DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1856,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,10.977,2.248,2.228,1.254,62.897,60.175,70.499,56.356,57.792,0.0,-0.018,0.028,20.0,20.0,38.51,29.168,58.957,63.98,74.608,71.347,76.731,39.514,51.944,40.002,-10.82,62.906,56.688,72.5,71.688,67.313,71.938,0.0,0,72,70,1000,200,0.0,11.281,71.0,71.0,0.014,84.125,76.75,68.063,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.024,74.563,74.5,64.938,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,73.0,73.5,65.125,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.525,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5112008,1857,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.266,3.37,2.228,0.942,62.897,60.175,70.499,56.462,57.792,0.0,-0.018,0.025,20.0,20.0,38.454,29.365,59.125,63.872,74.608,71.347,76.731,39.588,51.944,39.929,-10.82,62.969,56.813,72.625,71.625,67.438,71.75,0.0,0,72,70,1000,200,0.0,11.297,71.0,71.063,0.014,84.313,76.813,68.063,81.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.024,74.5,74.5,64.938,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.032,73.0,73.438,65.25,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,0.368,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5112008,1858,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.516,2.248,2.228,-0.467,63.005,60.388,70.604,56.673,57.899,0.0,-0.018,0.028,20.0,20.0,38.37,29.365,59.112,63.98,74.608,71.24,76.657,39.661,52.049,40.002,-10.82,63.063,56.844,72.5,71.625,67.438,71.938,0.0,0,72,70,1000,200,0.0,11.031,71.0,71.0,0.014,84.25,76.813,68.125,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.024,74.5,74.438,65.063,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.038,73.0,73.5,65.313,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.001,-0.007,0.369,0.0,0.0,0.035,0.036,0.0,0.0,0.0,0.001
5112008,1859,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.295,0,80,55,1.4,11.234,2.248,2.228,0.94,63.112,60.282,70.499,56.567,57.899,0.0,-0.018,0.028,20.0,20.0,38.342,29.505,59.073,64.087,74.534,71.24,76.731,39.588,51.944,40.075,-10.82,63.188,57.0,72.5,71.625,67.563,71.938,0.0,0,72,70,1000,200,0.0,10.875,71.0,71.0,0.014,84.313,76.938,68.313,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,74.563,74.438,65.125,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,73.0,73.563,65.313,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.014,0.524,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5112008,1900,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,10.891,2.248,2.228,-0.452,63.22,60.282,70.393,56.462,58.006,0.0,-0.018,0.028,20.0,20.0,38.286,29.477,59.086,64.087,74.534,71.453,76.657,39.588,51.944,40.002,-10.82,63.156,57.25,72.5,71.688,67.563,71.938,0.0,0,72,70,1000,200,0.0,11.109,71.0,71.063,0.014,84.438,77.063,68.313,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.024,74.563,74.5,65.125,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.036,73.0,73.5,65.438,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.008,0.447,0.0,0.0,0.035,0.036,0.0,0.0,0.0,0.001
5112008,1901,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.531,2.248,2.228,0.314,63.328,60.388,70.604,56.673,58.006,0.0,-0.018,0.028,20.0,20.0,38.258,29.589,59.047,63.98,74.534,71.453,76.657,39.661,51.944,40.075,-10.82,63.281,57.313,72.5,71.688,67.625,71.75,0.0,0,72,70,1000,200,0.0,11.305,71.0,71.0,0.014,84.75,77.125,68.438,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,74.5,74.438,65.25,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.036,73.0,73.5,65.438,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.938,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,0.451,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5112008,1902,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.43,2.248,2.228,1.718,63.435,60.388,70.499,56.779,58.113,0.0,-0.018,0.028,20.0,20.0,38.202,29.813,58.996,64.195,74.534,71.24,76.657,39.661,51.944,40.002,-10.82,63.375,57.375,72.438,71.688,67.813,71.75,0.0,0,72,70,1000,200,0.0,11.406,71.063,71.063,0.014,84.75,77.125,68.563,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.024,74.5,74.438,65.25,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.033,73.0,73.563,65.625,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.372,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.001
5112008,1903,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,11.484,2.248,2.228,0.299,63.435,60.388,70.499,56.779,58.113,0.0,-0.018,0.028,20.0,20.0,38.146,29.925,58.983,64.195,74.461,71.24,76.583,39.734,52.049,40.075,-10.82,63.5,57.156,72.5,71.688,67.625,71.75,0.0,0,72,70,1000,200,0.0,11.227,71.0,71.063,0.014,84.813,77.125,68.625,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,74.5,74.438,65.438,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.028,73.0,73.5,65.625,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.369,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5112008,1904,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.516,2.248,2.228,0.301,63.651,60.6,70.604,56.99,58.22,0.0,-0.018,0.028,20.0,20.0,38.09,29.953,58.957,64.302,74.534,71.24,76.657,39.734,52.153,40.075,-10.82,63.375,57.313,72.5,71.688,67.813,71.75,0.0,0,72,70,1000,200,0.0,11.023,71.063,71.0,0.014,84.938,77.125,68.75,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.024,74.5,74.438,65.438,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,73.063,73.5,65.688,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,0.367,0.0,0.0,0.035,0.036,0.0,0.0,0.0,0.001
5112008,1905,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.516,2.248,2.228,1.339,63.651,60.494,70.499,56.99,58.22,0.0,-0.018,0.028,20.0,20.0,38.062,30.093,58.996,64.195,74.534,71.24,76.657,39.734,51.944,40.075,-10.82,63.438,57.281,72.5,71.625,67.813,71.75,0.0,0,72,70,1000,200,0.0,11.141,71.063,71.063,0.014,85.0,77.0,68.75,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,74.5,74.5,65.563,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.875,73.5,65.688,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,0.373,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5112008,1906,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,10.992,2.248,2.228,-0.558,63.758,60.494,70.499,56.884,58.327,0.0,-0.018,0.028,20.0,20.0,38.034,30.093,59.008,64.41,74.387,71.24,76.583,39.661,51.944,40.075,-10.82,63.531,57.375,72.438,71.625,67.813,71.75,0.0,0,72,70,1000,200,0.0,11.258,71.0,71.063,0.014,85.313,77.063,68.938,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,74.5,74.5,65.625,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.032,72.875,73.5,65.813,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.008,0.452,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5112008,1907,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.281,2.248,2.228,-0.098,63.758,60.494,70.499,56.99,58.327,0.0,-0.018,0.028,20.0,20.0,38.006,30.149,59.034,64.302,74.534,71.453,76.583,39.734,52.049,40.075,-10.82,63.688,57.438,72.438,71.625,67.938,71.75,0.0,0,72,70,1000,200,0.0,11.563,71.0,71.063,0.014,85.438,77.125,69.063,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,74.5,74.563,65.75,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.038,73.0,73.5,65.813,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.007,0.37,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5112008,1908,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.336,2.248,2.228,0.17,63.974,60.494,70.393,57.096,58.327,0.0,-0.018,0.028,20.0,20.0,37.949,30.177,58.905,64.302,74.534,71.24,76.657,39.734,51.84,40.075,-10.82,63.594,57.438,72.5,71.5,67.938,71.688,0.0,0,72,70,1000,200,0.0,11.609,71.0,71.063,0.014,85.563,77.063,69.188,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,74.5,74.563,65.75,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.0,73.563,65.938,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,0.377,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5112008,1909,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.219,2.248,0.462,1.091,63.974,60.494,70.393,57.201,58.542,0.0,-0.018,0.028,20.0,20.0,37.921,30.373,58.859,64.41,74.387,71.24,76.657,39.734,52.049,40.148,-10.82,63.656,57.531,72.438,71.5,67.938,71.75,0.0,0,72,70,1000,200,0.0,11.266,71.063,71.063,0.014,85.625,77.125,69.188,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,74.5,74.563,65.875,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.875,73.5,65.938,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.45,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5112008,1910,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,11.414,2.248,2.228,-0.486,64.081,60.6,70.393,57.201,58.434,0.0,-0.018,0.028,20.0,20.0,37.893,30.402,58.795,64.41,74.461,71.24,76.657,39.734,52.049,40.148,-10.82,63.719,57.688,72.438,71.375,68.0,71.75,0.0,0,72,70,1000,200,0.0,11.289,71.063,71.0,0.014,85.813,77.125,69.25,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,74.5,74.563,65.875,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,72.875,73.5,66.063,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.448,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5112008,1911,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.602,2.248,2.228,-2.549,64.081,60.706,70.499,57.201,58.434,0.0,-0.018,0.028,20.0,20.0,37.837,30.486,58.73,64.41,74.387,71.24,76.509,39.661,52.049,40.075,-10.82,63.719,57.688,72.438,71.375,68.0,71.688,0.0,0,72,70,1000,200,0.0,11.328,71.0,71.0,0.014,85.938,77.25,69.313,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,74.5,74.625,66.063,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.033,72.875,73.563,66.25,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,0.448,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5112008,1912,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.555,2.248,2.228,-0.958,64.189,60.706,70.499,57.201,58.542,0.0,-0.018,0.028,20.0,20.0,37.809,30.598,58.704,64.517,74.387,71.24,76.509,39.807,52.049,40.148,-10.82,63.906,57.813,72.5,71.375,68.063,71.688,0.0,0,72,70,1000,200,0.0,11.469,71.313,71.063,0.014,86.063,77.188,69.563,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,74.5,74.625,65.875,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,72.875,73.5,66.25,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,-0.007,0.372,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5112008,1913,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.297,2.248,2.228,0.647,64.296,60.706,70.393,57.307,58.542,0.0,-0.018,0.028,20.0,20.0,37.753,30.682,58.678,64.517,74.461,71.24,76.509,39.807,52.049,40.148,-10.82,63.75,57.813,72.438,71.313,68.063,71.688,0.0,0,72,70,1000,200,0.0,11.508,71.063,71.063,0.014,86.125,77.25,69.563,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,74.5,74.625,66.125,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,72.875,73.5,66.25,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.007,0.374,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.0
5112008,1914,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.625,2.248,2.228,-1.006,64.296,60.706,70.393,57.413,58.649,0.0,-0.018,0.028,20.0,20.0,37.697,30.654,58.639,64.517,74.461,71.453,76.583,39.807,52.049,40.221,-10.82,63.875,57.969,72.5,71.313,68.188,71.688,0.0,0,72,70,1000,200,0.0,11.445,71.313,71.063,0.014,86.25,77.313,69.688,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,74.5,74.625,66.125,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.032,72.875,73.563,66.375,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.451,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5112008,1915,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.344,2.248,2.228,1.331,64.404,60.706,70.393,57.413,58.649,0.0,-0.018,0.028,20.0,20.0,37.669,30.654,58.665,64.517,74.387,71.24,76.509,39.807,52.049,40.221,-10.82,63.875,57.906,72.438,71.375,68.188,71.688,0.0,0,72,70,1000,200,0.0,11.523,71.063,71.063,0.014,86.438,77.25,69.688,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,74.313,74.625,66.25,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,72.875,73.438,66.438,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.007,0.453,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5112008,1916,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.344,2.248,2.228,-1.22,64.404,60.812,70.499,57.518,58.756,0.0,-0.018,0.028,20.0,20.0,37.613,30.822,58.6,64.624,74.387,71.134,76.509,39.807,52.049,40.221,-10.82,63.938,58.281,72.438,71.375,68.063,71.688,0.0,0,72,70,1000,200,0.0,11.391,71.063,71.063,0.014,86.563,77.25,69.75,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,74.5,74.625,66.313,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,72.875,73.5,66.438,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.007,0.454,0.0,0.0,0.035,0.035,0.0,0.0,0.001,0.001
5112008,1917,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.266,2.248,2.228,-0.927,64.619,60.812,70.393,57.518,58.756,0.0,-0.018,0.028,20.0,20.0,37.585,30.822,58.665,64.732,74.387,71.134,76.509,39.881,52.049,40.148,-10.82,63.938,58.438,72.438,71.375,68.438,71.688,0.0,0,72,70,1000,200,0.0,11.367,71.313,71.063,0.014,86.625,77.25,69.875,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,74.5,74.563,66.375,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,72.688,73.5,66.5,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.007,0.293,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5112008,1918,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.398,2.248,2.228,0.137,64.619,60.918,70.393,57.624,58.863,0.0,-0.018,0.025,20.0,20.0,37.557,30.962,58.665,64.732,74.313,71.24,76.509,39.807,52.153,40.221,-10.82,64.125,58.563,72.438,71.313,68.188,71.688,0.0,0,72,70,1000,200,0.0,11.969,71.313,71.063,0.014,86.75,77.313,70.0,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,74.5,74.563,66.375,74.0,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,72.688,73.5,66.5,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.008,0.448,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5112008,1919,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.0,2.248,2.228,-1.267,64.727,60.918,70.393,57.624,58.863,0.0,-0.018,0.028,20.0,20.0,37.529,31.018,58.665,64.732,74.313,71.24,76.435,39.807,52.049,40.148,-10.82,64.25,58.844,72.438,71.375,68.188,71.688,0.0,0,72,70,1000,200,0.0,11.164,71.313,71.063,0.014,86.813,77.438,70.0,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,74.313,74.563,66.375,74.0,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,72.875,73.5,66.625,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,0.373,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5112008,1920,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.258,2.248,2.228,0.92,64.835,60.918,70.393,57.729,58.863,0.0,-0.018,0.025,20.0,20.0,37.473,31.102,58.639,64.732,74.239,71.134,76.361,39.734,52.049,40.148,-10.82,64.313,58.906,72.438,71.375,68.438,71.563,0.0,0,72,70,1000,200,0.0,11.492,71.063,71.0,0.014,86.813,77.563,70.0,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,74.5,74.563,66.625,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,72.688,73.5,66.625,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.449,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5112008,1921,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,10.977,2.248,2.228,1.142,64.835,60.918,70.499,57.729,58.97,0.0,-0.018,0.028,20.0,20.0,37.445,31.074,58.626,64.839,74.313,71.24,76.435,39.881,52.153,40.221,-10.82,64.5,58.938,72.313,71.438,68.438,71.563,0.0,0,72,70,1000,200,0.0,11.688,71.313,71.0,0.014,87.063,77.625,70.188,82.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,74.313,74.563,66.625,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.035,72.688,73.5,66.813,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.008,0.37,0.0,0.0,0.035,0.036,0.001,0.0,0.0,0.001
5112008,1922,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.445,2.248,2.228,-0.583,64.942,61.024,70.393,57.835,58.97,0.0,-0.018,0.025,20.0,20.0,37.445,31.214,58.568,64.839,74.313,71.134,76.435,39.954,52.257,40.293,-10.82,64.625,59.063,72.313,71.438,68.438,71.688,0.0,0,72,70,1000,200,0.0,11.43,71.063,71.063,0.014,87.188,77.688,70.188,82.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,74.313,74.563,66.688,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.688,73.5,66.813,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.368,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5112008,1923,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.617,2.248,2.228,1.487,65.05,61.024,70.393,57.941,59.077,0.0,-0.018,0.028,20.0,20.0,37.389,31.326,58.516,64.839,74.313,71.134,76.435,39.881,52.153,40.221,-10.82,64.563,59.281,72.438,71.438,68.5,71.563,0.0,0,72,70,1000,200,0.0,11.617,71.313,71.063,0.014,87.688,77.75,70.25,82.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,74.313,74.5,66.688,74.0,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,72.688,73.438,66.813,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,0.37,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5112008,1924,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.547,2.248,2.228,-0.988,65.05,61.13,70.393,57.941,59.077,0.0,-0.018,0.028,20.0,20.0,37.304,31.439,58.516,64.839,74.239,71.134,76.361,39.807,52.153,40.221,-10.82,64.5,59.406,72.438,71.5,68.438,71.563,0.0,0,72,70,1000,200,0.0,11.836,71.313,71.063,0.014,88.563,77.938,70.25,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,74.313,74.5,66.813,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.563,73.438,66.938,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.449,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5112008,1925,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,11.836,2.248,2.228,0.232,65.158,61.13,70.393,57.941,59.184,0.0,-0.018,0.028,20.0,20.0,37.276,31.579,58.425,64.947,74.239,71.24,76.435,39.881,52.153,40.293,-10.82,64.75,59.594,72.313,71.5,68.438,71.563,0.0,0,72,70,1000,200,0.0,11.867,71.438,71.063,0.014,89.0,77.938,70.375,82.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,74.313,74.5,66.938,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.375,0.036,72.688,73.5,66.938,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.447,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5112008,1926,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.695,2.248,2.228,-0.122,65.158,61.13,70.393,58.046,59.184,0.0,-0.018,0.028,20.0,20.0,37.22,31.495,58.386,64.839,74.313,71.24,76.361,39.881,52.153,40.293,-10.82,64.938,59.531,72.313,71.5,68.5,71.563,0.0,0,72,70,1000,200,0.0,11.617,71.063,71.063,0.014,89.438,78.063,70.438,82.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,74.313,74.438,66.938,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.037,72.563,73.5,67.0,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.007,0.449,0.0,0.0,0.035,0.035,0.0,0.0,0.001,0.001
5112008,1927,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.945,2.248,2.228,0.016,65.265,61.236,70.393,58.046,59.184,0.0,-0.018,0.025,20.0,20.0,37.192,31.635,58.224,65.054,74.239,71.134,76.361,39.954,52.153,40.293,-10.82,64.875,59.75,72.438,71.5,68.5,71.563,0.0,0,72,70,1000,200,0.0,11.984,71.313,71.063,0.014,89.563,78.125,70.438,82.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,74.313,74.438,66.938,74.0,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.036,72.563,73.438,67.0,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,0.371,0.0,0.0,0.035,0.036,0.001,0.0,0.0,0.001
5112008,1928,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,11.805,2.248,2.228,-1.215,65.265,61.236,70.393,58.152,59.291,0.0,-0.018,0.025,20.0,20.0,37.164,31.803,58.335,65.054,74.313,71.347,76.435,39.954,52.153,40.293,-10.82,64.938,59.688,72.313,71.5,68.5,71.563,0.0,0,72,70,1000,200,0.0,11.625,71.438,71.25,0.014,89.75,78.063,70.563,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,74.313,74.438,67.063,74.0,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.038,72.563,73.438,67.125,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.008,0.37,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5112008,1929,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.898,2.248,2.228,0.265,65.373,61.342,70.393,58.152,59.291,0.0,-0.018,0.025,20.0,20.0,37.136,31.803,58.322,65.054,74.239,71.134,76.287,39.881,52.257,40.293,-10.82,64.875,59.875,72.313,71.5,68.625,71.688,0.0,0,72,70,1000,200,0.0,11.68,71.438,71.25,0.014,89.875,78.063,70.813,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,74.313,74.438,67.063,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.038,72.563,73.5,67.125,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.007,0.445,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5112008,1930,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,11.688,2.248,0.462,1.257,65.48,61.13,70.288,58.152,59.398,0.0,-0.018,0.025,20.0,20.0,37.108,31.831,58.289,65.054,74.239,71.028,76.361,39.954,52.153,40.293,-10.82,65.063,60.094,72.313,71.5,68.625,71.563,0.0,0,72,70,1000,200,0.0,11.781,71.438,71.063,0.014,90.063,78.063,70.813,82.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,74.313,74.438,67.25,74.0,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.036,72.563,73.5,67.0,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.007,0.371,0.0,0.0,0.034,0.036,0.001,0.0,0.001,0.001
5112008,1931,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.734,2.248,2.228,-0.862,65.48,61.342,70.393,58.258,59.398,0.0,-0.018,0.028,20.0,20.0,37.108,31.943,58.276,65.054,74.091,71.134,76.287,39.807,52.257,40.293,-10.82,65.063,60.25,72.313,71.563,68.625,71.563,0.0,0,72,70,1000,200,0.0,11.867,71.438,71.063,0.014,90.063,78.125,70.938,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,74.188,74.438,67.25,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,72.563,73.438,67.438,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.521,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5112008,1932,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,11.766,2.248,2.228,1.271,65.48,61.449,70.393,58.363,59.398,0.0,-0.018,0.025,20.0,20.0,37.024,31.943,58.224,65.161,74.165,71.134,76.287,39.881,52.257,40.293,-10.82,65.188,60.156,72.438,71.5,68.625,71.563,0.0,0,72,70,1000,200,0.0,12.102,71.438,71.063,0.014,90.188,78.063,70.938,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,74.313,74.438,67.313,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,72.563,73.5,67.25,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.008,0.444,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5112008,1933,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.875,2.248,2.228,-0.485,65.588,61.449,70.393,58.469,59.398,0.0,-0.018,0.025,20.0,20.0,36.996,32.027,58.211,65.054,74.165,71.134,76.287,39.881,52.257,40.366,-10.82,65.125,60.5,72.313,71.5,68.625,71.438,0.0,0,72,70,1000,200,0.0,11.938,71.313,71.063,0.014,90.063,78.063,71.0,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,74.188,74.438,67.438,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,72.563,73.438,67.25,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.008,0.524,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5112008,1934,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.125,2.248,2.228,0.95,65.696,61.449,70.288,58.469,59.505,0.0,-0.018,0.025,20.0,20.0,36.996,32.055,58.172,65.161,74.165,71.134,76.287,39.881,52.257,40.366,-10.82,65.188,60.531,72.313,71.5,68.625,71.438,0.0,0,72,70,1000,200,0.0,12.18,71.313,71.063,0.014,90.063,78.0,71.0,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,74.188,74.375,67.438,74.0,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.5,73.5,67.438,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.525,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5112008,1935,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.164,2.248,2.228,-0.583,65.696,61.555,70.288,58.575,59.505,0.0,-0.018,0.028,20.0,20.0,36.996,32.139,58.121,65.161,74.091,71.134,76.287,39.881,52.257,40.366,-10.82,65.438,60.781,72.313,71.5,68.625,71.563,0.0,0,72,70,1000,200,0.0,12.141,71.438,71.063,0.014,90.063,77.938,71.063,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,74.188,74.375,67.438,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.038,72.5,73.5,67.438,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.008,0.522,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5112008,1936,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.234,2.248,2.228,-0.27,65.803,61.449,70.393,58.575,59.612,0.0,-0.018,0.028,20.0,20.0,36.94,32.195,58.108,65.161,74.091,71.028,76.287,39.954,52.257,40.366,-10.82,65.5,60.844,72.313,71.5,68.625,71.438,0.0,0,72,70,1000,200,0.0,12.18,71.438,71.063,0.014,90.063,77.938,71.188,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,74.125,74.313,67.5,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.563,73.438,67.438,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,0.446,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5112008,1937,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.234,2.248,2.228,1.767,65.803,61.449,70.288,58.575,59.612,0.0,-0.018,0.025,20.0,20.0,36.94,32.139,58.056,65.269,74.091,71.134,76.287,39.881,52.257,40.366,-10.82,65.625,60.813,72.313,71.5,68.625,71.563,0.0,0,72,70,1000,200,0.0,12.211,71.438,71.063,0.014,90.063,77.875,71.188,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,74.188,74.313,67.5,74.0,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.035,72.5,73.438,67.5,72.563,0.0,33.156,72,70,1000,200,-0.001,0.0,73.813,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.008,0.524,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5112008,1938,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.125,2.248,2.228,1.234,65.911,61.661,70.393,58.68,59.612,0.0,-0.018,0.028,20.0,20.0,36.94,32.335,58.017,65.269,74.091,71.028,76.287,40.027,52.257,40.439,-10.82,65.688,60.969,72.313,71.5,68.625,71.438,0.0,0,72,70,1000,200,0.0,12.203,71.438,71.063,0.014,89.75,77.75,71.438,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,74.188,74.375,67.5,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,72.5,73.438,67.5,72.563,0.0,33.156,72,70,1000,200,-0.001,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.45,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5112008,1939,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.125,2.248,2.228,0.957,65.911,61.661,70.288,58.786,59.719,0.0,-0.018,0.025,20.0,20.0,36.912,32.42,57.972,65.376,74.165,71.24,76.214,39.954,52.257,40.439,-10.82,65.625,60.719,72.313,71.5,68.625,71.438,0.0,0,72,70,1000,200,0.0,12.063,71.438,71.063,0.014,89.75,77.625,71.438,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,74.188,74.313,67.625,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,72.5,73.438,67.5,72.563,0.0,33.156,72,70,1000,200,-0.001,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.527,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5112008,1940,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.172,2.248,2.228,0.92,66.019,61.661,70.288,58.68,59.719,0.0,-0.018,0.025,20.0,20.0,36.884,32.42,57.92,65.269,74.017,71.347,76.214,40.027,52.362,40.439,-10.82,65.625,60.906,72.313,71.5,68.625,71.438,0.0,0,72,70,1000,200,0.0,12.109,71.438,71.063,0.014,89.875,77.563,71.625,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,74.125,74.375,67.625,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,72.5,73.438,67.625,72.563,0.0,33.156,72,70,1000,200,-0.001,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,0.447,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5112008,1941,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.281,2.248,2.228,0.709,66.019,61.661,70.288,58.786,59.719,0.0,-0.018,0.028,20.0,20.0,36.884,32.392,57.881,65.269,74.091,71.24,76.214,40.027,52.257,40.439,-10.82,65.75,61.031,72.125,71.5,68.625,71.438,0.0,0,72,70,1000,200,0.0,12.188,71.438,71.063,0.014,89.75,77.5,71.625,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,74.125,74.375,67.625,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.375,73.375,67.625,72.563,0.0,33.156,72,70,1000,200,-0.001,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.008,0.453,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5112008,1942,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.164,2.248,2.228,-0.052,66.126,61.661,70.288,58.786,59.826,0.0,-0.014,0.028,20.0,20.0,36.884,32.476,57.803,65.376,74.091,71.028,76.214,40.027,52.257,40.366,-10.82,65.75,61.0,72.313,71.5,68.75,71.375,0.0,0,72,70,1000,200,0.0,12.227,71.438,71.063,0.014,89.563,77.375,71.75,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,74.188,74.375,67.813,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,72.5,73.438,67.75,72.563,0.0,33.156,72,70,1000,200,-0.001,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.008,0.37,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5112008,1943,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.273,2.248,2.228,1.536,66.234,61.661,70.288,58.892,59.826,0.0,-0.018,0.025,20.0,20.0,36.884,32.335,57.745,65.484,74.091,71.028,76.214,40.027,52.257,40.439,-10.82,65.688,61.25,72.313,71.5,68.625,71.375,0.0,0,72,70,1000,200,0.0,12.047,71.438,71.063,0.014,89.563,77.375,71.813,81.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,74.125,74.375,67.813,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.375,73.438,67.75,72.563,0.0,33.156,72,70,1000,200,-0.001,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,0.449,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5112008,1944,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.117,2.248,2.228,0.28,66.234,61.767,70.288,58.997,59.933,0.0,-0.018,0.025,20.0,20.0,36.884,32.42,57.732,65.376,74.017,71.24,76.214,40.027,52.362,40.439,-10.82,65.75,61.25,72.313,71.5,68.625,71.438,0.0,0,72,70,1000,200,0.0,12.25,71.5,71.25,0.014,89.563,77.375,72.0,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,74.125,74.375,67.813,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,72.375,73.438,67.75,72.563,0.0,33.156,72,70,1000,200,-0.001,0.0,73.75,73.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.447,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5112008,1945,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,12.367,2.248,2.228,-0.414,66.234,61.767,70.288,58.997,59.933,0.0,-0.018,0.025,20.0,20.0,36.884,32.588,57.686,65.484,74.017,71.028,76.14,40.027,52.362,40.512,-10.82,65.875,61.438,72.313,71.5,68.625,71.375,0.0,0,72,70,1000,200,0.0,12.172,71.5,71.063,0.014,89.25,77.313,72.0,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,74.125,74.375,67.938,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,72.375,73.375,67.813,72.563,0.0,33.156,72,70,1000,200,-0.001,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.523,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5112008,1946,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.086,2.248,0.462,1.363,66.234,61.873,70.288,58.997,59.933,0.0,-0.018,0.028,20.0,20.0,36.884,32.504,57.648,65.591,74.091,71.028,76.214,40.027,52.362,40.439,-10.82,65.938,61.625,72.313,71.438,68.75,71.375,0.0,0,72,70,1000,200,0.0,12.266,71.5,71.063,0.014,89.25,77.313,72.25,81.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,74.125,74.375,67.938,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,72.375,73.375,67.813,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.448,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5112008,1947,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.219,2.248,2.228,0.327,66.341,61.767,70.288,59.103,60.04,0.0,-0.018,0.028,20.0,20.0,36.912,32.56,57.609,65.484,73.943,71.028,76.14,40.027,52.362,40.439,-10.82,66.0,61.875,72.125,71.438,68.625,71.375,0.0,0,72,70,1000,200,0.0,12.117,71.5,71.063,0.014,89.25,77.375,72.25,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,74.125,74.375,68.0,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,72.375,73.375,67.813,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.008,0.446,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5112008,1948,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.094,2.248,2.228,-0.031,66.449,61.873,70.183,59.103,59.933,0.0,-0.014,0.028,20.0,20.0,36.884,32.56,57.583,65.484,73.943,71.028,76.14,40.027,52.362,40.439,-10.82,66.0,61.906,72.125,71.438,68.625,71.375,0.0,0,72,70,1000,200,0.0,12.375,71.5,71.063,0.014,89.25,77.5,72.25,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,74.0,74.375,68.0,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.375,73.438,68.063,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.008,0.446,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5112008,1949,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.25,2.248,2.228,-1.012,66.449,61.873,70.288,59.208,60.147,0.0,-0.018,0.028,20.0,20.0,36.884,32.532,57.531,65.484,73.869,71.028,76.066,40.101,52.466,40.439,-10.82,66.188,61.844,72.313,71.438,68.625,71.125,0.0,0,72,70,1000,200,0.0,12.305,71.5,71.25,0.014,89.0,77.375,72.25,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,74.0,74.313,68.0,74.0,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.038,72.375,73.375,68.063,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,0.364,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.001
5112008,1950,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.242,2.248,2.228,0.765,66.557,61.979,70.288,59.208,60.147,0.0,-0.018,0.028,20.0,20.0,36.884,32.7,57.453,65.591,74.017,71.028,76.14,40.101,52.466,40.512,-10.82,66.25,62.188,72.125,71.438,68.75,71.125,0.0,0,72,70,1000,200,0.0,12.227,71.5,71.063,0.014,89.0,77.563,72.313,81.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.0,74.313,68.125,74.0,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,72.313,73.375,68.063,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.444,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5112008,1951,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.047,2.248,2.228,0.165,66.449,61.979,70.288,59.314,60.147,0.0,-0.018,0.028,20.0,20.0,36.884,32.7,57.382,65.591,74.017,71.028,76.14,40.174,52.362,40.512,-10.82,66.25,62.375,72.125,71.438,68.625,71.375,0.0,0,72,70,1000,200,0.0,12.07,71.5,71.063,0.014,88.875,77.5,72.313,81.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.0,74.313,68.125,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.036,72.313,73.438,68.063,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.222,0.001,-0.008,0.37,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5112008,1952,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,12.063,2.248,2.228,0.046,66.557,61.979,70.183,59.314,60.147,0.0,-0.018,0.028,20.0,20.0,36.884,32.7,57.33,65.591,74.017,71.028,76.14,40.101,52.362,40.512,-10.82,66.563,62.5,72.125,71.438,68.625,71.125,0.0,0,72,70,1000,200,0.0,12.156,71.5,71.063,0.014,88.563,77.438,72.438,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,74.0,74.313,68.125,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,72.313,73.438,68.125,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.813,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.446,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5112008,1953,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.031,2.248,2.228,-0.166,66.557,62.085,70.288,59.314,60.04,0.0,-0.018,0.028,20.0,20.0,36.856,32.812,57.252,65.591,74.017,71.028,76.14,40.101,52.466,40.439,-10.82,66.375,62.594,72.0,71.438,68.625,71.125,0.0,0,72,70,1000,200,0.0,12.0,71.438,71.063,0.014,88.25,77.375,72.438,81.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.0,74.313,68.25,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.375,73.375,68.125,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.364,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5112008,1954,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.414,2.248,2.228,1.188,66.664,62.085,70.183,59.42,60.254,0.0,-0.018,0.025,20.0,20.0,36.884,32.728,57.226,65.699,73.943,71.028,76.066,40.101,52.466,40.512,-10.82,66.563,62.906,72.313,71.375,68.625,71.125,0.0,0,72,70,1000,200,0.0,12.336,71.563,71.063,0.014,87.875,77.375,72.438,81.438,0.0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,74.0,74.313,68.25,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,72.313,73.438,68.25,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.444,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5112008,1955,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.078,2.248,2.228,-0.261,66.772,62.085,70.183,59.42,60.254,0.0,-0.018,0.025,20.0,20.0,36.856,32.896,57.148,65.591,73.943,71.028,76.14,40.174,52.466,40.512,-10.82,66.688,63.031,72.125,71.438,68.625,71.125,0.0,0,72,70,1000,200,0.0,12.086,71.563,71.063,0.014,87.625,77.375,72.625,81.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,74.0,74.313,68.438,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.313,73.375,68.25,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.368,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5112008,1956,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.156,2.248,2.228,-0.586,66.772,62.085,70.288,59.525,60.254,0.0,-0.018,0.025,20.0,20.0,36.856,32.84,57.116,65.699,73.943,71.028,76.14,40.101,52.571,40.585,-10.82,66.688,63.156,72.313,71.438,68.75,71.063,0.0,0,72,70,1000,200,0.0,12.227,71.5,71.063,0.014,87.375,77.313,72.625,81.313,0.0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,74.0,74.313,68.5,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,72.313,73.375,68.25,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.008,0.518,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5112008,1957,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.156,2.248,2.228,0.515,66.772,62.085,70.288,59.525,60.254,0.0,-0.018,0.028,20.0,20.0,36.856,32.84,57.148,65.699,73.943,71.028,76.066,40.247,52.466,40.585,-10.82,66.75,63.25,72.125,71.375,68.75,71.125,0.0,0,72,70,1000,200,0.0,12.508,71.563,71.25,0.014,87.188,77.375,72.625,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,73.875,74.313,68.5,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,72.063,73.375,68.375,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,0.369,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
