DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1958,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.445,2.248,2.228,3.734,66.88,62.085,70.183,59.631,60.361,0.0,-0.018,0.025,20.0,20.0,36.856,32.952,57.064,65.699,73.869,71.028,76.066,40.101,52.466,40.512,-10.82,67.125,63.125,72.0,71.375,68.75,71.125,0.0,0,72,70,1000,200,0.0,12.383,71.5,71.063,0.014,87.063,77.5,72.625,81.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,73.875,74.313,68.5,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.063,73.375,68.375,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.443,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5112008,1959,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.273,2.248,2.228,0.888,66.88,62.191,70.183,59.631,60.361,0.0,-0.018,0.025,20.0,20.0,36.8,32.924,57.038,65.806,73.869,70.922,76.066,40.174,52.466,40.585,-10.82,67.0,63.281,72.125,71.375,68.625,71.063,0.0,0,72,70,1000,200,0.0,12.25,71.5,71.063,0.014,86.75,77.438,72.75,81.0,0.0,100.0,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,74.0,74.313,68.5,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.03,72.313,73.313,68.375,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.008,0.448,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5112008,2000,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.219,2.248,2.228,1.327,66.987,62.297,70.183,59.737,60.468,0.0,-0.018,0.025,20.0,20.0,36.8,32.924,57.038,65.806,73.795,71.028,76.066,40.174,52.466,40.585,-10.82,67.313,63.281,72.125,71.375,68.75,71.063,0.0,0,72,70,1000,200,0.0,12.344,71.563,71.063,0.014,86.625,77.375,72.625,81.0,0.0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.024,73.875,74.313,68.5,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.038,72.063,73.375,68.375,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,0.446,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.0
5112008,2001,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.266,2.248,2.228,-0.794,66.987,62.297,70.288,59.737,60.468,0.0,-0.018,0.025,20.0,20.0,36.772,32.896,56.922,65.806,73.869,71.028,76.066,40.247,52.571,40.585,-10.82,67.25,63.375,72.0,71.375,68.75,71.063,0.0,0,72,70,1000,200,0.0,12.203,71.5,71.063,0.014,86.438,77.313,72.75,80.875,0.0,100.0,72,70,1000,200,0.0,0.0,75.875,75.625,0.024,73.875,74.313,68.625,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,72.063,73.313,68.438,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,0.367,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5112008,2002,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.32,3.37,2.228,-0.109,66.987,62.297,70.183,59.737,60.468,0.0,-0.014,0.025,20.0,20.0,36.743,32.896,56.87,65.913,73.795,71.028,76.066,40.174,52.466,40.585,-10.82,67.25,63.344,72.0,71.375,68.75,71.063,0.0,0,72,70,1000,200,0.0,12.203,71.5,71.063,0.014,86.25,77.313,72.75,80.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,73.875,74.313,68.75,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.03,72.063,73.375,68.438,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.009,0.446,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5112008,2003,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.211,2.248,2.228,0.764,67.095,62.403,70.183,59.842,60.468,0.0,-0.018,0.028,20.0,20.0,36.715,32.924,56.799,65.913,73.869,70.922,76.066,40.247,52.571,40.585,-10.82,67.313,63.688,72.0,71.375,68.75,71.063,0.0,0,72,70,1000,200,0.0,12.188,71.563,71.063,0.014,86.063,77.313,72.813,80.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,73.875,74.313,68.625,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,72.063,73.375,68.438,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.008,0.366,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5112008,2004,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.109,2.248,2.228,2.121,67.095,62.51,70.288,59.948,60.575,0.0,-0.018,0.025,20.0,20.0,36.687,32.924,56.721,65.913,73.795,71.028,76.066,40.32,52.571,40.658,-10.828,67.375,63.813,72.0,71.375,68.75,71.063,0.0,0,72,70,1000,200,0.0,12.414,71.563,71.063,0.014,85.938,77.375,72.813,80.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,73.688,74.313,68.75,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.035,72.063,73.375,68.625,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,0.368,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5112008,2005,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.297,2.248,2.228,3.182,67.095,62.403,70.183,59.842,60.575,0.0,-0.018,0.025,20.0,20.0,36.659,32.98,56.617,65.913,73.869,71.028,75.992,40.32,52.571,40.585,-10.82,67.375,63.781,72.125,71.375,68.813,71.063,0.0,0,72,70,1000,200,0.0,12.281,71.563,71.063,0.014,85.813,77.313,72.813,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,73.688,74.313,68.75,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.033,72.063,73.313,68.625,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.29,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5112008,2006,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,12.242,2.248,2.228,0.034,67.095,62.403,70.183,59.842,60.575,0.0,-0.018,0.025,20.0,20.0,36.631,32.896,56.481,65.913,73.795,71.028,75.992,40.32,52.466,40.658,-10.82,67.563,63.938,72.125,71.375,68.813,70.938,0.0,0,72,70,1000,200,0.0,12.266,71.5,71.25,0.014,85.563,77.313,72.813,80.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,73.688,74.313,68.75,73.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,72.0,73.313,68.75,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.009,0.37,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5112008,2007,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.273,2.248,2.228,-0.089,67.203,62.403,70.183,59.842,60.575,0.0,-0.018,0.028,20.0,20.0,36.547,32.924,56.442,65.913,73.869,70.922,75.992,40.247,52.675,40.658,-10.82,67.5,64.0,72.125,71.375,68.813,71.063,0.0,0,72,70,1000,200,0.0,12.359,71.5,71.063,0.014,85.438,77.375,72.813,80.563,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,73.688,74.313,68.813,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.0,73.313,68.75,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.008,0.443,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.002
5112008,2008,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.391,2.248,2.228,-0.788,67.31,62.51,70.183,59.948,60.682,0.0,-0.018,0.025,20.0,20.0,36.519,33.008,56.338,65.913,73.795,70.922,75.992,40.32,52.571,40.658,-10.82,67.875,64.188,72.0,71.313,68.813,71.063,0.0,0,72,70,1000,200,0.0,12.156,71.563,71.063,0.014,85.25,77.375,72.813,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.625,74.313,68.813,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.032,72.0,73.313,68.75,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.369,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5112008,2009,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.141,2.248,2.228,0.676,67.31,62.51,70.183,60.054,60.682,0.0,-0.018,0.025,20.0,20.0,36.491,32.924,56.17,66.021,73.795,71.028,75.992,40.32,52.571,40.658,-10.82,67.438,64.188,72.0,71.375,68.813,70.938,0.0,0,72,70,1000,200,0.0,12.195,71.563,71.063,0.014,85.0,77.375,72.813,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.625,74.375,68.813,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,71.938,73.313,68.75,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.37,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5112008,2010,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.354,0,80,55,1.4,12.281,2.248,2.228,0.628,67.31,62.616,70.288,60.159,60.682,0.0,-0.018,0.028,20.0,20.0,36.463,32.896,56.092,66.021,73.795,70.922,75.918,40.247,52.571,40.658,-10.82,67.813,64.375,72.125,71.375,68.813,71.063,0.0,0,72,70,1000,200,0.0,12.336,71.563,71.063,0.014,84.813,77.438,72.813,80.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,73.625,74.375,69.0,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.036,72.0,73.313,68.875,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.016,0.445,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5112008,2011,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.258,2.248,2.228,-0.048,67.418,62.616,70.183,60.054,60.682,0.0,-0.018,0.025,20.0,20.0,36.435,32.868,56.014,66.021,73.795,70.922,75.992,40.32,52.675,40.658,-10.82,67.813,64.5,72.0,71.375,68.813,71.063,0.0,0,72,70,1000,200,0.0,12.281,71.563,71.063,0.014,84.813,77.375,72.813,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.625,74.313,69.0,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.038,72.0,73.313,68.875,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.008,0.366,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.0
5112008,2012,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,12.227,2.248,2.228,0.717,67.31,62.616,70.183,60.159,60.682,0.0,-0.018,0.025,20.0,20.0,36.379,32.896,55.969,65.913,73.795,70.922,75.992,40.247,52.675,40.658,-10.82,67.688,64.625,72.125,71.313,69.0,70.938,0.0,0,72,70,1000,200,0.0,12.148,71.563,71.063,0.014,84.625,77.375,72.938,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,73.625,74.313,69.0,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.028,72.0,73.313,68.875,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.008,0.441,0.0,0.0,0.034,0.036,0.001,0.0,0.001,0.001
5112008,2013,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.227,2.248,2.228,1.18,67.418,62.616,70.183,60.159,60.79,0.0,-0.018,0.025,20.0,20.0,36.379,32.896,55.839,66.128,73.647,70.922,75.844,40.247,52.675,40.658,-10.82,68.0,64.75,72.0,71.313,68.813,71.063,0.0,0,72,70,1000,200,0.0,12.336,71.688,71.063,0.014,84.438,77.313,72.938,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,73.625,74.313,69.0,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.032,71.938,73.313,68.875,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.445,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.0
5112008,2014,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.021,13.368,0,80,55,1.4,12.391,2.248,2.228,2.203,67.525,62.722,70.183,60.159,60.79,0.0,-0.018,0.025,20.0,20.0,36.323,32.896,55.775,66.128,73.795,70.922,75.918,40.32,52.675,40.73,-10.82,67.75,64.75,72.0,71.313,69.0,70.938,0.0,0,72,70,1000,200,0.0,12.289,71.688,71.063,0.014,84.438,77.25,72.938,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.625,74.313,69.125,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.625,74.25,0.034,71.938,73.25,68.875,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.016,0.444,0.0,0.0,0.034,0.035,0.001,0.0,0.002,0.0
5112008,2015,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.43,2.248,2.228,0.009,67.418,62.722,70.183,60.265,60.79,0.0,-0.018,0.028,20.0,20.0,36.267,32.98,55.71,66.128,73.721,70.922,75.918,40.32,52.78,40.658,-10.82,68.063,64.75,72.0,71.313,69.0,71.063,0.0,0,72,70,1000,200,0.0,12.25,71.688,71.25,0.014,84.25,77.188,72.938,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.5,74.313,69.125,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.029,71.938,73.25,68.938,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.361,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5112008,2016,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.352,2.248,2.228,1.194,67.525,62.722,70.183,60.265,60.897,0.0,-0.018,0.025,20.0,20.0,36.239,33.008,55.651,66.128,73.647,70.922,75.918,40.394,52.466,40.73,-10.82,68.0,64.813,72.0,71.25,69.0,70.938,0.0,0,72,70,1000,200,0.0,12.305,71.688,71.063,0.014,84.125,77.125,73.063,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.5,74.313,69.25,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.038,71.938,73.25,68.938,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.009,0.372,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5112008,2017,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.354,0,80,55,1.4,12.18,2.248,2.228,1.139,67.633,62.828,70.183,60.37,60.897,0.0,-0.018,0.025,20.0,20.0,36.211,32.952,55.574,66.128,73.721,71.028,75.918,40.394,52.675,40.73,-10.82,68.125,64.688,72.125,71.25,69.0,70.938,0.0,0,72,70,1000,200,0.0,12.086,71.688,71.25,0.014,83.813,77.063,72.938,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.5,74.313,69.25,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,71.938,73.25,68.938,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.017,0.365,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.002
5112008,2018,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.359,2.248,2.228,0.199,67.633,62.722,70.183,60.37,61.004,0.0,-0.018,0.025,20.0,20.0,36.183,32.896,55.509,66.128,73.795,70.922,75.844,40.394,52.78,40.73,-10.82,68.188,64.75,72.125,71.25,69.0,71.063,0.0,0,72,70,1000,200,0.0,12.336,71.688,71.25,0.014,83.688,77.0,73.063,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.375,74.313,69.25,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.037,71.938,73.188,69.0,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.363,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.0
5112008,2019,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.211,2.248,2.228,0.988,67.741,62.722,70.183,60.37,60.897,0.0,-0.018,0.025,20.0,20.0,36.155,32.924,55.509,66.128,73.721,70.922,75.844,40.32,52.78,40.73,-10.82,67.938,65.0,72.0,71.25,69.125,71.063,0.0,0,72,70,1000,200,0.0,12.422,71.688,71.25,0.014,83.625,76.938,73.063,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.375,74.313,69.25,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,71.938,73.25,69.0,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.439,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.0
5112008,2020,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.188,2.248,2.228,1.266,67.741,62.828,70.183,60.37,61.004,0.0,-0.018,0.028,20.0,20.0,36.07,32.84,55.483,66.236,73.647,70.922,75.844,40.394,52.78,40.73,-10.82,68.0,64.938,72.0,71.313,69.125,70.938,0.0,0,72,70,1000,200,0.0,12.188,71.563,71.25,0.014,83.5,76.938,73.063,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.375,74.313,69.25,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.037,71.938,73.25,69.0,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.363,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.0
5112008,2021,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.188,2.248,2.228,2.266,67.741,62.828,70.183,60.476,61.111,0.0,-0.018,0.025,20.0,20.0,36.042,32.952,55.405,66.236,73.721,70.922,75.844,40.394,52.78,40.803,-10.82,68.188,65.25,72.0,71.25,69.125,70.938,0.0,0,72,70,1000,200,0.0,12.352,71.688,71.063,0.014,83.438,77.0,73.063,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.375,74.313,69.125,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,71.813,73.25,69.188,72.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.008,0.442,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5112008,2022,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.352,2.248,2.228,0.076,67.741,62.934,70.183,60.476,61.111,0.0,-0.018,0.025,20.0,20.0,35.986,32.728,55.321,66.343,73.647,70.922,75.844,40.394,52.78,40.803,-10.82,68.0,65.375,72.0,71.188,69.125,71.063,0.0,0,72,70,1000,200,0.0,12.383,71.688,71.25,0.014,83.188,77.063,73.063,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.375,74.313,69.313,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.038,71.813,73.188,69.0,72.563,0.0,33.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.009,0.442,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5112008,2023,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.492,2.248,2.228,-0.17,67.848,62.934,70.183,60.476,61.111,0.0,-0.018,0.025,20.0,20.0,35.93,32.868,55.256,66.343,73.647,70.922,75.77,40.394,52.78,40.803,-10.82,68.25,65.625,71.938,71.25,69.125,70.938,0.0,0,72,70,1000,200,0.0,12.414,71.688,71.063,0.014,83.063,77.125,73.063,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,73.313,74.25,69.313,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,71.813,73.188,69.188,72.5,0.0,33.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,0.443,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5112008,2024,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.25,2.248,0.462,1.587,67.848,63.04,70.288,60.687,61.111,0.0,-0.018,0.025,20.0,20.0,35.902,32.672,55.23,66.343,73.647,70.922,75.844,40.394,52.78,40.803,-10.82,68.125,65.75,72.0,71.25,69.125,70.938,0.0,0,72,70,1000,200,0.0,12.102,71.688,71.25,0.014,83.063,77.125,73.063,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.313,74.313,69.313,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,71.688,73.125,69.188,72.563,0.0,33.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.009,0.441,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5112008,2025,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.195,2.248,2.228,1.337,67.848,62.934,70.288,60.582,61.111,0.0,-0.018,0.025,20.0,20.0,35.874,32.7,55.23,66.236,73.647,71.134,75.844,40.467,52.78,40.803,-10.82,68.25,65.625,72.0,71.25,69.25,70.938,0.0,0,72,70,1000,200,0.0,12.195,71.688,71.25,0.014,82.813,77.25,73.063,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.938,0.024,73.375,74.25,69.438,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.25,0.038,71.813,73.188,69.313,72.563,0.0,33.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.366,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.001
5112008,2026,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.102,2.248,2.228,0.811,67.956,63.04,70.183,60.582,61.218,0.0,-0.018,0.025,20.0,20.0,35.818,32.756,55.165,66.343,73.647,70.922,75.844,40.467,52.989,40.876,-10.82,68.188,66.063,72.0,71.25,69.125,70.938,0.0,0,72,70,1000,200,0.0,12.219,71.688,71.25,0.014,82.813,77.313,73.063,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,73.313,74.188,69.313,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,71.688,73.188,69.188,72.563,0.0,33.156,72,70,1000,200,-0.001,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.009,0.439,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.0
5112008,2027,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,36.31,0.011,13.295,0,80,55,1.4,12.32,2.248,2.228,1.768,67.848,63.04,70.183,60.687,61.004,0.0,-0.018,0.025,20.0,20.0,35.79,32.588,55.068,66.236,73.573,71.028,75.844,40.54,52.884,40.876,-10.82,68.5,66.0,72.0,71.25,69.25,70.938,0.0,0,72,70,1000,200,0.0,12.156,71.688,71.063,0.014,82.5,77.313,73.063,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,73.313,74.188,69.438,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.038,71.813,73.125,69.313,72.5,0.0,33.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.01,0.362,0.0,0.0,0.034,0.036,0.001,0.0,0.001,0.001
5112008,2028,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.422,2.248,2.228,0.78,67.956,63.04,70.183,60.793,61.218,0.0,-0.018,0.025,20.0,20.0,35.762,32.448,54.938,66.45,73.573,70.922,75.696,40.467,52.884,40.876,-10.82,68.5,66.375,71.938,71.188,69.25,70.938,0.0,0,72,70,1000,200,0.0,12.344,71.875,71.063,0.014,82.5,77.313,73.063,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,73.313,74.188,69.313,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.038,71.688,73.188,69.313,72.5,0.0,33.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.009,0.44,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2029,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.547,2.248,3.993,1.871,68.064,63.146,70.183,60.793,61.218,0.0,-0.018,0.025,20.0,20.0,35.706,32.307,54.815,66.343,73.573,70.922,75.77,40.32,52.989,40.876,-10.82,68.563,66.375,71.938,71.25,69.25,70.938,0.0,0,72,70,1000,200,0.0,12.438,71.688,71.063,0.014,82.438,77.313,73.063,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,73.313,74.188,69.438,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,71.688,73.188,69.313,72.5,0.0,33.156,72,70,1000,200,-0.001,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.009,0.585,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5112008,2030,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.25,2.248,2.228,-0.393,68.064,63.146,70.183,60.793,61.325,0.0,-0.018,0.025,20.0,20.0,35.65,32.279,54.815,66.45,73.573,70.922,75.77,40.467,52.884,40.803,-10.82,68.563,66.563,72.0,71.188,69.313,71.063,0.0,0,72,70,1000,200,0.0,12.25,71.688,71.25,0.014,82.25,77.313,73.063,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,72.938,74.125,69.563,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.041,71.688,73.125,69.313,72.5,0.0,33.156,72,70,1000,200,-0.001,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.363,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.0
5112008,2031,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.273,2.248,2.228,1.934,68.171,63.252,70.183,60.899,61.325,0.0,-0.018,0.025,20.0,20.0,35.65,32.476,54.789,66.45,73.647,70.815,75.77,40.54,52.989,40.876,-10.82,68.75,66.5,72.0,71.188,69.25,70.938,0.0,0,72,70,1000,200,0.0,12.422,71.688,71.063,0.014,82.25,77.313,73.063,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,73.063,74.125,69.563,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.036,71.688,73.125,69.438,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.008,0.36,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5112008,2032,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.195,2.248,2.228,2.115,68.064,63.146,70.288,60.899,61.218,0.0,-0.018,0.028,20.0,20.0,35.594,32.532,54.751,66.343,73.425,70.922,75.623,40.394,52.884,40.803,-10.82,68.813,66.688,71.938,71.188,69.25,70.938,0.0,0,72,70,1000,200,0.0,12.258,71.688,71.063,0.014,82.0,77.313,73.063,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,73.313,74.125,69.563,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,71.688,73.125,69.438,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.439,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5112008,2033,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,12.117,2.248,2.228,3.418,68.171,63.252,70.288,60.899,61.325,0.0,-0.018,0.025,20.0,20.0,35.566,32.476,54.686,66.558,73.573,70.815,75.77,40.467,52.989,40.876,-10.82,68.875,66.75,72.0,71.188,69.313,70.938,0.0,0,72,70,1000,200,0.0,12.117,71.688,71.063,0.014,81.938,77.313,73.063,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,73.063,74.125,69.563,73.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,71.688,73.188,69.438,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.75,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.009,0.434,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.002
5112008,2034,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.094,2.248,2.228,0.722,68.064,63.146,70.183,60.899,61.325,0.0,-0.018,0.025,20.0,20.0,35.509,32.616,54.595,66.45,73.499,70.922,75.696,40.467,53.093,40.803,-10.82,69.0,66.875,72.0,71.188,69.313,71.063,0.0,0,72,70,1000,200,0.0,12.305,71.688,71.25,0.014,81.875,77.313,73.063,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,73.063,74.125,69.563,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,71.688,73.125,69.438,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.009,0.355,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.0
5112008,2035,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.211,2.248,2.228,1.055,68.171,63.252,70.183,61.004,61.432,0.0,-0.018,0.025,20.0,20.0,35.453,32.307,54.55,66.558,73.573,70.922,75.696,40.54,52.989,40.876,-10.82,69.063,67.063,71.938,71.188,69.313,71.063,0.0,0,72,70,1000,200,0.0,12.281,71.688,71.063,0.014,81.75,77.375,73.063,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,73.063,74.125,69.688,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,71.688,73.125,69.563,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.009,0.361,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5112008,2036,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,12.477,2.248,2.228,1.315,68.171,63.358,70.183,61.004,61.432,0.0,-0.018,0.025,20.0,20.0,35.425,32.448,54.524,66.45,73.499,71.028,75.696,40.467,53.093,40.949,-10.82,68.938,66.938,71.938,71.188,69.25,70.938,0.0,0,72,70,1000,200,0.0,12.289,71.688,71.063,0.014,81.625,77.375,73.063,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,73.063,74.125,69.688,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.036,71.5,73.125,69.438,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.01,0.51,0.0,0.0,0.034,0.036,0.001,0.001,0.001,0.001
5112008,2037,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,12.141,2.248,2.228,0.662,68.279,63.252,70.183,60.899,61.432,0.0,-0.021,0.025,20.0,20.0,35.397,32.56,54.491,66.558,73.573,70.922,75.696,40.54,53.093,40.949,-10.82,69.125,67.125,72.0,71.125,69.313,70.938,0.0,0,72,70,1000,200,0.0,12.227,71.875,71.25,0.014,81.438,77.375,73.063,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,73.063,74.125,69.688,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.032,71.5,73.063,69.563,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.438,0.0,0.0,0.034,0.035,0.001,0.0,0.001,0.001
5112008,2038,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.32,2.248,2.228,1.313,68.279,63.358,70.183,61.11,61.432,0.0,-0.018,0.025,20.0,20.0,35.369,32.279,54.388,66.665,73.573,70.815,75.696,40.54,52.989,40.949,-10.82,69.188,67.313,71.938,71.188,69.313,70.938,0.0,0,72,70,1000,200,0.0,12.297,71.875,71.063,0.014,81.438,77.375,72.938,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,72.938,74.063,69.688,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.042,71.5,73.063,69.563,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.008,0.44,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,2039,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.398,2.248,3.993,0.482,68.171,63.358,70.288,61.11,61.432,0.0,-0.018,0.028,20.0,20.0,35.313,32.588,54.31,66.45,73.499,70.815,75.696,40.54,53.093,40.876,-10.82,69.0,67.438,72.0,71.188,69.313,70.938,0.0,0,72,70,1000,200,0.0,12.266,71.875,71.25,0.014,81.313,77.375,72.938,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.938,74.125,69.688,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,71.5,73.063,69.563,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,0.358,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5112008,2040,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.258,2.248,2.228,2.788,68.386,63.464,70.288,61.216,61.539,0.0,-0.018,0.025,20.0,20.0,35.257,32.307,54.245,66.558,73.499,70.815,75.696,40.54,53.093,40.949,-10.82,69.438,67.25,72.0,71.188,69.438,70.938,0.0,0,72,70,1000,200,0.0,12.18,71.875,71.063,0.014,81.25,77.375,72.938,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.938,74.063,69.688,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.036,71.5,73.063,69.625,72.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.009,0.436,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5112008,2041,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,12.219,2.248,2.228,1.897,68.279,63.464,70.183,61.216,61.539,0.0,-0.018,0.025,20.0,20.0,35.229,32.532,54.2,66.665,73.425,70.815,75.623,40.54,53.093,40.949,-10.82,69.438,67.438,72.0,71.188,69.313,71.063,0.0,0,72,70,1000,200,0.0,12.32,71.875,71.25,0.014,81.125,77.313,73.063,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.938,74.063,69.813,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.029,71.375,73.063,69.625,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.009,0.434,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5112008,2042,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.398,3.37,2.228,2.024,68.386,63.464,70.288,61.216,61.539,0.0,-0.018,0.025,20.0,20.0,35.173,32.363,54.135,66.665,73.425,70.922,75.623,40.54,52.989,40.949,-10.82,69.375,67.313,71.938,71.188,69.438,70.938,0.0,0,72,70,1000,200,0.0,12.438,71.875,71.063,0.014,81.063,77.188,73.063,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.938,74.125,69.813,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,71.5,73.0,69.625,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.01,0.439,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5112008,2043,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.398,2.248,0.462,2.504,68.279,63.464,70.183,61.216,61.432,0.0,-0.018,0.025,20.0,20.0,35.145,32.448,54.135,66.558,73.351,71.028,75.549,40.467,53.093,40.949,-10.82,69.563,67.438,72.0,71.188,69.438,71.063,0.0,0,72,70,1000,200,0.0,12.32,71.875,71.25,0.014,81.063,77.188,73.063,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.875,74.125,69.813,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,71.375,73.063,69.625,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,0.511,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5112008,2044,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.461,2.248,2.228,3.787,68.386,63.57,70.183,61.216,61.646,0.0,-0.018,0.025,20.0,20.0,35.089,32.195,54.135,66.558,73.425,70.815,75.623,40.613,53.302,40.949,-10.82,69.188,67.438,71.938,71.188,69.313,71.063,0.0,0,72,70,1000,200,0.0,12.391,71.875,71.063,0.014,80.813,77.125,73.063,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.938,74.125,69.938,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,71.5,73.125,69.625,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.355,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5112008,2045,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.375,2.248,2.228,-0.071,68.494,63.464,70.183,61.321,61.646,0.0,-0.018,0.025,20.0,20.0,35.089,32.392,54.044,66.665,73.425,70.922,75.623,40.54,53.198,40.949,-10.82,69.5,67.438,71.938,71.188,69.438,70.938,0.0,0,72,70,1000,200,0.0,12.211,71.875,71.063,0.014,80.75,77.063,73.063,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.875,74.125,69.938,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,71.375,73.063,69.625,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.01,0.432,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2046,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.117,2.248,2.228,0.544,68.494,63.57,70.183,61.321,61.646,0.0,-0.018,0.025,20.0,20.0,35.061,32.167,54.044,66.665,73.499,71.028,75.623,40.613,53.302,40.949,-10.82,69.438,67.563,71.938,71.125,69.438,70.938,0.0,0,72,70,1000,200,0.0,12.195,71.688,71.063,0.014,80.625,76.875,73.063,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.875,74.125,69.938,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,71.375,73.063,69.813,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.354,0.0,0.0,0.034,0.035,0.001,0.0,0.001,0.002
5112008,2047,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.281,2.248,2.228,0.24,68.494,63.57,70.288,61.321,61.646,0.0,-0.018,0.025,20.0,20.0,35.005,32.139,54.005,66.773,73.425,71.134,75.623,40.54,53.198,40.949,-10.82,69.375,67.5,71.938,71.188,69.313,70.938,0.0,0,72,70,1000,200,0.0,12.305,71.875,71.25,0.014,80.625,76.875,73.063,78.188,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.875,74.125,69.938,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,71.375,73.0,69.813,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.011,0.433,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5112008,2048,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.359,2.248,2.228,0.863,68.709,63.57,70.183,61.427,61.753,0.0,-0.018,0.028,20.0,20.0,35.005,32.167,54.018,66.773,73.351,70.815,75.549,40.613,53.198,41.022,-10.82,69.375,67.5,71.938,71.188,69.438,71.063,0.0,0,72,70,1000,200,0.0,12.219,71.875,71.25,0.014,80.5,76.875,73.063,78.188,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.875,74.125,69.938,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,71.375,73.063,69.625,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.434,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5112008,2049,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.234,2.248,2.228,0.167,68.494,63.677,70.183,61.427,61.646,0.0,-0.018,0.025,20.0,20.0,34.977,31.411,53.992,66.665,73.425,71.028,75.623,40.613,53.198,41.022,-10.82,69.563,67.625,72.0,71.188,69.438,70.938,0.0,0,72,70,1000,200,0.0,12.109,72.0,71.063,0.014,80.438,76.813,73.063,78.188,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.875,74.125,70.0,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,71.375,73.0,69.813,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.01,0.437,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2050,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.172,2.248,0.462,1.698,68.602,63.57,70.183,61.427,61.646,0.0,-0.018,0.025,20.0,20.0,34.92,32.055,53.966,66.773,73.351,70.815,75.549,40.613,53.302,41.022,-10.82,69.25,67.563,71.938,71.125,69.438,70.938,0.0,0,72,70,1000,200,0.0,12.406,71.875,71.25,0.014,80.438,76.813,73.063,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.875,74.063,70.0,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,71.375,73.0,69.813,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.01,0.432,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.002
5112008,2051,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.383,0,80,55,1.4,12.289,2.248,2.228,3.453,68.602,63.677,70.288,61.427,61.753,0.0,-0.018,0.025,20.0,20.0,34.864,32.111,53.953,66.773,73.425,71.028,75.623,40.613,53.302,41.022,-10.82,69.5,67.625,71.938,71.125,69.688,70.938,0.0,0,72,70,1000,200,0.0,12.195,71.875,71.25,0.014,80.188,76.688,73.063,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.875,74.063,70.0,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,71.375,72.938,69.875,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.019,0.431,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.002
5112008,2052,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.188,2.248,2.228,1.304,68.602,63.677,70.288,61.533,61.86,0.0,-0.018,0.025,20.0,20.0,34.864,31.719,53.94,66.773,73.351,70.815,75.549,40.687,53.407,41.095,-10.82,69.75,67.875,72.0,71.188,69.688,70.938,0.0,0,72,70,1000,200,0.0,12.414,72.0,71.25,0.014,80.063,76.75,73.063,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.813,74.0,70.0,73.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.037,71.313,73.0,69.875,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.429,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,2053,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.563,2.248,2.228,1.288,68.709,63.677,70.288,61.533,61.753,0.0,-0.018,0.025,20.0,20.0,34.808,32.055,53.966,66.88,73.277,70.815,75.549,40.613,53.407,40.949,-10.82,69.313,67.813,71.938,71.188,69.688,70.938,0.0,0,72,70,1000,200,0.0,12.563,71.875,71.25,0.014,80.0,76.813,73.063,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.875,74.063,70.0,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,71.375,72.938,69.813,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,0.351,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5112008,2054,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.563,2.248,2.228,-0.846,68.709,63.783,70.288,61.533,61.86,0.0,-0.018,0.025,20.0,20.0,34.78,31.999,53.921,66.665,73.351,70.815,75.549,40.687,53.302,41.095,-10.828,69.688,68.125,71.938,71.125,69.688,71.063,0.0,0,72,70,1000,200,0.0,12.43,72.0,71.25,0.014,79.875,76.813,72.938,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.813,74.063,70.0,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,71.313,73.0,69.875,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.224,-0.01,0.432,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2055,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.021,13.339,0,80,55,1.4,12.367,2.248,2.228,1.897,68.602,63.783,70.288,61.638,61.86,0.0,-0.018,0.025,20.0,20.0,34.724,31.298,53.882,66.88,73.351,70.815,75.549,40.687,53.407,41.095,-10.82,69.688,68.25,71.938,71.188,69.438,71.063,0.0,0,72,70,1000,200,0.0,12.328,71.875,71.25,0.014,79.875,76.875,73.063,77.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,72.688,74.063,70.0,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.313,73.0,69.875,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,0.428,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5112008,2056,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.367,2.248,2.228,1.197,68.709,63.783,70.288,61.638,61.86,0.0,-0.018,0.025,20.0,20.0,34.696,32.055,53.83,66.88,73.351,70.815,75.475,40.613,53.407,41.022,-10.82,69.813,68.5,72.0,71.125,69.688,71.063,0.0,0,72,70,1000,200,0.0,12.219,72.0,71.25,0.014,79.813,76.875,72.938,77.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.813,74.063,70.188,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.032,71.375,72.938,69.875,72.313,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.427,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,2057,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.273,2.248,2.228,0.008,68.817,63.889,70.288,61.638,61.967,0.0,-0.018,0.025,20.0,20.0,34.668,31.915,53.765,66.988,73.351,70.709,75.475,40.76,53.407,41.168,-10.82,70.0,68.563,71.938,71.125,69.688,71.063,0.0,0,72,70,1000,200,0.0,12.094,72.0,71.25,0.014,79.625,76.813,72.938,77.813,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.813,74.063,70.188,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,71.313,72.938,70.0,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.009,0.433,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5112008,2058,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.336,2.248,2.228,0.65,68.709,63.889,70.183,61.638,61.86,0.0,-0.018,0.025,20.0,20.0,34.612,30.962,53.714,66.88,73.277,70.815,75.401,40.76,53.407,41.095,-10.82,70.0,68.875,71.938,71.125,69.688,71.063,0.0,0,72,70,1000,200,0.0,12.203,72.0,71.063,0.014,79.625,76.813,72.938,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.688,74.063,70.188,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.03,71.313,72.938,70.0,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,0.354,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2059,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.117,2.248,2.228,1.062,68.817,63.783,70.183,61.638,61.967,0.0,-0.018,0.025,20.0,20.0,34.584,32.111,53.662,66.88,73.351,71.028,75.549,40.687,53.407,41.095,-10.82,69.75,68.938,71.938,71.125,69.688,71.063,0.0,0,72,70,1000,200,0.0,12.039,71.875,71.25,0.014,79.5,76.813,72.938,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.688,74.063,70.188,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,71.313,72.875,70.0,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.01,0.429,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
