DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,2100,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.141,2.248,2.228,0.952,68.817,63.995,70.288,61.849,61.967,0.0,-0.018,0.025,20.0,20.0,34.584,31.635,53.616,66.88,73.351,70.815,75.475,40.687,53.407,41.022,-10.82,69.875,69.125,71.938,71.188,69.688,70.938,0.0,0,72,70,1000,200,0.0,12.375,72.0,71.25,0.014,79.5,76.813,72.938,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.688,74.0,70.313,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.033,71.313,72.938,70.0,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.009,0.352,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5112008,2101,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.359,2.248,2.228,0.548,68.817,63.995,70.288,61.744,61.967,0.0,-0.018,0.025,20.0,20.0,34.556,30.766,53.565,66.88,73.203,70.815,75.475,40.687,53.511,41.095,-10.82,70.313,69.438,71.938,71.125,69.75,71.063,0.0,0,72,70,1000,200,0.0,12.352,72.0,71.25,0.014,79.375,76.813,72.938,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.688,74.0,70.188,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.037,71.313,72.875,70.0,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.01,0.426,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.002
5112008,2102,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,12.234,2.248,2.228,0.808,68.817,63.995,70.288,61.849,61.967,0.0,-0.018,0.025,20.0,20.0,34.528,31.186,53.5,66.988,73.277,70.815,75.549,40.76,53.511,41.168,-10.82,70.0,69.375,71.938,71.125,69.688,70.938,0.0,0,72,70,1000,200,0.0,12.453,71.875,71.25,0.014,79.313,76.813,72.938,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.688,74.0,70.313,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.036,71.313,72.813,70.0,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,0.425,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5112008,2103,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.313,2.248,2.228,0.579,68.925,63.995,70.288,61.849,61.967,0.0,-0.018,0.025,20.0,20.0,34.5,30.43,53.409,66.988,73.277,70.815,75.475,40.76,53.511,41.168,-10.82,69.75,69.688,71.938,71.188,69.75,71.063,0.0,0,72,70,1000,200,0.0,12.5,71.875,71.25,0.014,79.313,76.813,72.938,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.688,73.938,70.313,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,71.313,72.875,70.125,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.01,0.428,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5112008,2104,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.25,2.248,2.228,0.569,68.925,63.995,70.288,61.849,62.074,0.0,-0.018,0.025,20.0,20.0,34.472,31.102,53.312,66.988,73.277,70.815,75.475,40.833,53.511,41.168,-10.82,70.313,69.75,71.938,71.125,69.75,70.938,0.0,0,72,70,1000,200,0.0,12.32,71.875,71.25,0.014,79.188,76.813,72.938,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.5,74.0,70.438,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,71.188,72.875,70.125,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.01,0.354,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5112008,2105,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.188,2.248,2.228,1.383,68.925,63.995,70.288,61.955,62.074,0.0,-0.018,0.025,20.0,20.0,34.444,30.345,53.286,66.988,73.277,70.815,75.401,40.76,53.511,41.168,-10.82,70.125,69.875,71.938,71.125,69.75,71.063,0.0,0,72,70,1000,200,0.0,12.156,72.0,71.25,0.014,79.188,76.813,72.938,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.5,73.938,70.313,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,71.188,72.813,70.0,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.009,0.429,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2106,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.164,2.248,2.228,2.1,68.925,63.995,70.288,61.955,62.074,0.0,-0.018,0.025,20.0,20.0,34.388,30.738,53.299,66.988,73.203,70.815,75.401,40.833,53.616,41.168,-10.82,70.313,69.938,71.938,71.125,69.75,71.063,0.0,0,72,70,1000,200,0.0,12.109,72.063,71.25,0.014,79.0,76.75,72.938,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.5,74.0,70.313,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,71.188,72.875,70.125,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.349,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,2107,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,12.227,2.248,2.228,1.54,68.925,63.995,70.288,61.955,62.074,0.0,-0.018,0.025,20.0,20.0,34.36,30.43,53.26,67.095,73.203,70.815,75.401,40.76,53.616,41.095,-10.82,70.5,70.188,71.938,71.063,69.75,70.938,0.0,0,72,70,1000,200,0.0,12.328,72.0,71.063,0.014,78.875,76.75,72.938,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.5,74.0,70.313,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.188,72.813,70.125,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,0.348,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5112008,2108,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.469,2.248,2.228,1.959,69.032,64.101,70.288,62.061,62.181,0.0,-0.018,0.025,20.0,20.0,34.331,31.186,53.234,67.095,73.277,70.815,75.401,40.833,53.511,41.168,-10.82,70.25,70.125,71.938,71.188,69.75,70.938,0.0,0,72,70,1000,200,0.0,12.469,72.0,71.25,0.014,78.875,76.75,72.938,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.5,73.938,70.313,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,71.188,72.813,70.125,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.354,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,2109,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.469,2.248,2.228,1.353,68.925,64.101,70.288,62.061,62.074,0.0,-0.018,0.025,20.0,20.0,34.303,30.766,53.208,66.988,73.203,70.709,75.327,40.687,53.616,41.168,-10.82,70.625,70.375,71.938,71.063,69.75,70.938,0.0,0,72,70,1000,200,0.0,12.453,72.0,71.25,0.014,78.813,76.75,72.938,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.5,73.938,70.438,73.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,71.188,72.875,70.125,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.222,0.001,-0.009,0.496,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2110,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,12.328,2.248,2.228,1.534,68.925,64.101,70.183,62.061,62.074,0.0,-0.018,0.025,20.0,20.0,34.275,30.71,53.156,66.988,73.203,70.815,75.401,40.833,53.616,41.168,-10.82,70.438,70.563,71.938,71.125,69.75,71.063,0.0,0,72,70,1000,200,0.0,12.25,72.0,71.25,0.014,78.813,76.688,72.938,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.375,73.938,70.438,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,71.125,72.813,70.125,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.01,0.348,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2111,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.211,2.248,2.228,1.837,68.925,64.207,70.288,62.061,62.074,0.0,-0.018,0.025,20.0,20.0,34.247,30.738,53.104,67.095,73.203,70.709,75.401,40.906,53.72,41.168,-10.82,70.813,70.688,71.813,71.125,69.75,70.938,0.0,0,72,70,1000,200,0.0,12.07,72.0,71.063,0.014,78.75,76.688,72.813,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.375,73.938,70.438,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.188,72.875,70.125,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.01,0.275,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2112,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.156,2.248,2.228,0.877,69.032,64.207,70.393,62.061,62.181,0.0,-0.018,0.025,20.0,20.0,34.219,30.71,53.104,67.095,73.129,70.709,75.327,40.906,53.72,41.24,-10.82,70.938,70.875,71.938,71.125,69.813,71.063,0.0,0,72,70,1000,200,0.0,12.445,72.0,71.25,0.014,78.75,76.688,72.938,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.375,73.938,70.438,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,71.188,72.813,70.125,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.625,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.01,0.349,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.002
5112008,2113,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.227,2.248,2.228,1.364,69.032,64.207,70.393,62.061,62.288,0.0,-0.018,0.025,20.0,20.0,34.163,30.177,53.078,67.095,73.203,70.709,75.327,40.833,53.616,41.24,-10.82,70.625,70.938,71.938,71.125,69.75,71.063,0.0,0,72,70,1000,200,0.0,12.117,72.0,71.25,0.014,78.625,76.625,72.938,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.375,73.938,70.438,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,71.125,72.875,70.25,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.009,0.428,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2114,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.063,2.248,2.228,0.734,69.032,64.207,70.288,62.166,62.181,0.0,-0.018,0.025,20.0,20.0,34.163,31.214,53.033,67.095,73.203,70.709,75.401,40.906,53.72,41.24,-10.82,70.813,71.063,71.813,71.125,69.75,71.063,0.0,0,72,70,1000,200,0.0,12.063,72.0,71.25,0.014,78.438,76.625,72.938,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.375,73.938,70.438,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,71.125,72.875,70.25,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.347,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2115,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.063,2.248,2.228,2.534,69.14,64.101,70.288,62.166,62.288,0.0,-0.018,0.025,20.0,20.0,34.135,30.43,52.949,67.095,73.203,70.815,75.401,40.906,53.825,41.24,-10.82,70.75,71.125,71.938,71.125,69.75,71.063,0.0,0,72,70,1000,200,0.0,12.063,72.063,71.25,0.014,78.438,76.625,72.813,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.375,73.875,70.438,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.039,71.125,72.875,70.25,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.01,0.346,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2116,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.023,2.248,2.228,-0.139,69.248,64.313,70.393,62.166,62.395,0.0,-0.018,0.025,20.0,20.0,34.079,30.99,52.884,67.202,73.129,70.709,75.327,40.833,53.72,41.24,-10.82,70.813,71.313,71.813,71.125,69.813,70.938,0.0,0,72,70,1000,200,0.0,12.219,72.0,71.25,0.014,78.313,76.625,72.813,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.375,73.875,70.5,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,71.125,72.813,70.25,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,0.424,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2117,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.141,2.248,2.228,0.594,69.14,64.313,70.288,62.272,62.288,0.0,-0.018,0.025,20.0,20.0,34.051,29.897,52.923,67.095,73.203,70.709,75.327,40.906,53.72,41.24,-10.82,71.0,71.438,71.813,71.063,69.813,71.063,0.0,0,72,70,1000,200,0.0,12.336,72.0,71.25,0.014,78.313,76.625,72.813,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.313,73.938,70.5,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,71.125,72.813,70.25,72.125,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.009,0.349,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.002
5112008,2118,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.375,2.248,2.228,-0.298,69.14,64.313,70.393,62.272,62.288,0.0,-0.018,0.025,20.0,20.0,34.051,30.093,52.949,67.095,73.203,70.709,75.327,40.833,53.825,41.24,-10.82,71.313,71.563,71.813,71.125,69.813,70.938,0.0,0,72,70,1000,200,0.0,12.172,72.0,71.25,0.014,78.188,76.625,72.813,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.313,73.875,70.5,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,71.125,72.813,70.25,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.417,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2119,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.078,2.248,2.228,0.727,69.14,64.313,70.393,62.272,62.288,0.0,-0.018,0.025,20.0,20.0,34.023,30.121,52.981,67.095,73.203,70.709,75.327,40.98,53.72,41.24,-10.82,71.0,71.813,71.813,71.125,69.813,71.063,0.0,0,72,70,1000,200,0.0,12.117,72.063,71.25,0.014,78.188,76.625,72.813,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.375,73.875,70.5,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.125,72.813,70.25,72.188,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.272,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,2120,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.219,2.248,2.228,0.639,69.248,64.419,70.288,62.378,62.395,0.0,-0.018,0.025,20.0,20.0,33.967,30.317,52.981,67.202,73.203,70.815,75.327,40.906,53.825,41.313,-10.82,71.5,71.75,71.813,71.063,69.813,71.063,0.0,0,72,70,1000,200,0.0,12.031,72.063,71.25,0.014,78.188,76.563,72.813,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.375,73.813,70.625,73.25,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.938,72.813,70.25,72.125,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.42,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5112008,2121,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.297,2.248,2.228,0.558,69.14,64.313,70.393,62.272,62.395,0.0,-0.018,0.025,20.0,20.0,33.939,30.037,52.962,67.202,73.129,70.709,75.327,40.906,53.825,41.24,-10.82,71.125,71.875,71.813,71.125,69.813,70.938,0.0,0,72,70,1000,200,0.0,12.102,72.0,71.25,0.014,78.063,76.5,72.813,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.313,73.875,70.5,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.938,72.688,70.438,72.125,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.01,0.346,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2122,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.172,2.248,2.228,1.191,69.14,64.419,70.393,62.378,62.395,0.0,-0.018,0.028,20.0,20.0,33.939,30.149,52.91,67.31,73.203,70.815,75.327,40.906,53.825,41.24,-10.82,71.375,71.875,71.938,71.125,69.813,70.938,0.0,0,72,70,1000,200,0.0,12.164,72.0,71.25,0.014,78.063,76.5,72.75,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.25,0.024,72.313,73.875,70.5,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,71.125,72.625,70.438,72.125,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.01,0.344,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,2123,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.441,0,80,55,1.4,12.164,2.248,2.228,0.548,69.248,64.525,70.288,62.378,62.395,0.0,-0.018,0.025,20.0,20.0,33.911,30.065,52.871,67.202,73.055,70.709,75.253,40.833,53.825,41.313,-10.82,71.75,72.063,71.813,71.188,69.813,70.938,0.0,0,72,70,1000,200,0.0,12.141,72.063,71.25,0.014,78.063,76.5,72.75,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.313,73.875,70.625,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.125,72.625,70.438,72.125,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.149,-0.02,0.497,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2124,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.063,2.248,2.228,0.803,69.248,64.419,70.393,62.483,62.395,0.0,-0.018,0.025,20.0,20.0,33.855,29.869,52.793,67.31,73.129,70.815,75.253,40.98,53.929,41.313,-10.82,71.188,72.125,71.938,71.063,69.813,71.063,0.0,0,72,70,1000,200,0.0,12.414,72.063,71.375,0.014,77.813,76.438,72.75,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.313,73.813,70.625,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,70.938,72.625,70.438,72.125,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.01,0.345,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5112008,2125,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.117,2.248,2.228,3.349,69.248,64.525,70.393,62.483,62.288,0.0,-0.018,0.025,20.0,20.0,33.827,29.617,52.793,67.095,73.055,70.709,75.179,40.906,53.825,41.313,-10.82,71.438,72.25,71.813,71.063,69.813,70.938,0.0,0,72,70,1000,200,0.0,12.094,72.063,71.25,0.014,77.813,76.438,72.75,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.313,73.813,70.5,73.375,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,70.938,72.563,70.438,72.125,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.422,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5112008,2126,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.063,2.248,2.228,2.015,69.248,64.525,70.393,62.483,62.395,0.0,-0.018,0.025,20.0,20.0,33.799,29.897,52.761,67.31,73.055,70.709,75.253,40.98,53.929,41.313,-10.82,71.563,72.438,71.813,71.125,69.813,70.938,0.0,0,72,70,1000,200,0.0,12.094,72.063,71.25,0.014,77.75,76.438,72.75,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.313,73.75,70.625,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,70.938,72.563,70.438,72.125,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.01,0.343,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,2127,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.18,2.248,2.228,-0.833,69.355,64.525,70.288,62.483,62.395,0.0,-0.018,0.025,20.0,20.0,33.771,29.925,52.774,67.31,73.129,70.709,75.327,40.98,53.929,41.386,-10.82,71.625,72.625,71.938,71.125,69.938,71.063,0.0,0,72,70,1000,200,0.0,12.008,72.063,71.25,0.014,77.75,76.5,72.75,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.313,73.813,70.625,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.938,72.563,70.438,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,-0.01,0.42,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2128,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.938,2.248,2.228,1.968,69.248,64.631,70.393,62.483,62.502,0.0,-0.018,0.025,20.0,20.0,33.771,30.177,52.735,67.202,73.129,70.603,75.327,40.98,53.825,41.313,-10.828,71.375,72.813,71.813,71.063,69.938,71.063,0.0,0,72,70,1000,200,0.0,11.977,72.063,71.25,0.014,77.75,76.438,72.75,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.313,73.813,70.625,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.875,72.563,70.438,72.125,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.01,0.348,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5112008,2129,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.055,2.248,2.228,0.649,69.355,64.631,70.393,62.589,62.502,0.0,-0.018,0.025,20.0,20.0,33.743,29.813,52.722,67.31,73.129,70.709,75.327,40.98,53.929,41.386,-10.82,71.75,72.938,71.813,71.063,69.938,71.063,0.0,0,72,70,1000,200,0.0,12.031,72.063,71.25,0.014,77.625,76.438,72.75,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.188,73.813,70.625,73.375,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.938,72.625,70.563,72.125,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.01,0.419,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,2130,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.063,2.248,2.228,2.941,69.355,64.631,70.393,62.483,62.609,0.0,-0.018,0.025,20.0,20.0,33.743,29.757,52.592,67.417,73.055,70.922,75.253,40.906,53.929,41.313,-10.82,71.563,73.125,71.938,71.063,69.813,70.938,0.0,0,72,70,1000,200,0.0,12.078,72.0,71.063,0.014,77.563,76.438,72.75,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,72.313,73.813,70.813,73.375,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.035,70.938,72.563,70.563,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,0.419,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5112008,2131,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.383,0,80,55,1.4,12.164,2.248,2.228,3.807,69.355,64.738,70.393,62.695,62.609,0.0,-0.018,0.025,20.0,20.0,33.714,29.869,52.515,67.417,73.055,70.603,75.253,40.98,54.033,41.386,-10.82,71.75,73.25,71.813,71.125,69.938,71.063,0.0,0,72,70,1000,200,0.0,12.383,72.0,71.25,0.014,77.563,76.438,72.75,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.188,73.813,70.625,73.375,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.938,72.563,70.563,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.019,0.416,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,2132,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.242,2.248,2.228,3.384,69.355,64.631,70.393,62.589,62.609,0.0,-0.018,0.025,20.0,20.0,33.658,29.308,52.43,67.31,73.055,70.709,75.253,41.053,54.033,41.459,-10.82,71.5,73.313,71.813,71.063,69.813,71.063,0.0,0,72,70,1000,200,0.0,12.266,72.0,71.375,0.014,77.563,76.438,72.75,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.313,73.813,70.813,73.375,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.875,72.563,70.563,72.125,0.0,33.156,72,70,1000,200,0.0,0.0,73.563,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.01,0.419,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.002
5112008,2133,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,12.211,2.248,0.462,2.369,69.355,64.631,70.288,62.589,62.609,0.0,-0.018,0.025,20.0,20.0,33.658,29.224,52.314,67.417,72.981,70.922,75.179,40.98,54.033,41.313,-10.82,71.813,73.438,71.813,71.125,69.938,70.938,0.0,0,72,70,1000,200,0.0,12.281,72.0,71.25,0.014,77.438,76.438,72.75,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.188,73.75,70.625,73.375,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,70.875,72.563,70.563,72.125,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.339,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2134,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.0,2.248,2.228,2.423,69.248,64.738,70.393,62.695,62.395,0.0,-0.018,0.025,20.0,20.0,33.63,29.0,52.21,67.31,72.981,70.709,75.106,41.053,54.033,41.459,-10.82,71.75,73.5,71.813,71.125,69.938,70.938,0.0,0,72,70,1000,200,0.0,12.047,72.063,71.25,0.014,77.438,76.375,72.75,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.188,73.75,70.813,73.375,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,70.875,72.563,70.563,72.125,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.01,0.421,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2135,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.266,2.248,2.228,1.016,69.355,64.738,70.393,62.695,62.609,0.0,-0.018,0.025,20.0,20.0,33.602,29.056,52.087,67.417,72.981,70.709,75.253,40.98,54.033,41.386,-10.828,71.875,73.688,71.938,71.125,69.938,70.938,0.0,0,72,70,1000,200,0.0,12.305,72.063,71.25,0.014,77.25,76.438,72.75,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.188,73.75,70.813,73.375,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.188,0.034,70.875,72.563,70.563,72.125,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,-0.011,0.417,0.0,0.0,0.035,0.035,0.002,0.0,0.0,0.001
5112008,2136,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.383,2.248,2.228,1.369,69.355,64.738,70.288,62.695,62.716,0.0,-0.018,0.025,20.0,20.0,33.602,29.168,51.983,67.31,72.981,70.709,75.179,40.98,54.033,41.386,-10.82,71.938,73.75,71.813,71.125,69.938,71.063,0.0,0,72,70,1000,200,0.0,12.406,72.063,71.25,0.014,77.25,76.375,72.75,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.063,73.813,70.813,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.938,72.625,70.563,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.011,0.415,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2137,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.164,2.248,2.228,0.943,69.463,64.844,70.288,62.8,62.609,0.0,-0.018,0.025,20.0,20.0,33.574,29.084,51.918,67.417,72.981,70.603,75.253,41.053,54.138,41.459,-10.82,71.938,73.875,71.813,71.063,69.938,71.063,0.0,0,72,70,1000,200,0.0,12.07,72.063,71.25,0.014,77.25,76.438,72.75,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.063,73.813,70.625,73.375,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.036,70.875,72.625,70.563,72.125,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.011,0.414,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2138,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.164,2.248,2.228,0.667,69.463,64.738,70.288,62.695,62.609,0.0,-0.018,0.025,20.0,20.0,33.518,29.028,51.957,67.31,73.055,70.709,75.179,41.053,54.138,41.386,-10.82,72.313,74.125,71.813,71.125,69.938,70.938,0.0,0,72,70,1000,200,0.0,12.188,72.063,71.25,0.014,77.125,76.438,72.75,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.063,73.813,70.813,73.438,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.038,70.875,72.625,70.563,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.01,0.342,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,2139,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.188,2.248,2.228,1.367,69.463,64.844,70.288,62.8,62.609,0.0,-0.018,0.025,20.0,20.0,33.49,29.028,52.022,67.417,72.981,70.709,75.179,41.053,54.138,41.459,-10.82,72.313,74.313,71.813,71.125,69.938,70.938,0.0,0,72,70,1000,200,0.0,12.0,72.063,71.25,0.014,77.0,76.375,72.75,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.063,73.813,70.813,73.25,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.031,70.875,72.625,70.625,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,0.415,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,2140,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.0,2.248,2.228,0.629,69.463,64.844,70.288,62.8,62.716,0.0,-0.018,0.025,20.0,20.0,33.49,29.0,52.139,67.417,73.055,70.709,75.179,41.053,54.138,41.459,-10.82,72.375,74.5,71.813,71.125,69.938,70.938,0.0,0,72,70,1000,200,0.0,11.984,72.063,71.25,0.014,77.0,76.438,72.75,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.063,73.813,70.875,73.375,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.875,72.625,70.563,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.01,0.415,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2141,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.039,2.248,2.228,0.114,69.463,64.844,70.288,62.8,62.716,0.0,-0.018,0.025,20.0,20.0,33.462,29.028,52.191,67.417,72.981,70.709,75.179,41.053,54.138,41.459,-10.82,72.313,74.688,71.813,71.125,69.938,70.938,0.0,0,72,70,1000,200,0.0,11.922,72.063,71.25,0.014,77.0,76.438,72.75,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.063,73.813,70.875,73.375,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,73.938,0.034,70.875,72.688,70.688,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.222,0.001,-0.011,0.416,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2142,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.914,2.248,2.228,0.575,69.463,65.056,70.393,63.011,62.716,0.0,-0.021,0.025,20.0,20.0,33.434,29.056,52.223,67.417,72.907,70.709,75.106,40.98,54.138,41.386,-10.82,72.25,74.75,71.813,71.063,69.938,70.938,0.0,0,72,70,1000,200,0.0,12.125,72.063,71.063,0.014,77.0,76.438,72.625,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.063,73.813,70.813,73.375,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.75,72.625,70.625,72.0,0.0,33.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.011,0.414,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2143,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.063,2.248,2.228,0.488,69.463,64.844,70.393,62.8,62.716,0.0,-0.018,0.025,20.0,20.0,33.406,28.916,52.236,67.417,72.981,70.709,75.179,41.126,54.138,41.532,-10.82,72.438,74.938,71.813,71.063,70.063,70.938,0.0,0,72,70,1000,200,0.0,12.164,72.188,71.25,0.014,76.938,76.375,72.75,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.063,73.813,70.875,73.375,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,70.75,72.625,70.625,72.0,0.0,33.156,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.011,0.418,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,2144,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,12.055,3.37,2.228,1.306,69.57,64.95,70.288,62.906,62.716,0.0,-0.018,0.025,20.0,20.0,33.406,28.86,52.21,67.417,72.981,70.603,75.179,41.053,54.138,41.532,-10.82,72.5,75.125,71.813,71.063,70.063,70.938,0.0,0,72,70,1000,200,0.0,12.016,72.063,71.25,0.014,76.938,76.375,72.75,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.063,73.813,70.875,73.25,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,70.75,72.625,70.625,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,0.487,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2145,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,12.109,2.248,2.228,1.948,69.463,64.844,70.288,62.906,62.823,0.0,-0.021,0.025,20.0,20.0,33.378,28.916,52.178,67.525,72.907,70.709,75.179,41.053,54.242,41.459,-10.82,72.188,75.25,71.813,71.125,69.938,70.938,0.0,0,72,70,1000,200,0.0,12.164,72.063,71.25,0.014,76.938,76.375,72.75,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,71.875,73.75,70.875,73.25,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.75,72.563,70.625,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.022,0.412,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2146,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.984,2.248,2.228,1.386,69.57,64.95,70.393,63.011,62.823,0.0,-0.018,0.025,20.0,20.0,33.378,28.916,52.087,67.525,72.907,70.709,75.106,41.126,54.242,41.532,-10.82,72.813,75.438,71.813,71.063,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.008,72.063,71.25,0.014,76.813,76.438,72.75,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,72.063,73.813,70.875,73.25,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.037,70.75,72.5,70.625,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.413,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2147,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.354,0,80,55,1.4,11.945,2.248,2.228,0.968,69.57,64.95,70.393,63.011,62.823,0.0,-0.018,0.025,20.0,20.0,33.35,28.916,51.983,67.525,72.907,70.603,75.106,41.053,54.242,41.459,-10.82,72.5,75.5,71.813,71.125,69.938,71.063,0.0,0,72,70,1000,200,0.0,12.023,72.063,71.063,0.014,76.813,76.438,72.75,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,71.875,73.75,70.875,73.25,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,70.75,72.5,70.563,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.411,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2148,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.227,2.248,2.228,1.738,69.57,64.95,70.393,63.011,62.823,0.0,-0.018,0.025,20.0,20.0,33.322,28.86,51.704,67.525,72.907,70.815,75.106,41.126,54.242,41.532,-10.82,72.688,75.75,71.813,71.063,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.055,72.063,71.25,0.014,76.813,76.375,72.625,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,71.875,73.75,70.875,73.375,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.031,70.875,72.5,70.688,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.012,0.414,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2149,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.969,2.248,2.228,0.89,69.57,65.056,70.393,63.117,62.823,0.0,-0.018,0.025,20.0,20.0,33.294,28.86,51.517,67.525,72.907,70.815,75.106,41.126,54.347,41.532,-10.82,72.875,75.75,71.813,71.063,69.938,70.938,0.0,0,72,70,1000,200,0.0,11.953,72.063,71.25,0.014,76.625,76.375,72.625,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,71.875,73.75,70.875,73.25,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.563,72.5,70.688,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,-0.012,0.412,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2150,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.148,2.248,2.228,1.368,69.57,65.056,70.288,63.117,62.823,0.0,-0.018,0.025,20.0,20.0,33.294,28.832,51.4,67.525,72.833,70.815,75.106,41.053,54.242,41.459,-10.82,72.813,76.0,71.813,71.125,70.063,70.938,0.0,0,72,70,1000,200,0.0,12.063,72.188,71.25,0.014,76.625,76.25,72.75,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,72.063,73.688,70.875,73.25,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.75,72.5,70.688,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.012,0.412,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2151,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.023,2.248,2.228,1.945,69.57,65.056,70.393,63.117,62.823,0.0,-0.018,0.025,20.0,20.0,33.266,28.888,51.257,67.632,72.833,70.709,75.106,41.126,54.242,41.532,-10.82,72.75,76.125,71.813,71.125,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.133,72.188,71.25,0.014,76.563,76.313,72.75,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,71.875,73.688,71.0,73.25,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.038,70.75,72.5,70.688,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.413,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2152,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.266,2.248,2.228,1.282,69.463,65.162,70.393,63.117,62.823,0.0,-0.018,0.021,20.0,20.0,33.238,28.86,51.167,67.417,72.833,70.815,75.032,41.2,54.347,41.532,-10.82,72.75,76.313,71.813,71.125,70.063,70.938,0.0,0,72,70,1000,200,0.0,12.07,72.188,71.25,0.014,76.563,76.313,72.75,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,71.875,73.688,70.875,73.25,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.035,70.75,72.438,70.688,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.337,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2153,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.055,2.248,2.228,0.953,69.57,65.056,70.393,63.117,62.93,0.0,-0.018,0.025,20.0,20.0,33.21,28.888,51.005,67.525,72.833,70.815,75.106,41.2,54.347,41.532,-10.82,72.875,76.5,71.813,71.063,69.938,70.938,0.0,0,72,70,1000,200,0.0,12.148,72.063,71.25,0.014,76.438,76.313,72.625,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,71.875,73.688,70.875,73.25,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.75,72.438,70.688,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.012,0.336,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,2154,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.938,2.248,2.228,2.206,69.57,65.162,70.499,63.117,63.038,0.0,-0.018,0.025,20.0,20.0,33.21,28.944,50.888,67.525,72.833,70.815,75.106,41.126,54.451,41.532,-10.82,72.938,76.438,71.75,71.063,69.938,70.938,0.0,0,72,70,1000,200,0.0,12.094,72.063,71.25,0.014,76.438,76.313,72.625,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,71.75,73.688,70.875,73.375,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,73.938,0.034,70.75,72.375,70.688,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.012,0.407,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5112008,2155,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.055,2.248,2.228,1.168,69.57,65.056,70.393,63.117,62.93,0.0,-0.018,0.025,20.0,20.0,33.154,28.944,50.635,67.525,72.833,70.603,75.032,41.2,54.347,41.605,-10.82,72.875,76.563,71.813,71.125,70.063,70.938,0.0,0,72,70,1000,200,0.0,12.0,72.063,71.25,0.014,76.438,76.313,72.625,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,75.938,0.024,71.75,73.688,71.0,73.25,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.035,70.75,72.438,70.688,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.011,0.413,0.0,0.0,0.035,0.036,0.002,0.002,0.001,0.001
5112008,2156,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.977,2.248,2.228,2.34,69.678,65.162,70.499,63.223,62.93,0.0,-0.018,0.025,20.0,20.0,33.154,28.636,50.518,67.525,72.833,70.603,75.032,41.2,54.451,41.605,-10.82,73.125,76.688,71.813,71.125,70.063,71.063,0.0,0,72,70,1000,200,0.0,11.961,72.188,71.25,0.014,76.438,76.25,72.625,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,71.75,73.688,71.0,73.25,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.038,70.563,72.438,70.813,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.011,0.409,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2157,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.148,2.248,2.228,1.833,69.57,65.268,70.499,63.223,62.93,0.0,-0.018,0.025,20.0,20.0,33.154,28.748,50.305,67.525,72.759,70.709,74.958,41.126,54.451,41.532,-10.82,72.938,76.75,71.813,71.063,70.063,70.938,0.0,0,72,70,1000,200,0.0,12.156,72.063,71.25,0.014,76.313,76.125,72.625,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,71.75,73.688,71.0,73.25,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,70.563,72.375,70.688,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.407,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2158,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.047,2.248,2.228,3.599,69.57,65.162,70.393,63.223,63.038,0.0,-0.018,0.025,20.0,20.0,33.125,28.72,50.175,67.632,72.833,70.603,75.106,41.2,54.556,41.532,-10.82,72.938,76.75,71.813,71.063,70.063,70.938,0.0,0,72,70,1000,200,0.0,12.0,72.188,71.25,0.014,76.313,76.125,72.625,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,71.875,73.688,71.0,73.25,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.75,72.375,70.813,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,0.0,0.149,-0.011,0.332,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2159,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.07,2.248,2.228,2.658,69.678,65.268,70.499,63.223,63.038,0.0,-0.018,0.025,20.0,20.0,33.125,28.72,50.13,67.632,72.833,70.603,75.032,41.2,54.451,41.605,-10.82,73.125,76.813,71.75,71.125,70.063,70.938,0.0,0,72,70,1000,200,0.0,12.281,72.063,71.25,0.014,76.188,76.125,72.625,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,71.75,73.688,71.0,73.25,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.75,72.438,70.813,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,0.409,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2200,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.008,2.248,2.228,1.944,69.678,65.162,70.393,63.328,63.038,0.0,-0.018,0.025,20.0,20.0,33.097,28.72,50.117,67.632,72.833,70.603,75.106,41.273,54.451,41.605,-10.82,73.125,76.875,71.813,71.063,70.063,70.938,0.0,0,72,70,1000,200,0.0,11.984,72.188,71.25,0.014,76.188,76.0,72.625,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,71.875,73.625,71.0,73.25,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.038,70.563,72.438,70.813,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.011,0.338,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2201,0,1,3,1,100,0.0,40,0.0,0.0,0,0,36.31,35.139,0.011,13.339,0,80,55,1.4,12.086,2.248,2.228,3.378,69.57,65.162,70.393,63.223,62.93,0.0,-0.018,0.025,20.0,20.0,33.069,28.72,50.091,67.525,72.759,70.603,75.032,41.273,54.556,41.605,-10.82,73.375,77.0,71.938,71.063,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.258,72.063,71.375,0.014,76.0,76.063,72.625,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,71.75,73.688,71.125,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.313,73.938,0.034,70.563,72.438,70.813,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.012,0.333,0.0,0.0,0.036,0.035,0.001,0.001,0.002,0.001
