DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,2202,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.008,2.248,2.228,2.476,69.786,65.268,70.499,63.328,63.038,0.0,-0.018,0.025,20.0,20.0,33.041,28.72,50.143,67.739,72.685,70.603,74.958,41.126,54.451,41.677,-10.82,73.563,77.125,71.813,71.063,70.25,70.938,0.0,0,72,70,1000,200,0.0,11.938,72.063,71.25,0.014,76.188,76.063,72.75,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,71.75,73.688,71.125,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,70.563,72.375,70.813,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.012,0.554,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2203,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.18,2.248,2.228,0.93,69.678,65.268,70.393,63.328,63.145,0.0,-0.018,0.025,20.0,20.0,33.013,28.72,50.162,67.739,72.759,70.603,75.032,41.273,54.556,41.677,-10.82,73.625,77.313,71.75,71.063,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.125,72.188,71.25,0.014,76.0,76.063,72.625,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,71.75,73.688,71.0,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.563,72.5,70.813,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.408,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2204,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.18,2.248,2.228,1.385,69.786,65.374,70.499,63.328,63.145,0.0,-0.018,0.025,20.0,20.0,33.013,28.776,50.188,67.632,72.759,70.603,75.032,41.273,54.556,41.677,-10.82,73.813,77.375,71.75,71.125,70.063,70.938,0.0,0,72,70,1000,200,0.0,12.156,72.188,71.25,0.014,76.0,76.063,72.625,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,71.75,73.688,71.0,73.25,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.037,70.563,72.5,70.813,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.012,0.407,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2205,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.125,2.248,2.228,3.278,69.57,65.374,70.499,63.434,63.038,0.0,-0.018,0.025,20.0,20.0,32.985,28.804,50.214,67.632,72.759,70.603,75.032,41.273,54.451,41.677,-10.82,73.75,77.5,71.813,71.063,70.063,70.938,0.0,0,72,70,1000,200,0.0,12.0,72.188,71.25,0.014,76.0,76.063,72.625,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,71.75,73.688,71.0,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.04,70.563,72.5,71.0,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.012,0.41,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2206,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.164,2.248,0.462,3.091,69.786,65.374,70.393,63.328,63.145,0.0,-0.018,0.025,20.0,20.0,32.985,28.692,50.156,67.632,72.759,70.603,75.032,41.2,54.66,41.605,-10.82,73.875,77.813,71.75,71.0,70.063,70.938,0.0,0,72,70,1000,200,0.0,12.211,72.063,71.25,0.014,75.938,76.063,72.625,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,71.688,73.688,71.125,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.5,72.438,70.813,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.404,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2207,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.211,2.248,2.228,0.917,69.786,65.268,70.393,63.434,63.252,0.0,-0.018,0.025,20.0,20.0,32.957,28.692,50.0,67.739,72.759,70.603,74.958,41.273,54.556,41.677,-10.82,73.938,77.875,71.813,71.063,70.25,70.938,0.0,0,72,70,1000,200,0.0,12.18,72.188,71.25,0.014,75.938,76.063,72.625,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.5,76.188,0.024,71.688,73.688,71.125,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.5,72.438,70.813,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.011,0.407,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2208,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.102,2.248,2.228,0.139,69.678,65.374,70.499,63.434,63.252,0.0,-0.018,0.025,20.0,20.0,32.929,28.748,50.0,67.739,72.759,70.603,75.032,41.273,54.556,41.677,-10.828,73.813,78.0,71.813,71.0,70.063,70.938,0.0,0,72,70,1000,200,0.0,12.336,72.063,71.25,0.014,75.938,76.063,72.625,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,71.688,73.688,71.0,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,70.5,72.438,70.813,72.0,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.012,0.407,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2209,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.219,2.248,2.228,1.905,69.786,65.374,70.499,63.434,63.252,0.0,-0.018,0.025,20.0,20.0,32.929,28.748,49.851,67.739,72.759,70.603,75.032,41.346,54.66,41.75,-10.82,73.875,78.188,71.75,71.063,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.219,72.188,71.375,0.014,75.813,76.0,72.625,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,71.688,73.688,71.0,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,70.563,72.438,70.813,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.012,0.406,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2210,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.109,2.248,2.228,1.952,69.786,65.374,70.499,63.434,63.252,0.0,-0.018,0.025,20.0,20.0,32.929,28.776,49.767,67.739,72.759,70.603,75.032,41.346,54.66,41.677,-10.82,74.0,78.375,71.813,71.0,70.063,71.063,0.0,0,72,70,1000,200,0.0,11.953,72.063,71.25,0.014,75.813,76.0,72.625,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,71.688,73.688,71.125,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.5,72.375,71.0,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.332,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2211,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.125,2.248,2.228,1.444,69.786,65.48,70.499,63.54,63.252,0.0,-0.018,0.025,20.0,20.0,32.901,28.692,49.838,67.739,72.685,70.815,74.958,41.346,54.66,41.677,-10.82,74.313,78.563,71.813,71.063,70.25,70.938,0.0,0,72,70,1000,200,0.0,12.156,72.188,71.25,0.014,75.813,76.063,72.625,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,71.688,73.688,71.125,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,70.5,72.375,70.813,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.013,0.334,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2212,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.203,2.248,2.228,1.082,69.893,65.374,70.499,63.54,63.359,0.0,-0.018,0.025,20.0,20.0,32.873,28.776,49.825,67.847,72.759,70.497,75.032,41.346,54.66,41.677,-10.82,74.0,78.625,71.813,71.063,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.063,72.188,71.25,0.014,75.75,76.063,72.625,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,71.688,73.625,71.125,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.5,72.313,70.813,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.011,0.334,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2213,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.078,2.248,2.228,1.317,69.786,65.48,70.393,63.54,63.252,0.0,-0.018,0.025,20.0,20.0,32.873,28.776,49.741,67.847,72.685,70.603,74.958,41.346,54.765,41.75,-10.82,74.063,78.75,71.813,71.0,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.117,72.188,71.375,0.014,75.75,76.063,72.625,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,71.688,73.625,71.125,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,70.563,72.313,71.0,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.012,0.402,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2214,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.992,2.248,2.228,1.064,69.786,65.48,70.499,63.54,63.359,0.0,-0.018,0.025,20.0,20.0,32.845,28.748,49.663,67.739,72.759,70.815,74.958,41.346,54.66,41.75,-10.82,74.375,79.0,71.813,71.063,70.25,70.938,0.0,0,72,70,1000,200,0.0,12.039,72.188,71.25,0.014,75.75,76.063,72.625,75.688,0.0,100.0,72,70,1000,200,0.0,0.0,76.188,76.188,0.024,71.625,73.625,71.125,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,70.5,72.375,71.0,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.001,-0.012,0.406,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2215,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.094,2.248,2.228,1.146,69.786,65.586,70.499,63.54,63.359,0.0,-0.018,0.025,20.0,20.0,32.817,28.776,49.585,67.847,72.685,70.815,74.958,41.346,54.66,41.75,-10.82,74.0,79.125,71.813,71.0,70.25,70.938,0.0,0,72,70,1000,200,0.0,12.063,72.188,71.25,0.014,75.75,76.0,72.438,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.188,0.024,71.688,73.688,71.125,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,70.5,72.375,70.813,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.013,0.405,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2216,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,11.969,2.248,2.228,3.548,69.786,65.48,70.499,63.645,63.359,0.0,-0.018,0.025,20.0,20.0,32.817,28.692,49.488,67.739,72.685,70.709,74.958,41.346,54.765,41.823,-10.82,74.188,79.25,71.813,71.0,70.25,70.938,0.0,0,72,70,1000,200,0.0,12.063,72.188,71.375,0.014,75.625,76.063,72.625,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,76.25,0.024,71.625,73.625,71.125,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.938,0.03,70.5,72.375,71.0,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.013,0.476,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5112008,2217,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.984,2.248,2.228,1.038,69.893,65.586,70.499,63.645,63.359,0.0,-0.018,0.025,20.0,20.0,32.789,28.748,49.41,67.847,72.685,70.603,74.958,41.419,54.66,41.823,-10.82,74.188,79.375,71.813,71.063,70.25,70.938,0.0,0,72,70,1000,200,0.0,11.852,72.063,71.25,0.014,75.75,76.0,72.625,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,71.688,73.625,71.125,72.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.032,70.5,72.313,70.813,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.012,0.41,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2218,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.0,2.248,2.228,1.736,69.893,65.586,70.499,63.645,63.359,0.0,-0.018,0.025,20.0,20.0,32.789,28.776,49.358,67.954,72.611,70.815,74.958,41.419,54.765,41.75,-10.82,74.125,79.438,71.813,71.063,70.25,70.938,0.0,0,72,70,1000,200,0.0,12.055,72.188,71.25,0.014,75.625,76.0,72.625,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,71.625,73.688,71.25,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.04,70.5,72.313,71.0,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.014,0.333,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2219,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.836,2.248,2.228,-0.075,69.893,65.586,70.393,63.645,63.359,0.0,-0.018,0.025,20.0,20.0,32.789,28.72,49.248,67.847,72.611,70.815,74.884,41.346,54.765,41.75,-10.82,74.438,79.563,71.75,71.063,70.25,70.938,0.0,0,72,70,1000,200,0.0,11.984,72.063,71.375,0.014,75.625,76.0,72.438,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,71.688,73.563,71.125,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.5,72.313,71.0,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.014,0.403,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5112008,2220,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.039,2.248,2.228,2.742,69.893,65.586,70.499,63.645,63.359,0.0,-0.018,0.021,20.0,20.0,32.761,28.664,49.222,67.954,72.611,70.603,74.884,41.419,54.869,41.823,-10.82,74.188,79.625,71.813,71.063,70.25,71.063,0.0,0,72,70,1000,200,0.0,11.992,72.188,71.25,0.014,75.375,76.0,72.625,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,71.625,73.563,71.125,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,70.313,72.25,71.0,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.402,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,2221,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.023,2.248,2.228,2.426,69.893,65.692,70.499,63.645,63.466,0.0,-0.018,0.025,20.0,20.0,32.761,28.804,49.17,67.847,72.611,70.603,74.884,41.346,54.765,41.823,-10.82,74.375,79.813,71.75,71.063,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.18,72.188,71.25,0.014,75.375,76.0,72.438,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,71.625,73.625,71.25,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,74.063,0.036,70.5,72.313,71.0,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.012,0.476,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,2222,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.102,2.248,2.228,2.105,69.893,65.692,70.499,63.751,63.466,0.0,-0.018,0.025,20.0,20.0,32.733,28.692,49.067,67.954,72.611,70.603,74.884,41.419,54.765,41.75,-10.82,74.313,79.938,71.813,71.0,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.039,72.188,71.375,0.014,75.313,75.938,72.625,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,71.625,73.625,71.125,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.938,0.03,70.5,72.375,71.0,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.332,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2223,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.977,2.248,2.228,2.169,69.893,65.586,70.499,63.751,63.466,0.0,-0.018,0.025,20.0,20.0,32.733,28.72,48.995,67.847,72.685,70.603,74.958,41.419,54.765,41.823,-10.82,74.313,80.063,71.75,71.063,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.117,72.188,71.25,0.014,75.313,75.938,72.625,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,71.625,73.563,71.25,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,70.313,72.313,71.0,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.406,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2224,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.859,2.248,2.228,1.961,69.786,65.692,70.499,63.857,63.359,0.0,-0.018,0.025,20.0,20.0,32.761,28.692,48.97,67.739,72.611,70.603,74.884,41.419,54.869,41.823,-10.82,74.375,80.25,71.75,71.063,70.063,70.938,0.0,0,72,70,1000,200,0.0,12.0,72.063,71.25,0.014,75.313,75.938,72.625,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,71.625,73.563,71.25,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,70.313,72.25,71.125,71.875,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.012,0.402,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.0
5112008,2225,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,11.93,2.248,2.228,2.424,69.893,65.586,70.393,63.645,63.466,0.0,-0.018,0.025,20.0,20.0,32.705,28.72,48.97,68.062,72.611,70.603,74.958,41.419,54.869,41.823,-10.82,74.563,80.25,71.75,71.063,70.25,70.938,0.0,0,72,70,1000,200,0.0,11.93,72.188,71.25,0.014,75.313,75.875,72.625,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,71.625,73.5,71.25,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,70.313,72.25,71.125,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.013,0.402,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2226,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.0,2.248,2.228,1.717,69.893,65.692,70.499,63.857,63.573,0.0,-0.018,0.025,20.0,20.0,32.677,28.608,48.801,67.954,72.611,70.603,74.884,41.493,54.869,41.896,-10.82,74.313,80.375,71.75,71.0,70.25,70.938,0.0,0,72,70,1000,200,0.0,11.969,72.063,71.25,0.014,75.188,75.875,72.625,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,71.5,73.563,71.125,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.938,0.037,70.5,72.25,71.125,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.012,0.403,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2227,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.992,2.248,2.228,2.163,70.001,65.799,70.499,63.857,63.573,0.0,-0.018,0.025,20.0,20.0,32.677,28.664,48.704,67.954,72.611,70.603,74.958,41.493,54.869,41.896,-10.82,74.375,80.438,71.75,71.063,70.25,71.063,0.0,0,72,70,1000,200,0.0,11.945,72.188,71.25,0.014,75.188,75.875,72.625,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,71.625,73.563,71.125,72.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,70.5,72.25,71.0,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.013,0.404,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2228,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.961,2.248,2.228,2.152,69.893,65.692,70.499,63.857,63.573,0.0,-0.018,0.025,20.0,20.0,32.649,28.72,48.665,67.954,72.611,70.603,74.884,41.493,54.974,41.896,-10.82,74.563,80.5,71.75,71.063,70.25,70.938,0.0,0,72,70,1000,200,0.0,11.922,72.188,71.25,0.014,75.188,75.875,72.625,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,71.625,73.5,71.25,72.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.313,72.25,71.125,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.012,0.4,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2229,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.953,2.248,2.228,2.391,69.893,65.799,70.499,63.962,63.466,0.0,-0.018,0.025,20.0,20.0,32.649,28.664,48.561,67.739,72.537,70.603,74.884,41.493,54.974,41.896,-10.82,74.625,80.563,71.75,71.0,70.25,71.063,0.0,0,72,70,1000,200,0.0,11.969,72.188,71.25,0.014,75.125,75.875,72.625,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,71.625,73.563,71.125,72.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,70.313,72.25,71.125,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.013,0.401,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2230,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.039,2.248,2.228,1.105,69.893,65.799,70.499,63.962,63.573,0.0,-0.018,0.025,20.0,20.0,32.621,28.72,48.419,68.062,72.611,70.603,74.884,41.493,55.078,41.823,-10.82,74.688,80.625,71.75,71.0,70.313,70.938,0.0,0,72,70,1000,200,0.0,11.938,72.188,71.25,0.014,75.188,75.813,72.625,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,71.625,73.563,71.438,72.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,70.313,72.25,71.125,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.012,0.325,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.0
5112008,2231,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.984,2.248,2.228,2.418,70.001,65.799,70.499,63.857,63.68,0.0,-0.018,0.025,20.0,20.0,32.621,28.664,48.309,68.062,72.611,70.603,74.884,41.493,54.974,41.896,-10.82,74.813,80.688,71.75,71.063,70.25,70.938,0.0,0,72,70,1000,200,0.0,12.18,72.188,71.25,0.014,75.125,75.813,72.625,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,76.188,0.024,71.625,73.5,71.25,72.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,70.313,72.188,71.125,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.401,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2232,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.07,2.248,2.228,2.113,69.893,65.799,70.499,63.962,63.68,0.0,-0.018,0.025,20.0,20.0,32.593,28.636,48.205,67.954,72.463,70.497,74.884,41.566,54.974,41.896,-10.82,74.813,80.688,71.75,71.063,70.25,70.938,0.0,0,72,70,1000,200,0.0,12.086,72.188,71.25,0.014,75.125,75.75,72.438,75.188,0.0,100.0,72,70,1000,200,-0.001,0.0,76.375,75.938,0.024,71.5,73.563,71.25,72.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,70.313,72.188,71.125,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.014,0.329,0.0,0.0,0.035,0.035,0.002,0.002,0.001,0.001
5112008,2233,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.992,2.248,2.228,1.414,70.001,65.799,70.499,63.962,63.68,0.0,-0.018,0.025,20.0,20.0,32.593,28.72,48.114,67.954,72.537,70.815,74.884,41.566,55.078,41.969,-10.82,74.813,80.688,71.75,71.063,70.25,71.063,0.0,0,72,70,1000,200,0.0,11.953,72.188,71.25,0.014,75.125,75.75,72.438,75.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,71.5,73.563,71.25,72.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,70.313,72.188,71.125,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.4,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,2234,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.109,2.248,2.228,3.265,70.001,65.799,70.604,63.962,63.68,0.0,-0.018,0.025,20.0,20.0,32.565,28.692,47.997,68.062,72.537,70.497,74.81,41.493,54.974,41.896,-10.82,75.0,80.813,71.75,71.063,70.25,70.938,0.0,0,72,70,1000,200,0.0,12.188,72.188,71.25,0.014,75.063,75.75,72.438,75.188,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,71.5,73.563,71.25,72.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.75,0.028,70.313,72.188,71.125,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.401,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5112008,2235,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.047,2.248,2.228,0.545,69.893,65.799,70.499,63.857,63.573,0.0,-0.018,0.025,20.0,20.0,32.565,28.608,47.758,67.954,72.537,70.497,74.81,41.493,54.974,41.896,-10.82,75.063,81.0,71.75,71.0,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.047,72.188,71.25,0.014,75.063,75.75,72.438,75.188,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,71.625,73.5,71.25,72.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,70.313,72.188,71.125,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.401,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2236,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.055,2.248,2.228,2.66,70.109,65.905,70.604,63.962,63.573,0.0,-0.018,0.025,20.0,20.0,32.565,28.636,47.628,67.954,72.537,70.603,74.884,41.493,54.974,41.896,-10.82,75.125,81.125,71.75,71.063,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.078,72.313,71.375,0.014,75.063,75.688,72.438,75.188,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.875,0.024,71.5,73.5,71.25,72.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.938,0.041,70.313,72.125,71.125,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,-0.013,0.4,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5112008,2237,0,1,3,1,100,0.0,40,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.125,2.248,2.228,2.154,70.001,65.905,70.604,64.068,63.68,0.0,-0.018,0.025,20.0,20.0,32.537,28.636,47.589,68.062,72.537,70.497,74.884,41.566,55.078,41.969,-10.82,74.813,81.188,71.75,71.0,70.25,70.938,0.0,0,72,70,1000,200,0.0,12.117,72.188,71.25,0.014,74.813,75.688,72.438,75.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,71.5,73.563,71.25,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,70.313,72.125,71.125,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.013,0.398,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5112008,2238,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.023,2.248,2.228,4.19,70.001,65.905,70.604,64.068,63.787,0.0,-0.018,0.025,20.0,20.0,32.537,28.692,47.453,68.169,72.537,70.603,74.884,41.493,55.078,41.969,-10.82,74.938,81.313,71.75,71.063,70.25,70.938,0.0,0,72,70,1000,200,0.0,11.977,72.188,71.063,0.014,74.813,75.688,72.438,75.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,71.313,73.5,71.25,72.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.25,72.125,71.125,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.013,0.468,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5112008,2239,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.023,2.248,2.228,2.943,70.001,65.905,70.604,64.068,63.787,0.0,-0.018,0.025,20.0,20.0,32.537,28.664,47.336,68.169,72.463,70.603,74.884,41.566,55.078,41.969,-10.82,74.813,81.438,71.75,71.063,70.313,70.938,0.0,0,72,70,1000,200,0.0,11.992,72.188,71.25,0.014,74.813,75.688,72.438,75.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,71.5,73.5,71.25,72.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.25,72.125,71.25,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.014,0.398,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,2240,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,11.953,2.248,2.228,0.978,70.001,66.011,70.604,64.174,63.787,0.0,-0.018,0.025,20.0,20.0,32.508,28.748,47.272,68.062,72.463,70.497,74.81,41.566,55.078,41.969,-10.82,74.75,81.625,71.75,71.063,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.109,72.188,71.25,0.014,74.813,75.625,72.438,75.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,71.313,73.5,71.25,72.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.026,70.25,72.125,71.125,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.013,0.398,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2241,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.07,2.248,2.228,1.732,70.001,66.011,70.604,64.068,63.787,0.0,-0.018,0.025,20.0,20.0,32.48,28.664,47.226,68.169,72.463,70.497,74.81,41.419,55.078,41.969,-10.82,74.875,81.625,71.813,71.0,70.25,70.938,0.0,0,72,70,1000,200,0.0,12.195,72.188,71.25,0.014,74.813,75.688,72.438,75.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,71.5,73.5,71.25,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.25,72.125,71.25,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.013,0.539,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2242,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.141,2.248,2.228,3.142,70.001,65.905,70.604,64.068,63.787,0.0,-0.018,0.025,20.0,20.0,32.48,28.636,47.122,68.062,72.537,70.391,74.884,41.639,55.078,41.969,-10.82,74.688,81.75,71.75,71.0,70.25,70.938,0.0,0,72,70,1000,200,0.0,12.0,72.188,71.25,0.014,74.75,75.688,72.438,75.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,71.5,73.563,71.438,73.125,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.037,70.25,72.188,71.125,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.012,0.329,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5112008,2243,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.039,2.248,2.228,2.501,70.109,65.905,70.499,63.962,63.787,0.0,-0.018,0.025,20.0,20.0,32.452,28.664,46.993,68.062,72.463,70.709,74.81,41.493,55.078,41.896,-10.82,74.75,81.75,71.75,71.063,70.25,70.938,0.0,0,72,70,1000,200,0.0,12.047,72.188,71.25,0.014,74.563,75.688,72.625,75.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,71.313,73.5,71.25,72.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.938,0.036,70.313,72.188,71.25,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.015,0.398,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5112008,2244,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.984,2.248,2.228,1.196,70.109,66.011,70.604,64.174,63.894,0.0,-0.018,0.025,20.0,20.0,32.424,28.608,46.909,68.062,72.389,70.497,74.736,41.566,55.078,41.896,-10.82,74.75,81.813,71.813,71.0,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.172,72.313,71.25,0.014,74.75,75.688,72.438,75.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,71.313,73.563,71.25,72.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.25,72.125,71.25,71.688,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.014,0.326,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5112008,2245,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.227,2.248,2.228,0.235,70.109,66.011,70.604,64.174,63.894,0.0,-0.018,0.025,20.0,20.0,32.452,28.636,46.896,68.062,72.537,70.603,74.81,41.639,55.183,42.042,-10.82,75.125,81.875,71.75,71.0,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.172,72.313,71.25,0.014,74.75,75.625,72.625,74.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,71.313,73.5,71.438,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.04,70.25,72.188,71.25,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.013,0.4,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2246,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.102,2.248,2.228,2.487,70.001,66.011,70.604,64.174,63.787,0.0,-0.018,0.025,20.0,20.0,32.424,28.664,46.96,68.062,72.389,70.497,74.81,41.566,55.287,41.969,-10.82,74.875,82.0,71.75,71.063,70.25,70.938,0.0,0,72,70,1000,200,0.0,12.266,72.188,71.25,0.014,74.75,75.625,72.438,74.875,0.0,99.375,72,70,1000,200,-0.001,0.0,76.188,75.938,0.024,71.313,73.5,71.438,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.25,72.188,71.25,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.014,0.394,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.0
5112008,2247,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.227,2.248,2.228,1.257,70.001,66.117,70.604,64.174,63.787,0.0,-0.018,0.025,20.0,20.0,32.424,28.664,47.097,67.954,72.389,70.497,74.81,41.639,55.183,41.969,-10.82,74.938,82.063,71.75,71.063,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.219,72.188,71.25,0.014,74.563,75.625,72.438,74.875,0.0,97.188,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,71.313,73.5,71.438,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.25,72.188,71.25,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.327,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5112008,2248,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.172,2.248,2.228,2.949,70.109,66.011,70.604,64.279,63.894,0.0,-0.018,0.025,20.0,20.0,32.396,28.608,47.31,68.169,72.463,70.497,74.81,41.639,55.287,42.042,-10.82,75.0,82.188,71.75,71.063,70.25,70.938,0.0,0,72,70,1000,200,0.0,12.102,72.188,71.375,0.014,74.563,75.563,72.438,74.875,0.0,96.188,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,71.313,73.5,71.438,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.25,72.188,71.25,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.013,0.395,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2249,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.063,2.248,2.228,3.51,70.109,66.011,70.604,64.279,63.787,0.0,-0.018,0.025,20.0,20.0,32.396,28.664,47.479,68.062,72.389,70.603,74.736,41.639,55.183,42.042,-10.82,75.0,82.25,71.75,71.0,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.063,72.313,71.25,0.014,74.563,75.5,72.438,74.875,0.0,96.188,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,71.313,73.5,71.438,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.25,72.188,71.25,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.014,0.398,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5112008,2250,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.117,2.248,2.228,0.526,70.109,66.011,70.499,64.174,63.894,0.0,-0.018,0.025,20.0,20.0,32.368,28.636,47.628,68.062,72.389,70.497,74.736,41.639,55.183,42.042,-10.82,75.063,82.313,71.75,71.0,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.273,72.188,71.375,0.014,74.563,75.5,72.438,74.875,0.0,96.188,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,71.313,73.5,71.438,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,70.25,72.188,71.25,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.014,0.397,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2251,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.406,2.248,0.462,1.492,70.109,66.117,70.604,64.174,64.001,0.0,-0.018,0.025,20.0,20.0,32.368,28.636,47.745,68.169,72.389,70.497,74.81,41.712,55.183,42.042,-10.82,75.063,82.438,71.813,71.125,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.133,72.313,71.25,0.014,74.5,75.5,72.438,74.875,0.0,96.188,72,70,1000,200,-0.001,0.0,76.0,75.938,0.024,71.313,73.438,71.438,72.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.25,72.188,71.25,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,-0.014,0.329,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2252,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.078,2.248,2.228,1.372,70.109,66.117,70.604,64.279,64.001,0.0,-0.018,0.025,20.0,20.0,32.34,28.636,47.881,68.169,72.463,70.497,74.81,41.712,55.183,42.114,-10.82,75.188,82.5,71.75,71.063,70.25,70.938,0.0,0,72,70,1000,200,0.0,12.086,72.188,71.25,0.014,74.563,75.5,72.438,74.75,0.0,96.188,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,71.188,73.5,71.438,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.125,72.188,71.25,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.013,0.401,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2253,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.234,2.248,2.228,0.966,70.109,66.011,70.604,64.279,64.001,0.0,-0.018,0.025,20.0,20.0,32.34,28.664,47.855,68.169,72.315,70.603,74.736,41.639,55.287,42.042,-10.82,75.0,82.563,71.813,71.063,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.328,72.313,71.375,0.014,74.5,75.5,72.438,74.75,0.0,96.188,72,70,1000,200,-0.001,0.0,76.063,75.938,0.024,71.188,73.5,71.438,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.036,70.25,72.188,71.25,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.016,0.395,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.0
5112008,2254,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.227,3.37,2.228,0.533,70.216,66.223,70.604,64.385,64.001,0.0,-0.018,0.025,20.0,20.0,32.34,28.636,47.719,68.169,72.389,70.603,74.81,41.566,55.287,42.042,-10.82,75.313,82.688,71.75,71.0,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.234,72.188,71.375,0.014,74.438,75.5,72.438,74.75,0.0,96.188,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,71.313,73.5,71.25,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.75,0.036,70.25,72.125,71.25,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.015,0.464,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5112008,2255,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.219,2.248,2.228,0.749,70.109,66.117,70.604,64.385,64.108,0.0,-0.018,0.025,20.0,20.0,32.34,28.636,47.576,68.169,72.389,70.497,74.81,41.639,55.287,42.042,-10.82,74.813,82.875,71.75,71.063,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.281,72.188,71.25,0.014,74.438,75.438,72.438,74.75,0.0,96.188,72,70,1000,200,0.0,0.0,76.063,75.938,0.024,71.063,73.5,71.438,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.125,72.063,71.25,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,-0.074,0.001,0.149,-0.148,0.001,-0.014,0.396,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2256,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.43,2.248,2.228,2.723,70.109,66.117,70.604,64.279,64.108,0.0,-0.018,0.025,20.0,20.0,32.368,28.664,47.323,68.169,72.389,70.709,74.736,41.639,55.392,42.114,-10.82,74.813,83.0,71.813,71.063,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.344,72.313,71.25,0.014,74.438,75.438,72.438,74.75,0.0,96.188,72,70,1000,200,0.0,0.0,76.063,75.875,0.024,71.188,73.5,71.438,72.938,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.625,0.034,70.125,72.125,71.313,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.461,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5112008,2257,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.195,2.248,2.228,2.612,70.109,66.223,70.604,64.385,64.001,0.0,-0.018,0.025,20.0,20.0,32.34,28.636,47.148,68.062,72.315,70.497,74.736,41.639,55.287,42.114,-10.82,74.625,83.063,71.75,71.063,70.313,71.063,0.0,0,72,70,1000,200,0.0,11.953,72.188,71.375,0.014,74.438,75.438,72.438,74.75,0.0,96.188,72,70,1000,200,0.0,0.0,76.063,75.938,0.024,71.188,73.438,71.438,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.125,72.125,71.25,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.015,0.466,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2258,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,11.953,2.248,2.228,2.228,70.109,66.117,70.604,64.385,64.108,0.0,-0.018,0.025,20.0,20.0,32.312,28.692,47.032,68.277,72.389,70.497,74.736,41.712,55.392,42.042,-10.828,74.875,83.125,71.75,71.0,70.313,71.063,0.0,0,72,70,1000,200,0.0,11.984,72.313,71.25,0.014,74.188,75.438,72.438,74.75,0.0,96.188,72,70,1000,200,0.0,0.0,76.063,75.875,0.024,71.188,73.438,71.438,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.125,72.063,71.313,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.014,0.324,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5112008,2259,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.93,2.248,2.228,2.756,70.216,66.223,70.604,64.385,64.108,0.0,-0.018,0.025,20.0,20.0,32.312,28.692,47.006,68.277,72.389,70.497,74.81,41.786,55.392,42.114,-10.82,74.813,83.188,71.75,71.0,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.211,72.313,71.25,0.014,74.438,75.375,72.438,74.75,0.0,96.188,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,71.188,73.438,71.438,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.03,70.125,72.0,71.25,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.014,0.322,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5112008,2300,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.039,2.248,2.228,1.499,70.109,66.223,70.604,64.385,64.108,0.0,-0.018,0.025,20.0,20.0,32.284,28.664,47.135,68.169,72.315,70.497,74.81,41.786,55.287,42.187,-10.82,74.875,83.25,71.75,71.063,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.031,72.188,71.25,0.014,74.188,75.375,72.438,74.688,0.0,96.188,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,71.188,73.438,71.438,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.75,0.036,70.125,72.0,71.25,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.399,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5112008,2301,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.195,2.248,2.228,0.837,70.109,66.223,70.604,64.385,64.215,0.0,-0.018,0.025,20.0,20.0,32.284,28.664,47.252,68.277,72.389,70.497,74.736,41.712,55.392,42.114,-10.82,74.813,83.313,71.75,71.0,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.133,72.188,71.375,0.014,74.188,75.438,72.438,74.688,0.0,96.188,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,71.188,73.438,71.438,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.125,71.938,71.313,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.014,0.392,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,2302,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.07,2.248,2.228,1.364,70.216,66.223,70.604,64.385,64.108,0.0,-0.014,0.025,20.0,20.0,32.284,28.664,47.31,68.277,72.315,70.497,74.736,41.712,55.392,42.114,-10.82,74.875,83.313,71.75,71.0,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.023,72.188,71.25,0.014,74.188,75.375,72.438,74.75,0.0,96.188,72,70,1000,200,-0.001,0.0,76.0,75.938,0.024,71.188,73.375,71.438,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.75,0.037,70.125,71.875,71.25,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.392,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5112008,2303,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.07,2.248,2.228,1.955,70.109,66.329,70.709,64.49,64.215,0.0,-0.018,0.025,20.0,20.0,32.256,28.692,47.349,68.277,72.315,70.497,74.662,41.712,55.392,42.114,-10.82,74.938,83.438,71.75,71.0,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.117,72.188,71.375,0.014,74.125,75.375,72.438,74.688,0.0,96.188,72,70,1000,200,-0.001,0.0,76.063,75.75,0.024,71.188,73.438,71.5,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.125,71.875,71.313,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.014,0.393,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
