DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,2304,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,12.148,2.248,2.228,2.232,70.109,66.223,70.604,64.49,64.215,0.0,-0.018,0.025,20.0,20.0,32.256,28.664,47.285,68.277,72.315,70.497,74.736,41.786,55.496,42.187,-10.82,75.188,83.5,71.75,71.063,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.242,72.313,71.25,0.014,74.125,75.313,72.438,74.688,0.0,96.188,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,71.188,73.438,71.5,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.035,70.25,71.875,71.313,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.015,0.389,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5112008,2305,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.148,2.248,2.228,2.227,70.216,66.223,70.709,64.49,64.215,0.0,-0.018,0.025,20.0,20.0,32.284,28.692,47.2,68.169,72.315,70.497,74.736,41.786,55.496,42.187,-10.82,74.688,83.563,71.75,71.063,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.047,72.188,71.375,0.014,74.125,75.25,72.438,74.688,0.0,96.188,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,71.188,73.375,71.5,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.75,0.034,70.125,71.875,71.313,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.015,0.391,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2306,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.031,2.248,2.228,2.63,70.216,66.329,70.709,64.596,64.215,0.0,-0.018,0.025,20.0,20.0,32.228,28.692,47.071,68.277,72.315,70.709,74.662,41.786,55.392,42.187,-10.82,74.688,83.625,71.5,71.063,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.203,72.313,71.25,0.014,74.125,75.313,72.438,74.688,0.0,96.188,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,71.188,73.313,71.5,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.0,71.875,71.313,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.016,0.394,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,2307,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.109,2.248,2.228,1.485,70.216,66.223,70.604,64.596,64.215,0.0,-0.018,0.025,20.0,20.0,32.228,28.692,46.967,68.277,72.241,70.497,74.662,41.786,55.392,42.114,-10.82,74.875,83.75,71.75,71.063,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.133,72.188,71.25,0.014,74.125,75.25,72.438,74.688,0.0,96.188,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,71.188,73.375,71.438,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.75,0.031,70.0,71.875,71.313,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.015,0.323,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5112008,2308,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.281,2.248,2.228,1.083,70.109,66.329,70.604,64.596,64.215,0.0,-0.018,0.025,20.0,20.0,32.228,28.692,46.87,68.169,72.241,70.391,74.662,41.859,55.392,42.26,-10.82,74.625,83.813,71.75,71.0,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.172,72.188,71.375,0.014,74.063,75.25,72.438,74.688,0.0,96.188,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,71.063,73.375,71.5,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.125,71.938,71.25,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.014,0.397,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2309,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.156,2.248,2.228,1.967,70.216,66.329,70.604,64.596,64.215,0.0,-0.018,0.025,20.0,20.0,32.2,28.692,46.792,68.277,72.315,70.391,74.736,41.859,55.392,42.187,-10.82,75.0,83.938,71.75,71.0,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.227,72.313,71.375,0.014,74.125,75.25,72.438,74.688,0.0,96.188,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,71.063,73.375,71.5,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.625,0.034,70.0,71.875,71.313,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.014,0.324,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5112008,2310,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.109,2.248,2.228,2.784,70.216,66.329,70.709,64.596,64.215,0.0,-0.018,0.025,20.0,20.0,32.228,28.72,46.688,68.277,72.315,70.497,74.736,41.859,55.392,42.187,-10.82,74.5,84.0,71.75,71.063,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.305,72.188,71.375,0.014,74.063,75.188,72.438,74.563,0.0,96.188,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,71.188,73.375,71.5,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.75,0.036,70.125,71.875,71.313,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,0.325,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2311,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.297,2.248,2.228,2.311,70.216,66.329,70.709,64.596,64.215,0.0,-0.018,0.025,20.0,20.0,32.228,28.72,46.559,68.277,72.241,70.497,74.662,41.859,55.392,42.26,-10.82,74.25,84.125,71.75,71.0,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.117,72.313,71.375,0.014,74.063,75.188,72.438,74.688,0.0,96.188,72,70,1000,200,0.0,0.0,76.0,75.875,0.024,71.063,73.375,71.5,72.875,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,70.125,71.875,71.313,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.015,0.398,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2312,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.055,2.248,2.228,1.587,70.324,66.329,70.709,64.596,64.322,0.0,-0.018,0.025,20.0,20.0,32.2,28.692,46.468,68.277,72.241,70.497,74.589,41.859,55.392,42.187,-10.82,74.313,84.25,71.75,71.063,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.148,72.188,71.375,0.014,73.938,75.188,72.438,74.688,0.0,96.188,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,71.063,73.375,71.5,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.625,0.034,70.0,71.875,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,0.325,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5112008,2313,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.313,2.248,0.462,1.487,70.216,66.329,70.604,64.49,64.322,0.0,-0.018,0.028,20.0,20.0,32.172,28.692,46.403,68.384,72.315,70.497,74.662,41.859,55.183,42.187,-10.82,74.5,84.25,71.813,71.0,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.164,72.313,71.25,0.014,74.063,75.188,72.438,74.563,0.0,96.188,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,71.063,73.375,71.5,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.625,0.038,70.0,71.938,71.313,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.329,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5112008,2314,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.023,2.248,2.228,1.38,70.216,66.329,70.604,64.702,64.322,0.0,-0.018,0.025,20.0,20.0,32.172,28.72,46.332,68.277,72.167,70.497,74.662,41.859,55.392,42.26,-10.82,74.313,84.375,71.5,71.0,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.016,72.313,71.375,0.014,73.938,75.188,72.438,74.563,0.0,96.188,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,71.063,73.375,71.5,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.032,70.0,71.875,71.25,71.563,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.397,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2315,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.141,2.248,0.462,1.579,70.216,66.435,70.709,64.702,64.322,0.0,-0.018,0.025,20.0,20.0,32.172,28.72,46.254,68.277,72.241,70.497,74.589,41.859,55.392,42.26,-10.82,74.063,84.5,71.75,71.0,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.055,72.188,71.375,0.014,73.938,75.125,72.438,74.563,0.0,96.188,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,71.063,73.375,71.5,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.625,0.036,70.0,71.938,71.313,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.015,0.397,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5112008,2316,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.992,2.248,2.228,3.908,70.216,66.435,70.709,64.596,64.322,0.0,-0.021,0.025,20.0,20.0,32.172,28.72,46.228,68.277,72.241,70.497,74.662,41.859,55.392,42.187,-10.82,74.25,84.625,71.75,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.063,72.188,71.25,0.014,73.938,75.188,72.438,74.438,0.0,96.188,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,71.063,73.375,71.5,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.038,70.0,72.0,71.313,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.015,0.324,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5112008,2317,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.063,2.248,2.228,2.162,70.216,66.435,70.709,64.702,64.429,0.0,-0.018,0.025,20.0,20.0,32.172,28.748,46.189,68.277,72.241,70.497,74.662,41.932,55.392,42.26,-10.82,73.875,84.688,71.5,71.063,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.258,72.313,71.25,0.014,73.938,75.125,72.438,74.563,0.0,96.188,72,70,1000,200,-0.001,0.0,75.875,75.875,0.024,71.063,73.375,71.625,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,70.0,72.0,71.313,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.326,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2318,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.336,2.248,2.228,1.353,70.216,66.435,70.709,64.702,64.429,0.0,-0.018,0.025,20.0,20.0,32.172,28.748,46.176,68.277,72.167,70.497,74.589,41.859,55.287,42.333,-10.82,73.875,84.75,71.5,71.063,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.25,72.313,71.25,0.014,73.813,75.125,72.438,74.563,0.0,96.188,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,71.063,73.375,71.625,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.036,70.0,72.063,71.313,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.474,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5112008,2319,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.156,2.248,2.228,1.932,70.216,66.435,70.709,64.702,64.322,0.0,-0.018,0.025,20.0,20.0,32.172,28.748,46.176,68.384,72.315,70.497,74.589,41.932,55.287,42.26,-10.82,73.75,84.875,71.5,71.0,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.203,72.188,71.25,0.014,73.813,75.125,72.438,74.563,0.0,96.188,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,71.063,73.313,71.5,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.75,0.033,70.0,72.063,71.313,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.014,0.328,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2320,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.117,2.248,2.228,1.307,70.109,66.435,70.709,64.702,64.322,0.0,-0.018,0.025,20.0,20.0,32.172,28.748,46.124,68.277,72.167,70.497,74.662,41.932,55.287,42.333,-10.82,73.813,85.0,71.75,71.0,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.328,72.188,71.25,0.014,73.813,75.063,72.313,74.563,0.0,96.188,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,71.063,73.313,71.5,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.033,70.0,72.125,71.313,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.016,0.402,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5112008,2321,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.469,2.248,2.228,2.685,70.216,66.435,70.709,64.807,64.429,0.0,-0.018,0.025,20.0,20.0,32.172,28.72,46.053,68.277,72.093,70.497,74.662,42.005,55.392,42.333,-10.82,73.688,85.063,71.75,71.0,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.492,72.188,71.375,0.014,73.813,75.125,72.313,74.438,0.0,96.188,72,70,1000,200,0.0,0.0,76.0,75.875,0.024,71.063,73.375,71.625,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.0,72.125,71.313,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.018,0.329,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2322,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.289,2.248,2.228,1.261,70.216,66.541,70.709,64.807,64.429,0.0,-0.018,0.025,20.0,20.0,32.144,28.72,45.988,68.277,72.167,70.497,74.589,41.932,55.392,42.26,-10.82,73.688,85.125,71.75,71.0,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.258,72.188,71.25,0.014,73.813,75.063,72.438,74.563,0.0,96.188,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,70.938,73.313,71.5,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.75,0.037,70.0,72.063,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.016,0.325,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5112008,2323,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,11.992,2.248,2.228,0.575,70.216,66.435,70.709,64.807,64.536,0.0,-0.018,0.025,20.0,20.0,32.144,28.748,45.936,68.384,72.241,70.497,74.662,41.932,55.287,42.333,-10.82,73.75,85.188,71.75,71.0,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.055,72.313,71.375,0.014,73.625,75.0,72.438,74.438,0.0,96.188,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,70.938,73.313,71.625,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.625,0.034,70.0,72.125,71.313,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.402,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2324,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.031,2.248,2.228,0.789,70.324,66.541,70.709,64.807,64.429,0.0,-0.018,0.025,20.0,20.0,32.172,28.748,45.859,68.277,72.167,70.497,74.662,41.932,55.496,42.333,-10.82,73.75,85.313,71.75,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.203,72.313,71.375,0.014,73.625,75.063,72.313,74.438,0.0,96.188,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,71.063,73.375,71.5,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,70.0,72.063,71.313,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.016,0.394,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5112008,2325,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.078,2.248,2.228,2.993,70.324,66.541,70.604,64.702,64.536,0.0,-0.018,0.025,20.0,20.0,32.172,28.748,45.749,68.384,72.167,70.497,74.589,42.005,55.496,42.406,-10.82,73.688,85.375,71.75,71.0,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.18,72.313,71.375,0.014,73.625,75.0,72.438,74.438,0.0,96.188,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,71.063,73.375,71.625,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.042,70.0,72.0,71.313,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.397,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.002
5112008,2326,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.305,2.248,2.228,3.314,70.324,66.541,70.709,64.807,64.536,0.0,-0.018,0.025,20.0,20.0,32.2,28.748,45.684,68.384,72.241,70.391,74.589,42.005,55.496,42.333,-10.82,73.625,85.438,71.75,71.0,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.211,72.313,71.25,0.014,73.625,75.063,72.438,74.438,0.0,96.188,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,71.063,73.375,71.5,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.039,70.0,72.0,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.014,0.326,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5112008,2327,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.203,2.248,2.228,2.839,70.324,66.541,70.709,64.807,64.536,0.0,-0.018,0.025,20.0,20.0,32.172,28.748,45.593,68.384,72.167,70.391,74.662,42.005,55.392,42.333,-10.82,73.5,85.5,71.75,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.133,72.313,71.25,0.014,73.563,74.938,72.313,74.438,0.0,96.188,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,70.938,73.313,71.625,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.125,73.625,0.034,70.0,71.875,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,0.33,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2328,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.094,2.248,2.228,2.502,70.324,66.435,70.709,64.913,64.536,0.0,-0.018,0.025,20.0,20.0,32.228,28.748,45.528,68.384,72.167,70.497,74.515,41.932,55.392,42.333,-10.82,73.438,85.625,71.75,71.0,70.313,71.063,0.0,0,72,70,1000,200,0.0,11.992,72.313,71.25,0.014,73.563,75.0,72.313,74.438,0.0,96.188,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,70.938,73.313,71.5,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.036,70.0,71.875,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.015,0.399,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2329,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.977,2.248,2.228,3.537,70.431,66.435,70.604,64.913,64.643,0.0,-0.018,0.025,20.0,20.0,32.228,28.72,45.457,68.384,72.093,70.497,74.515,41.932,55.392,42.333,-10.82,73.563,85.688,71.75,71.063,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.188,72.313,71.375,0.014,73.563,74.938,72.313,74.438,0.0,96.188,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,70.938,73.313,71.625,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.038,70.0,71.875,71.313,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.017,0.398,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2330,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.021,13.441,0,80,55,1.4,12.18,2.248,2.228,2.88,70.324,66.541,70.709,64.913,64.643,0.0,-0.018,0.025,20.0,20.0,32.228,28.748,45.392,68.384,72.167,70.497,74.589,42.005,55.392,42.406,-10.82,73.438,85.688,71.75,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.164,72.313,71.25,0.014,73.563,75.0,72.313,74.438,0.0,96.188,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,70.938,73.313,71.625,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,69.938,71.813,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.403,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5112008,2331,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.141,2.248,2.228,2.503,70.324,66.541,70.709,64.913,64.643,0.0,-0.014,0.025,20.0,20.0,32.284,28.748,45.314,68.491,72.167,70.497,74.589,41.932,55.392,42.333,-10.82,73.25,85.813,71.5,71.063,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.047,72.313,71.375,0.014,73.563,74.938,72.313,74.438,0.0,96.188,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,70.938,73.313,71.625,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,69.938,71.813,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.4,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2332,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.914,2.248,2.228,1.46,70.324,66.541,70.709,64.913,64.643,0.0,-0.018,0.021,20.0,20.0,32.312,28.748,45.301,68.384,72.093,70.497,74.515,42.005,55.392,42.406,-10.82,73.125,85.875,71.5,71.0,70.313,71.063,0.0,0,72,70,1000,200,0.0,11.953,72.313,71.25,0.014,73.563,74.875,72.313,74.438,0.0,96.188,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,70.938,73.313,71.625,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.563,0.034,69.938,71.75,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,0.4,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2333,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.0,2.248,2.228,0.477,70.324,66.541,70.709,64.913,64.643,0.0,-0.018,0.025,20.0,20.0,32.368,28.748,45.314,68.384,72.167,70.391,74.589,42.079,55.392,42.406,-10.82,73.0,85.938,71.75,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.188,72.313,71.375,0.014,73.563,74.875,72.438,74.438,0.0,96.188,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,70.938,73.313,71.625,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,69.938,71.875,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.015,0.329,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5112008,2334,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,12.289,2.248,2.228,0.179,70.324,66.541,70.709,65.019,64.643,0.0,-0.018,0.025,20.0,20.0,32.396,28.748,45.275,68.491,72.167,70.497,74.589,42.079,55.392,42.406,-10.82,72.875,86.125,71.75,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.195,72.188,71.25,0.014,73.563,74.875,72.313,74.188,0.0,96.188,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,70.938,73.313,71.625,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.042,70.0,71.813,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.03,0.328,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5112008,2335,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,11.938,2.248,2.228,1.372,70.324,66.647,70.709,64.913,64.643,0.0,-0.018,0.025,20.0,20.0,32.452,28.748,45.191,68.491,72.167,70.497,74.589,42.005,55.392,42.406,-10.82,72.875,86.25,71.75,71.063,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.195,72.313,71.25,0.014,73.438,74.813,72.25,74.438,0.0,96.188,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,70.938,73.313,71.625,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.035,69.938,71.813,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.03,0.401,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5112008,2336,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.195,2.248,2.228,1.162,70.324,66.647,70.709,64.913,64.643,0.0,-0.018,0.025,20.0,20.0,32.424,28.748,45.178,68.384,72.167,70.391,74.589,42.005,55.392,42.406,-10.82,72.688,86.313,71.75,71.063,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.094,72.313,71.25,0.014,73.438,74.813,72.313,74.438,0.0,96.188,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,70.938,73.313,71.625,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.563,0.038,69.938,71.875,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.401,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5112008,2337,0,1,3,1,100,0.0,40,0.0,0.0,0,0,32.796,36.31,0.011,13.441,0,80,55,1.4,12.156,2.248,2.228,2.421,70.324,66.647,70.604,65.019,64.643,0.0,-0.018,0.025,20.0,20.0,32.593,28.776,45.204,68.491,72.093,70.391,74.515,42.079,55.496,42.406,-10.82,72.688,86.375,71.75,71.0,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.195,72.313,71.25,0.014,73.438,74.75,72.313,74.438,0.0,96.188,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,70.938,73.313,71.625,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.038,69.938,71.813,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.016,0.328,0.0,0.0,0.033,0.036,0.002,0.001,0.002,0.001
5112008,2338,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.133,2.248,2.228,1.222,70.324,66.647,70.709,65.019,64.536,0.0,-0.018,0.025,20.0,20.0,32.677,28.776,45.139,68.384,72.167,70.391,74.589,42.152,55.392,42.479,-10.82,72.25,86.5,71.75,71.0,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.133,72.313,71.375,0.014,73.438,74.813,72.313,74.438,0.0,96.188,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,70.938,73.313,71.625,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.563,0.036,69.938,71.813,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.331,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5112008,2339,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.938,2.248,2.228,2.643,70.324,66.647,70.709,65.019,64.643,0.0,-0.018,0.025,20.0,20.0,33.154,28.776,45.036,68.384,72.093,70.497,74.589,42.079,55.601,42.406,-10.82,72.438,86.563,71.75,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,11.93,72.313,71.25,0.014,73.438,74.813,72.313,74.188,0.0,96.188,72,70,1000,200,0.0,0.0,75.875,75.625,0.024,70.875,73.313,71.625,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,69.75,71.75,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.017,0.325,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5112008,2340,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.039,2.248,2.228,-0.094,70.216,66.541,70.604,64.913,64.75,0.0,-0.018,0.025,20.0,20.0,33.097,28.776,45.1,68.384,72.093,70.497,74.515,42.079,55.496,42.479,-10.82,72.063,86.688,71.75,71.0,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.0,72.313,71.25,0.014,73.313,74.75,72.313,74.188,0.0,96.188,72,70,1000,200,-0.001,0.0,75.813,75.75,0.024,70.875,73.313,71.625,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.625,0.032,69.938,71.75,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.017,0.4,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5112008,2341,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.039,2.248,2.228,3.337,70.324,66.753,70.709,65.124,64.75,0.0,-0.018,0.025,20.0,20.0,33.238,28.804,45.34,68.384,72.019,70.497,74.589,42.005,55.496,42.479,-10.828,72.0,86.75,71.75,71.063,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.086,72.313,71.25,0.014,73.313,74.75,72.313,74.188,0.0,96.188,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,70.875,73.25,71.625,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.037,69.938,71.75,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.469,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5112008,2342,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.102,2.248,2.228,3.716,70.324,66.541,70.499,64.913,64.75,0.0,-0.018,0.025,20.0,20.0,33.238,28.804,45.224,68.491,72.167,70.603,74.515,42.079,55.496,42.406,-10.82,71.688,86.875,71.75,71.063,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.297,72.313,71.25,0.014,73.313,74.75,72.313,74.188,0.0,96.188,72,70,1000,200,-0.001,0.0,75.813,75.75,0.024,70.875,73.25,71.625,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.563,0.034,69.938,71.813,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,0.327,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5112008,2343,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.141,2.248,2.228,0.13,70.431,66.647,70.709,65.124,64.75,0.0,-0.018,0.025,20.0,20.0,33.518,28.804,45.217,68.491,72.019,70.497,74.515,42.079,55.496,42.479,-10.82,71.563,86.938,71.75,71.0,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.148,72.313,71.25,0.014,73.313,74.75,72.313,74.188,0.0,96.188,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,70.938,73.25,71.625,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.034,69.938,71.75,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.018,0.399,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5112008,2344,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.18,2.248,2.228,0.932,70.324,66.753,70.709,65.124,64.643,0.0,-0.018,0.025,20.0,20.0,33.883,28.804,45.191,68.384,72.019,70.497,74.441,42.005,55.496,42.406,-10.82,71.438,87.063,71.75,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.289,72.313,71.375,0.014,73.313,74.688,72.313,74.188,0.0,96.188,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,70.875,73.25,71.625,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.563,0.034,69.75,71.75,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,0.397,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5112008,2345,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.219,2.248,2.228,3.314,70.431,66.647,70.604,65.019,64.75,0.0,-0.018,0.025,20.0,20.0,34.107,28.804,45.217,68.491,72.019,70.391,74.441,42.079,55.496,42.551,-10.82,71.25,87.188,71.75,71.063,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.195,72.313,71.375,0.014,73.25,74.688,72.313,74.188,0.0,96.188,72,70,1000,200,0.0,0.0,75.875,75.625,0.024,70.875,73.25,71.625,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.563,0.034,69.938,71.75,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.016,0.47,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5112008,2346,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.203,2.248,2.228,1.443,70.324,66.647,70.604,65.124,64.857,0.0,-0.018,0.025,20.0,20.0,33.967,28.832,45.237,68.491,72.093,70.497,74.515,42.152,55.601,42.551,-10.82,71.0,87.25,71.75,71.063,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.047,72.313,71.375,0.014,73.25,74.688,72.313,74.188,0.0,96.188,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,70.875,73.25,71.625,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,69.75,71.75,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,73.063,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.001,-0.017,0.397,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5112008,2347,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.023,2.248,2.228,0.996,70.324,66.753,70.604,65.124,64.857,0.0,-0.018,0.025,20.0,20.0,34.444,28.832,45.237,68.491,72.093,70.391,74.515,42.152,55.496,42.551,-10.82,70.875,87.313,71.75,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,11.93,72.313,71.25,0.014,73.25,74.625,72.313,74.188,0.0,96.188,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,70.875,73.25,71.75,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.625,0.038,69.75,71.75,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.401,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5112008,2348,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,11.938,2.248,2.228,1.403,70.324,66.753,70.709,65.124,64.75,0.0,-0.018,0.025,20.0,20.0,34.163,28.832,45.262,68.384,72.093,70.391,74.589,42.152,55.705,42.551,-10.82,70.688,87.438,71.75,71.0,70.438,71.063,0.0,0,72,70,1000,200,0.0,11.914,72.313,71.375,0.014,73.25,74.625,72.313,74.188,0.0,96.188,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,70.875,73.313,71.625,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.041,69.938,71.688,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.396,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5112008,2349,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.352,2.248,0.462,1.6,70.431,66.753,70.709,65.23,64.857,0.0,-0.018,0.025,20.0,20.0,34.5,28.832,45.152,68.384,72.019,70.391,74.441,42.079,55.601,42.479,-10.82,70.438,87.438,71.75,71.0,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.008,72.313,71.375,0.014,73.0,74.688,72.313,74.188,0.0,96.188,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,70.875,73.25,71.625,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,69.938,71.688,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.395,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2350,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.039,2.248,2.228,1.434,70.431,66.753,70.604,65.124,64.857,0.0,-0.014,0.025,20.0,20.0,35.285,28.86,45.062,68.491,72.093,70.497,74.515,42.152,55.705,42.551,-10.82,70.188,87.5,71.75,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,11.961,72.313,71.25,0.014,73.25,74.625,72.313,74.188,0.0,96.188,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,70.875,73.25,71.625,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.625,0.034,69.75,71.688,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.017,0.396,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2351,0,1,3,1,100,0.0,40,0.0,0.0,0,0,36.31,36.31,0.011,13.456,0,80,55,1.4,12.078,2.248,2.228,1.787,70.431,66.647,70.604,65.23,64.964,0.0,-0.018,0.025,20.0,20.0,34.92,28.86,45.036,68.491,71.945,70.391,74.515,42.225,55.601,42.551,-10.82,69.938,87.625,71.75,71.0,70.313,71.063,0.0,0,72,70,1000,200,0.0,11.961,72.313,71.375,0.014,73.25,74.625,72.313,74.188,0.0,96.188,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,70.875,73.25,71.625,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.035,69.75,71.75,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,0.328,0.0,0.0,0.036,0.036,0.002,0.001,0.001,0.001
5112008,2352,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.969,2.248,2.228,2.422,70.431,66.753,70.709,65.23,64.964,0.0,-0.018,0.025,20.0,20.0,35.285,28.86,44.984,68.491,71.945,70.497,74.441,42.079,55.496,42.479,-10.82,69.813,87.688,71.75,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.305,72.313,71.375,0.014,73.0,74.563,72.313,74.188,0.0,96.188,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,70.875,73.25,71.75,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.563,0.036,69.75,71.75,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.019,0.399,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5112008,2353,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.172,2.248,2.228,2.15,70.324,66.753,70.709,65.124,64.964,0.0,-0.018,0.025,20.0,20.0,35.902,28.86,44.906,68.599,72.019,70.391,74.515,42.152,55.601,42.551,-10.82,69.438,87.75,71.75,71.0,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.141,72.313,71.375,0.014,73.0,74.563,72.313,74.188,0.0,96.188,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,70.875,73.25,71.75,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.625,0.033,69.75,71.75,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,0.397,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2354,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.133,2.248,2.228,1.311,70.431,66.753,70.604,65.23,64.857,0.0,-0.018,0.025,20.0,20.0,35.594,28.888,44.906,68.491,71.945,70.709,74.441,42.225,55.601,42.624,-10.82,69.188,87.813,71.5,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,11.945,72.313,71.25,0.014,73.0,74.625,72.313,74.188,0.0,96.188,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,70.875,73.188,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,69.75,71.75,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.399,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2355,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.023,2.248,0.462,0.185,70.431,66.753,70.604,65.23,64.964,0.0,-0.018,0.025,20.0,20.0,36.295,28.888,44.841,68.599,71.945,70.391,74.367,42.152,55.601,42.551,-10.82,69.0,87.813,71.5,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,11.93,72.313,71.375,0.014,73.0,74.563,72.313,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,70.688,73.188,71.625,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,69.75,71.75,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.017,0.396,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2356,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.906,2.248,2.228,2.093,70.431,66.647,70.604,65.23,64.964,0.0,-0.014,0.025,20.0,20.0,36.126,28.888,44.854,68.491,72.019,70.497,74.515,42.298,55.705,42.624,-10.82,68.813,87.875,71.75,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,11.977,72.313,71.375,0.014,72.938,74.563,72.313,74.188,0.0,96.188,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,70.688,73.188,71.75,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.036,69.938,71.75,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.018,0.326,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5112008,2357,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,11.977,2.248,2.228,2.171,70.431,66.753,70.709,65.23,64.964,0.0,-0.018,0.025,20.0,20.0,37.978,28.888,44.75,68.491,71.945,70.391,74.441,42.225,55.705,42.624,-10.82,68.438,87.875,71.5,71.0,70.438,71.063,0.0,0,72,70,1000,200,0.0,11.992,72.313,71.375,0.014,73.0,74.563,72.313,74.188,0.0,96.188,72,70,1000,200,0.0,0.0,75.813,75.563,0.024,70.688,73.25,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.563,0.034,69.688,71.688,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.018,0.395,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5112008,2358,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.023,2.248,2.228,0.366,70.324,66.753,70.709,65.336,64.857,0.0,-0.018,0.025,20.0,20.0,36.94,28.86,44.634,68.384,72.019,70.603,74.515,42.225,55.705,42.624,-10.82,68.188,87.938,71.5,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.078,72.313,71.375,0.014,73.0,74.5,72.313,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,70.875,73.25,71.813,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,74.063,73.563,0.03,69.75,71.688,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.019,0.395,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5112008,2359,0,1,3,1,100,0.0,40,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.016,2.248,2.228,0.543,70.431,66.753,70.709,65.336,64.964,0.0,-0.018,0.025,20.0,20.0,37.893,28.888,44.627,68.491,72.019,70.391,74.515,42.225,55.601,42.624,-10.82,67.875,87.938,71.75,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.188,72.313,71.375,0.014,72.938,74.5,72.313,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,70.688,73.25,71.625,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,69.75,71.688,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.017,0.401,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
