DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,50.273,60.005,4.643,13.959,69.911,66.544,71.852,64.761,65.078,0.0,0.006,0.004,20.0,20.0,45.322,42.322,49.598,66.604,122.271,103.194,120.897,41.092,56.75,40.892,-10.852,110,110,71.188,70.438,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,10.164,70.813,68.875,0.008,70.125,72.563,72.813,72.313,0.0,0.0,72,70,1000,200,0.001,39.813,75.063,73.625,0.022,70.063,73.438,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,69.813,72.188,72.063,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.166,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,49.57,60.005,3.107,9.665,69.911,66.544,71.852,64.761,65.187,0.0,0.006,0.004,20.0,20.0,45.322,42.322,49.579,66.604,122.05,103.194,120.75,40.946,56.75,40.746,-10.852,110,110,71.188,70.438,69.563,69.625,0.0,0.0,72,70,1000,200,0.0,9.727,70.938,68.875,0.008,70.125,72.5,73.0,72.25,0.0,0.0,72,70,1000,200,0.001,40.188,75.063,73.625,0.022,70.063,73.438,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,69.813,72.188,72.063,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.164,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,49.594,60.005,3.107,15.391,70.018,66.544,71.852,64.871,65.187,0.0,0.006,0.004,20.0,20.0,45.322,42.293,49.585,66.497,121.976,102.981,120.676,40.874,56.75,40.673,-10.852,110,110,71.188,70.438,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,9.367,70.813,69.063,0.008,70.125,72.563,72.813,72.313,0.0,0.0,72,70,1000,200,0.001,40.25,75.063,73.625,0.022,70.188,73.375,72.625,72.25,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,72.188,71.938,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.001,-0.164,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,49.742,60.005,3.107,21.116,69.911,66.651,71.852,64.651,65.187,0.0,0.006,0.004,20.0,20.0,45.322,42.322,49.585,66.497,121.829,102.875,120.602,40.874,56.75,40.673,-10.852,110,110,71.188,70.438,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,9.758,70.938,69.0,0.008,70.125,72.5,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,40.188,75.063,73.625,0.022,70.063,73.375,72.625,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,69.813,72.188,72.063,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.164,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.918,0,80,55,1.4,49.883,60.005,3.107,9.665,69.911,66.651,71.852,64.871,65.187,0.0,0.006,0.004,20.0,20.0,45.294,42.322,49.585,66.604,121.607,102.769,120.454,40.728,56.855,40.527,-10.852,110,110,71.188,70.438,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,9.633,70.938,69.0,0.008,70.125,72.5,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,40.188,75.063,73.625,0.022,70.063,73.375,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,69.813,72.188,71.938,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.161,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,49.508,60.005,3.107,9.665,70.018,66.651,71.852,64.871,65.187,0.0,0.006,0.004,20.0,20.0,45.266,42.322,49.579,66.604,121.534,102.769,120.38,40.728,56.855,40.527,-10.852,110,110,71.188,70.375,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,9.633,70.813,69.0,0.008,70.125,72.5,73.0,72.25,0.0,0.0,72,70,1000,200,0.001,40.344,75.063,73.625,0.022,70.063,73.375,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,69.813,72.125,72.063,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.162,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,50.109,60.005,3.107,19.684,70.018,66.651,71.852,64.871,65.187,0.0,0.006,0.004,20.0,20.0,45.266,42.322,49.579,66.497,121.312,102.556,120.233,40.583,56.75,40.381,-10.852,110,110,71.188,70.438,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,9.602,70.938,69.0,0.008,70.125,72.5,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,40.219,75.063,73.625,0.022,70.063,73.375,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,72.188,71.938,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.001,-0.162,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,49.633,60.005,3.107,18.253,69.911,66.651,71.852,64.871,65.187,0.0,0.006,0.004,20.0,20.0,45.266,42.322,49.585,66.497,121.165,102.449,120.159,40.51,56.75,40.381,-10.852,110,110,71.188,70.438,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,9.602,70.938,69.0,0.008,70.125,72.5,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,40.156,75.063,73.625,0.022,70.063,73.375,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,72.125,71.938,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.103,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,50.117,60.005,3.107,18.253,70.018,66.651,71.852,64.871,65.187,0.0,0.006,0.004,20.0,20.0,45.239,42.322,49.585,66.497,121.017,102.449,120.085,40.51,56.75,40.308,-10.852,110,110,71.188,70.438,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,9.328,70.813,69.063,0.008,70.125,72.5,73.0,72.313,0.0,0.0,72,70,1000,200,0.001,40.188,75.063,73.625,0.022,70.063,73.375,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,69.813,72.188,72.063,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.161,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,49.422,60.005,3.107,8.234,70.018,66.651,71.852,64.871,65.187,0.0,0.006,0.004,20.0,20.0,45.239,42.35,49.579,66.497,120.87,102.236,120.011,40.365,56.75,40.162,-10.852,110,110,71.188,70.438,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,9.141,70.813,69.0,0.008,70.125,72.5,72.813,72.313,0.0,0.0,72,70,1000,200,0.001,40.375,74.938,73.75,0.022,70.063,73.313,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,69.813,72.125,71.938,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.0,-0.161,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,49.797,60.005,3.107,19.684,70.018,66.651,71.852,64.871,65.187,0.0,0.006,0.004,20.0,20.0,45.239,42.35,49.598,66.497,120.575,102.236,119.863,40.292,56.96,40.089,-10.852,110,110,71.188,70.5,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,9.359,70.938,69.0,0.008,70.125,72.5,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.438,75.063,73.625,0.022,70.063,73.375,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,72.125,72.063,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.158,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,50.242,60.005,3.107,18.253,70.018,66.651,71.852,64.871,65.187,0.0,0.006,0.004,20.0,20.0,45.211,42.322,49.579,66.497,120.501,102.236,119.863,40.22,56.75,40.017,-10.852,110,110,71.063,70.438,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,9.445,70.938,69.0,0.008,70.0,72.5,73.0,72.25,0.0,0.0,72,70,1000,200,0.001,40.219,75.063,73.625,0.022,70.063,73.375,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,72.125,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,0.0,-0.159,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,50.016,60.005,3.107,12.528,70.018,66.758,71.852,64.981,65.187,0.0,0.006,0.004,20.0,20.0,45.211,42.35,49.611,66.497,120.28,102.023,119.642,40.147,56.96,39.944,-10.852,110,110,71.188,70.438,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,9.922,71.125,69.063,0.008,70.0,72.438,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.25,75.063,73.563,0.022,70.063,73.313,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,72.125,72.063,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.156,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,49.609,60.005,3.107,23.978,70.018,66.758,71.852,64.981,65.296,0.0,0.006,0.004,20.0,20.0,45.183,42.35,49.585,66.39,120.206,101.917,119.642,40.656,56.75,40.308,-10.852,110,110,71.188,70.438,69.688,69.875,0.0,0.0,72,70,1000,200,0.0,9.57,70.938,69.063,0.008,70.0,72.438,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.25,75.063,73.563,0.022,70.063,73.313,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,72.125,71.938,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.282,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,12.977,0,80,55,1.4,49.93,60.005,3.107,13.959,70.018,66.758,71.96,64.981,65.187,0.0,0.006,0.004,20.0,20.0,45.183,42.35,49.579,66.39,119.985,101.811,119.568,41.164,56.855,40.892,-10.852,110,110,71.188,70.5,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,9.453,70.938,69.063,0.008,70.0,72.438,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.375,75.063,73.625,0.022,70.063,73.313,72.625,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,72.125,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.225,0.0,0.0,0.036,0.035,0.002,0.005,0.004,0.004
5112008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,49.875,60.005,3.107,9.665,70.018,66.758,71.96,64.981,65.296,0.0,0.006,0.004,20.0,20.0,45.155,42.35,49.579,66.39,119.837,101.811,119.42,41.237,56.855,41.037,-10.852,110,110,71.063,70.438,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,9.711,70.813,69.0,0.008,70.125,72.438,73.0,72.25,0.0,0.0,72,70,1000,200,0.001,40.031,75.063,73.563,0.022,70.063,73.375,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,72.125,71.938,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,50.086,60.005,3.107,19.684,70.018,66.758,71.852,64.981,65.296,0.0,0.006,0.004,20.0,20.0,45.155,42.379,49.585,66.39,119.69,101.704,119.347,41.31,56.855,41.11,-10.852,110,110,71.188,70.438,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,9.898,70.938,69.063,0.008,70.0,72.438,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.219,75.063,73.563,0.022,70.0,73.375,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.875,0.021,69.75,72.125,72.063,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.168,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.734,60.005,3.107,19.684,70.018,66.758,71.96,64.981,65.296,0.0,0.006,0.004,20.0,20.0,45.155,42.379,49.637,66.283,119.468,101.491,119.273,41.382,56.855,41.11,-10.852,110,110,71.063,70.5,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,10.281,70.938,69.0,0.008,70.0,72.438,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.25,75.063,73.563,0.022,70.0,73.313,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.875,0.021,69.75,72.125,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,0.0,-0.229,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.734,60.005,3.107,21.116,70.018,66.758,71.96,64.981,65.296,0.0,0.002,0.004,20.0,20.0,45.127,42.379,49.689,66.283,119.321,101.491,119.125,41.31,56.855,41.183,-10.852,110,110,71.188,70.438,69.563,69.75,0.0,0.0,72,70,1000,200,0.0,10.203,70.938,69.063,0.008,70.0,72.438,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.188,75.063,73.563,0.022,70.0,73.375,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,72.125,71.938,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.106,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.484,60.005,3.107,22.547,70.018,66.758,71.96,64.981,65.296,0.0,0.006,0.004,20.0,20.0,45.127,42.408,49.741,66.283,119.173,101.385,119.051,41.455,56.75,41.256,-10.852,110,110,71.188,70.5,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,9.688,70.938,69.063,0.008,70.0,72.438,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.313,75.063,73.563,0.022,70.063,73.375,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,72.188,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.169,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,49.93,60.005,3.107,15.391,70.018,66.758,71.96,65.09,65.296,0.0,0.002,0.004,20.0,20.0,45.127,42.379,49.741,66.283,119.026,101.385,118.903,41.528,56.96,41.329,-10.852,110,110,71.188,70.438,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,9.531,70.938,69.063,0.008,70.0,72.438,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.344,74.938,73.563,0.022,70.063,73.313,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.625,72.125,71.938,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.167,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,50.336,60.005,3.107,11.096,70.018,66.866,71.96,65.09,65.296,0.0,0.002,0.004,20.0,20.0,45.1,42.379,49.728,66.283,118.805,101.066,118.83,41.6,56.855,41.402,-10.852,110,110,71.188,70.438,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,10.0,70.938,69.063,0.008,70.0,72.438,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.375,74.938,73.563,0.022,70.0,73.313,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,72.125,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,0.0,-0.169,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,50.219,60.005,4.643,18.253,70.124,66.866,71.96,65.09,65.296,0.0,0.006,0.004,20.0,20.0,45.1,42.408,49.741,66.283,118.731,101.172,118.756,41.6,56.855,41.475,-10.852,110,110,71.188,70.5,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,9.781,71.125,69.063,0.008,70.0,72.438,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.406,75.063,73.563,0.022,70.0,73.313,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,72.125,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.107,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,50.43,60.005,3.107,8.234,70.124,66.866,71.96,65.09,65.296,0.0,0.006,0.004,20.0,20.0,45.1,42.408,49.741,66.283,118.436,101.066,118.534,41.6,56.75,41.402,-10.852,110,110,71.188,70.5,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,9.734,70.938,69.063,0.008,70.0,72.438,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.344,74.938,73.563,0.022,70.0,73.313,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,72.063,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,50.375,60.005,3.107,5.371,70.124,66.866,71.96,65.09,65.296,0.0,0.002,0.004,20.0,20.0,45.072,42.408,49.741,66.283,118.362,100.959,118.608,41.673,56.855,41.548,-10.852,110,110,71.188,70.5,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,9.359,71.125,69.063,0.008,70.0,72.375,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.375,75.063,73.563,0.022,70.063,73.313,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,72.063,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.107,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,49.891,60.005,3.107,6.802,70.124,66.866,71.96,65.09,65.296,0.0,0.006,0.004,20.0,20.0,45.072,42.379,49.754,66.283,118.067,100.746,118.387,41.673,56.855,41.475,-10.852,110,110,71.188,70.5,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,9.484,71.125,69.063,0.008,69.875,72.438,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.344,74.938,73.563,0.022,70.063,73.313,72.625,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.75,72.125,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,49.992,60.005,3.107,11.096,70.124,66.866,71.96,65.09,65.296,0.0,0.006,0.004,20.0,20.0,45.044,42.408,49.786,66.283,117.92,100.746,118.387,41.673,56.75,41.548,-10.852,110,110,71.188,70.5,69.688,69.875,0.0,0.0,72,70,1000,200,0.0,9.445,70.938,69.063,0.008,70.0,72.375,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.406,74.813,73.625,0.022,70.0,73.313,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,72.063,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,49.461,60.005,3.107,5.371,70.124,66.866,71.96,65.09,65.405,0.0,0.006,0.004,20.0,20.0,45.072,42.408,49.799,66.176,117.772,100.746,118.239,41.746,56.645,41.621,-10.852,110,110,71.063,70.5,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,9.484,70.938,69.063,0.008,70.0,72.375,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.406,74.938,73.563,0.022,70.0,73.313,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,72.125,71.938,71.125,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,0.0,0.001,0.0,-0.109,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,49.539,60.005,3.107,2.508,70.124,66.866,71.96,65.09,65.405,0.0,0.002,0.004,20.0,20.0,45.044,42.408,49.799,66.176,117.624,100.533,118.165,41.819,56.855,41.621,-10.852,110,110,71.188,70.5,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,10.266,70.938,69.188,0.008,70.0,72.375,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.438,74.938,73.563,0.022,70.0,73.313,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,72.125,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.171,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,49.992,60.005,3.107,21.116,70.124,66.866,71.96,65.09,65.405,0.0,0.006,0.004,20.0,20.0,45.044,42.408,49.812,66.176,117.477,100.533,118.091,41.746,56.855,41.621,-10.867,110,110,71.188,70.5,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,9.352,71.125,69.063,0.008,70.0,72.375,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.344,74.938,73.563,0.022,70.0,73.313,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.625,72.125,71.813,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,49.516,60.005,3.107,15.391,70.124,66.866,71.96,65.2,65.405,0.0,0.002,0.004,20.0,20.0,45.016,42.437,49.825,66.176,117.329,100.427,117.944,41.819,56.855,41.621,-10.852,110,110,71.063,70.5,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,9.25,71.125,69.063,0.008,70.0,72.375,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.406,74.938,73.563,0.022,70.0,73.313,72.625,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.625,72.125,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.438,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.0,-0.171,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,50.203,60.005,3.107,13.959,70.231,66.866,71.96,65.2,65.405,0.0,0.006,0.004,20.0,20.0,45.016,42.437,49.851,66.069,117.182,100.321,117.87,41.819,56.75,41.621,-10.852,110,110,71.188,70.5,69.688,69.875,0.0,0.0,72,70,1000,200,0.0,9.438,70.938,69.063,0.008,70.0,72.375,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.5,74.938,73.563,0.022,70.0,73.25,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.938,0.021,69.75,72.125,71.938,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.0,-0.172,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,49.844,60.005,3.107,13.959,70.124,66.866,71.96,65.2,65.405,0.0,0.006,0.004,20.0,20.0,45.016,42.437,49.87,66.176,116.961,100.321,117.796,41.746,56.96,41.621,-10.852,110,110,71.188,70.5,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,9.641,71.125,69.188,0.008,70.0,72.375,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.469,74.938,73.563,0.022,70.0,73.25,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.75,72.063,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.107,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.594,60.005,3.107,31.134,70.124,66.866,71.96,65.2,65.405,0.0,0.006,0.004,20.0,20.0,44.988,42.437,49.883,66.069,116.739,100.108,117.722,41.891,56.855,41.694,-10.852,110,110,71.188,70.5,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,9.719,71.125,69.188,0.008,70.0,72.375,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.531,74.938,73.563,0.022,70.0,73.25,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,72.063,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.203,60.005,3.107,21.116,70.124,66.973,71.96,65.2,65.405,0.0,0.006,0.004,20.0,20.0,44.988,42.437,49.909,66.069,116.666,100.001,117.574,41.891,56.96,41.694,-10.852,110,110,71.063,70.5,69.688,69.875,0.0,0.0,72,70,1000,200,0.0,9.852,71.125,69.188,0.008,69.875,72.375,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.438,74.938,73.563,0.022,70.0,73.25,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.625,72.063,71.938,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,50.172,60.005,3.107,12.528,70.124,66.866,71.96,65.2,65.405,0.0,0.006,0.004,20.0,20.0,44.961,42.437,49.935,66.069,116.444,99.895,117.427,41.964,56.75,41.767,-10.852,110,110,71.063,70.5,69.688,69.75,0.0,0.0,72,70,1000,200,0.0,9.875,71.125,69.188,0.008,69.875,72.375,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.469,74.938,73.563,0.022,70.0,73.313,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.875,0.021,69.625,72.063,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,50.023,60.005,3.107,22.547,70.124,66.973,71.96,65.2,65.405,0.0,0.002,0.004,20.0,20.0,44.961,42.465,49.909,66.069,116.297,99.895,117.353,41.891,56.855,41.767,-10.852,110,110,71.188,70.5,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,9.711,71.125,69.188,0.008,69.875,72.375,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.438,74.938,73.563,0.022,70.0,73.25,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.625,72.125,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.094,60.005,3.107,15.391,70.231,66.973,71.96,65.31,65.405,0.0,0.006,0.004,20.0,20.0,44.961,42.465,49.909,66.069,116.149,99.788,117.279,41.891,56.855,41.767,-10.852,110,110,71.063,70.563,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,9.383,71.125,69.188,0.008,69.875,72.375,72.813,72.25,0.0,0.0,72,70,1000,200,0.001,40.469,74.938,73.563,0.022,70.0,73.25,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.625,72.063,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,49.844,60.005,3.107,9.665,70.124,66.973,71.96,65.31,65.514,0.0,0.002,0.004,20.0,20.0,44.961,42.465,49.896,66.069,116.002,99.682,117.205,41.964,57.064,41.767,-10.852,110,110,71.188,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,9.203,71.125,69.063,0.008,70.0,72.375,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.438,74.938,73.563,0.022,70.0,73.25,72.625,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.625,72.0,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,49.844,60.005,3.107,12.528,70.124,66.973,71.96,65.31,65.514,0.0,0.006,0.004,20.0,20.0,44.933,42.465,49.883,66.069,116.223,99.682,117.057,41.964,56.855,41.84,-10.852,110,110,71.188,70.563,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,9.242,71.125,69.188,0.008,69.875,72.375,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.438,74.938,73.563,0.022,69.938,73.25,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.625,72.063,71.938,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.108,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5112008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,49.508,60.005,3.107,9.665,70.231,66.973,71.96,65.31,65.514,0.0,0.006,0.004,20.0,20.0,44.933,42.465,49.883,66.069,115.781,99.576,116.762,41.891,56.855,41.694,-10.867,110,110,71.313,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,9.086,71.125,69.063,0.008,69.875,72.375,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.406,74.938,73.563,0.022,69.938,73.25,72.625,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.625,72.0,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,49.422,60.005,3.107,15.391,70.231,66.973,71.96,65.31,65.514,0.0,0.002,0.004,20.0,20.0,44.933,42.494,49.909,66.069,115.633,99.469,116.614,41.964,56.75,41.767,-10.852,110,110,71.188,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,10.602,71.125,69.188,0.008,69.875,72.375,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.5,74.938,73.5,0.022,70.0,73.188,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.625,72.063,71.813,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,50.977,60.005,3.107,9.665,70.124,66.973,71.96,65.31,65.514,0.0,0.006,0.004,20.0,20.0,44.905,42.465,49.922,65.961,115.412,99.469,116.319,41.891,56.855,41.767,-10.852,110,110,71.188,70.563,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,10.422,71.125,69.188,0.008,69.875,72.375,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.469,74.938,73.563,0.022,70.0,73.188,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.625,72.063,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,50.852,60.005,3.107,15.391,70.231,66.973,72.069,65.31,65.514,0.0,0.006,0.004,20.0,20.0,44.905,42.494,49.948,65.961,115.264,99.256,116.171,41.964,56.855,41.767,-10.867,110,110,71.188,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,9.438,71.125,69.188,0.008,69.875,72.375,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.406,74.938,73.5,0.022,70.0,73.188,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.625,72.063,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.149,0.001,0.0,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,50.32,60.005,3.107,18.253,70.231,67.08,71.96,65.31,65.514,0.0,0.006,0.004,20.0,20.0,44.905,42.494,49.961,65.961,115.191,99.15,116.097,42.037,56.855,41.84,-10.852,110,110,71.188,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,9.453,71.125,69.188,0.008,69.875,72.313,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.5,74.938,73.563,0.022,69.938,73.25,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,72.0,71.813,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,49.648,60.005,3.107,11.096,70.124,66.973,71.96,65.31,65.514,0.0,0.006,0.004,20.0,20.0,44.905,42.494,49.974,65.961,114.969,99.15,115.95,41.964,56.75,41.84,-10.852,110,110,71.063,70.563,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,10.438,71.125,69.188,0.008,69.875,72.313,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.563,74.938,73.563,0.022,69.938,73.25,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,72.063,71.938,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.001,-0.109,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,50.508,60.005,3.107,22.547,70.231,67.08,72.069,65.42,65.514,0.0,0.006,0.004,20.0,20.0,44.877,42.494,49.974,65.961,114.748,99.043,115.728,41.964,56.75,41.767,-10.852,110,110,71.188,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,9.281,71.125,69.188,0.008,69.875,72.313,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.5,74.938,73.5,0.022,69.938,73.188,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,72.063,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,50.227,60.005,3.107,11.096,70.231,67.08,71.96,65.42,65.514,0.0,0.006,0.004,20.0,20.0,44.877,42.494,49.961,65.961,114.748,98.937,115.654,42.037,56.96,41.84,-10.852,110,110,71.063,70.563,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,9.219,71.25,69.188,0.008,70.0,72.313,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.5,74.813,73.5,0.022,69.938,73.188,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.625,72.0,71.813,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,49.461,60.005,3.107,12.528,70.231,67.08,72.069,65.42,65.514,0.0,0.006,0.004,20.0,20.0,44.849,42.494,49.974,65.961,114.527,98.831,115.507,42.037,56.855,41.912,-10.852,110,110,71.188,70.563,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,9.93,71.125,69.188,0.008,69.875,72.313,72.75,72.125,0.0,0.0,72,70,1000,200,0.001,40.5,74.813,73.5,0.022,69.938,73.188,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.625,72.063,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.11,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,50.695,60.005,3.107,12.528,70.231,67.08,71.96,65.42,65.514,0.0,0.006,0.004,20.0,20.0,44.849,42.494,49.948,65.961,114.379,98.831,115.359,42.037,56.96,41.912,-10.852,110,110,71.188,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,9.672,71.125,69.188,0.008,69.875,72.313,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.469,74.938,73.5,0.022,69.938,73.188,72.5,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,72.0,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.001,-0.109,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,49.75,60.005,3.107,2.508,70.231,67.08,71.96,65.42,65.514,0.0,0.006,0.004,20.0,20.0,44.849,42.494,49.987,65.854,114.232,98.724,115.285,42.037,56.855,41.912,-10.852,110,110,71.188,70.563,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,9.289,71.125,69.188,0.008,69.875,72.313,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.5,74.813,73.5,0.022,69.938,73.25,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.625,72.0,71.813,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.11,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,49.609,60.005,3.107,16.822,70.231,67.187,72.177,65.53,65.514,0.0,0.006,0.004,20.0,20.0,44.849,42.494,50.013,65.854,114.01,98.618,115.064,41.964,57.064,41.912,-10.852,110,110,71.188,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,9.391,71.25,69.25,0.008,69.875,72.313,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.5,74.938,73.5,0.022,69.938,73.188,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.625,72.0,71.938,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.222,0.149,-0.001,-0.045,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,49.813,60.005,3.107,26.841,70.231,67.08,72.069,65.42,65.514,0.0,0.006,0.004,20.0,20.0,44.822,42.494,50.0,65.961,113.937,98.511,114.99,42.037,56.96,41.912,-10.852,110,110,71.188,70.563,69.813,69.938,0.0,0.0,72,70,1000,200,0.0,9.328,71.125,69.188,0.008,69.875,72.313,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.531,74.813,73.5,0.022,69.938,73.188,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,72.0,71.938,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.001,-0.109,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,12.962,0,80,55,1.4,49.852,60.005,3.107,16.822,70.231,67.08,71.96,65.42,65.514,0.0,0.006,0.004,20.0,20.0,44.822,42.494,49.987,65.854,113.789,98.405,114.916,42.109,56.96,41.912,-10.852,110,110,71.188,70.625,69.813,69.938,0.0,0.0,72,70,1000,200,0.0,9.0,71.125,69.188,0.008,69.875,72.313,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.531,74.813,73.5,0.022,69.938,73.188,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.5,72.0,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.034,0.035,0.002,0.004,0.004,0.003
5112008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.547,60.005,3.107,9.665,70.231,67.08,72.069,65.42,65.622,0.0,0.002,0.004,20.0,20.0,44.822,42.494,49.922,65.854,113.715,98.298,114.768,42.109,56.96,41.912,-10.852,110,110,71.188,70.625,69.813,69.938,0.0,0.0,72,70,1000,200,0.0,9.438,71.25,69.25,0.008,69.875,72.313,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.531,74.938,73.5,0.022,69.938,73.188,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,72.0,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,49.969,60.005,3.107,12.528,70.231,67.08,71.96,65.42,65.622,0.0,0.006,0.004,20.0,20.0,44.822,42.523,49.961,65.854,113.42,98.298,114.694,42.182,56.96,41.912,-10.852,110,110,71.188,70.625,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,8.891,71.25,69.188,0.008,69.875,72.313,72.75,72.125,0.0,0.0,72,70,1000,200,0.001,40.563,74.813,73.5,0.022,69.938,73.125,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,72.0,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.238,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,49.336,60.005,3.107,11.096,70.231,67.08,72.069,65.42,65.514,0.0,0.006,0.004,20.0,20.0,44.794,42.494,49.974,65.854,113.42,98.086,114.547,42.182,56.96,41.985,-10.852,110,110,71.063,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,9.625,71.25,69.188,0.008,69.875,72.313,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.531,74.938,73.5,0.022,69.938,73.125,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,72.0,71.813,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,49.422,60.005,3.107,21.116,70.231,67.187,72.069,65.53,65.622,0.0,0.006,0.004,20.0,20.0,44.794,42.494,49.948,65.854,113.273,98.086,114.473,42.182,56.96,41.985,-10.852,110,110,71.063,70.563,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,9.508,71.25,69.25,0.008,69.875,72.313,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.531,74.938,73.5,0.022,69.938,73.125,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,72.063,71.813,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,49.57,60.005,3.107,22.547,70.231,67.187,72.069,65.53,65.622,0.0,0.002,0.004,20.0,20.0,44.794,42.494,49.909,65.854,113.125,97.979,114.325,42.182,57.064,41.985,-10.852,110,110,71.188,70.625,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,8.859,71.125,69.25,0.008,69.875,72.25,72.813,71.938,0.0,0.0,72,70,1000,200,0.001,40.531,74.813,73.5,0.022,69.938,73.125,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.938,0.021,69.5,72.0,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5112008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.107,0,80,55,1.4,49.563,60.005,3.107,9.665,70.231,67.187,72.069,65.53,65.622,0.0,0.006,0.004,20.0,20.0,44.766,42.494,49.909,65.854,112.978,97.766,114.251,42.182,56.96,41.985,-10.852,110,110,71.188,70.625,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,8.984,71.125,69.188,0.008,69.875,72.25,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.5,74.813,73.5,0.022,69.938,73.188,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,72.0,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.175,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5112008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,49.555,60.005,3.107,15.391,70.231,67.187,72.069,65.53,65.622,0.0,0.006,0.004,20.0,20.0,44.766,42.494,49.883,65.854,112.904,97.766,114.104,42.182,57.064,41.985,-10.852,110,110,71.188,70.625,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,8.852,71.25,69.188,0.008,69.75,72.25,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.469,74.938,73.5,0.022,69.938,73.125,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.625,72.0,71.938,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,49.695,60.005,3.107,12.528,70.231,67.187,71.96,65.53,65.622,0.0,0.006,0.004,20.0,20.0,44.766,42.494,49.87,65.747,112.757,97.766,114.03,42.182,56.96,41.985,-10.852,110,110,71.188,70.625,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,9.008,71.25,69.188,0.008,69.875,72.25,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.875,74.813,73.5,0.022,69.938,73.125,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,72.0,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
