DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,49.484,60.005,3.107,21.116,70.231,67.187,72.069,65.53,65.622,0.0,0.006,0.004,20.0,20.0,44.766,42.494,49.87,65.747,112.609,97.553,113.956,42.255,56.96,41.985,-10.852,110,110,71.188,70.625,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,8.773,71.375,69.25,0.008,69.875,72.25,72.813,71.938,0.0,0.0,72,70,1000,200,0.001,40.531,74.813,73.5,0.022,69.938,73.125,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,72.0,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.24,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,49.211,60.005,3.107,23.978,70.231,67.187,72.069,65.53,65.622,0.0,0.006,0.004,20.0,20.0,44.766,42.494,49.87,65.747,112.462,97.553,113.882,42.255,56.96,41.985,-10.852,110,110,71.188,70.625,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,8.766,71.25,69.25,0.008,69.75,72.25,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.5,74.813,73.5,0.022,69.688,73.125,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,71.938,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.239,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,50.414,60.005,3.107,19.684,70.231,67.187,72.069,65.53,65.622,0.0,0.006,0.004,20.0,20.0,44.738,42.494,49.851,65.747,112.314,97.447,113.734,42.255,56.96,42.058,-10.852,110,110,71.188,70.625,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,10.0,71.25,69.438,0.008,69.75,72.188,72.75,72.125,0.0,0.0,72,70,1000,200,0.001,40.5,74.813,73.5,0.022,69.688,73.125,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.5,72.0,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,50.664,60.005,3.107,13.959,70.231,67.187,72.069,65.53,65.622,0.0,0.006,0.004,20.0,20.0,44.738,42.494,49.838,65.747,112.24,97.341,113.661,42.255,56.96,42.058,-10.852,110,110,71.063,70.625,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,10.141,71.25,69.438,0.008,69.75,72.25,72.813,71.938,0.0,0.0,72,70,1000,200,0.001,40.5,74.938,73.375,0.022,69.688,73.125,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,72.0,71.813,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,49.484,60.005,3.107,11.096,70.231,67.187,72.069,65.53,65.622,0.0,0.006,0.004,20.0,20.0,44.71,42.494,49.825,65.747,112.019,97.234,113.513,42.255,57.064,42.058,-10.867,110,110,71.063,70.625,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,8.945,71.375,69.25,0.008,69.75,72.188,72.813,72.125,0.0,0.0,72,70,1000,200,0.001,40.438,74.813,73.5,0.022,69.688,73.063,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,72.0,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,49.484,60.005,3.107,23.978,70.231,67.187,71.96,65.53,65.622,0.0,0.002,0.004,20.0,20.0,44.738,42.494,49.838,65.747,111.872,97.128,113.365,42.255,56.96,42.058,-10.852,110,110,71.188,70.625,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,9.227,71.25,69.25,0.008,69.75,72.188,72.75,72.125,0.0,0.0,72,70,1000,200,0.001,40.625,74.813,73.5,0.022,69.688,73.125,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,71.938,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,49.953,60.005,3.107,11.096,70.231,67.187,71.96,65.53,65.622,0.0,0.002,0.004,20.0,20.0,44.71,42.494,49.87,65.747,111.798,97.021,113.365,42.255,57.169,42.058,-10.852,110,110,71.188,70.625,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,9.633,71.25,69.25,0.008,69.75,72.188,72.813,71.938,0.0,0.0,72,70,1000,200,0.001,40.625,74.813,73.375,0.022,69.938,73.125,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,72.0,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,49.766,60.005,3.107,5.371,70.231,67.187,72.069,65.639,65.622,0.0,0.002,0.004,20.0,20.0,44.71,42.494,49.851,65.64,111.65,97.021,113.291,42.255,57.274,42.058,-10.852,110,110,71.188,70.625,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,8.844,71.25,69.25,0.008,69.688,72.188,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.75,74.813,73.5,0.022,69.938,73.125,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.5,71.938,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,49.578,60.005,3.107,19.684,70.231,67.187,72.069,65.639,65.731,0.0,0.002,0.004,20.0,20.0,44.683,42.494,49.838,65.64,111.577,96.808,113.218,42.327,56.96,42.058,-10.852,110,110,71.063,70.625,69.813,69.875,0.0,0.0,72,70,1000,200,0.0,8.938,71.25,69.25,0.008,69.75,72.188,72.75,72.125,0.0,0.0,72,70,1000,200,0.001,40.531,74.813,73.5,0.022,69.938,73.063,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.5,72.0,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.239,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,50.055,60.005,3.107,16.822,70.231,67.187,72.069,65.639,65.731,0.0,0.002,0.004,20.0,20.0,44.683,42.494,49.825,65.64,111.429,96.702,113.07,42.255,57.169,42.058,-10.852,110,110,71.188,70.625,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,10.516,71.25,69.25,0.008,69.75,72.188,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.875,74.75,73.5,0.022,69.688,73.125,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.75,0.021,69.5,72.0,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,50.641,60.005,3.107,15.391,70.338,67.187,72.069,65.639,65.731,0.0,0.006,0.004,20.0,20.0,44.683,42.494,49.799,65.64,111.282,96.702,112.922,42.327,56.96,42.058,-10.867,110,110,71.063,70.625,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,8.914,71.375,69.25,0.008,69.75,72.25,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.688,74.813,73.5,0.022,69.688,73.125,72.313,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,71.938,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.24,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5112008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.02,0,80,55,1.4,49.75,60.005,3.107,15.391,70.338,67.294,72.069,65.639,65.731,0.0,0.006,0.004,20.0,20.0,44.683,42.494,49.786,65.64,111.134,96.595,112.848,42.327,56.855,42.131,-10.852,110,110,71.188,70.625,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,8.984,71.25,69.25,0.008,69.75,72.188,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.875,74.813,73.5,0.022,69.688,73.125,72.5,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,71.938,71.688,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,-0.074,0.149,0.149,0.0,0.001,-0.001,-0.176,0.0,0.0,0.034,0.035,0.002,0.004,0.004,0.004
5112008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,49.938,60.005,3.107,31.134,70.338,67.294,72.069,65.639,65.731,0.0,0.006,0.004,20.0,20.0,44.655,42.494,49.786,65.64,110.987,96.595,112.775,42.327,56.855,42.058,-10.852,110,110,71.063,70.625,70.063,69.875,0.0,0.0,72,70,1000,200,0.0,9.273,71.375,69.25,0.008,69.75,72.188,72.813,71.938,0.0,0.0,72,70,1000,200,0.001,40.813,74.813,73.375,0.022,69.688,73.125,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,71.938,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.241,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.006,0,80,55,1.4,50.086,60.005,3.107,13.959,70.231,67.294,72.069,65.639,65.731,0.0,0.006,0.004,20.0,20.0,44.655,42.523,49.767,65.64,110.839,96.489,112.701,42.255,57.064,42.058,-10.852,110,110,71.188,70.625,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,9.0,71.25,69.438,0.008,69.75,72.188,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.875,74.813,73.5,0.022,69.688,73.063,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,72.0,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.001,-0.173,0.0,0.0,0.034,0.035,0.002,0.004,0.004,0.004
5112008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,50.102,60.005,3.107,16.822,70.338,67.294,72.069,65.749,65.731,0.0,0.002,0.004,20.0,20.0,44.683,42.494,49.767,65.64,110.765,96.383,112.627,42.327,57.064,42.131,-10.852,110,110,71.063,70.625,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,8.914,71.25,69.25,0.008,69.75,72.188,72.813,71.938,0.0,0.0,72,70,1000,200,0.001,40.656,74.813,73.375,0.022,69.688,73.063,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,71.938,71.813,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.001,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,49.484,60.005,3.107,18.253,70.338,67.294,72.069,65.749,65.731,0.0,0.006,0.004,20.0,20.0,44.655,42.494,49.812,65.64,110.618,96.276,112.553,42.327,57.169,42.131,-10.852,110,110,71.063,70.625,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,9.289,71.375,69.25,0.008,69.75,72.188,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.75,74.813,73.5,0.022,69.688,73.063,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.313,71.938,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.172,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,50.508,60.005,3.107,13.959,70.338,67.294,72.069,65.639,65.731,0.0,0.002,0.004,20.0,20.0,44.655,42.494,49.812,65.747,110.47,96.17,112.405,42.327,56.96,42.131,-10.852,110,110,71.063,70.625,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,9.547,71.375,69.25,0.008,69.75,72.188,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.688,74.813,73.5,0.022,69.688,73.063,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,71.938,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.174,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5112008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,50.25,60.005,3.107,12.528,70.338,67.294,72.069,65.749,65.731,0.0,0.006,0.004,20.0,20.0,44.627,42.494,49.799,65.64,110.396,96.063,112.332,42.327,57.064,42.131,-10.852,110,110,71.063,70.688,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,9.102,71.375,69.25,0.008,69.75,72.188,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.719,74.813,73.375,0.022,69.688,73.063,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,71.875,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,50.32,60.005,3.107,6.802,70.338,67.294,72.069,65.749,65.731,0.0,0.002,0.004,20.0,20.0,44.627,42.465,49.799,65.64,110.249,96.063,112.184,42.327,57.064,42.204,-10.852,110,110,71.188,70.625,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,9.219,71.375,69.25,0.008,69.75,72.188,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.75,74.813,73.5,0.022,69.688,73.063,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.313,71.938,71.688,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.109,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5112008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,49.93,60.005,3.107,8.234,70.338,67.294,72.069,65.749,65.731,0.0,0.006,0.004,20.0,20.0,44.627,42.494,49.786,65.64,110.175,95.957,112.184,42.327,57.169,42.131,-10.852,110,110,71.063,70.688,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,9.672,71.375,69.438,0.008,69.75,72.125,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.719,74.75,73.375,0.022,69.625,73.063,72.313,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.313,71.875,71.813,70.813,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.171,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5112008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,50.234,60.005,3.107,9.665,70.338,67.294,72.069,65.749,65.84,0.0,0.006,0.004,20.0,20.0,44.627,42.494,49.825,65.64,110.028,95.85,112.11,42.327,57.064,42.204,-10.852,110,110,71.063,70.688,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,9.32,71.375,69.25,0.008,69.563,72.125,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.719,74.75,73.375,0.022,69.688,73.0,72.313,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.5,71.938,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,50.289,60.005,3.107,21.116,70.338,67.294,72.069,65.749,65.84,0.0,0.002,0.004,20.0,20.0,44.627,42.494,49.767,65.64,109.88,95.744,111.962,42.327,57.064,42.131,-10.852,110,110,71.063,70.625,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,10.063,71.375,69.438,0.008,69.75,72.125,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.656,74.75,73.375,0.022,69.688,73.063,72.313,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.5,71.938,71.688,70.875,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.172,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5112008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,49.742,60.005,3.107,18.253,70.338,67.294,72.069,65.749,65.84,0.0,0.002,0.004,20.0,20.0,44.599,42.494,49.838,65.64,109.733,95.531,111.888,42.4,57.064,42.204,-10.852,110,110,71.063,70.688,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,8.953,71.375,69.25,0.008,69.75,72.125,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.688,74.75,73.375,0.022,69.688,73.063,72.313,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.313,71.875,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,50.711,60.005,3.107,9.665,70.338,67.294,72.069,65.749,65.731,0.0,0.006,0.004,20.0,20.0,44.599,42.494,49.812,65.533,109.585,95.638,111.815,42.327,57.064,42.204,-10.852,110,110,71.063,70.688,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,9.555,71.375,69.438,0.008,69.75,72.125,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.906,74.75,73.375,0.022,69.688,73.0,72.5,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,71.875,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.109,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,50.445,60.005,4.643,16.822,70.338,67.294,72.069,65.749,65.84,0.0,0.002,0.004,20.0,20.0,44.599,42.494,49.754,65.533,109.511,95.531,111.741,42.4,57.274,42.204,-10.852,110,110,71.063,70.688,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,9.469,71.438,69.25,0.008,69.75,72.125,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.813,74.75,73.375,0.022,69.625,73.0,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.5,71.938,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.172,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5112008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,51.016,60.005,3.107,25.409,70.338,67.294,72.069,65.749,65.84,0.0,0.002,0.0,20.0,20.0,44.599,42.494,49.825,65.533,109.364,95.531,111.593,42.4,57.169,42.204,-10.852,110,110,71.188,70.688,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,9.586,71.375,69.25,0.008,69.75,72.125,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.063,74.75,73.375,0.022,69.688,73.063,72.313,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,71.938,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.002,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,50.102,60.005,3.107,15.391,70.338,67.294,72.069,65.749,65.84,0.0,0.006,0.004,20.0,20.0,44.571,42.494,49.767,65.533,109.216,95.425,111.519,42.4,57.064,42.204,-10.867,110,110,71.063,70.688,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,8.969,71.375,69.438,0.008,69.75,72.125,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,41.188,74.75,73.375,0.022,69.688,73.063,72.313,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.313,71.875,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,50.102,60.005,3.107,8.234,70.338,67.401,72.069,65.749,65.84,0.0,0.006,0.004,20.0,20.0,44.571,42.494,49.799,65.533,109.143,95.318,111.445,42.4,57.064,42.204,-10.852,110,110,71.063,70.688,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,9.547,71.375,69.438,0.008,69.688,72.063,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,41.094,74.75,73.375,0.022,69.688,73.063,72.313,72.125,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.313,71.875,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,50.508,60.005,3.107,18.253,70.338,67.401,72.069,65.859,65.84,0.0,0.002,0.004,20.0,20.0,44.571,42.494,49.741,65.533,108.995,95.212,111.298,42.4,57.169,42.204,-10.852,110,110,71.063,70.625,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,9.516,71.375,69.25,0.008,69.688,72.063,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.938,74.75,73.375,0.022,69.625,73.0,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,71.875,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.006,0,80,55,1.4,50.32,60.005,3.107,21.116,70.338,67.401,72.069,65.859,65.84,0.0,0.002,0.0,20.0,20.0,44.571,42.494,49.799,65.533,108.848,95.105,111.298,42.4,57.169,42.204,-10.852,110,110,71.188,70.688,70.0,70.125,0.0,0.0,72,70,1000,200,0.0,9.641,71.438,69.438,0.008,69.75,72.063,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,41.0,74.75,73.375,0.022,69.625,73.063,72.313,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.5,71.875,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.173,0.0,0.0,0.034,0.035,0.002,0.004,0.004,0.003
5112008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,50.211,60.005,3.107,2.508,70.338,67.401,72.069,65.749,65.84,0.0,0.006,0.004,20.0,20.0,44.571,42.494,49.767,65.533,108.7,94.999,111.224,42.4,57.274,42.204,-10.852,110,110,71.063,70.688,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.273,71.438,69.438,0.008,69.688,72.063,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.813,74.75,73.188,0.022,69.625,73.0,72.5,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.25,71.875,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.171,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5112008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,50.07,60.005,3.107,28.272,70.338,67.401,72.069,65.859,65.84,0.0,0.002,0.004,20.0,20.0,44.544,42.494,49.767,65.533,108.626,94.999,111.076,42.473,57.169,42.277,-10.852,110,110,71.188,70.688,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,9.211,71.375,69.563,0.008,69.688,72.063,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.938,74.75,73.375,0.022,69.688,73.0,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,71.875,71.813,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.005
5112008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,50.133,60.005,3.107,32.565,70.338,67.401,72.069,65.859,65.84,0.0,0.002,0.0,20.0,20.0,44.571,42.494,49.715,65.425,108.553,94.893,111.002,42.473,57.169,42.277,-10.852,110,110,71.063,70.688,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,9.398,71.375,69.438,0.008,69.688,72.063,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,40.938,74.75,73.375,0.022,69.625,73.0,72.313,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.313,71.875,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.034,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.078,0,80,55,1.4,50.602,60.005,3.107,19.684,70.338,67.401,72.177,65.859,65.84,0.0,0.006,0.004,20.0,20.0,44.544,42.465,49.689,65.425,108.405,94.786,110.929,42.473,57.169,42.277,-10.852,110,110,71.188,70.688,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,8.891,71.375,69.438,0.008,69.688,72.063,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.156,74.75,73.375,0.022,69.688,73.0,72.313,72.0,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.25,71.875,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.174,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.003
5112008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,50.266,60.005,3.107,13.959,70.338,67.401,72.069,65.859,65.84,0.0,0.002,0.0,20.0,20.0,44.516,42.465,49.728,65.533,108.184,94.786,110.855,42.473,57.274,42.277,-10.867,110,110,71.188,70.688,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,9.047,71.375,69.438,0.008,69.688,72.063,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,41.313,74.75,73.375,0.022,69.625,73.0,72.5,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.313,71.813,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.002,-0.172,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,50.32,60.005,3.107,21.116,70.338,67.401,72.069,65.859,65.84,0.0,0.006,0.004,20.0,20.0,44.544,42.465,49.741,65.533,108.11,94.68,110.707,42.473,57.169,42.277,-10.852,110,110,71.188,70.688,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,9.43,71.375,69.438,0.008,69.688,72.063,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,41.0,74.75,73.375,0.022,69.625,72.938,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,71.875,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.173,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.003
5112008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,49.969,60.005,3.107,15.391,70.338,67.401,72.069,65.969,65.84,0.0,0.006,0.004,20.0,20.0,44.544,42.465,49.728,65.533,108.036,94.573,110.633,42.473,57.274,42.277,-10.852,110,110,71.188,70.688,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,9.641,71.375,69.438,0.008,69.688,72.0,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,40.781,74.75,73.375,0.022,69.625,72.938,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.313,71.875,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,50.633,60.005,3.107,26.841,70.338,67.401,72.069,65.859,65.949,0.0,0.006,0.0,20.0,20.0,44.516,42.465,49.702,65.533,107.889,94.573,110.559,42.473,57.274,42.35,-10.852,110,110,71.063,70.688,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,9.313,71.438,69.438,0.008,69.688,72.0,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.969,74.75,73.375,0.022,69.625,72.938,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,71.875,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,-0.108,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5112008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,50.5,60.005,3.107,29.703,70.338,67.401,72.069,65.969,65.949,0.0,0.002,0.004,20.0,20.0,44.516,42.465,49.715,65.533,107.815,94.467,110.485,42.473,57.274,42.277,-10.852,110,110,71.063,70.688,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.023,71.438,69.438,0.008,69.688,72.0,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,40.813,74.75,73.188,0.022,69.625,73.0,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,71.875,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,49.688,60.005,3.107,12.528,70.444,67.401,72.069,65.969,65.949,0.0,0.006,0.004,20.0,20.0,44.516,42.465,49.676,65.425,107.668,94.36,110.412,42.473,57.274,42.35,-10.852,110,110,71.188,70.688,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,8.977,71.438,69.438,0.008,69.688,72.0,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,41.156,74.75,73.375,0.022,69.625,72.938,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,71.875,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.002,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,50.133,60.005,3.107,6.802,70.338,67.508,72.069,65.859,65.949,0.0,0.006,0.004,20.0,20.0,44.516,42.465,49.741,65.425,107.52,94.36,110.264,42.473,57.274,42.35,-10.852,110,110,71.063,70.688,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,9.648,71.438,69.438,0.008,69.875,72.0,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.031,74.75,73.375,0.022,69.625,72.938,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.5,71.875,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,50.445,60.005,3.107,25.409,70.338,67.401,72.069,65.969,65.84,0.0,0.006,0.004,20.0,20.0,44.516,42.465,49.702,65.425,107.889,94.254,110.338,42.473,57.274,42.35,-10.852,110,110,71.063,70.688,70.0,70.125,0.0,0.0,72,70,1000,200,0.0,9.578,71.375,69.563,0.008,69.688,71.938,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.375,74.75,73.375,0.022,69.625,72.938,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,71.813,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.002,-0.108,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5112008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.055,60.005,3.107,31.134,70.338,67.508,72.069,65.969,65.949,0.0,0.002,0.004,20.0,20.0,44.488,42.437,49.676,65.425,107.52,94.041,110.116,42.545,57.274,42.35,-10.867,110,110,71.188,70.688,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,9.094,71.438,69.563,0.008,69.688,72.0,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.125,74.75,73.188,0.022,69.625,73.0,72.5,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,71.813,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,49.977,60.005,3.107,6.802,70.338,67.508,72.069,65.969,65.949,0.0,0.006,0.004,20.0,20.0,44.488,42.465,49.715,65.425,107.446,93.935,109.969,42.545,57.169,42.35,-10.852,110,110,71.063,70.688,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,9.016,71.438,69.438,0.008,69.688,71.938,72.75,71.938,0.0,0.0,72,70,1000,200,0.001,40.938,74.75,73.375,0.022,69.625,72.938,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.313,71.875,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.173,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5112008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,49.766,60.005,3.107,11.096,70.338,67.508,72.177,65.969,65.949,0.0,0.006,0.004,20.0,20.0,44.488,42.437,49.624,65.533,107.373,93.828,109.821,42.545,57.274,42.35,-10.852,110,110,71.063,70.688,70.0,70.125,0.0,0.0,72,70,1000,200,0.0,8.789,71.375,69.438,0.008,69.688,71.938,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,40.875,74.75,73.375,0.022,69.625,72.938,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,71.813,71.5,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5112008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,50.539,60.005,3.107,21.116,70.338,67.508,72.069,65.969,65.949,0.0,0.006,0.004,20.0,20.0,44.488,42.437,49.663,65.533,107.225,93.935,109.673,42.473,57.379,42.35,-10.852,110,110,71.188,70.688,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,10.375,71.438,69.563,0.008,69.688,71.938,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.188,74.75,73.375,0.022,69.5,72.938,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.313,71.813,71.5,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.107,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5112008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,51.953,60.005,3.107,41.151,70.444,67.508,72.177,65.969,65.949,0.0,0.006,0.004,20.0,20.0,44.488,42.437,49.676,65.425,107.078,93.935,109.526,42.545,57.169,42.35,-10.852,110,110,71.063,70.688,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,9.32,71.438,69.438,0.008,69.688,71.938,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.406,74.75,73.188,0.022,69.625,72.938,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.25,71.813,71.5,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.174,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,50.031,60.005,3.107,11.096,70.338,67.508,72.069,65.969,65.949,0.0,0.006,0.004,20.0,20.0,44.488,42.437,49.663,65.425,107.078,93.828,109.452,42.545,57.274,42.35,-10.852,110,110,71.063,70.688,70.0,69.938,0.0,0.0,72,70,1000,200,0.0,9.43,71.438,69.563,0.008,69.688,71.938,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.125,74.75,73.188,0.022,69.625,72.938,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,71.813,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,50.898,60.005,3.107,18.253,70.444,67.508,72.069,65.969,65.949,0.0,0.002,0.0,20.0,20.0,44.488,42.465,49.676,65.425,106.856,93.615,109.304,42.618,57.169,42.423,-10.867,110,110,71.063,70.688,70.0,70.125,0.0,0.0,72,70,1000,200,0.0,8.906,71.438,69.438,0.008,69.688,72.0,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.406,74.75,73.188,0.022,69.625,72.938,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.25,71.813,71.688,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.175,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,50.109,60.005,3.107,35.427,70.338,67.508,72.069,65.969,65.949,0.0,0.002,0.0,20.0,20.0,44.488,42.437,49.676,65.425,106.709,93.509,109.23,42.545,57.169,42.423,-10.852,110,110,71.063,70.75,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.234,71.438,69.438,0.008,69.688,71.938,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.25,74.75,73.188,0.022,69.625,72.938,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,71.813,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.002,-0.109,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.005
5112008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,50.586,60.005,3.107,18.253,70.444,67.508,72.069,66.079,65.949,0.0,0.002,0.0,20.0,20.0,44.488,42.465,49.663,65.318,106.561,93.509,109.082,42.618,57.169,42.423,-10.852,110,110,71.063,70.688,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.0,71.438,69.563,0.008,69.688,71.938,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.406,74.625,73.188,0.022,69.625,72.875,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,71.813,71.5,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.174,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,50.734,60.005,3.107,15.391,70.444,67.508,72.069,65.969,65.949,0.0,0.006,0.004,20.0,20.0,44.488,42.437,49.65,65.318,106.561,93.509,109.009,42.618,57.169,42.423,-10.852,110,110,71.063,70.688,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.047,71.438,69.563,0.008,69.688,71.938,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.469,74.75,73.188,0.022,69.5,72.938,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,71.813,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.174,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,50.461,60.005,3.107,16.822,70.444,67.508,72.069,66.079,65.949,0.0,0.002,0.004,20.0,20.0,44.46,42.437,49.676,65.318,106.414,93.403,108.861,42.618,57.274,42.423,-10.852,110,110,71.188,70.75,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,8.883,71.438,69.563,0.008,69.688,71.938,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.5,74.75,73.188,0.022,69.5,72.875,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.188,73.75,0.021,69.25,71.75,71.5,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.174,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,50.813,60.005,4.643,18.253,70.444,67.508,72.069,66.079,65.949,0.0,0.002,0.0,20.0,20.0,44.46,42.437,49.676,65.425,106.266,93.296,108.787,42.618,57.379,42.423,-10.852,110,110,71.063,70.688,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,9.172,71.438,69.438,0.008,69.688,71.938,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.469,74.75,73.188,0.022,69.625,72.875,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.688,0.021,69.25,71.813,71.5,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,50.813,60.005,3.107,15.391,70.444,67.508,72.177,66.079,66.058,0.0,0.002,0.0,20.0,20.0,44.488,42.437,49.611,65.425,106.119,93.19,108.639,42.618,57.274,42.496,-10.852,110,110,71.063,70.75,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.188,71.563,69.438,0.008,69.688,71.938,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.25,74.625,73.188,0.022,69.625,72.875,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.25,71.75,71.688,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.109,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,50.781,60.005,3.107,16.822,70.444,67.508,72.177,66.079,66.058,0.0,0.002,0.004,20.0,20.0,44.488,42.437,49.663,65.425,106.045,93.083,108.566,42.691,57.274,42.423,-10.852,110,110,71.188,70.688,70.188,69.938,0.0,0.0,72,70,1000,200,0.0,9.008,71.563,69.563,0.008,69.563,71.875,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.406,74.625,73.188,0.022,69.5,72.875,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,71.813,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.24,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,50.602,60.005,3.107,23.978,70.444,67.508,72.069,66.079,66.058,0.0,0.002,0.0,20.0,20.0,44.488,42.437,49.65,65.425,105.971,93.083,108.418,42.691,57.274,42.496,-10.852,110,110,71.063,70.75,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,9.039,71.438,69.563,0.008,69.688,71.875,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.594,74.625,73.188,0.022,69.625,72.938,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.313,71.75,71.688,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.174,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,50.672,60.005,3.107,16.822,70.444,67.615,72.069,66.079,66.058,0.0,0.006,0.0,20.0,20.0,44.46,42.437,49.676,65.318,105.824,92.977,108.344,42.691,57.169,42.496,-10.852,110,110,71.063,70.75,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.008,71.563,69.563,0.008,69.688,71.875,72.625,71.813,0.0,0.0,72,70,1000,200,0.001,41.344,74.625,73.188,0.022,69.5,72.875,72.5,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.25,71.75,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.002,-0.175,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,50.672,60.005,3.107,13.959,70.444,67.615,72.069,66.079,66.058,0.0,0.006,0.0,20.0,20.0,44.488,42.437,49.663,65.318,105.75,92.977,108.27,42.691,57.484,42.496,-10.852,110,110,71.063,70.75,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.383,71.438,69.563,0.008,69.688,71.875,72.625,71.813,0.0,0.0,72,70,1000,200,0.001,41.656,74.625,73.188,0.022,69.625,72.875,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.25,71.813,71.5,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.002,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,51.094,60.005,3.107,18.253,70.444,67.615,72.069,66.079,66.058,0.0,0.006,0.0,20.0,20.0,44.488,42.437,49.676,65.425,105.676,92.87,108.123,42.691,57.379,42.496,-10.867,110,110,71.063,70.75,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.172,71.563,69.563,0.008,69.563,71.875,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.5,74.625,73.188,0.022,69.5,72.875,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,71.75,71.5,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,50.57,60.005,3.107,16.822,70.444,67.615,72.177,66.079,66.058,0.0,0.002,0.0,20.0,20.0,44.488,42.408,49.637,65.425,105.529,92.658,107.975,42.691,57.379,42.496,-10.852,110,110,71.188,70.75,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.18,71.563,69.563,0.008,69.688,71.875,72.625,71.813,0.0,0.0,72,70,1000,200,0.001,41.688,74.625,73.188,0.022,69.5,72.875,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,71.813,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,50.695,60.005,3.107,3.939,70.444,67.615,72.177,66.079,66.058,0.0,0.002,0.004,20.0,20.0,44.488,42.437,49.65,65.425,105.455,92.658,107.901,42.763,57.379,42.496,-10.852,110,110,71.063,70.75,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,8.969,71.438,69.563,0.008,69.563,71.875,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.469,74.625,73.188,0.022,69.5,72.875,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,71.75,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.239,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
