DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,50.625,60.005,3.107,13.959,70.444,67.615,72.177,66.079,66.058,0.0,0.002,0.004,20.0,20.0,44.488,42.437,49.637,65.425,105.381,92.551,107.827,42.763,57.274,42.569,-10.852,110,110,71.063,70.688,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.242,71.438,69.563,0.008,69.563,71.875,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.5,74.75,73.188,0.022,69.5,72.875,72.188,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,71.75,71.5,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,50.594,60.005,3.107,11.096,70.444,67.615,72.069,66.079,66.058,0.0,0.006,0.0,20.0,20.0,44.516,42.437,49.637,65.425,105.234,92.551,107.753,42.763,57.274,42.569,-10.852,110,110,71.188,70.75,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,8.906,71.563,69.563,0.008,69.563,71.875,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.344,74.625,73.063,0.022,69.5,72.875,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.25,71.75,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.175,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,50.234,60.005,3.107,25.409,70.444,67.615,72.069,66.188,66.058,0.0,0.006,0.0,20.0,20.0,44.488,42.437,49.637,65.425,105.16,92.445,107.606,42.763,57.274,42.569,-10.852,110,110,71.063,70.75,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,9.016,71.563,69.563,0.008,69.688,71.875,72.625,71.813,0.0,0.0,72,70,1000,200,0.001,41.5,74.625,73.063,0.022,69.625,72.875,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,71.75,71.688,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.547,60.005,3.107,28.272,70.444,67.615,72.177,66.188,66.058,0.0,0.006,0.0,20.0,20.0,44.488,42.408,49.624,65.425,105.012,92.445,107.458,42.763,57.274,42.569,-10.852,110,110,71.188,70.75,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.367,71.438,69.563,0.008,69.563,71.875,72.75,71.813,0.0,0.0,72,70,1000,200,0.001,41.469,74.625,73.188,0.022,69.5,72.875,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,71.75,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,-0.174,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,50.883,60.005,3.107,19.684,70.444,67.615,72.069,66.188,66.058,0.0,0.002,0.004,20.0,20.0,44.516,42.437,49.65,65.425,105.012,92.232,107.384,42.763,57.379,42.569,-10.852,110,110,71.063,70.75,70.063,70.25,0.0,0.0,72,70,1000,200,0.0,9.414,71.438,69.688,0.008,69.563,71.875,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.594,74.625,73.188,0.022,69.5,72.875,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,71.688,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.172,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,51.984,60.005,3.107,21.116,70.444,67.615,72.177,66.188,66.058,0.0,0.006,0.0,20.0,20.0,44.516,42.437,49.65,65.425,104.791,92.232,107.31,42.763,57.484,42.569,-10.852,110,110,71.063,70.75,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,10.258,71.438,69.563,0.008,69.688,71.875,72.75,71.75,0.0,0.0,72,70,1000,200,0.001,41.656,74.625,73.188,0.022,69.625,72.813,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,71.75,71.5,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.171,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,51.336,60.005,3.107,15.391,70.444,67.615,72.177,66.188,66.058,0.0,0.002,0.0,20.0,20.0,44.516,42.408,49.598,65.425,104.791,92.125,107.163,42.763,57.379,42.569,-10.852,110,110,71.063,70.75,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.273,71.563,69.563,0.008,69.563,71.875,72.625,71.813,0.0,0.0,72,70,1000,200,0.001,41.5,74.625,73.188,0.022,69.5,72.813,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,71.75,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,50.977,60.005,3.107,15.391,70.444,67.615,72.177,66.188,66.058,0.0,0.002,0.004,20.0,20.0,44.516,42.437,49.611,65.425,104.644,92.125,107.089,42.763,57.274,42.569,-10.852,110,110,71.188,70.75,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.352,71.563,69.563,0.008,69.688,71.813,72.75,71.75,0.0,0.0,72,70,1000,200,0.001,41.406,74.625,73.188,0.022,69.5,72.813,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.25,71.75,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.002,-0.175,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,51.047,60.005,3.107,16.822,70.444,67.615,72.069,66.188,66.058,0.0,0.006,0.0,20.0,20.0,44.516,42.408,49.598,65.425,104.57,92.019,106.941,42.763,57.484,42.569,-10.867,110,110,71.063,70.75,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.313,71.438,69.563,0.008,69.563,71.875,72.75,71.75,0.0,0.0,72,70,1000,200,0.001,41.625,74.625,73.188,0.022,69.5,72.875,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.25,71.75,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.171,0.0,0.0,0.034,0.034,0.002,0.005,0.004,0.003
5112008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,50.859,60.005,3.107,16.822,70.444,67.615,72.177,66.188,66.058,0.0,0.002,0.0,20.0,20.0,44.544,42.408,49.579,65.425,104.496,91.913,106.941,42.836,57.484,42.642,-10.852,110,110,71.063,70.75,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.188,71.563,69.563,0.008,69.563,71.813,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.781,74.625,73.188,0.022,69.5,72.813,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,71.688,71.5,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,50.781,60.005,3.107,5.371,70.444,67.615,72.177,66.188,66.058,0.0,0.006,0.004,20.0,20.0,44.544,42.408,49.579,65.425,104.349,91.913,106.793,42.836,57.379,42.569,-10.852,110,110,71.063,70.75,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.047,71.563,69.563,0.008,69.563,71.813,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.563,74.625,73.188,0.022,69.625,72.813,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,71.75,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.24,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,51.07,60.005,3.107,16.822,70.444,67.615,72.177,66.408,66.058,0.0,0.006,0.0,20.0,20.0,44.544,42.408,49.566,65.425,104.201,91.806,106.72,42.836,57.379,42.569,-10.852,110,110,71.0,70.75,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.211,71.563,69.438,0.008,69.563,71.813,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.781,74.625,73.188,0.022,69.5,72.813,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,71.688,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.239,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,51.07,60.005,3.107,8.234,70.444,67.615,72.177,66.188,66.166,0.0,0.002,0.0,20.0,20.0,44.571,42.408,49.566,65.425,104.349,91.7,106.72,42.909,57.484,42.715,-10.852,110,110,71.063,70.75,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.891,71.813,69.563,0.008,69.563,71.813,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.438,74.625,73.188,0.022,69.5,72.813,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.25,71.688,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.174,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,50.32,60.005,3.107,11.096,70.444,67.615,72.177,66.188,66.166,0.0,0.006,0.0,20.0,20.0,44.571,42.408,49.54,65.425,104.201,91.593,106.646,42.909,57.484,42.642,-10.852,110,110,71.063,70.75,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.133,71.563,69.563,0.008,69.563,71.813,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.688,74.625,73.188,0.022,69.5,72.813,72.313,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,71.75,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.239,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,50.766,60.005,3.107,18.253,70.444,67.722,72.069,66.188,66.166,0.0,0.006,0.004,20.0,20.0,44.571,42.408,49.54,65.318,103.98,91.593,106.424,42.836,57.379,42.642,-10.852,110,110,71.188,70.75,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.688,71.563,69.563,0.008,69.563,71.813,72.75,71.75,0.0,0.0,72,70,1000,200,0.001,41.656,74.625,73.063,0.022,69.5,72.813,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,71.75,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.224,0.001,0.0,0.149,-0.002,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,50.977,60.005,3.107,19.684,70.444,67.615,72.177,66.298,66.058,0.0,0.006,0.0,20.0,20.0,44.571,42.408,49.566,65.318,103.906,91.38,106.35,42.836,57.484,42.642,-10.852,110,110,71.188,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.18,71.563,69.563,0.008,69.563,71.75,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.688,74.438,73.063,0.022,69.438,72.813,72.188,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.188,71.75,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5112008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,50.766,60.005,3.107,23.978,70.444,67.722,72.069,66.298,66.166,0.0,0.002,0.0,20.0,20.0,44.599,42.379,49.527,65.318,103.759,91.38,106.203,42.836,57.379,42.642,-10.852,110,110,71.063,70.813,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,10.359,71.438,69.688,0.008,69.563,71.75,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.781,74.625,73.063,0.022,69.5,72.813,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.188,71.688,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,52.141,60.005,3.107,5.371,70.444,67.722,72.177,66.298,66.166,0.0,0.002,0.0,20.0,20.0,44.599,42.379,49.501,65.318,103.685,91.274,106.129,42.836,57.484,42.642,-10.852,110,110,71.188,70.813,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.289,71.563,69.688,0.008,69.563,71.75,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.625,74.625,73.188,0.022,69.5,72.875,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.25,71.75,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.005
5112008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.008,60.005,3.107,9.665,70.444,67.722,72.177,66.298,66.166,0.0,0.006,0.0,20.0,20.0,44.627,42.408,49.488,65.318,103.611,91.274,106.055,42.836,57.379,42.642,-10.852,110,110,71.063,70.813,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.563,71.563,69.688,0.008,69.563,71.813,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.781,74.625,73.063,0.022,69.5,72.813,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,71.688,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.173,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,50.633,60.005,3.107,6.802,70.444,67.722,72.177,66.298,66.166,0.0,0.006,0.0,20.0,20.0,44.627,42.408,49.488,65.318,103.464,91.168,105.981,42.909,57.379,42.715,-10.852,110,110,71.063,70.813,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,8.844,71.563,69.563,0.008,69.563,71.75,72.75,71.75,0.0,0.0,72,70,1000,200,0.001,41.688,74.625,73.063,0.022,69.438,72.813,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.188,71.75,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.175,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,51.531,60.005,3.107,12.528,70.444,67.722,72.177,66.298,66.166,0.0,0.002,0.0,20.0,20.0,44.655,42.379,49.462,65.318,103.39,91.168,105.907,42.909,57.484,42.715,-10.852,110,110,71.188,70.813,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.438,71.563,69.563,0.008,69.563,71.75,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.969,74.438,73.063,0.022,69.5,72.813,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.25,71.688,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,50.93,60.005,3.107,13.959,70.444,67.722,72.177,66.298,66.166,0.0,0.006,0.0,20.0,20.0,44.655,42.379,49.488,65.318,103.242,91.061,105.833,42.909,57.484,42.715,-10.852,110,110,71.063,70.813,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,8.789,71.563,69.563,0.008,69.563,71.75,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.781,74.625,73.063,0.022,69.438,72.813,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.25,71.688,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.174,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,51.406,60.005,3.107,25.409,70.444,67.722,72.069,66.298,66.166,0.0,0.006,0.004,20.0,20.0,44.683,42.379,49.423,65.318,103.168,90.955,105.686,42.909,57.484,42.715,-10.852,110,110,71.188,70.813,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.734,71.563,69.563,0.008,69.563,71.75,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.75,74.438,73.063,0.022,69.5,72.75,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.25,71.688,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,50.789,60.005,3.107,23.978,70.444,67.829,72.285,66.298,66.166,0.0,0.002,0.0,20.0,20.0,44.683,42.379,49.384,65.318,103.095,90.955,105.612,42.909,57.379,42.715,-10.852,110,110,71.063,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.148,71.563,69.563,0.008,69.563,71.75,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.813,74.625,73.063,0.022,69.438,72.813,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.188,71.688,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.175,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,50.711,60.005,3.107,12.528,70.444,67.722,72.177,66.298,66.166,0.0,0.006,0.0,20.0,20.0,44.71,42.379,49.384,65.318,103.021,90.848,105.538,42.981,57.379,42.715,-10.852,110,110,71.063,70.813,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.352,71.563,69.688,0.008,69.563,71.75,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.781,74.625,73.063,0.022,69.438,72.813,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.25,71.625,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.241,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,51.656,60.005,3.107,12.528,70.444,67.829,72.285,66.298,66.166,0.0,0.002,0.0,20.0,20.0,44.738,42.379,49.371,65.318,102.873,90.742,105.464,42.981,57.484,42.715,-10.852,110,110,71.063,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,10.102,71.563,69.688,0.008,69.563,71.688,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.844,74.438,73.063,0.022,69.438,72.813,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.25,71.688,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.239,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5112008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,50.742,60.005,3.107,15.391,70.444,67.722,72.177,66.298,66.166,0.0,0.002,0.0,20.0,20.0,44.738,42.379,49.384,65.318,102.947,90.742,105.538,42.981,57.379,42.787,-10.852,110,110,71.063,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.867,71.563,69.688,0.008,69.375,71.688,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.813,74.625,73.063,0.022,69.5,72.813,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.188,71.688,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.176,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,50.602,60.005,3.107,8.234,70.444,67.722,72.177,66.298,66.166,0.0,0.002,0.0,20.0,20.0,44.766,42.379,49.397,65.318,102.726,90.635,105.39,42.981,57.484,42.787,-10.852,110,110,71.188,70.75,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,8.727,71.563,69.688,0.008,69.563,71.688,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.813,74.625,73.063,0.022,69.438,72.813,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,71.688,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.002,-0.175,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,51.078,60.005,3.107,18.253,70.444,67.722,72.177,66.298,66.166,0.0,0.002,0.0,20.0,20.0,44.766,42.35,49.384,65.318,102.652,90.529,105.169,42.981,57.484,42.715,-10.852,110,110,71.063,70.813,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,8.938,71.563,69.688,0.008,69.563,71.688,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.813,74.625,73.063,0.022,69.438,72.813,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.188,71.688,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.239,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.57,60.005,3.107,9.665,70.444,67.722,72.177,66.298,66.166,0.0,0.002,0.0,20.0,20.0,44.822,42.35,49.384,65.318,102.505,90.529,105.095,42.909,57.484,42.787,-10.852,110,110,71.188,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.773,71.813,69.688,0.008,69.563,71.688,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.906,74.438,73.063,0.022,69.438,72.75,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.25,71.688,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.109,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5112008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.773,60.005,3.107,23.978,70.444,67.722,72.069,66.408,66.275,0.0,0.006,0.0,20.0,20.0,44.822,42.35,49.436,65.318,102.431,90.422,105.021,43.054,57.379,42.787,-10.852,110,110,71.063,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.922,71.563,69.688,0.008,69.563,71.688,72.625,71.625,0.0,0.0,72,70,1000,200,0.001,41.875,74.625,73.063,0.022,69.438,72.75,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.75,0.021,69.188,71.688,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.242,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5112008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,51.313,60.005,3.107,6.802,70.444,67.722,72.177,66.408,66.275,0.0,0.006,0.0,20.0,20.0,44.849,42.35,49.475,65.211,102.283,90.316,104.947,42.981,57.379,42.787,-10.852,110,110,71.063,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.219,71.813,69.688,0.008,69.688,71.688,72.75,71.75,0.0,0.0,72,70,1000,200,0.001,41.906,74.625,73.063,0.022,69.438,72.75,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.188,71.625,71.5,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.002,-0.174,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,51.313,60.005,3.107,11.096,70.444,67.722,72.177,66.408,66.275,0.0,0.002,0.0,20.0,20.0,44.877,42.35,49.41,65.318,102.283,90.21,104.8,42.909,57.484,42.787,-10.852,110,110,71.063,70.813,70.188,69.938,0.0,0.0,72,70,1000,200,0.0,8.961,71.813,69.688,0.008,69.375,71.688,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.938,74.438,73.063,0.022,69.438,72.75,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.25,71.625,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.109,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5112008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,51.039,60.005,3.107,16.822,70.444,67.829,72.177,66.408,66.275,0.0,0.002,0.0,20.0,20.0,44.933,42.35,49.436,65.318,102.136,90.316,104.726,42.981,57.484,42.787,-10.852,110,110,71.188,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.734,71.813,69.688,0.008,69.563,71.688,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.844,74.438,73.063,0.022,69.438,72.75,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.188,71.688,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.594,60.005,3.107,9.665,70.444,67.829,72.285,66.408,66.275,0.0,0.002,0.0,20.0,20.0,44.961,42.35,49.514,65.211,102.062,90.21,104.652,42.909,57.379,42.787,-10.867,110,110,71.063,70.813,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,9.648,71.563,69.688,0.008,69.375,71.688,72.625,71.625,0.0,0.0,72,70,1000,200,0.001,41.875,74.438,73.063,0.022,69.438,72.75,72.313,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.625,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.002,-0.11,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,51.414,60.005,3.107,3.939,70.444,67.829,72.177,66.408,66.275,0.0,0.002,0.0,20.0,20.0,44.988,42.35,49.475,65.318,101.915,90.103,104.578,42.981,57.484,42.787,-10.852,110,110,71.063,70.813,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.992,71.813,69.688,0.008,69.375,71.688,72.625,71.625,0.0,0.0,72,70,1000,200,0.001,41.906,74.438,73.063,0.022,69.438,72.75,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.688,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.002,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,50.875,60.005,3.107,26.841,70.444,67.829,72.069,66.408,66.275,0.0,0.006,0.0,20.0,20.0,45.044,42.35,49.527,65.211,101.841,90.103,104.504,42.981,57.484,42.86,-10.852,110,110,71.188,70.813,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,8.922,71.563,69.813,0.008,69.375,71.688,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.906,74.438,73.063,0.022,69.438,72.75,72.188,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.625,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.109,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5112008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,51.297,60.005,3.107,16.822,70.444,67.829,72.069,66.408,66.275,0.0,0.002,0.0,20.0,20.0,45.072,42.35,49.514,65.318,101.767,89.997,104.43,42.981,57.589,42.86,-10.852,110,110,71.063,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.914,71.563,69.688,0.008,69.375,71.688,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.969,74.438,73.063,0.022,69.438,72.75,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.25,71.625,71.5,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.107,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,50.734,60.005,3.107,23.978,70.444,67.829,72.177,66.518,66.275,0.0,0.002,0.0,20.0,20.0,45.1,42.322,49.501,65.211,101.841,89.997,104.504,43.054,57.379,42.86,-10.852,110,110,71.063,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.758,71.563,69.688,0.008,69.375,71.625,72.625,71.625,0.0,0.0,72,70,1000,200,0.001,41.844,74.438,73.063,0.022,69.438,72.75,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.625,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,50.945,60.005,3.107,21.116,70.444,67.829,72.177,66.408,66.275,0.0,0.002,0.0,20.0,20.0,45.155,42.35,49.488,65.211,101.767,89.89,104.43,43.054,57.484,42.933,-10.852,110,110,71.063,70.813,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.766,71.813,69.688,0.008,69.375,71.688,72.625,71.625,0.0,0.0,72,70,1000,200,0.001,41.906,74.438,73.063,0.022,69.438,72.75,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.625,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.109,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5112008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.805,60.005,3.107,21.116,70.551,67.829,72.177,66.408,66.275,0.0,0.002,0.0,20.0,20.0,45.183,42.35,49.514,65.211,101.472,89.677,104.209,43.054,57.589,42.86,-10.852,110,110,71.063,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.797,71.813,69.563,0.008,69.375,71.625,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.938,74.438,73.063,0.022,69.438,72.75,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.188,71.625,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.174,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5112008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,50.578,60.005,3.107,11.096,70.444,67.829,72.069,66.408,66.275,0.0,0.006,0.0,20.0,20.0,45.211,42.35,49.514,65.104,101.398,89.784,104.061,42.981,57.484,42.86,-10.852,110,110,71.063,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.688,71.813,69.688,0.008,69.375,71.625,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.875,74.438,73.063,0.022,69.438,72.75,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.625,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.109,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,50.664,60.005,3.107,35.427,70.551,67.829,72.177,66.408,66.275,0.0,0.002,0.0,20.0,20.0,45.266,42.35,49.527,65.104,101.325,89.677,104.061,43.054,57.589,42.86,-10.852,110,110,71.063,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.258,71.563,69.813,0.008,69.375,71.625,72.625,71.625,0.0,0.0,72,70,1000,200,0.001,41.938,74.438,73.063,0.022,69.313,72.75,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.625,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,52.016,60.005,3.107,23.978,70.444,67.829,72.177,66.518,66.275,0.0,0.002,0.0,20.0,20.0,45.322,42.322,49.514,65.104,101.251,89.677,103.914,43.054,57.589,42.933,-10.852,110,110,71.063,70.813,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.883,71.813,69.813,0.008,69.375,71.625,72.5,71.625,0.0,0.0,72,70,1000,200,0.001,41.875,74.438,73.063,0.022,69.438,72.75,72.188,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.625,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.109,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,51.305,60.005,3.107,9.665,70.551,67.829,72.177,66.518,66.275,0.0,0.006,0.0,20.0,20.0,45.405,42.322,49.566,64.997,101.177,89.465,103.84,43.054,57.484,42.86,-10.852,110,110,71.188,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.844,71.563,69.688,0.008,69.375,71.625,72.625,71.625,0.0,0.0,72,70,1000,200,0.001,41.969,74.438,73.063,0.022,69.438,72.75,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.625,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.002,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,51.18,60.005,3.107,19.684,70.444,67.829,72.069,66.518,66.275,0.0,0.006,0.0,20.0,20.0,45.461,42.322,49.54,65.104,101.177,89.465,103.766,43.054,57.694,42.86,-10.852,110,110,71.188,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.859,71.813,69.813,0.008,69.375,71.563,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.875,74.438,73.063,0.022,69.438,72.75,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.563,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,-0.002,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,51.438,60.005,3.107,12.528,70.551,67.829,72.177,66.518,66.275,0.0,0.002,0.0,20.0,20.0,45.489,42.322,49.501,64.997,100.956,89.465,103.692,43.054,57.694,42.933,-10.852,110,110,71.063,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.898,71.813,69.688,0.008,69.375,71.563,72.625,71.625,0.0,0.0,72,70,1000,200,0.001,41.938,74.438,72.938,0.022,69.438,72.75,72.188,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.625,71.438,70.688,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.108,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5112008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,50.656,60.005,3.107,19.684,70.444,67.829,72.177,66.518,66.275,0.0,0.002,0.0,20.0,20.0,45.544,42.322,49.514,65.104,100.882,89.358,103.618,43.054,57.694,42.86,-10.852,110,110,71.188,70.875,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.789,71.813,69.813,0.008,69.375,71.625,72.625,71.625,0.0,0.0,72,70,1000,200,0.001,41.969,74.438,73.063,0.022,69.313,72.75,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.063,71.625,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,50.938,60.005,3.107,2.508,70.551,67.829,72.177,66.518,66.384,0.0,0.006,0.0,20.0,20.0,45.628,42.322,49.54,64.997,100.735,89.358,103.544,43.127,57.589,42.933,-10.852,110,110,71.063,70.813,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.219,71.813,69.813,0.008,69.375,71.563,72.5,71.75,0.0,0.0,72,70,1000,200,0.001,42.0,74.313,73.063,0.022,69.438,72.688,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.563,71.438,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5112008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,50.625,60.005,3.107,21.116,70.551,67.829,72.177,66.518,66.275,0.0,0.006,0.0,20.0,20.0,45.683,42.322,49.566,64.997,100.661,89.252,103.47,43.127,57.484,42.933,-10.852,110,110,71.063,70.813,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.117,71.563,69.813,0.008,69.375,71.563,72.625,71.625,0.0,0.0,72,70,1000,200,0.001,42.031,74.438,73.063,0.022,69.313,72.75,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.625,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5112008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,50.703,60.005,3.107,16.822,70.551,67.829,72.177,66.518,66.493,0.0,0.006,0.0,20.0,20.0,45.767,42.322,49.624,65.104,100.587,89.145,103.397,43.127,57.694,42.933,-10.852,110,110,71.063,70.813,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.359,71.813,69.813,0.008,69.375,71.563,72.625,71.625,0.0,0.0,72,70,1000,200,0.001,41.906,74.438,73.063,0.022,69.438,72.688,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.625,71.438,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.002,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5112008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,50.664,60.005,3.107,39.72,70.551,67.829,72.069,66.518,66.384,0.0,0.002,0.0,20.0,20.0,45.822,42.322,49.585,64.997,100.513,89.145,103.323,43.127,57.694,43.006,-10.852,110,110,71.063,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.219,71.563,69.813,0.008,69.375,71.563,72.625,71.625,0.0,0.0,72,70,1000,200,0.001,41.906,74.313,73.063,0.022,69.438,72.688,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.625,71.313,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.109,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5112008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,50.758,60.005,3.107,12.528,70.551,67.829,72.069,66.518,66.275,0.0,0.002,0.0,20.0,20.0,45.878,42.322,49.663,64.89,100.661,89.039,103.323,43.127,57.484,42.933,-10.852,110,110,71.063,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.422,71.813,69.813,0.008,69.375,71.625,72.625,71.625,0.0,0.0,72,70,1000,200,0.001,41.938,74.313,72.938,0.022,69.438,72.75,72.188,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.625,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.177,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5112008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,51.156,60.005,3.107,9.665,70.551,67.829,72.177,66.518,66.384,0.0,0.002,0.0,20.0,20.0,45.934,42.322,49.676,64.997,101.546,89.039,103.47,43.127,57.694,43.006,-10.852,110,110,71.063,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.328,71.563,69.813,0.008,69.375,71.625,72.625,71.625,0.0,0.0,72,70,1000,200,0.001,41.938,74.438,72.938,0.022,69.313,72.688,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.625,71.313,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.108,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5112008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,50.727,60.005,3.107,25.409,70.444,67.829,72.069,66.518,66.384,0.0,0.002,0.0,20.0,20.0,46.017,42.293,49.637,64.997,101.03,88.932,103.175,43.127,57.589,43.006,-10.852,110,110,71.063,70.813,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.25,71.813,69.813,0.008,69.375,71.563,72.625,71.75,0.0,0.0,72,70,1000,200,0.001,41.969,74.438,72.938,0.022,69.438,72.688,72.125,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.063,71.625,71.438,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.109,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5112008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,50.969,60.005,3.107,13.959,70.551,67.829,72.177,66.518,66.384,0.0,0.002,0.004,20.0,20.0,46.101,42.293,49.663,64.997,101.03,88.826,103.027,43.127,57.694,43.006,-10.852,110,110,71.188,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.82,71.813,69.813,0.008,69.375,71.563,72.625,71.625,0.0,0.0,72,70,1000,200,0.001,41.969,74.438,72.938,0.022,69.313,72.75,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.625,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.108,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5112008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.969,60.005,3.107,12.528,70.551,67.829,72.069,66.518,66.384,0.0,0.002,0.0,20.0,20.0,46.184,42.293,49.728,64.997,101.103,88.826,102.88,43.127,57.694,43.006,-10.852,110,110,71.063,70.813,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.047,71.813,69.813,0.008,69.375,71.563,72.625,71.625,0.0,0.0,72,70,1000,200,0.001,41.906,74.438,72.938,0.022,69.313,72.688,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.563,71.438,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5112008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.891,60.005,3.107,23.978,70.551,67.936,72.177,66.518,66.384,0.0,0.002,0.0,20.0,20.0,46.24,42.293,49.715,64.997,101.103,88.613,102.806,43.127,57.694,43.006,-10.852,110,110,71.063,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.891,71.813,69.813,0.008,69.313,71.563,72.5,71.625,0.0,0.0,72,70,1000,200,0.001,41.938,74.313,73.063,0.022,69.313,72.688,72.188,71.813,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,69.063,71.625,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,51.391,60.005,3.107,11.096,70.551,67.936,72.177,66.628,66.384,0.0,0.002,0.0,20.0,20.0,46.379,42.293,49.728,64.89,101.103,88.72,102.732,43.199,57.589,43.006,-10.852,110,110,71.063,70.875,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.773,71.563,69.813,0.008,69.375,71.563,72.625,71.625,0.0,0.0,72,70,1000,200,0.001,41.906,74.438,72.938,0.022,69.313,72.688,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,69.063,71.563,71.313,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,50.625,60.005,3.107,15.391,70.551,67.936,72.069,66.628,66.384,0.0,0.006,0.0,20.0,20.0,46.434,42.293,49.65,64.997,101.03,88.613,102.584,43.199,57.589,43.079,-10.852,110,110,71.063,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.211,71.813,69.813,0.008,69.313,71.563,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,41.969,74.313,72.938,0.022,69.313,72.75,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,71.625,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.108,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5112008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,51.602,60.005,3.107,31.134,70.551,67.936,72.177,66.628,66.384,0.0,0.002,0.0,20.0,20.0,46.518,42.293,49.637,64.89,101.03,88.613,102.437,43.272,57.589,43.006,-10.852,110,110,71.0,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.828,71.813,69.688,0.008,69.375,71.5,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.125,74.313,72.938,0.022,69.313,72.688,72.125,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.75,0.021,69.188,71.563,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.243,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,50.773,60.005,3.107,15.391,70.551,67.936,72.069,66.628,66.384,0.0,0.002,0.0,20.0,20.0,46.573,42.264,49.579,64.89,100.956,88.507,102.289,43.272,57.694,43.079,-10.852,110,110,71.188,70.875,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.961,71.813,69.813,0.008,69.375,71.563,72.625,71.625,0.0,0.0,72,70,1000,200,0.001,41.969,74.313,72.938,0.022,69.438,72.688,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.063,71.563,71.5,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
