DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,50.734,60.005,3.107,11.096,70.551,67.936,72.069,66.628,66.384,0.0,0.002,0.0,20.0,20.0,46.712,42.264,49.449,64.997,101.03,88.294,102.215,43.272,57.694,43.079,-10.852,110,110,71.063,70.875,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.203,71.813,69.875,0.008,69.313,71.563,72.5,71.625,0.0,0.0,72,70,1000,200,0.001,42.0,74.313,72.938,0.022,69.313,72.688,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,69.063,71.563,71.313,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5112008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,51.141,60.005,3.107,18.253,70.551,67.936,72.177,66.737,66.384,0.0,0.006,0.0,20.0,20.0,46.768,42.264,49.332,64.89,100.808,88.4,102.141,43.272,57.694,43.079,-10.852,110,110,71.063,70.875,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.727,71.813,69.813,0.008,69.313,71.5,72.5,71.625,0.0,0.0,72,70,1000,200,0.001,41.969,74.313,72.938,0.022,69.313,72.688,72.125,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,69.188,71.563,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,50.555,60.005,3.107,6.802,70.551,67.936,72.177,66.628,66.384,0.0,0.002,0.0,20.0,20.0,46.851,42.264,49.119,64.89,100.735,88.294,101.994,43.272,57.589,43.152,-10.852,110,110,71.063,70.875,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.719,71.813,69.813,0.008,69.375,71.438,72.625,71.625,0.0,0.0,72,70,1000,200,0.001,41.969,74.313,72.938,0.022,69.313,72.688,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.188,71.563,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.149,0.149,-0.148,0.149,-0.001,-0.109,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5112008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,50.711,60.005,3.107,21.116,70.551,67.936,72.177,66.628,66.384,0.0,0.002,0.0,20.0,20.0,46.962,42.235,48.983,64.89,100.661,88.294,101.846,43.272,57.694,43.079,-10.852,110,110,71.188,70.875,70.313,70.125,0.0,0.0,72,70,1000,200,0.0,8.719,71.813,69.813,0.008,69.375,71.438,72.5,71.625,0.0,0.0,72,70,1000,200,0.001,42.031,74.313,72.938,0.022,69.313,72.688,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.063,71.563,71.438,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,50.742,60.005,3.107,22.547,70.551,67.936,72.177,66.628,66.384,0.0,0.006,0.0,20.0,20.0,47.046,42.235,48.879,64.782,100.587,88.187,101.772,43.272,57.694,43.079,-10.867,110,110,71.063,70.875,70.313,70.125,0.0,0.0,72,70,1000,200,0.0,9.109,71.813,69.813,0.008,69.375,71.5,72.5,71.625,0.0,0.0,72,70,1000,200,0.001,42.0,74.313,72.938,0.022,69.313,72.688,72.125,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.188,71.563,71.438,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,51.063,60.005,3.107,21.116,70.551,67.936,72.177,66.628,66.384,0.0,0.002,0.0,20.0,20.0,47.129,42.235,48.775,64.675,100.44,88.081,101.698,43.272,57.589,43.079,-10.852,110,110,71.063,70.813,70.313,70.125,0.0,0.0,72,70,1000,200,0.0,9.164,71.875,69.813,0.008,69.313,71.5,72.625,71.563,0.0,0.0,72,70,1000,200,0.001,41.969,74.313,72.938,0.022,69.313,72.688,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.063,71.563,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.781,60.005,3.107,16.822,70.551,67.936,72.177,66.737,66.493,0.0,0.002,0.0,20.0,20.0,47.213,42.235,48.736,64.675,100.366,88.081,101.551,43.272,57.694,43.079,-10.852,110,110,71.063,70.813,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.773,71.813,69.813,0.008,69.375,71.5,72.5,71.625,0.0,0.0,72,70,1000,200,0.001,42.0,74.313,72.938,0.022,69.313,72.688,72.125,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.063,71.563,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,50.719,60.005,3.107,25.409,70.551,67.936,72.177,66.628,66.384,0.0,0.002,0.0,20.0,20.0,47.324,42.235,48.665,64.568,100.366,88.081,101.551,43.345,57.694,43.152,-10.852,110,110,71.063,70.813,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.68,71.813,69.813,0.008,69.313,71.5,72.5,71.625,0.0,0.0,72,70,1000,200,0.001,41.906,74.313,72.938,0.022,69.313,72.75,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,69.063,71.563,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,51.82,60.005,3.107,22.547,70.551,67.936,72.177,66.628,66.493,0.0,0.006,0.0,20.0,20.0,47.407,42.235,48.626,64.568,100.292,87.868,101.403,43.272,57.694,43.152,-10.852,110,110,71.063,70.813,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.398,71.813,69.813,0.008,69.313,71.5,72.5,71.625,0.0,0.0,72,70,1000,200,0.001,41.906,74.313,72.938,0.022,69.313,72.688,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.063,71.563,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.109,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5112008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,51.0,60.005,3.107,19.684,70.551,67.936,72.177,66.737,66.493,0.0,0.006,0.0,20.0,20.0,47.574,42.207,48.587,64.568,100.218,87.868,101.329,43.345,57.799,43.152,-10.852,110,110,71.063,70.813,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.758,71.813,69.875,0.008,69.313,71.438,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,41.938,74.313,72.938,0.022,69.125,72.688,72.125,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,69.063,71.563,71.313,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,51.266,60.005,3.107,22.547,70.551,67.936,72.177,66.737,66.384,0.0,0.002,0.0,20.0,20.0,47.685,42.178,48.6,64.568,100.071,87.868,101.181,43.345,57.799,43.152,-10.852,110,110,71.063,70.813,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.781,71.813,69.813,0.008,69.313,71.5,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.125,74.313,72.938,0.022,69.313,72.688,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.063,71.563,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.174,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5112008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,51.18,60.005,3.107,11.096,70.551,67.936,72.069,66.628,66.493,0.0,0.006,0.0,20.0,20.0,47.852,42.178,48.561,64.461,99.997,87.762,101.108,43.345,57.799,43.152,-10.852,110,110,71.063,70.813,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.031,71.875,69.813,0.008,69.313,71.438,72.5,71.625,0.0,0.0,72,70,1000,200,0.001,41.938,74.313,72.938,0.022,69.125,72.688,72.125,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,69.063,71.563,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,50.984,60.005,3.107,9.665,70.551,67.936,72.177,66.737,66.493,0.0,0.002,0.0,20.0,20.0,47.908,42.149,48.496,64.568,99.85,87.655,100.96,43.345,57.799,43.152,-10.852,110,110,71.063,70.813,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.219,71.875,69.813,0.008,69.313,71.438,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.0,74.313,72.938,0.022,69.313,72.688,72.125,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.063,71.563,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.918,0,80,55,1.4,51.828,60.005,3.107,18.253,70.551,67.936,72.177,66.737,66.493,0.0,0.002,0.0,20.0,20.0,48.019,42.149,48.483,64.461,99.776,87.655,100.886,43.345,57.904,43.152,-10.852,110,110,71.063,70.813,70.313,70.125,0.0,0.0,72,70,1000,200,0.0,9.078,71.875,69.813,0.008,69.313,71.438,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.031,74.313,72.938,0.022,69.313,72.688,72.125,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.063,71.563,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.171,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,50.719,60.005,3.107,6.802,70.551,68.043,72.177,66.737,66.493,0.0,0.002,0.0,20.0,20.0,48.13,42.149,48.432,64.461,99.702,87.655,100.812,43.418,57.799,43.225,-10.852,110,110,71.063,70.813,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.289,71.813,69.875,0.008,69.313,71.438,72.5,71.625,0.0,0.0,72,70,1000,200,0.001,41.969,74.313,72.938,0.022,69.125,72.688,72.125,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.688,0.021,69.063,71.563,71.313,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5112008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,51.352,60.005,3.107,23.978,70.551,68.043,72.177,66.737,66.493,0.0,0.006,0.0,20.0,20.0,48.214,42.149,48.483,64.461,99.628,87.549,100.738,43.345,57.694,43.225,-10.852,110,110,71.063,70.813,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.953,71.875,69.813,0.008,69.313,71.438,72.5,71.625,0.0,0.0,72,70,1000,200,0.001,42.031,74.313,72.938,0.022,69.313,72.625,72.125,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.063,71.563,71.313,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.109,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,51.242,60.005,3.107,9.665,70.551,67.936,72.177,66.737,66.493,0.0,0.002,0.0,20.0,20.0,48.241,42.12,48.419,64.461,99.554,87.549,100.591,43.418,57.589,43.152,-10.852,110,110,71.063,70.875,70.313,70.125,0.0,0.0,72,70,1000,200,0.0,8.883,71.875,69.813,0.008,69.313,71.438,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.063,74.313,72.938,0.022,69.313,72.688,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.063,71.563,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.245,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,50.828,60.005,3.107,18.253,70.551,67.936,72.069,66.737,66.493,0.0,0.002,0.0,20.0,20.0,48.353,42.092,48.458,64.461,99.407,87.336,100.517,43.418,57.799,43.225,-10.852,110,110,71.063,70.813,70.188,70.375,0.0,0.0,72,70,1000,200,0.0,9.063,71.813,69.813,0.008,69.313,71.438,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.031,74.313,73.063,0.022,69.313,72.625,72.188,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.063,71.5,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,51.227,60.005,3.107,42.582,70.551,67.936,72.177,66.737,66.493,0.0,0.002,0.004,20.0,20.0,48.492,42.12,48.471,64.461,99.333,87.442,100.443,43.418,57.694,43.225,-10.852,110,110,71.063,70.813,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.945,71.875,69.813,0.008,69.313,71.438,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.031,74.313,72.875,0.022,69.125,72.625,72.125,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.063,71.5,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,51.406,60.005,3.107,16.822,70.551,67.936,72.177,66.737,66.493,0.0,0.006,0.0,20.0,20.0,48.547,42.092,48.548,64.461,99.259,87.336,100.295,43.418,57.694,43.225,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.086,71.875,69.813,0.008,69.313,71.438,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,41.969,74.313,72.938,0.022,69.313,72.688,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.063,71.438,71.313,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,51.172,60.005,3.107,22.547,70.551,68.043,72.177,66.737,66.493,0.0,0.006,0.0,20.0,20.0,48.686,42.092,48.548,64.461,99.186,87.23,100.221,43.418,57.799,43.225,-10.852,110,110,71.063,70.813,70.313,70.125,0.0,0.0,72,70,1000,200,0.0,8.93,71.875,69.875,0.008,69.313,71.438,72.5,71.625,0.0,0.0,72,70,1000,200,0.001,41.969,74.313,72.875,0.022,69.125,72.625,72.125,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.063,71.563,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.175,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.758,60.005,3.107,33.996,70.551,68.043,72.177,66.737,66.493,0.0,0.002,0.0,20.0,20.0,48.77,42.063,48.587,64.354,99.112,87.23,100.221,43.418,57.799,43.225,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.398,71.813,69.688,0.008,69.313,71.438,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,41.969,74.313,72.875,0.022,69.313,72.625,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,69.063,71.5,71.313,70.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.175,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,51.758,60.005,3.107,23.978,70.551,68.043,72.069,66.737,66.493,0.0,0.002,0.0,20.0,20.0,48.881,42.063,48.458,64.461,99.038,87.123,100.074,43.418,57.799,43.225,-10.852,110,110,71.063,70.813,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.125,71.813,69.813,0.008,69.313,71.438,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.063,74.313,72.938,0.022,69.313,72.625,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.063,71.5,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,51.109,60.005,3.107,11.096,70.551,67.936,72.177,66.737,66.493,0.0,0.002,0.0,20.0,20.0,49.048,42.034,48.386,64.461,98.891,87.017,100.0,43.418,57.694,43.225,-10.852,110,110,71.063,70.875,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,10.055,71.813,69.875,0.008,69.313,71.438,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.0,74.313,72.938,0.022,69.125,72.625,72.125,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,69.063,71.5,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,52.305,60.005,3.107,33.996,70.551,68.043,72.069,66.737,66.493,0.0,0.002,0.0,20.0,20.0,49.131,42.034,48.321,64.461,98.817,87.017,99.926,43.49,57.694,43.225,-10.852,110,110,71.063,70.813,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,10.336,71.813,69.875,0.008,69.313,71.438,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.0,74.313,72.938,0.022,69.125,72.625,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,71.5,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.243,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,51.641,60.005,3.107,11.096,70.551,68.043,72.177,66.737,66.493,0.0,0.002,0.0,20.0,20.0,49.242,42.034,48.309,64.354,98.743,86.91,99.852,43.49,57.904,43.225,-10.852,110,110,71.188,70.813,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.867,71.875,69.875,0.008,69.313,71.375,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,41.969,74.313,72.875,0.022,69.125,72.625,72.125,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.063,71.5,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.238,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,50.852,60.005,3.107,38.289,70.551,67.936,72.177,66.847,66.493,0.0,0.002,0.004,20.0,20.0,49.326,42.005,48.179,64.354,98.669,86.91,99.778,43.49,57.799,43.298,-10.852,110,110,71.063,70.875,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.633,71.813,69.875,0.008,69.125,71.438,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.125,74.25,72.875,0.022,69.125,72.625,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.063,71.5,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5112008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,51.289,60.005,3.107,11.096,70.551,68.043,72.177,66.737,66.493,0.0,0.002,0.0,20.0,20.0,49.409,41.977,48.101,64.354,98.596,86.804,99.705,43.418,57.694,43.298,-10.852,110,110,71.063,70.875,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.078,71.813,69.813,0.008,69.313,71.375,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,41.969,74.25,72.875,0.022,69.125,72.625,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,69.063,71.5,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.11,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,50.859,60.005,3.107,15.391,70.551,68.043,72.069,66.847,66.493,0.0,0.006,0.0,20.0,20.0,49.492,41.977,48.023,64.354,98.522,86.697,99.557,43.49,57.694,43.298,-10.852,110,110,71.063,70.875,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,9.328,71.813,69.875,0.008,69.313,71.375,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.031,74.25,72.938,0.022,69.125,72.625,72.125,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.438,0.021,68.938,71.5,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,0.0,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,51.102,60.005,3.107,32.565,70.551,68.043,72.177,66.847,66.493,0.0,0.006,0.0,20.0,20.0,49.604,41.948,47.984,64.354,98.448,86.697,99.483,43.49,57.799,43.298,-10.852,110,110,71.063,70.875,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.727,71.813,69.875,0.008,69.125,71.375,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.125,74.25,72.875,0.022,69.125,72.688,72.125,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,71.5,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.352,60.005,3.107,21.116,70.551,68.043,72.177,66.847,66.493,0.0,0.002,0.0,20.0,20.0,49.715,41.948,47.959,64.354,98.374,86.591,99.483,43.49,57.904,43.298,-10.852,110,110,71.063,70.813,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.984,71.875,69.875,0.008,69.313,71.375,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.031,74.25,72.875,0.022,69.125,72.625,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.063,71.5,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.173,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5112008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,51.758,60.005,3.107,15.391,70.551,68.043,72.177,66.847,66.493,0.0,0.002,0.0,20.0,20.0,49.798,41.919,47.907,64.354,98.301,86.591,99.335,43.49,57.694,43.298,-10.867,110,110,71.063,70.875,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.883,71.813,69.813,0.008,69.313,71.375,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.094,74.25,72.875,0.022,69.313,72.625,72.125,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,71.5,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.122,0,80,55,1.4,50.906,60.005,3.107,25.409,70.551,68.043,72.177,66.847,66.493,0.0,0.002,0.0,20.0,20.0,49.91,41.919,47.829,64.354,98.227,86.485,99.335,43.49,57.799,43.298,-10.852,110,110,71.063,70.875,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.773,71.813,69.875,0.008,69.313,71.375,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.125,74.25,72.875,0.022,69.125,72.625,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,69.063,71.5,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,51.031,60.005,3.107,21.116,70.551,68.043,72.177,66.847,66.493,0.0,0.002,0.0,20.0,20.0,50.021,41.89,47.771,64.354,98.079,86.485,99.188,43.563,57.799,43.298,-10.852,110,110,71.063,70.875,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.773,71.813,69.813,0.008,69.125,71.375,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.125,74.25,72.875,0.022,69.125,72.625,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.438,0.021,68.938,71.5,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.242,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,51.094,60.005,3.107,22.547,70.551,68.043,72.177,66.847,66.493,0.0,0.006,0.0,20.0,20.0,50.104,41.861,47.706,64.247,98.006,86.485,99.114,43.563,57.904,43.298,-10.852,110,110,71.188,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.836,71.875,69.875,0.008,69.313,71.375,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.25,74.25,72.875,0.022,69.125,72.563,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,71.5,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.24,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,51.992,60.005,3.107,31.134,70.551,68.043,72.177,66.847,66.493,0.0,0.002,0.0,20.0,20.0,50.188,41.861,47.693,64.247,97.932,86.272,99.04,43.49,57.904,43.298,-10.852,110,110,71.188,70.875,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,10.18,71.813,69.875,0.008,69.125,71.375,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.219,74.438,72.875,0.022,69.125,72.625,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,69.063,71.5,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.173,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,51.164,60.005,3.107,19.684,70.551,68.043,72.177,66.847,66.602,0.0,0.006,0.0,20.0,20.0,50.243,41.833,47.628,64.247,97.858,86.165,98.966,43.49,57.799,43.298,-10.852,110,110,71.063,70.875,70.188,70.375,0.0,0.0,72,70,1000,200,0.0,8.906,71.875,69.813,0.008,69.125,71.375,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.094,74.313,72.875,0.022,69.125,72.563,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.438,0.021,68.938,71.5,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5112008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,51.305,60.005,3.107,11.096,70.551,68.043,72.177,66.847,66.602,0.0,0.002,0.0,20.0,20.0,50.299,41.833,47.68,64.247,97.784,86.272,98.892,43.49,57.694,43.371,-10.867,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.133,71.938,69.875,0.008,69.125,71.375,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.156,74.25,72.875,0.022,69.125,72.563,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,71.5,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.109,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,51.258,60.005,3.107,35.427,70.551,68.043,72.177,66.847,66.602,0.0,0.002,0.0,20.0,20.0,50.41,41.775,47.576,64.247,97.711,86.272,98.745,43.563,57.799,43.371,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.945,71.875,69.875,0.008,69.125,71.375,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.375,74.25,72.875,0.022,69.125,72.563,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,71.438,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,51.797,60.005,3.107,15.391,70.551,68.043,72.177,66.847,66.602,0.0,0.002,0.0,20.0,20.0,50.493,41.775,47.55,64.247,97.637,86.165,98.671,43.563,57.799,43.371,-10.852,110,110,71.063,70.875,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.594,71.875,69.875,0.008,69.125,71.438,72.438,71.563,0.0,0.0,72,70,1000,200,0.001,42.656,74.25,72.875,0.022,69.125,72.563,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,71.5,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,51.484,60.005,3.107,11.096,70.551,68.043,72.177,66.847,66.602,0.0,0.002,0.0,20.0,20.0,50.577,41.746,47.563,64.139,97.563,86.059,98.523,43.49,57.904,43.298,-10.852,110,110,71.063,70.875,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,8.781,71.875,69.875,0.008,69.125,71.313,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.5,74.25,72.875,0.022,69.125,72.563,72.188,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,71.5,71.25,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.174,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5112008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,51.039,60.005,3.107,12.528,70.657,68.043,72.069,66.847,66.602,0.0,0.006,0.0,20.0,20.0,50.66,41.718,47.479,64.139,97.563,86.059,98.597,43.636,58.113,43.371,-10.852,110,110,71.063,70.875,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.008,71.875,69.875,0.008,69.125,71.375,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.25,74.25,72.875,0.022,69.125,72.563,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.438,0.021,68.938,71.438,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.239,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5112008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,51.039,60.005,3.107,32.565,70.551,68.043,72.177,66.847,66.602,0.0,0.002,0.0,20.0,20.0,50.716,41.689,47.427,64.139,97.416,86.059,98.449,43.563,57.799,43.371,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.336,71.875,69.875,0.008,69.125,71.313,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.156,74.25,72.875,0.022,69.125,72.563,72.125,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,68.813,71.438,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,51.758,60.005,3.107,42.582,70.551,68.043,72.177,66.957,66.602,0.0,0.002,0.0,20.0,20.0,50.827,41.689,47.388,64.032,97.342,85.846,98.375,43.563,58.008,43.371,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.141,71.875,69.875,0.008,69.125,71.375,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.156,74.25,72.875,0.022,69.125,72.563,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.938,71.438,71.313,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,51.305,60.005,3.107,15.391,70.551,68.043,72.177,66.847,66.602,0.0,0.002,0.0,20.0,20.0,50.883,41.66,47.336,64.032,97.268,85.952,98.302,43.563,57.904,43.371,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.961,71.875,69.875,0.008,69.125,71.313,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.344,74.25,72.875,0.022,69.063,72.563,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,71.438,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,51.578,60.005,3.107,29.703,70.551,68.043,72.177,66.957,66.602,0.0,0.002,0.0,20.0,20.0,50.938,41.66,47.31,64.032,97.194,85.846,98.228,43.563,58.008,43.371,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.93,71.938,69.875,0.008,69.125,71.313,72.5,71.313,0.0,0.0,72,70,1000,200,0.001,42.594,74.25,72.875,0.022,69.125,72.563,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,68.813,71.438,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.107,0,80,55,1.4,51.375,60.005,3.107,21.116,70.551,68.043,72.177,66.957,66.602,0.0,0.002,0.0,20.0,20.0,51.049,41.603,47.272,64.032,97.121,85.74,98.154,43.636,57.904,43.444,-10.867,110,110,71.188,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.422,71.875,70.063,0.008,69.125,71.313,72.5,71.313,0.0,0.0,72,70,1000,200,0.001,42.75,74.25,72.875,0.022,69.125,72.563,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.938,71.5,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.176,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,51.586,60.005,3.107,15.391,70.551,68.043,72.177,66.957,66.602,0.0,0.002,0.0,20.0,20.0,51.105,41.603,47.362,64.032,97.121,85.74,98.08,43.636,57.904,43.444,-10.867,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.797,71.875,69.875,0.008,69.125,71.313,72.5,71.563,0.0,0.0,72,70,1000,200,0.001,42.406,74.25,72.875,0.022,69.063,72.5,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,68.813,71.438,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,51.398,60.005,3.107,23.978,70.551,68.043,72.177,66.957,66.602,0.0,0.002,0.0,20.0,20.0,51.188,41.574,47.285,64.032,96.973,85.633,98.006,43.636,57.904,43.444,-10.852,110,110,71.063,70.875,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,8.672,71.875,69.875,0.008,69.125,71.313,72.5,71.313,0.0,0.0,72,70,1000,200,0.001,42.625,74.25,72.875,0.022,69.063,72.5,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.938,71.375,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,51.305,60.005,3.107,15.391,70.551,68.043,72.177,66.957,66.602,0.0,0.002,0.0,20.0,20.0,51.244,41.574,47.285,64.032,96.899,85.527,98.006,43.708,58.008,43.517,-10.852,110,110,71.063,70.875,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,8.586,71.875,69.875,0.008,69.125,71.375,72.5,71.313,0.0,0.0,72,70,1000,200,0.001,42.313,74.25,72.875,0.022,69.063,72.563,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,68.813,71.438,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,50.93,60.005,3.107,23.978,70.657,68.043,72.177,66.957,66.602,0.0,0.002,0.0,20.0,20.0,51.3,41.545,47.259,64.139,96.826,85.527,97.858,43.636,58.008,43.444,-10.852,110,110,71.188,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.891,71.875,69.875,0.008,69.125,71.375,72.438,71.563,0.0,0.0,72,70,1000,200,0.001,42.5,74.25,72.875,0.022,69.125,72.563,72.125,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.438,0.021,68.938,71.438,71.25,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,51.07,60.005,3.107,15.391,70.551,68.15,72.177,66.957,66.602,0.0,0.002,0.0,20.0,20.0,51.355,41.516,47.297,64.139,96.752,85.527,97.785,43.636,58.008,43.444,-10.867,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.406,71.875,70.063,0.008,69.125,71.313,72.5,71.313,0.0,0.0,72,70,1000,200,0.001,42.531,74.25,72.875,0.022,69.125,72.563,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,68.938,71.438,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.175,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,51.766,60.005,3.107,11.096,70.551,68.043,72.177,66.957,66.602,0.0,0.002,0.0,20.0,20.0,51.439,41.516,47.31,64.032,96.752,85.42,97.711,43.636,58.008,43.444,-10.852,110,110,71.063,70.875,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,9.18,71.875,69.875,0.008,69.063,71.313,72.5,71.313,0.0,0.0,72,70,1000,200,0.001,42.625,74.125,72.75,0.022,69.125,72.5,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.938,71.438,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.174,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,51.578,60.005,3.107,21.116,70.551,68.15,72.177,66.957,66.602,0.0,0.002,0.0,20.0,20.0,51.494,41.488,47.349,64.032,96.678,85.42,97.637,43.636,58.008,43.444,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.734,71.875,69.875,0.008,69.125,71.313,72.5,71.625,0.0,0.0,72,70,1000,200,0.001,42.438,74.25,72.75,0.022,69.063,72.5,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,71.438,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.174,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,400,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,51.711,60.005,3.107,3.939,70.551,68.15,72.177,66.957,66.602,0.0,0.006,0.0,20.0,20.0,51.55,41.459,47.414,63.925,96.531,85.42,97.563,43.636,57.904,43.517,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.797,71.938,69.875,0.008,69.125,71.313,72.5,71.313,0.0,0.0,72,70,1000,200,0.001,42.281,74.125,72.75,0.022,69.063,72.563,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,71.438,71.25,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.109,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,401,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,51.328,60.005,3.107,19.684,70.551,68.15,72.177,66.957,66.602,0.0,0.006,0.0,20.0,20.0,51.633,41.459,47.388,63.925,96.457,85.207,97.489,43.563,57.799,43.517,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.742,71.875,69.875,0.008,69.125,71.313,72.5,71.313,0.0,0.0,72,70,1000,200,0.001,42.594,74.25,72.75,0.022,69.063,72.5,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.938,71.375,71.25,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.042,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,402,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.32,60.005,3.107,26.841,70.551,68.043,72.177,66.957,66.602,0.0,0.002,0.0,20.0,20.0,51.661,41.43,47.414,63.925,96.457,85.207,97.415,42.763,57.904,42.787,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.023,71.875,69.875,0.008,69.125,71.313,72.438,71.313,0.0,0.0,72,70,1000,200,0.001,42.719,74.25,72.875,0.022,69.063,72.563,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.938,71.438,71.25,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.001,0.021,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5112008,403,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,52.211,60.005,3.107,11.096,70.551,68.043,72.177,66.957,66.602,0.0,0.002,0.0,20.0,20.0,51.717,41.401,47.414,63.925,96.309,85.207,97.342,42.255,57.799,42.204,-10.852,110,110,71.063,70.875,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,8.781,71.875,69.875,0.008,69.063,71.25,72.438,71.313,0.0,0.0,72,70,1000,200,0.001,42.5,74.25,72.875,0.022,69.063,72.5,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,71.438,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.297,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.043,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,404,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,52.063,60.005,3.107,26.841,70.657,68.15,72.177,66.957,66.602,0.0,0.006,0.0,20.0,20.0,51.772,41.373,47.388,63.925,96.236,85.207,97.268,42.037,58.008,41.912,-10.867,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.875,71.938,69.875,0.008,69.125,71.25,72.438,71.313,0.0,0.0,72,70,1000,200,0.001,42.75,74.25,72.875,0.022,69.063,72.563,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.938,71.375,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.102,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,405,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,51.563,60.005,3.107,46.875,70.551,68.15,72.177,66.957,66.602,0.0,0.006,0.0,20.0,20.0,51.828,41.344,47.401,63.925,96.236,85.207,97.194,41.964,58.008,41.84,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.93,71.938,69.875,0.008,69.063,71.25,72.5,71.313,0.0,0.0,72,70,1000,200,0.001,42.406,74.25,72.75,0.022,69.063,72.5,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.313,0.021,68.938,71.375,71.25,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.101,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,406,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,51.031,60.005,3.107,6.802,70.551,68.15,72.177,66.957,66.602,0.0,0.002,0.0,20.0,20.0,51.911,41.315,47.44,63.818,96.162,84.995,97.12,41.819,58.008,41.767,-10.852,110,110,71.188,70.875,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.664,71.875,70.063,0.008,69.063,71.25,72.438,71.313,0.0,0.0,72,70,1000,200,0.001,42.844,74.125,72.875,0.022,69.063,72.5,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.938,71.375,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.042,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,407,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,51.883,60.005,3.107,23.978,70.551,68.15,72.177,66.957,66.602,0.0,0.002,0.0,20.0,20.0,51.967,41.315,47.479,63.925,96.088,84.995,97.046,41.746,58.113,41.621,-10.852,110,110,71.188,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.125,71.875,69.875,0.008,69.063,71.25,72.438,71.313,0.0,0.0,72,70,1000,200,0.001,42.594,74.125,72.75,0.022,69.063,72.563,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.938,71.375,71.25,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.099,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
