DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,408,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.852,60.005,3.107,12.528,70.551,68.15,72.177,66.957,66.71,0.0,0.002,0.0,20.0,20.0,52.05,41.286,47.401,63.925,96.014,84.995,96.972,41.6,58.113,41.475,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.078,71.938,70.063,0.008,69.125,71.25,72.5,71.313,0.0,0.0,72,70,1000,200,0.001,42.438,74.25,72.75,0.022,69.063,72.5,72.0,71.75,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.938,71.438,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.098,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,409,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,51.43,60.005,3.107,5.371,70.551,68.15,72.177,66.957,66.602,0.0,0.002,0.0,20.0,20.0,52.106,41.257,47.401,63.925,95.94,84.995,96.899,41.455,58.113,41.329,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.813,71.875,69.813,0.008,69.063,71.25,72.438,71.313,0.0,0.0,72,70,1000,200,0.001,42.594,74.25,72.563,0.022,69.063,72.563,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,71.375,71.125,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.098,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,410,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,51.25,60.005,3.107,39.72,70.657,68.15,72.177,66.957,66.602,0.0,0.002,0.0,20.0,20.0,52.162,41.229,47.388,63.925,95.867,84.888,96.825,41.382,58.008,41.183,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.648,71.875,69.875,0.008,69.063,71.25,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,42.406,74.25,72.75,0.022,69.063,72.563,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,71.375,71.25,70.5,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.155,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,411,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,52.078,60.005,3.107,22.547,70.657,68.15,72.069,67.067,66.71,0.0,0.002,0.0,20.0,20.0,52.245,41.2,47.336,63.818,95.793,84.782,96.825,41.31,58.008,41.11,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.141,71.875,70.063,0.008,69.063,71.25,72.438,71.313,0.0,0.0,72,70,1000,200,0.001,42.344,74.125,72.75,0.022,69.063,72.5,72.125,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,71.375,71.125,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.156,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,412,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,51.43,60.005,3.107,22.547,70.657,68.15,72.177,66.957,66.71,0.0,0.002,0.0,20.0,20.0,52.273,41.2,47.323,63.818,95.719,84.782,96.677,41.164,57.904,41.037,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.758,71.938,69.875,0.008,69.063,71.25,72.438,71.313,0.0,0.0,72,70,1000,200,0.001,42.594,74.125,72.75,0.022,68.938,72.5,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,71.375,71.125,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.098,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,413,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,51.547,60.005,3.107,21.116,70.551,68.15,72.177,66.957,66.71,0.0,0.002,0.004,20.0,20.0,52.301,41.171,47.272,63.711,95.645,84.675,96.677,41.092,58.008,40.965,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.75,71.875,69.875,0.008,69.063,71.188,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,42.625,74.125,72.75,0.022,69.063,72.563,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.938,71.375,71.25,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.001,-0.097,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,414,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,52.031,60.005,3.107,18.253,70.657,68.15,72.177,66.957,66.71,0.0,0.002,0.0,20.0,20.0,52.384,41.142,47.226,63.711,95.572,84.675,96.603,41.019,57.904,40.892,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.609,71.875,70.063,0.008,68.938,71.25,72.438,71.313,0.0,0.0,72,70,1000,200,0.001,42.781,74.25,72.75,0.022,69.063,72.563,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,71.375,71.25,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,-0.001,-0.098,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,415,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,51.891,60.005,3.107,18.253,70.551,68.15,72.177,67.067,66.71,0.0,0.002,0.0,20.0,20.0,52.412,41.114,47.161,63.711,96.014,84.675,96.677,40.874,58.008,40.746,-10.852,110,110,71.063,70.938,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.734,71.875,69.875,0.008,68.938,71.188,72.438,71.313,0.0,0.0,72,70,1000,200,0.001,42.813,74.125,72.75,0.022,69.063,72.5,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.313,0.021,68.813,71.438,71.25,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.001,-0.097,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,416,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,51.273,60.005,3.107,8.234,70.551,68.15,72.177,67.067,66.71,0.0,0.002,0.0,20.0,20.0,52.467,41.085,47.097,63.603,99.112,84.569,96.751,40.801,57.904,40.673,-10.867,110,110,71.063,70.875,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,8.711,71.875,69.875,0.008,69.063,71.188,72.438,71.313,0.0,0.0,72,70,1000,200,0.001,42.656,74.125,72.75,0.022,69.063,72.563,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.375,0.021,68.813,71.438,71.25,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.097,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.004
5112008,417,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,51.57,60.005,3.107,18.253,70.551,68.15,72.177,67.067,66.71,0.0,0.002,0.0,20.0,20.0,52.523,41.056,47.019,63.603,99.776,84.569,96.455,40.728,57.904,40.6,-10.852,110,110,71.063,70.875,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,8.898,71.875,69.875,0.008,69.063,71.188,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.031,74.125,72.75,0.022,69.063,72.625,72.125,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,71.375,71.125,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.002,-0.096,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5112008,418,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,51.797,60.005,3.107,35.427,70.657,68.15,72.177,67.067,66.71,0.0,0.002,0.0,20.0,20.0,52.551,41.027,46.948,63.496,100.292,84.462,96.16,40.728,57.904,40.527,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.898,71.938,69.875,0.008,69.063,71.188,72.438,71.313,0.0,0.0,72,70,1000,200,0.001,42.906,74.125,72.75,0.022,68.938,72.5,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.375,0.021,68.813,71.375,71.125,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.813,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.003,-0.152,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5112008,419,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,51.859,60.005,3.107,28.272,70.657,68.15,72.069,67.067,66.71,0.0,0.006,0.0,20.0,20.0,52.579,41.027,46.922,63.496,100.661,84.462,95.791,40.583,58.008,40.454,-10.852,110,110,71.063,70.875,70.375,70.25,0.0,0.0,72,70,1000,200,0.0,8.805,71.875,69.875,0.008,69.063,71.188,72.438,71.313,0.0,0.0,72,70,1000,200,0.001,42.813,74.125,72.75,0.022,68.938,72.563,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,71.375,71.25,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,0.003,-0.096,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5112008,420,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,51.953,60.005,3.107,45.444,70.551,68.15,72.177,67.067,66.71,0.0,0.002,0.0,20.0,20.0,52.634,40.999,46.831,63.496,101.03,84.356,95.348,40.51,58.008,40.381,-10.852,110,110,71.063,70.875,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,8.734,71.938,69.875,0.008,69.063,71.188,72.438,71.313,0.0,0.0,72,70,1000,200,0.001,43.219,74.125,72.75,0.022,69.063,72.5,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.375,0.021,68.813,71.313,71.25,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.003,-0.096,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.004
5112008,421,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,51.875,60.005,3.107,15.391,70.551,68.15,72.069,67.067,66.71,0.0,0.006,0.0,20.0,20.0,52.634,40.97,46.688,63.496,101.251,84.249,94.831,40.438,57.904,40.235,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.703,71.875,70.063,0.008,68.938,71.188,72.438,71.313,0.0,0.0,72,70,1000,200,0.001,43.188,74.125,72.75,0.022,68.938,72.5,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,71.375,71.25,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.004,-0.152,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,422,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,52.625,60.005,3.107,9.665,70.551,68.15,72.177,67.067,66.71,0.0,0.002,0.0,20.0,20.0,52.662,40.97,46.617,63.496,101.472,84.356,94.24,40.438,58.008,40.308,-10.852,110,110,71.063,70.938,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,9.234,71.938,70.063,0.008,68.938,71.125,72.438,71.313,0.0,0.0,72,70,1000,200,0.001,42.969,74.125,72.75,0.022,68.938,72.5,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.313,0.021,68.813,71.438,71.125,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.004,-0.096,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,423,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,52.156,60.005,3.107,31.134,70.657,68.15,72.177,67.067,66.71,0.0,0.002,0.0,20.0,20.0,52.69,40.912,46.468,63.389,101.693,84.249,93.649,40.292,57.799,40.089,-10.852,110,110,71.063,70.875,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.68,71.875,70.063,0.008,69.063,71.188,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.156,74.125,72.75,0.022,69.063,72.5,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,71.375,71.25,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.005,-0.151,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,424,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,52.156,60.005,3.107,46.875,70.551,68.15,72.177,67.067,66.71,0.0,0.002,0.0,20.0,20.0,52.718,40.884,46.403,63.282,101.841,84.143,93.059,40.438,57.904,40.162,-10.852,110,110,71.188,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,10.336,71.938,70.063,0.008,68.938,71.125,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.188,74.125,72.75,0.022,68.938,72.563,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,71.375,71.125,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,-0.206,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,425,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,53.508,60.005,3.107,38.289,70.551,68.15,72.177,67.067,66.71,0.0,0.002,0.0,20.0,20.0,52.718,40.855,46.332,63.389,101.988,84.143,92.394,41.092,57.904,40.892,-10.867,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,10.25,71.875,70.063,0.008,68.938,71.125,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.094,74.125,72.75,0.022,69.063,72.5,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.313,0.021,68.813,71.313,71.125,70.313,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,-0.072,0.001,-0.148,0.001,0.005,-0.155,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,426,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.124,13.078,0,80,55,1.4,53.297,60.005,3.107,44.013,70.657,68.15,72.177,67.067,66.71,0.0,0.006,0.0,20.0,20.0,52.773,40.999,46.228,63.389,102.283,84.143,91.36,41.31,57.799,41.11,-10.852,110,110,71.188,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.516,71.875,69.875,0.008,68.938,71.125,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.031,74.125,72.75,0.022,69.063,72.5,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,71.188,71.25,70.188,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.075,-0.159,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,427,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.187,12.991,0,80,55,1.4,52.164,60.005,3.107,11.096,70.551,68.15,72.177,67.067,66.71,0.0,0.002,0.0,20.0,20.0,52.801,41.171,46.202,63.711,102.873,84.037,90.622,41.455,57.904,41.256,-10.852,110,110,71.063,70.875,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,8.758,71.938,70.063,0.008,68.938,71.063,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,42.813,74.125,72.75,0.022,69.063,72.563,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.375,0.021,68.813,71.0,71.25,70.125,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.122,-0.157,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.004
5112008,428,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.292,13.006,0,80,55,1.4,51.578,60.005,3.107,5.371,70.657,68.15,72.177,67.067,66.71,0.0,0.002,0.0,20.0,20.0,52.829,41.114,46.176,64.139,103.316,84.143,90.4,41.528,57.904,41.256,-10.852,110,110,71.188,70.938,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,8.703,71.938,70.063,0.008,68.938,71.063,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.063,74.125,72.75,0.022,68.938,72.438,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.813,70.875,71.125,70.125,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.197,-0.216,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,429,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.448,12.948,0,80,55,1.4,51.789,60.005,3.107,6.802,70.657,68.15,72.177,67.067,66.71,0.0,0.006,0.0,20.0,20.0,52.857,41.085,46.176,64.461,103.98,83.93,91.73,41.455,57.694,41.329,-10.852,110,110,71.188,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.719,71.938,70.063,0.008,68.938,71.063,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,42.906,74.125,72.563,0.022,68.938,72.438,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.375,0.021,68.813,70.75,71.25,70.125,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.274,-0.1,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.004
5112008,430,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,12.962,0,80,55,1.4,51.766,60.005,3.107,6.802,70.657,68.15,72.177,67.067,66.71,0.0,0.002,0.0,20.0,20.0,52.884,41.085,46.124,64.782,104.496,84.037,95.2,41.6,57.904,41.329,-10.867,110,110,71.063,70.875,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,9.25,71.938,69.875,0.008,68.938,71.0,72.188,71.25,0.0,0.0,72,70,1000,200,0.001,43.063,74.125,72.75,0.022,68.938,72.375,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.813,70.625,71.25,70.0,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.265,-0.215,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5112008,431,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.657,13.02,0,80,55,1.4,52.125,60.005,3.107,1.076,70.657,68.15,72.177,67.067,66.819,0.0,0.002,0.0,20.0,20.0,52.884,41.056,46.099,64.997,104.717,84.037,99.188,41.673,57.904,41.475,-10.867,110,110,71.063,70.875,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,8.914,71.938,69.875,0.008,68.938,70.938,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.188,74.25,72.75,0.022,68.938,72.313,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.313,0.021,68.813,70.5,71.25,70.0,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.001,0.176,-0.159,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,432,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.751,13.078,0,80,55,1.4,51.961,60.005,3.107,3.939,70.657,68.15,72.069,67.067,66.71,0.0,0.006,0.0,20.0,20.0,52.857,41.056,46.086,65.211,104.865,83.93,101.477,41.746,57.904,41.548,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.68,71.938,69.875,0.008,68.938,70.938,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.188,74.125,72.75,0.022,68.938,72.313,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.313,0.021,68.813,70.438,71.25,70.0,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.122,-0.16,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,433,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.793,12.933,0,80,55,1.4,51.813,60.005,3.107,9.665,70.657,68.15,72.069,67.067,66.819,0.0,0.002,0.0,20.0,20.0,52.884,41.056,46.137,65.425,104.791,84.037,102.954,41.819,57.694,41.548,-10.852,110,110,71.063,70.875,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,8.711,71.938,69.875,0.008,68.938,70.938,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.188,74.063,72.75,0.022,68.938,72.313,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.375,0.021,68.813,70.375,71.25,70.0,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.07,-0.221,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,434,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.814,13.02,0,80,55,1.4,51.945,60.005,3.107,9.665,70.657,68.15,72.069,67.067,66.71,0.0,0.006,0.004,20.0,20.0,52.857,41.056,46.027,65.533,104.201,84.143,103.618,41.819,57.799,41.621,-10.852,110,110,71.063,70.813,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.352,71.938,70.063,0.008,68.938,70.938,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.25,74.125,72.75,0.022,68.938,72.313,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.563,73.313,0.021,68.688,70.313,71.25,69.875,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,-0.161,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5112008,435,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.845,12.991,0,80,55,1.4,52.25,60.005,3.107,11.096,70.657,68.15,72.069,67.067,66.71,0.0,0.002,0.0,20.0,20.0,52.857,40.999,45.975,65.64,100.882,83.93,103.987,41.891,57.799,41.621,-10.852,110,110,71.063,70.813,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,8.766,71.938,69.875,0.008,68.938,70.938,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.188,74.125,72.75,0.022,68.938,72.313,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.375,0.021,68.688,70.25,71.25,70.0,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.155,-0.22,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.004
5112008,436,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.866,13.02,0,80,55,1.4,51.875,60.005,3.107,3.939,70.657,68.15,72.069,67.067,66.71,0.0,0.006,0.0,20.0,20.0,52.857,40.999,45.949,65.747,94.982,84.037,103.692,41.891,57.694,41.621,-10.852,110,110,71.063,70.813,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.203,71.938,70.063,0.008,68.938,71.0,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.063,74.125,72.563,0.022,68.938,72.313,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.375,0.021,68.813,70.188,71.25,69.875,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.689,-0.222,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5112008,437,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.845,13.02,0,80,55,1.4,52.055,60.005,3.107,3.939,70.657,68.15,72.069,67.067,66.71,0.0,0.002,0.0,20.0,20.0,52.829,40.97,45.885,65.961,92.769,84.143,102.141,41.891,57.904,41.694,-10.852,110,110,71.063,70.813,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,9.023,71.875,70.063,0.008,68.938,70.938,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.156,74.125,72.75,0.022,68.938,72.313,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.813,70.125,71.25,69.875,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.918,-0.16,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,438,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.814,13.035,0,80,55,1.4,52.148,60.005,3.107,11.096,70.657,68.257,72.069,67.177,66.819,0.0,0.006,0.0,20.0,20.0,52.801,40.884,45.833,66.069,94.834,84.249,98.375,41.964,57.904,41.694,-10.852,110,110,71.063,70.813,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.336,71.875,70.063,0.008,68.938,71.0,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.219,74.125,72.563,0.022,69.063,72.375,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.813,70.063,71.25,69.875,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.272,-0.221,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,439,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.73,12.991,0,80,55,1.4,52.586,60.005,3.107,5.371,70.657,68.257,72.069,67.067,66.819,0.0,0.002,0.0,20.0,20.0,52.773,40.855,45.82,66.069,99.186,84.356,95.2,42.037,57.904,41.84,-10.852,110,110,71.063,70.813,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.875,71.875,70.063,0.008,68.938,71.0,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.188,74.063,72.563,0.022,68.938,72.375,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.813,70.125,71.25,69.688,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.196,-0.161,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,440,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.678,13.049,0,80,55,1.4,52.656,61.27,3.107,9.665,70.657,68.15,72.069,67.067,66.819,0.0,0.006,0.004,20.0,20.0,52.773,40.826,45.787,66.176,103.685,84.356,94.314,41.964,57.694,41.767,-10.852,110,110,71.063,70.75,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,8.891,71.938,70.063,0.008,68.938,71.0,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.219,74.063,72.563,0.022,68.938,72.313,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.375,0.021,68.688,70.0,71.25,69.688,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.329,-0.163,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5112008,441,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,12.977,0,80,55,1.4,52.391,60.005,3.107,9.665,70.657,68.15,72.069,67.067,66.819,0.0,0.002,0.0,20.0,20.0,52.745,40.797,45.749,66.283,107.741,84.462,95.569,42.037,57.799,41.767,-10.852,110,110,71.063,70.813,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,8.844,71.875,70.063,0.008,68.938,71.0,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.313,74.125,72.563,0.022,68.938,72.313,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.813,70.0,71.25,69.688,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.316,-0.222,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,442,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,13.064,0,80,55,1.4,52.172,60.005,3.107,5.371,70.657,68.257,72.069,67.067,66.819,0.0,0.006,0.0,20.0,20.0,52.69,40.74,45.723,66.39,110.987,84.569,97.785,42.037,57.799,41.84,-10.852,110,110,71.063,70.813,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.891,71.938,70.063,0.008,68.938,70.938,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.156,74.063,72.75,0.022,69.063,72.313,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,70.0,71.313,69.688,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.292,-0.163,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,443,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,13.049,0,80,55,1.4,52.141,60.005,3.107,8.234,70.657,68.257,72.069,67.067,66.819,0.0,0.006,0.0,20.0,20.0,52.69,40.711,45.723,66.39,113.568,84.675,100.369,41.964,57.799,41.767,-10.852,110,110,71.063,70.875,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.695,71.938,70.063,0.008,68.938,70.938,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.25,74.125,72.563,0.022,68.938,72.313,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.813,70.0,71.313,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,0.267,-0.162,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,444,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,13.049,0,80,55,1.4,52.141,60.005,3.107,8.234,70.657,68.257,72.069,67.067,66.819,0.0,0.006,0.0,20.0,20.0,52.634,40.625,45.697,66.497,115.559,84.782,103.101,42.037,57.799,41.84,-10.852,110,110,71.063,70.813,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,8.758,71.938,70.063,0.008,68.938,70.938,72.438,71.188,0.0,0.0,72,70,1000,200,0.001,43.281,74.063,72.75,0.022,68.938,72.375,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,70.0,71.25,69.688,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.228,-0.163,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,445,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.02,0,80,55,1.4,53.031,60.005,4.643,3.939,70.657,68.257,71.96,67.067,66.819,0.0,0.002,0.0,20.0,20.0,52.606,40.653,45.723,66.497,117.182,84.888,105.981,42.109,57.904,41.912,-10.852,110,110,71.063,70.875,70.313,70.375,0.0,0.0,72,70,1000,200,0.0,9.359,71.938,70.063,0.008,68.75,70.875,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.281,74.125,72.75,0.022,68.938,72.313,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.813,69.938,71.313,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.195,-0.162,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5112008,446,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.02,0,80,55,1.4,52.469,60.005,3.107,6.802,70.657,68.257,71.96,67.177,66.819,0.0,0.002,0.0,20.0,20.0,52.579,40.596,45.593,66.604,118.436,84.995,108.639,42.109,57.904,41.912,-10.852,110,110,71.063,70.875,70.313,70.25,0.0,0.0,72,70,1000,200,0.0,9.031,71.938,70.063,0.008,68.938,70.875,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.219,74.063,72.563,0.022,68.938,72.313,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.875,71.25,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.174,-0.162,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,447,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.615,13.049,0,80,55,1.4,52.188,60.005,3.107,3.939,70.657,68.257,71.96,67.067,66.819,0.0,0.006,0.0,20.0,20.0,52.551,40.538,45.392,66.712,119.395,84.995,111.15,42.109,57.904,41.912,-10.852,110,110,71.063,70.875,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.398,71.875,70.063,0.008,68.75,70.813,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.313,74.063,72.75,0.022,68.938,72.313,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.875,71.313,69.688,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.147,-0.163,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,448,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.605,12.991,0,80,55,1.4,52.188,60.005,3.107,5.371,70.657,68.257,71.96,67.067,66.819,0.0,0.002,0.0,20.0,20.0,52.495,40.51,45.314,66.712,120.132,85.101,113.218,42.109,57.904,41.912,-10.852,110,110,71.063,70.813,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.023,71.875,69.875,0.008,68.938,70.875,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.313,74.063,72.563,0.022,68.938,72.313,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.813,71.25,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.119,-0.162,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,449,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.605,13.049,0,80,55,1.4,52.547,60.005,3.107,9.665,70.657,68.257,71.96,67.067,66.819,0.0,0.006,0.0,20.0,20.0,52.467,40.51,45.191,66.819,120.722,85.314,115.064,42.109,57.694,41.912,-10.867,110,110,71.063,70.813,70.313,70.125,0.0,0.0,72,70,1000,200,0.0,8.938,71.938,69.875,0.008,68.75,70.813,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.281,74.063,72.563,0.022,68.938,72.313,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.813,71.313,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.097,-0.165,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,450,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.636,13.006,0,80,55,1.4,52.18,60.005,3.107,3.939,70.657,68.257,71.96,67.177,66.819,0.0,0.006,0.004,20.0,20.0,52.412,40.481,45.1,66.819,121.238,85.527,116.393,42.182,57.799,41.985,-10.852,110,110,71.063,70.813,70.188,70.25,0.0,0.0,72,70,1000,200,0.0,9.141,71.938,70.063,0.008,68.75,70.813,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.25,74.125,72.563,0.022,68.938,72.313,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.813,71.25,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.086,-0.164,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,451,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,13.006,0,80,55,1.4,52.313,60.005,3.107,2.508,70.657,68.257,71.96,67.177,66.819,0.0,0.002,0.004,20.0,20.0,52.412,40.423,44.984,66.926,121.681,85.633,117.574,42.182,57.694,41.985,-10.852,110,110,71.063,70.813,70.313,70.125,0.0,0.0,72,70,1000,200,0.0,9.188,71.875,70.063,0.008,68.75,70.813,72.438,71.25,0.0,0.0,72,70,1000,200,0.001,43.25,74.063,72.563,0.022,68.938,72.313,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.813,71.25,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.074,-0.165,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,452,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.636,13.035,0,80,55,1.4,52.352,60.005,3.107,9.665,70.657,68.257,71.96,67.067,66.819,0.0,0.006,0.0,20.0,20.0,52.384,40.452,44.925,66.926,122.197,86.059,118.534,42.182,57.904,41.985,-10.852,110,110,71.063,70.813,70.313,70.125,0.0,0.0,72,70,1000,200,0.0,9.016,71.938,69.875,0.008,68.75,70.75,72.438,71.188,0.0,0.0,72,70,1000,200,0.001,43.281,74.063,72.563,0.022,68.938,72.313,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.75,71.25,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.064,-0.163,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,453,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.636,12.948,0,80,55,1.4,52.531,60.005,3.107,11.096,70.657,68.257,71.96,67.067,66.819,0.0,0.002,0.004,20.0,20.0,52.328,40.395,44.867,67.033,122.64,86.165,119.199,42.182,57.694,41.985,-10.852,110,110,71.188,70.75,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.016,71.875,69.875,0.008,68.75,70.813,72.188,71.25,0.0,0.0,72,70,1000,200,0.001,43.281,74.063,72.563,0.022,68.938,72.313,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.688,71.25,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.06,-0.164,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,454,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,12.962,0,80,55,1.4,52.625,60.005,3.107,1.076,70.657,68.257,71.96,67.177,66.928,0.0,0.002,0.004,20.0,20.0,52.301,40.395,44.802,67.033,123.156,86.591,119.79,42.255,57.589,41.985,-10.852,110,110,71.188,70.75,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.445,71.875,70.063,0.008,68.75,70.75,72.188,71.25,0.0,0.0,72,70,1000,200,0.001,43.281,74.063,72.563,0.022,68.938,72.313,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.125,0.021,68.813,69.75,71.313,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.06,-0.228,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,455,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.793,13.02,0,80,55,1.4,52.594,60.005,3.107,2.508,70.657,68.257,71.96,67.177,66.819,0.0,0.002,0.004,20.0,20.0,52.245,40.308,44.712,67.14,123.894,86.804,120.38,42.255,57.694,42.058,-10.852,110,110,71.188,70.75,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.313,71.875,69.875,0.008,68.75,70.75,72.188,71.25,0.0,0.0,72,70,1000,200,0.001,43.281,74.063,72.75,0.022,68.938,72.313,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.313,0.021,68.813,69.688,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.075,-0.166,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,456,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.97,13.02,0,80,55,1.4,52.32,60.005,3.107,6.802,70.657,68.257,71.852,67.067,66.928,0.0,0.006,0.004,20.0,20.0,52.217,40.308,44.673,67.14,124.926,87.123,121.34,42.182,57.694,41.985,-10.852,110,110,71.063,70.688,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.016,71.875,70.063,0.008,68.938,70.75,72.438,71.188,0.0,0.0,72,70,1000,200,0.001,43.344,74.063,72.563,0.022,68.938,72.313,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.125,0.021,68.813,69.688,71.313,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.092,-0.165,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,457,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.012,12.933,0,80,55,1.4,52.766,60.005,3.107,5.371,70.657,68.257,71.852,67.177,66.819,0.0,0.002,0.004,20.0,20.0,52.189,40.222,44.673,67.14,126.18,87.442,122.448,42.255,57.694,42.058,-10.852,110,110,71.063,70.75,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.898,71.875,70.063,0.008,68.75,70.75,72.188,71.25,0.0,0.0,72,70,1000,200,0.001,43.344,74.063,72.563,0.022,68.938,72.313,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.625,71.25,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.097,-0.165,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,458,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.033,12.991,0,80,55,1.4,52.648,60.005,3.107,5.371,70.657,68.257,71.96,67.067,66.928,0.0,0.002,0.004,20.0,20.0,52.162,40.222,44.627,67.247,127.139,87.762,123.556,42.255,57.589,41.985,-10.852,110,110,71.188,70.688,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,9.383,71.938,69.875,0.008,68.938,70.688,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.344,74.063,72.563,0.022,68.938,72.313,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.813,69.625,71.25,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.094,-0.229,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,459,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.043,13.049,0,80,55,1.4,52.68,60.005,3.107,6.802,70.657,68.257,71.852,67.177,66.928,0.0,0.006,0.004,20.0,20.0,52.162,40.222,44.647,67.247,128.466,88.187,124.663,42.255,57.904,42.058,-10.852,110,110,71.063,70.688,70.188,70.125,0.0,0.0,72,70,1000,200,0.0,8.961,71.875,70.063,0.008,68.75,70.75,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.375,74.063,72.563,0.022,68.938,72.313,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.688,71.25,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.098,-0.164,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,500,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,1.002,13.006,0,80,55,1.4,52.703,60.005,3.107,5.371,70.657,68.257,71.852,67.177,66.928,0.0,0.006,0.0,20.0,20.0,52.106,40.165,44.601,67.247,129.499,88.613,125.918,42.255,57.799,42.058,-10.852,110,110,71.063,70.625,70.063,70.125,0.0,0.0,72,70,1000,200,0.0,8.805,71.938,70.063,0.008,68.75,70.688,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.313,74.063,72.438,0.022,68.938,72.313,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.125,0.021,68.688,69.625,71.25,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.088,-0.165,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,501,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.002,12.948,0,80,55,1.4,52.359,60.005,3.107,2.508,70.657,68.257,71.852,67.177,66.928,0.0,0.002,0.004,20.0,20.0,52.078,40.222,44.601,67.247,130.31,88.932,127.026,42.255,57.589,42.058,-10.867,110,110,71.063,70.625,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,9.031,71.875,69.875,0.008,68.75,70.75,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.313,74.063,72.563,0.022,69.063,72.313,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.375,0.021,68.688,69.625,71.25,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,-0.072,0.08,-0.166,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5112008,502,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.991,12.948,0,80,55,1.4,52.984,60.005,3.107,3.939,70.657,68.257,71.852,67.177,66.928,0.0,0.006,0.004,20.0,20.0,52.078,40.251,44.511,67.247,130.974,89.465,128.06,42.255,57.694,42.058,-10.852,110,110,71.063,70.625,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,9.547,71.875,69.875,0.008,68.75,70.688,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.344,74.063,72.563,0.022,68.813,72.25,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.125,0.021,68.688,69.625,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.07,-0.165,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,503,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.949,12.991,0,80,55,1.4,53.117,60.005,3.107,3.939,70.657,68.257,71.852,67.177,66.819,0.0,0.002,0.0,20.0,20.0,52.05,40.251,44.537,67.355,131.417,89.677,128.724,42.182,57.694,42.058,-10.852,110,110,71.063,70.625,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,9.375,71.875,69.813,0.008,68.75,70.688,72.438,71.188,0.0,0.0,72,70,1000,200,0.001,43.344,74.063,72.563,0.022,68.938,72.25,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.625,71.25,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.061,-0.104,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,504,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.908,13.064,0,80,55,1.4,52.383,60.005,3.107,2.508,70.657,68.257,71.852,67.177,66.928,0.0,0.002,0.0,20.0,20.0,52.05,40.251,44.446,67.355,131.785,90.316,129.389,42.182,57.904,42.058,-10.852,110,110,71.063,70.563,70.188,69.938,0.0,0.0,72,70,1000,200,0.0,8.859,71.875,69.813,0.008,68.75,70.688,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.375,74.063,72.563,0.022,68.938,72.313,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.125,0.021,68.688,69.625,71.25,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.052,-0.103,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,505,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.855,13.049,0,80,55,1.4,52.219,60.005,3.107,2.508,70.657,68.257,71.744,67.067,66.928,0.0,0.002,0.004,20.0,20.0,52.05,40.193,44.394,67.462,132.08,90.742,129.98,42.327,57.904,42.131,-10.867,110,110,71.063,70.563,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,9.648,71.875,69.875,0.008,68.75,70.625,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.406,73.813,72.563,0.022,68.938,72.313,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.563,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.043,-0.164,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5112008,506,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.793,12.977,0,80,55,1.4,52.875,60.005,3.107,2.508,70.657,68.257,71.744,67.177,66.928,0.0,0.006,0.004,20.0,20.0,52.05,40.222,44.355,67.462,132.228,91.061,130.349,42.255,57.799,42.131,-10.852,110,110,71.063,70.5,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,9.336,71.875,69.875,0.008,68.75,70.625,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.406,74.063,72.563,0.022,68.938,72.313,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.313,0.021,68.813,69.625,71.313,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.036,-0.104,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5112008,507,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.751,12.962,0,80,55,1.4,53.102,60.005,3.107,6.802,70.657,68.257,71.744,67.177,66.928,0.0,0.002,0.004,20.0,20.0,52.05,40.222,44.342,67.462,132.154,91.7,130.644,42.327,57.694,42.131,-10.852,110,110,71.063,70.5,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,9.492,71.813,69.813,0.008,68.75,70.688,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.406,73.813,72.563,0.022,68.938,72.25,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.625,71.313,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.028,-0.165,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5112008,508,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.709,13.093,0,80,55,1.4,52.398,60.005,3.107,2.508,70.657,68.257,71.744,67.177,66.928,0.0,0.002,0.004,20.0,20.0,52.05,40.193,44.323,67.569,132.08,92.125,130.718,42.327,57.589,42.131,-10.852,110,110,71.188,70.5,70.063,69.875,0.0,0.0,72,70,1000,200,0.0,8.953,71.875,69.875,0.008,68.75,70.688,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.344,74.063,72.563,0.022,68.938,72.313,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.125,0.021,68.688,69.563,71.313,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.024,-0.168,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,509,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.667,12.991,0,80,55,1.4,52.328,60.005,3.107,5.371,70.657,68.257,71.744,67.177,66.928,0.0,0.002,0.004,20.0,20.0,52.05,40.222,44.336,67.569,131.859,92.551,130.718,42.255,57.799,42.058,-10.852,110,110,71.188,70.438,70.063,69.938,0.0,0.0,72,70,1000,200,0.0,8.945,71.875,69.875,0.008,68.75,70.688,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.375,74.063,72.563,0.022,68.938,72.313,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.313,0.021,68.813,69.563,71.25,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.019,-0.165,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
