DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,510,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.636,12.991,0,80,55,1.4,52.43,60.005,3.107,2.508,70.657,68.257,71.744,67.177,66.928,0.0,0.006,0.004,20.0,20.0,52.023,40.193,44.323,67.676,131.785,92.977,130.792,42.255,57.694,42.058,-10.852,110,110,71.063,70.438,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,8.82,71.813,69.813,0.008,68.938,70.688,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.375,74.063,72.438,0.022,68.938,72.313,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.016,-0.166,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,511,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,12.991,0,80,55,1.4,53.25,61.27,3.107,2.508,70.657,68.257,71.635,67.177,66.928,0.0,0.002,0.004,20.0,20.0,51.995,40.222,44.258,67.569,131.712,93.509,130.792,42.327,57.694,42.204,-10.852,110,110,71.188,70.438,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,10.109,71.875,69.875,0.008,68.75,70.75,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.438,74.063,72.438,0.022,68.938,72.313,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.125,0.021,68.688,69.5,71.25,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.014,-0.104,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,512,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.049,0,80,55,1.4,52.945,60.005,3.107,8.234,70.657,68.257,71.744,67.177,66.928,0.0,0.002,0.004,20.0,20.0,51.995,40.222,44.258,67.676,131.564,93.935,130.57,42.327,57.904,42.131,-10.852,110,110,71.063,70.438,70.063,69.75,0.0,0.0,72,70,1000,200,0.0,9.461,71.875,69.813,0.008,68.688,70.75,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.375,74.063,72.563,0.022,68.938,72.313,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.014,-0.164,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,513,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.49,13.049,0,80,55,1.4,53.719,60.005,3.107,2.508,70.657,68.257,71.744,67.177,66.928,0.0,0.002,0.004,20.0,20.0,51.967,40.165,44.219,67.676,131.49,94.36,130.423,42.327,57.904,42.204,-10.852,110,110,71.063,70.438,70.063,69.875,0.0,0.0,72,70,1000,200,0.0,9.789,71.813,69.813,0.008,68.75,70.688,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.469,73.813,72.438,0.022,68.938,72.313,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.375,0.021,68.688,69.563,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.014,-0.103,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,514,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.02,0,80,55,1.4,52.586,60.005,3.107,3.939,70.657,68.257,71.635,67.177,66.928,0.0,0.002,0.004,20.0,20.0,51.967,40.107,44.128,67.783,131.417,94.786,130.349,42.4,57.799,42.204,-10.867,110,110,71.063,70.438,70.063,69.75,0.0,0.0,72,70,1000,200,0.0,9.141,71.875,69.813,0.008,68.75,70.688,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,43.5,74.063,72.563,0.022,68.938,72.313,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.125,0.021,68.688,69.5,71.25,69.625,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.014,-0.166,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,515,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.636,13.035,0,80,55,1.4,52.586,60.005,3.107,5.371,70.657,68.257,71.744,67.177,66.928,0.0,0.002,0.004,20.0,20.0,51.939,40.049,44.051,67.783,131.343,94.999,130.127,42.327,57.799,42.131,-10.852,110,110,71.063,70.438,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,10.273,71.875,69.813,0.008,68.75,70.688,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.531,73.813,72.563,0.022,68.938,72.313,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.021,-0.165,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,516,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.688,13.02,0,80,55,1.4,53.484,60.005,3.107,5.371,70.657,68.257,71.744,67.177,66.928,0.0,0.006,0.004,20.0,20.0,51.911,40.107,44.031,67.891,131.417,95.531,130.054,42.327,57.799,42.131,-10.852,110,110,71.063,70.438,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,9.313,71.813,69.813,0.008,68.75,70.688,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.344,74.063,72.438,0.022,68.938,72.313,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.563,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.026,-0.165,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,517,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.699,12.948,0,80,55,1.4,52.477,60.005,3.107,5.371,70.657,68.364,71.744,67.177,66.928,0.0,0.002,0.004,20.0,20.0,51.911,40.021,43.992,67.783,131.49,95.85,130.275,42.327,57.799,42.204,-10.852,110,110,71.063,70.438,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,9.938,71.813,69.813,0.008,68.75,70.625,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.344,74.063,72.438,0.022,68.938,72.313,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.024,-0.103,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,518,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.667,13.064,0,80,55,1.4,53.25,60.005,3.107,9.665,70.657,68.257,71.744,67.177,66.71,0.0,0.002,0.004,20.0,20.0,51.911,40.049,43.966,67.676,131.638,96.383,130.275,42.327,57.799,42.204,-10.852,110,110,71.188,70.375,70.0,69.875,0.0,0.0,72,70,1000,200,0.0,9.234,71.813,69.813,0.008,68.688,70.625,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.469,74.063,72.438,0.022,68.938,72.313,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.026,-0.104,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,519,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.667,13.006,0,80,55,1.4,52.703,60.005,3.107,2.508,70.657,68.364,71.744,67.177,66.928,0.0,0.006,0.004,20.0,20.0,51.884,40.021,43.94,67.891,131.859,96.702,130.349,42.327,57.799,42.204,-10.867,110,110,71.063,70.375,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,9.109,71.875,69.813,0.008,68.75,70.625,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,43.594,73.813,72.438,0.022,68.938,72.313,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,0.029,-0.103,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,520,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.636,13.049,0,80,55,1.4,52.906,60.005,3.107,2.508,70.657,68.257,71.635,67.177,66.928,0.0,0.002,0.004,20.0,20.0,51.884,39.906,43.966,67.891,132.007,97.128,130.349,42.327,57.904,42.131,-10.852,110,110,71.063,70.375,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,10.023,71.813,69.813,0.008,68.75,70.625,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.5,73.813,72.563,0.022,68.938,72.313,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.03,-0.164,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.004
5112008,521,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.615,12.977,0,80,55,1.4,53.016,60.005,3.107,6.802,70.657,68.364,71.744,67.177,66.928,0.0,0.002,0.004,20.0,20.0,51.828,39.848,43.992,67.891,132.376,97.341,130.423,42.327,57.694,42.204,-10.852,110,110,71.188,70.375,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,9.031,71.875,69.813,0.008,68.688,70.563,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.531,73.813,72.438,0.022,68.938,72.313,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.034,-0.104,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,522,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,12.977,0,80,55,1.4,52.453,60.005,3.107,3.939,70.657,68.257,71.635,67.177,66.71,0.0,0.002,0.004,20.0,20.0,51.8,39.906,43.94,67.783,132.744,97.766,130.57,42.4,57.799,42.204,-10.852,110,110,71.188,70.313,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,9.094,71.813,69.813,0.008,68.688,70.563,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.625,74.063,72.438,0.022,68.938,72.25,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,-0.072,0.036,-0.165,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,523,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,12.962,0,80,55,1.4,53.531,60.005,3.107,1.076,70.657,68.364,71.744,67.177,66.71,0.0,0.002,0.004,20.0,20.0,51.8,39.906,43.979,67.783,133.113,98.086,130.718,42.4,57.904,42.204,-10.852,110,110,71.063,70.375,70.0,69.625,0.0,0.0,72,70,1000,200,0.0,9.211,71.813,69.813,0.008,68.688,70.688,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.469,73.813,72.438,0.022,68.938,72.313,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.037,-0.164,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5112008,524,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.049,0,80,55,1.4,52.648,60.005,3.107,3.939,70.657,68.364,71.744,67.177,66.928,0.0,0.002,0.004,20.0,20.0,51.745,39.791,43.914,67.998,133.334,98.405,130.792,42.4,57.904,42.204,-10.852,110,110,71.063,70.313,70.0,69.75,0.0,0.0,72,70,1000,200,0.0,9.195,71.875,69.813,0.008,68.688,70.563,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.781,73.813,72.438,0.022,68.938,72.313,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.313,0.021,68.688,69.563,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.036,-0.165,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.004
5112008,525,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.448,13.006,0,80,55,1.4,53.188,60.005,3.107,3.939,70.657,68.15,71.418,67.067,66.928,0.0,0.006,0.004,20.0,20.0,51.745,39.906,43.901,67.998,133.703,98.618,130.94,42.473,57.694,42.277,-10.852,110,110,71.063,70.313,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,9.203,71.813,69.813,0.008,68.688,70.625,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,43.75,73.813,72.438,0.022,68.938,72.313,72.0,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.035,-0.167,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,526,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.396,13.006,0,80,55,1.4,53.516,60.005,3.107,2.508,70.657,68.15,71.418,67.067,66.928,0.0,0.002,0.004,20.0,20.0,51.717,39.848,43.927,68.105,133.924,98.937,131.014,42.4,57.799,42.204,-10.852,110,110,71.188,70.313,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,9.695,71.813,69.688,0.008,68.688,70.563,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.938,73.813,72.438,0.022,68.938,72.313,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.563,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.033,-0.166,0.0,0.0,0.034,0.034,0.002,0.004,0.004,0.003
5112008,527,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.365,13.035,0,80,55,1.4,53.086,60.005,3.107,2.508,70.657,68.364,71.744,67.286,66.71,0.0,0.006,0.004,20.0,20.0,51.717,39.877,43.876,67.891,134.146,99.15,131.161,42.473,57.904,42.35,-10.852,110,110,71.188,70.313,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,9.063,71.813,69.688,0.008,68.688,70.563,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.75,73.813,72.438,0.022,68.938,72.313,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.563,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,0.031,-0.104,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,528,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,13.064,0,80,55,1.4,53.539,60.005,3.107,1.076,70.444,68.257,71.635,67.286,66.928,0.0,0.002,0.004,20.0,20.0,51.717,39.848,43.837,68.105,134.219,99.576,131.161,42.4,57.904,42.204,-10.852,110,110,71.063,70.25,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.719,71.813,69.688,0.008,68.688,70.563,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.781,73.813,72.438,0.022,68.938,72.313,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.029,-0.165,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5112008,529,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.292,13.049,0,80,55,1.4,53.055,60.005,3.107,1.076,70.657,68.364,71.744,67.286,66.928,0.0,0.002,0.004,20.0,20.0,51.689,39.877,43.636,68.212,134.072,99.682,131.161,42.473,57.904,42.277,-10.852,110,110,71.063,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.305,71.813,69.688,0.008,68.75,70.563,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,43.656,73.813,72.438,0.022,68.938,72.313,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.025,-0.166,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5112008,530,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.354,12.977,0,80,55,1.4,53.656,60.005,3.107,2.508,70.657,68.364,71.635,67.286,67.037,0.0,0.002,0.004,20.0,20.0,51.689,39.848,43.597,68.212,134.219,100.001,131.235,42.4,57.904,42.277,-10.852,110,110,71.188,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,10.375,71.563,69.813,0.008,68.688,70.625,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,43.625,73.813,72.313,0.022,68.938,72.313,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.031,-0.103,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.003
5112008,531,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.078,0,80,55,1.4,53.641,60.005,3.107,1.076,70.657,68.364,71.635,67.286,66.928,0.0,0.002,0.004,20.0,20.0,51.689,39.791,43.474,68.212,134.441,100.321,131.309,42.4,57.799,42.277,-10.852,110,110,71.063,70.313,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,9.5,71.813,69.688,0.008,68.688,70.563,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,43.75,73.813,72.438,0.022,68.938,72.313,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.5,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.052,-0.104,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5112008,532,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,13.049,0,80,55,1.4,53.789,60.005,3.107,3.939,70.657,68.364,71.635,67.286,66.71,0.0,0.002,0.004,20.0,20.0,51.689,39.877,43.409,67.998,134.514,100.533,131.826,42.473,57.799,42.277,-10.852,110,110,71.063,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.711,71.563,69.688,0.008,68.688,70.563,72.188,71.188,0.0,0.0,72,70,1000,200,0.001,43.781,73.813,72.438,0.022,68.938,72.313,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.563,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.045,-0.167,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5112008,533,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,12.991,0,80,55,1.4,53.648,61.27,3.107,1.076,70.444,68.364,71.635,67.286,66.928,0.0,0.006,0.004,20.0,20.0,51.661,39.819,43.351,68.212,134.588,100.746,132.417,42.473,57.904,42.35,-10.867,110,110,71.063,70.25,69.813,69.75,0.0,0.0,72,70,1000,200,0.0,9.688,71.563,69.688,0.008,68.688,70.5,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,44.0,73.813,72.438,0.022,68.938,72.25,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.039,-0.104,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5112008,534,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,13.02,0,80,55,1.4,52.828,60.005,3.107,2.508,70.657,68.364,71.635,67.286,66.928,0.0,0.002,0.004,20.0,20.0,51.661,39.704,43.247,68.212,134.514,101.066,132.786,42.473,57.799,42.35,-10.852,110,110,71.063,70.25,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,8.938,71.813,69.688,0.008,68.688,70.563,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,43.625,73.813,72.438,0.022,68.938,72.25,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.563,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.032,-0.104,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5112008,535,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,13.006,0,80,55,1.4,53.414,60.005,3.107,2.508,70.444,68.364,71.635,67.286,66.928,0.0,0.002,0.004,20.0,20.0,51.633,39.791,43.15,68.212,134.293,101.278,133.007,42.473,57.904,42.35,-10.852,110,110,71.063,70.313,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.305,71.563,69.688,0.008,68.688,70.5,72.125,71.063,0.0,0.0,72,70,1000,200,0.001,43.875,73.813,72.438,0.022,68.938,72.25,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.188,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,-0.104,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5112008,536,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,13.035,0,80,55,1.4,53.414,60.005,3.107,3.939,70.657,68.15,71.418,67.067,66.928,0.0,0.002,0.004,20.0,20.0,51.633,39.762,43.124,68.319,134.072,101.385,133.229,42.473,57.799,42.35,-10.852,110,110,71.063,70.313,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.719,71.563,69.688,0.008,68.688,70.563,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,43.656,73.813,72.438,0.022,69.063,72.25,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.563,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.016,-0.105,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.004
5112008,537,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,13.093,0,80,55,1.4,53.195,60.005,3.107,1.076,70.444,68.364,71.635,67.286,66.928,0.0,0.002,0.004,20.0,20.0,51.633,39.733,43.111,68.319,133.777,101.704,133.229,42.473,57.799,42.35,-10.852,110,110,71.063,70.25,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,9.273,71.563,69.688,0.008,68.688,70.563,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,43.781,73.813,72.438,0.022,68.938,72.25,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.563,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.01,-0.105,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,538,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.563,12.962,0,80,55,1.4,53.023,60.005,3.107,2.508,70.657,68.364,71.635,67.286,66.928,0.0,0.002,0.004,20.0,20.0,51.633,39.733,43.072,68.319,133.482,101.811,133.155,42.545,57.694,42.35,-10.852,110,110,71.063,70.25,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.453,71.563,69.563,0.008,68.688,70.5,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,44.0,73.813,72.438,0.022,68.938,72.25,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.006,-0.167,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,539,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,12.977,0,80,55,1.4,53.117,60.005,3.107,3.939,70.444,68.15,71.418,67.067,66.71,0.0,0.002,0.004,20.0,20.0,51.606,39.704,43.007,68.105,133.113,102.13,133.007,42.545,57.694,42.35,-10.852,110,110,71.063,70.25,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,9.359,71.563,69.688,0.008,68.563,70.5,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,44.031,73.813,72.438,0.022,68.938,72.25,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.167,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5112008,540,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.02,0,80,55,1.4,53.773,60.005,3.107,2.508,70.657,68.364,71.635,67.286,66.928,0.0,0.002,0.004,20.0,20.0,51.633,39.733,42.916,68.319,132.818,102.343,132.712,42.618,57.799,42.35,-10.852,110,110,71.188,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.984,71.813,69.688,0.008,68.688,70.5,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,44.0,73.813,72.438,0.022,68.938,72.25,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.188,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.23,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5112008,541,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.521,13.006,0,80,55,1.4,53.461,60.005,3.107,2.508,70.657,68.15,71.418,67.067,67.037,0.0,0.002,0.004,20.0,20.0,51.606,39.733,42.929,68.426,132.597,102.662,132.49,42.545,57.904,42.35,-10.852,110,110,71.063,70.25,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.5,71.563,69.688,0.008,68.688,70.563,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,44.188,73.813,72.563,0.022,68.938,72.25,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.165,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,542,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.02,0,80,55,1.4,54.133,60.005,3.107,1.076,70.657,68.364,71.527,67.286,66.928,0.0,0.006,0.004,20.0,20.0,51.606,39.733,42.929,68.319,132.376,102.662,132.269,42.545,57.694,42.35,-10.852,110,110,71.063,70.25,69.813,69.563,0.0,0.0,72,70,1000,200,0.0,9.672,71.563,69.563,0.008,68.688,70.5,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,44.219,73.75,72.438,0.022,68.938,72.25,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.563,69.5,71.25,69.438,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,0.002,-0.168,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5112008,543,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,12.977,0,80,55,1.4,53.734,60.005,3.107,2.508,70.444,68.364,71.635,67.286,66.928,0.0,0.002,0.004,20.0,20.0,51.578,39.733,42.871,68.426,132.302,103.088,131.973,42.618,57.694,42.423,-10.852,110,110,71.063,70.188,69.813,69.625,0.0,0.0,72,70,1000,200,0.0,9.625,71.438,69.688,0.008,68.688,70.5,72.125,70.938,0.0,0.0,72,70,1000,200,0.001,44.0,73.75,72.438,0.022,68.938,72.25,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.005,-0.168,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5112008,544,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.006,0,80,55,1.4,53.82,61.27,3.107,1.076,70.657,68.364,71.635,67.286,66.928,0.0,0.006,0.004,20.0,20.0,51.578,39.762,42.884,68.426,132.154,103.194,131.678,42.545,57.694,42.35,-10.852,110,110,71.063,70.188,69.688,69.625,0.0,0.0,72,70,1000,200,0.0,9.586,71.563,69.688,0.008,68.688,70.5,72.125,71.063,0.0,0.0,72,70,1000,200,0.001,44.281,73.75,72.438,0.022,68.938,72.25,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.188,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.007,-0.167,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.004
5112008,545,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.02,0,80,55,1.4,53.297,60.005,3.107,3.939,70.657,68.15,71.31,67.286,67.037,0.0,0.006,0.004,20.0,20.0,51.578,39.733,42.793,68.426,132.228,103.301,131.53,42.691,57.799,42.496,-10.852,110,110,71.188,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.32,71.563,69.563,0.008,68.688,70.5,72.125,71.063,0.0,0.0,72,70,1000,200,0.001,44.188,73.75,72.313,0.022,68.813,72.188,71.875,71.625,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.438,71.25,69.438,0.0,28.016,72,70,1000,200,-0.001,0.0,72.438,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,0.0,0.001,0.009,-0.168,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,546,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.344,13.006,0,80,55,1.4,53.891,60.005,3.107,2.508,70.657,68.364,71.527,67.286,67.037,0.0,0.006,0.004,20.0,20.0,51.55,39.733,42.819,68.426,132.228,103.514,131.235,42.618,57.694,42.423,-10.852,110,110,71.063,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.914,71.563,69.563,0.008,68.688,70.5,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,44.125,73.75,72.438,0.022,68.938,72.25,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.063,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.25,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.222,0.001,0.012,-0.168,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,547,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.312,13.006,0,80,55,1.4,53.742,61.27,3.107,3.939,70.657,68.364,71.527,67.286,66.928,0.0,0.002,0.004,20.0,20.0,51.55,39.762,42.806,68.426,132.228,103.726,131.161,42.691,57.799,42.496,-10.852,110,110,71.063,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.438,71.563,69.688,0.008,68.563,70.438,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,44.125,73.75,72.438,0.022,68.938,72.25,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.012,-0.168,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.004
5112008,548,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.292,12.991,0,80,55,1.4,53.734,60.005,3.107,2.508,70.657,68.364,71.527,67.286,66.928,0.0,0.002,0.004,20.0,20.0,51.578,39.762,42.793,68.426,132.154,103.939,130.866,42.618,57.799,42.423,-10.852,110,110,71.063,70.188,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.461,71.563,69.563,0.008,68.688,70.5,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,44.094,73.75,72.313,0.022,68.938,72.188,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.438,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.013,-0.167,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.004
5112008,549,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.02,0,80,55,1.4,53.758,60.005,3.107,-0.356,70.657,68.364,71.527,67.286,67.037,0.0,0.006,0.004,20.0,20.0,51.578,39.762,42.741,68.534,132.228,103.939,130.644,42.618,57.589,42.423,-10.852,110,110,71.063,70.188,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.484,71.563,69.563,0.008,68.438,70.5,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,44.0,73.75,72.313,0.022,68.938,72.25,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.188,73.125,0.021,68.563,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.015,-0.17,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5112008,550,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.229,13.006,0,80,55,1.4,53.383,60.005,3.107,2.508,70.551,68.364,71.418,67.286,66.928,0.0,0.002,0.004,20.0,20.0,51.578,39.762,42.741,68.534,132.228,104.152,130.497,42.691,57.694,42.423,-10.852,110,110,71.063,70.125,69.688,69.375,0.0,0.0,72,70,1000,200,0.0,9.477,71.563,69.563,0.008,68.688,70.5,72.125,71.063,0.0,0.0,72,70,1000,200,0.001,44.219,73.75,72.313,0.022,68.813,72.188,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.063,0.021,68.688,69.5,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.014,-0.232,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.003
5112008,551,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,13.049,0,80,55,1.4,53.836,60.005,3.107,2.508,70.657,68.364,71.527,67.286,66.928,0.0,0.006,0.004,20.0,20.0,51.578,39.733,42.651,68.534,132.08,104.259,130.349,42.691,57.694,42.423,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,10.016,71.563,69.563,0.008,68.563,70.5,72.188,70.938,0.0,0.0,72,70,1000,200,0.001,44.281,73.75,72.438,0.022,68.938,72.188,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.063,0.021,68.688,69.5,71.125,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,-0.233,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.003
5112008,552,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.145,12.977,0,80,55,1.4,53.953,60.005,3.107,9.665,70.657,68.364,71.418,67.286,67.037,0.0,0.002,0.004,20.0,20.0,51.578,39.791,42.553,68.534,132.154,104.365,130.275,42.691,57.694,42.496,-10.867,110,110,71.063,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,9.844,71.563,69.563,0.008,68.563,70.438,72.188,71.063,0.0,0.0,72,70,1000,200,0.001,44.219,73.75,72.313,0.022,68.938,72.188,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.188,73.125,0.021,68.563,69.438,71.125,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.01,-0.169,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5112008,553,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,53.797,60.005,3.107,6.802,70.657,68.364,71.418,67.286,66.928,0.0,0.002,0.004,20.0,20.0,51.606,39.791,42.54,68.534,132.08,104.578,130.054,42.691,57.904,42.423,-10.852,110,110,71.063,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.258,71.438,69.688,0.008,68.563,70.438,72.125,71.063,0.0,0.0,72,70,1000,200,0.001,44.125,73.75,72.313,0.022,68.938,72.188,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.688,69.5,71.25,69.438,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.001,-0.229,0.0,0.0,0.035,0.034,0.002,0.005,0.004,0.004
5112008,554,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,54.703,60.005,3.107,2.508,70.657,68.364,71.31,67.286,67.037,0.0,0.006,0.004,20.0,20.0,51.606,39.791,42.579,68.534,131.933,104.471,129.832,42.691,57.799,42.496,-10.852,110,110,71.063,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.641,71.438,69.563,0.008,68.563,70.438,72.188,70.938,0.0,0.0,72,70,1000,200,0.001,44.25,73.75,72.313,0.022,68.938,72.188,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.563,69.438,71.125,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.168,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.004
5112008,555,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,53.883,60.005,3.107,5.371,70.551,68.364,71.418,67.067,66.928,0.0,0.002,0.004,20.0,20.0,51.606,39.791,42.54,68.534,131.49,104.578,129.315,42.691,57.799,42.496,-10.852,110,110,71.063,70.125,69.688,69.563,0.0,0.0,72,70,1000,200,0.0,9.461,71.563,69.438,0.008,68.563,70.438,72.125,70.938,0.0,0.0,72,70,1000,200,0.001,44.094,73.75,72.313,0.022,68.813,72.25,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.688,69.5,71.25,69.438,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.168,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5112008,556,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,54.336,60.005,3.107,3.939,70.657,68.15,71.093,67.067,67.037,0.0,0.006,0.007,20.0,20.0,51.606,39.791,42.489,68.641,130.974,104.684,129.167,42.763,57.904,42.569,-10.852,110,110,71.063,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,10.43,71.438,69.563,0.008,68.563,70.438,72.188,70.938,0.0,0.0,72,70,1000,200,0.001,44.125,73.75,72.313,0.022,68.813,72.188,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.188,73.125,0.021,68.563,69.5,71.125,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.166,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5112008,557,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,53.883,60.005,3.107,5.371,70.444,68.364,71.31,67.286,66.819,0.0,0.002,0.004,20.0,20.0,51.633,39.819,42.528,68.426,130.827,104.897,129.241,42.691,57.904,42.496,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.711,71.438,69.438,0.008,68.563,70.438,72.188,70.938,0.0,0.0,72,70,1000,200,0.001,44.188,73.75,72.313,0.022,68.813,72.188,72.0,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.563,69.438,71.125,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.168,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.004
5112008,558,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,53.805,60.005,3.107,2.508,70.657,68.364,71.31,67.286,66.928,0.0,0.002,0.007,20.0,20.0,51.661,39.819,42.515,68.641,130.532,104.897,128.946,42.691,58.008,42.496,-10.852,110,110,71.188,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.609,71.438,69.438,0.008,68.563,70.375,72.125,70.938,0.0,0.0,72,70,1000,200,0.001,44.25,73.75,72.313,0.022,68.813,72.188,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.688,69.438,71.25,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.166,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.004
5112008,559,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,53.805,60.005,3.107,2.508,70.551,68.364,71.31,67.286,67.037,0.0,0.002,0.004,20.0,20.0,51.633,39.819,42.489,68.641,130.237,104.897,128.798,42.763,57.799,42.569,-10.852,110,110,71.063,70.125,69.563,69.375,0.0,0.0,72,70,1000,200,0.0,9.617,71.375,69.563,0.008,68.563,70.375,72.188,70.938,0.0,0.0,72,70,1000,200,0.001,44.188,73.75,72.313,0.022,68.938,72.25,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.688,69.438,71.125,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,0.001,-0.168,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5112008,600,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,53.773,60.005,3.107,2.508,70.551,68.364,71.31,67.286,67.037,0.0,0.006,0.004,20.0,20.0,51.8,39.819,42.463,68.641,130.089,104.897,128.651,42.763,57.694,42.569,-10.852,110,110,71.063,70.125,69.563,69.563,0.0,0.0,72,70,1000,200,0.0,9.648,71.438,69.438,0.008,68.563,70.375,72.188,70.938,0.0,0.0,72,70,1000,200,0.001,44.219,73.75,72.25,0.022,68.938,72.313,71.875,71.5,0.0,28.031,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.563,69.438,71.125,69.563,0.0,28.016,72,70,1000,200,-0.001,0.0,72.25,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.17,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5112008,601,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,126.463,96.019,23.151,13.02,0,80,55,1.4,53.633,425.434,332.451,3.939,70.551,68.364,71.31,67.286,66.819,0.134,0.166,0.051,20.274,16.0,47.157,39.273,42.346,68.641,135.178,103.301,136.552,42.763,57.904,42.569,-10.852,110,110,71.063,70.063,69.563,69.563,0.0,36.125,72,70,1000,200,0.002,36.156,71.375,69.563,0.008,68.563,70.375,72.125,70.938,47.719,27.781,72,70,1000,200,0.001,51.625,74.063,72.313,0.098,68.813,72.063,71.75,71.625,39.688,41.625,72,70,1000,200,0.011,128.125,74.188,73.125,0.036,68.688,69.438,70.938,69.875,49.063,42.938,72,70,1000,200,0.013,130.0,74.438,71.438,0.158,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,-0.998,-0.167,-4.57,0.0,0.126,0.096,0.002,0.025,0.006,0.069
5112008,602,1,1,3,1,100,0.0,49.013,49.013,49.013,1,1,165.105,103.044,1.795,13.078,0,80,55,1.4,406.813,608.711,724.086,36.858,69.271,68.9,71.093,67.616,66.275,0.175,0.333,0.044,27.521,20.989,43.709,39.359,42.333,68.426,122.492,104.259,122.965,42.763,57.799,42.569,-10.852,110,110,71.063,70.188,69.563,69.563,0.0,42.375,72,70,1000,200,0.018,86.188,71.438,69.438,0.008,68.563,70.25,71.813,71.313,48.188,30.078,72,70,1000,200,0.007,95.5,76.125,72.563,0.382,68.813,71.688,71.125,71.75,36.281,39.094,72,70,1000,200,0.023,171.125,75.938,73.125,0.253,68.563,69.375,70.063,70.188,49.563,42.75,72,70,1000,200,0.021,159.5,72.688,72.625,0.566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.146,-0.222,-0.072,-0.047,-0.169,0.0,0.0,0.165,0.103,0.002,0.199,0.104,0.005
5112008,603,1,1,3,1,100,0.0,57.267,57.267,57.267,1,1,215.456,121.78,0.636,12.991,0,80,55,1.4,549.313,726.531,891.939,215.696,68.845,68.686,70.552,68.055,66.384,0.259,0.489,0.059,34.948,26.835,41.068,39.445,42.275,66.926,122.345,105.323,122.817,42.763,57.799,42.569,-10.852,110,110,71.063,70.188,69.438,69.375,0.0,44.563,72,70,1000,200,0.038,124.75,71.438,69.438,0.008,68.563,70.0,71.375,71.938,48.656,30.984,72,70,1000,200,0.013,131.0,77.438,74.25,0.439,68.813,71.188,70.563,71.75,36.625,35.563,72,70,1000,200,0.033,203.5,75.188,73.438,0.285,68.563,69.375,69.438,70.5,44.281,40.344,72,70,1000,200,0.029,190.5,77.313,72.625,0.558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.018,-0.168,0.0,0.0,0.215,0.122,0.002,0.205,0.073,0.382
5112008,604,1,1,3,1,100,0.0,66.646,66.646,66.646,1,1,271.662,144.028,0.803,13.006,0,80,55,1.4,680.625,835.991,1106.905,493.995,68.525,67.401,70.443,67.616,66.602,0.404,0.677,0.07,40.96,31.685,38.316,39.388,42.21,61.781,122.197,105.004,122.522,42.763,57.904,42.569,-10.852,110,110,71.0,70.125,69.188,69.25,0.0,44.813,72,70,1000,200,0.062,160.0,71.438,69.438,0.008,68.563,69.938,71.0,72.313,49.125,30.766,72,70,1000,200,0.021,160.625,76.75,75.375,0.441,68.938,70.875,70.125,71.5,37.0,32.406,72,70,1000,200,0.041,222.0,74.625,73.688,0.292,68.688,69.313,69.125,70.688,44.75,37.344,72,70,1000,200,0.037,212.625,72.688,74.063,0.558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.015,-0.167,0.0,0.0,0.272,0.144,0.002,0.089,0.04,-0.112
5112008,605,1,1,3,1,100,0.0,75.204,75.204,75.204,1,1,333.723,166.276,1.012,12.977,0,80,55,1.4,771.125,905.858,1293.083,642.716,68.418,64.617,70.335,65.859,66.71,0.564,0.834,0.103,46.002,36.431,37.343,39.33,42.145,56.744,122.124,105.11,122.374,42.763,58.008,42.569,-10.852,110,110,71.0,70.125,69.125,69.125,0.0,43.844,72,70,1000,200,0.085,184.25,71.438,69.438,0.008,68.563,70.0,70.813,72.438,49.563,30.438,72,70,1000,200,0.026,178.25,75.938,75.125,0.475,68.938,70.625,69.938,71.188,37.344,30.703,72,70,1000,200,0.042,224.0,74.375,73.313,0.286,68.563,69.375,68.938,70.5,50.906,35.875,72,70,1000,200,0.039,217.375,71.813,71.438,0.543,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,-0.015,-0.165,0.0,0.0,0.334,0.166,0.002,0.056,0.044,0.03
5112008,606,1,1,3,1,100,0.0,83.651,83.651,83.651,1,1,399.296,181.499,1.033,12.991,0,80,55,1.4,812.75,949.029,1401.548,769.149,67.885,61.619,70.118,63.663,66.058,0.774,1.022,0.114,50.134,39.309,37.398,39.014,42.132,52.993,121.902,105.216,122.005,42.763,57.694,42.569,-10.852,110,110,70.75,70.125,68.625,68.938,0.0,42.5,72,70,1000,200,0.102,201.375,71.375,69.438,0.008,68.563,69.938,70.625,72.313,50.031,29.234,72,70,1000,200,0.031,193.75,75.25,74.563,0.504,68.938,70.438,69.75,71.063,37.688,28.844,72,70,1000,200,0.042,226.5,74.625,73.063,0.292,68.688,69.313,68.813,70.188,45.625,34.375,72,70,1000,200,0.04,219.75,72.625,71.25,0.573,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.296,-0.072,-0.006,-0.169,0.0,0.0,0.399,0.181,0.002,0.051,0.067,0.115
5112008,607,1,1,3,1,100,0.0,91.968,91.968,91.968,1,1,435.596,201.405,0.991,13.035,0,80,55,1.4,839.875,963.9,1510.689,814.417,67.459,58.729,69.901,61.028,65.078,0.869,1.154,0.15,53.338,41.999,37.537,38.698,42.041,50.85,121.829,105.11,121.783,42.763,57.799,42.642,-10.852,110,110,71.0,70.063,68.188,68.5,0.0,40.531,72,70,1000,200,0.105,203.625,71.438,69.438,0.008,68.563,70.0,70.313,72.125,50.5,28.328,72,70,1000,200,0.034,202.625,77.125,74.063,0.502,68.938,70.25,69.313,70.938,38.031,27.641,72,70,1000,200,0.042,223.125,75.25,72.813,0.28,68.688,69.313,68.25,70.0,51.781,33.063,72,70,1000,200,0.041,220.75,73.313,71.563,0.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.072,-0.146,-0.222,-0.146,0.003,-0.105,0.0,0.0,0.436,0.201,0.002,0.225,0.1,0.138
5112008,608,1,1,3,1,100,0.0,98.659,98.659,98.659,1,1,461.357,215.457,1.002,13.035,0,80,55,1.4,850.875,969.311,1561.829,851.016,66.606,56.373,69.901,58.503,63.446,0.968,1.278,0.154,55.776,44.29,38.26,38.439,41.996,49.242,121.829,105.004,121.636,42.836,57.904,42.569,-10.852,110,110,70.75,70.0,67.313,68.063,0.0,39.156,72,70,1000,200,0.111,209.75,71.438,69.25,0.008,68.563,70.0,69.875,72.313,50.969,28.516,72,70,1000,200,0.033,200.5,85.188,75.75,0.502,69.063,70.188,68.75,70.813,34.469,26.641,72,70,1000,200,0.041,220.25,75.938,73.125,0.282,68.688,69.375,67.688,69.688,46.5,32.344,72,70,1000,200,0.039,216.875,73.75,72.0,0.549,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.011,-0.231,0.0,0.0,0.461,0.215,0.003,0.691,0.116,0.141
5112008,609,1,1,3,1,100,8.322,100.0,100.0,100.0,1,1,495.315,225.995,0.918,13.035,0,80,55,1.4,852.375,970.664,1611.259,833.438,65.433,54.339,69.793,56.307,61.597,1.063,1.388,0.18,57.907,45.889,39.595,38.295,41.957,48.17,121.976,105.11,121.562,42.836,57.904,42.642,-10.852,110,110,70.688,69.875,66.5,67.313,0.0,38.313,72,70,1000,200,0.113,210.75,71.375,69.438,0.008,68.563,70.0,69.563,73.438,48.563,27.297,72,70,1000,200,0.036,207.875,95.313,81.125,0.506,69.063,70.125,68.063,70.5,34.781,25.734,72,70,1000,200,0.04,219.0,76.5,73.375,0.288,68.688,69.313,66.813,69.563,52.656,32.25,72,70,1000,200,0.037,209.875,73.813,72.125,0.565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.023,-0.168,0.0,-0.35,0.495,0.226,0.002,1.044,0.132,0.14
5112008,610,1,1,3,1,100,16.567,100.0,100.0,100.0,1,1,505.853,237.705,0.897,13.122,0,80,55,1.4,845.875,943.625,1646.107,820.267,64.26,52.947,69.685,54.44,59.638,1.093,1.459,0.202,59.318,47.006,41.207,38.151,41.866,47.42,122.124,105.004,121.488,42.836,58.008,42.642,-10.852,110,110,70.75,69.813,65.438,66.75,0.0,37.594,72,70,1000,200,0.113,209.75,71.375,69.438,0.008,68.688,70.188,69.063,75.25,51.906,28.031,72,70,1000,200,0.033,199.75,104.313,88.0,0.501,69.063,70.063,67.313,70.313,35.094,26.078,72,70,1000,200,0.036,209.625,76.563,73.375,0.298,68.688,69.25,66.063,69.313,47.344,30.734,72,70,1000,200,0.039,215.375,74.0,72.0,0.566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.033,-0.168,0.0,-0.353,0.506,0.238,0.002,1.185,0.139,0.166
