DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,611,1,1,3,1,100,23.033,100.0,100.0,100.0,1,1,535.127,248.244,0.887,13.224,0,80,55,1.4,828.875,943.625,1715.951,811.492,62.874,51.876,69.576,53.123,57.571,1.234,1.441,0.176,60.533,48.155,43.098,38.065,41.802,46.777,122.787,105.004,121.488,42.836,58.113,43.079,-10.852,110,110,70.688,69.688,64.375,65.938,0.0,36.5,72,70,1000,200,0.115,211.625,71.375,69.438,0.008,68.688,70.5,68.5,77.125,52.344,27.578,72,70,1000,200,0.034,202.625,110.75,93.938,0.506,69.063,70.063,66.75,69.875,35.406,25.109,72,70,1000,200,0.038,212.375,76.5,73.313,0.286,68.688,69.25,65.313,68.938,47.75,31.734,72,70,1000,200,0.034,203.0,74.188,71.938,0.557,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.065,0.21,0.0,0.445,0.535,0.248,0.002,1.231,0.133,0.183
5112008,612,1,1,3,1,100,29.421,100.0,100.0,100.0,1,1,545.666,248.244,1.096,13.006,0,80,55,1.4,830.625,930.125,1688.358,798.34,62.021,51.02,69.576,51.805,56.483,1.231,1.552,0.205,61.254,48.791,44.154,37.921,41.73,46.455,124.484,104.897,121.562,42.836,60.421,43.735,-10.867,110,110,70.563,69.563,63.688,65.0,0.0,36.531,72,70,1000,200,0.109,207.75,71.438,69.25,0.008,68.688,70.938,68.063,78.75,49.938,26.797,72,70,1000,200,0.035,206.375,115.938,98.625,0.509,69.063,70.0,66.063,69.375,35.719,25.828,72,70,1000,200,0.034,201.25,76.25,73.063,0.29,68.563,69.313,64.313,68.563,48.219,31.344,72,70,1000,200,0.035,204.5,74.625,71.938,0.606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.164,0.665,0.0,1.62,0.546,0.248,0.003,1.274,0.135,0.238
5112008,613,1,1,3,1,100,34.507,100.0,100.0,100.0,1,1,563.23,259.953,1.137,13.006,0,80,55,1.4,821.5,951.731,1736.203,802.723,61.061,50.377,69.576,51.146,55.177,1.318,1.505,0.224,61.866,49.466,45.934,37.806,41.724,46.241,127.876,104.684,122.374,42.836,54.442,44.756,-10.852,110,110,70.5,69.375,62.594,64.313,0.0,35.625,72,70,1000,200,0.113,210.25,71.438,69.438,0.008,68.75,71.375,67.625,80.188,50.344,26.109,72,70,1000,200,0.036,208.625,120.0,101.75,0.526,69.063,70.063,65.313,69.188,36.031,25.953,72,70,1000,200,0.034,200.25,76.25,72.75,0.289,68.563,69.188,63.656,68.25,54.375,30.344,72,70,1000,200,0.036,208.375,75.25,72.313,0.656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.27,2.152,0.0,3.461,0.563,0.26,0.002,1.386,0.148,0.282
5112008,614,1,1,3,1,100,35.8,100.0,100.0,100.0,1,1,558.546,255.269,0.97,12.933,0,80,55,1.4,816.5,943.625,1734.361,780.819,59.035,49.949,69.576,50.487,52.022,1.25,1.598,0.209,62.232,49.794,49.103,37.806,41.672,45.812,132.08,104.791,124.146,42.836,52.764,45.048,-10.852,110,110,70.188,69.188,61.031,63.188,0.0,36.281,72,70,1000,200,0.105,202.5,71.375,69.438,0.008,68.688,71.875,67.0,81.688,50.813,26.422,72,70,1000,200,0.034,205.25,124.188,105.25,0.519,69.063,70.0,64.313,68.688,36.344,25.594,72,70,1000,200,0.034,202.375,77.375,72.438,0.292,68.563,69.063,62.313,67.875,54.875,29.563,72,70,1000,200,0.037,210.0,75.75,72.5,0.615,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.282,2.882,0.0,3.965,0.559,0.255,0.002,1.417,0.211,0.292
5112008,615,1,1,3,1,100,34.79,100.0,100.0,100.0,1,1,571.427,262.295,0.709,12.889,0,80,55,1.4,811.25,926.078,1743.571,789.577,57.009,49.628,69.468,49.938,49.084,1.356,1.63,0.227,62.706,50.118,52.884,37.749,41.62,45.812,135.694,104.791,126.214,42.981,48.882,44.246,-10.852,110,110,70.375,68.875,59.281,61.813,0.0,36.313,72,70,1000,200,0.104,201.25,71.375,69.25,0.008,68.688,72.313,66.188,82.688,51.219,27.234,72,70,1000,200,0.032,196.0,128.375,108.0,0.526,69.063,70.0,63.094,68.125,36.656,25.109,72,70,1000,200,0.035,204.75,80.688,72.563,0.299,68.563,69.063,60.656,67.313,55.344,29.594,72,70,1000,200,0.036,208.0,76.125,72.5,0.682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.217,2.763,0.0,2.26,0.571,0.262,0.002,1.543,0.355,0.362
5112008,616,1,1,3,1,100,32.02,100.0,100.0,100.0,1,1,577.282,262.295,0.626,12.904,0,80,55,1.4,809.0,922.031,1754.627,774.983,55.196,49.307,69.468,49.499,46.473,1.368,1.626,0.224,62.812,50.168,56.388,37.835,41.659,45.705,137.907,104.684,128.06,43.054,47.204,43.881,-10.852,110,110,70.188,68.625,57.781,60.5,0.0,36.344,72,70,1000,200,0.103,200.75,71.375,69.25,0.008,68.688,72.75,65.5,83.813,51.656,26.844,72,70,1000,200,0.033,198.5,132.125,111.0,0.544,69.063,69.938,61.906,67.938,36.969,24.875,72,70,1000,200,0.035,204.125,86.688,73.688,0.311,68.563,69.0,59.125,66.688,58.688,30.016,72,70,1000,200,0.034,204.0,75.938,72.625,0.673,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.186,2.571,0.0,1.479,0.577,0.262,0.002,1.653,0.589,0.326
5112008,617,1,1,3,1,100,28.434,100.0,100.0,100.0,1,1,569.085,268.15,1.023,12.846,0,80,55,1.4,809.125,923.38,1767.531,777.901,53.81,48.986,69.36,49.17,45.167,1.341,1.644,0.235,63.075,50.404,58.946,37.72,41.672,45.705,139.825,104.578,130.718,42.836,46.68,43.662,-10.867,110,110,70.063,68.375,56.594,59.344,0.0,36.125,72,70,1000,200,0.104,201.75,71.375,69.25,0.008,68.688,73.25,64.625,84.938,52.094,25.906,72,70,1000,200,0.035,205.75,133.875,113.688,0.543,69.063,69.875,60.938,68.063,37.281,24.391,72,70,1000,200,0.035,205.875,94.0,75.875,0.245,68.438,68.938,58.188,66.125,59.188,30.844,72,70,1000,200,0.032,195.125,76.125,72.313,0.718,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,0.264,2.76,0.0,1.471,0.569,0.268,0.002,1.576,0.646,0.4
5112008,618,1,1,3,1,100,24.537,100.0,100.0,100.0,1,1,585.478,264.637,1.169,12.817,0,80,55,1.4,805.875,909.899,1739.887,777.901,52.851,48.771,69.36,48.84,44.515,1.383,1.708,0.22,63.475,50.656,60.892,37.749,41.685,45.598,140.341,104.471,135.223,42.182,46.575,42.86,-10.852,110,110,69.938,68.063,55.813,58.375,4.176,35.906,72,70,1000,200,0.104,202.25,71.375,69.25,0.008,68.75,73.625,63.844,85.625,49.656,26.297,72,70,1000,200,0.034,204.375,134.25,115.063,0.55,69.063,69.875,60.219,68.688,35.75,23.719,72,70,1000,200,0.036,207.375,102.0,79.438,0.319,68.438,68.938,57.188,65.625,59.688,30.453,72,70,1000,200,0.033,197.375,76.75,72.438,0.697,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.167,1.978,0.0,1.205,0.585,0.265,0.002,1.517,1.045,0.44
5112008,619,1,1,3,1,100,20.435,100.0,100.0,100.0,1,1,578.453,271.663,1.002,12.831,0,80,55,1.4,811.75,913.942,1769.375,770.607,52.211,48.557,69.36,48.621,44.188,1.379,1.616,0.205,63.384,50.585,61.559,37.72,41.581,45.384,139.235,104.684,137.881,41.891,46.68,42.131,-10.852,110,110,69.875,67.875,55.219,57.656,4.207,35.75,72,70,1000,200,0.104,202.0,72.063,69.25,0.038,68.75,73.938,63.25,85.688,50.063,27.203,72,70,1000,200,0.032,195.75,133.25,115.188,0.548,69.063,69.938,59.438,69.563,36.063,23.422,72,70,1000,200,0.035,206.0,108.875,83.188,0.27,68.375,68.813,56.594,65.438,60.219,29.297,72,70,1000,200,0.036,206.625,79.688,73.875,0.815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.039,0.643,0.0,0.427,0.578,0.272,0.016,1.423,1.004,0.692
5112008,620,1,1,3,1,100,16.78,100.0,100.0,100.0,1,1,594.846,269.321,0.73,12.904,0,80,55,1.4,806.125,900.471,1782.285,802.723,51.997,48.343,69.251,48.401,44.406,1.391,1.612,0.227,63.676,50.85,62.31,37.72,41.62,45.276,137.465,104.578,138.619,41.673,46.784,41.767,-10.852,110,110,69.875,67.813,54.688,57.5,4.246,35.438,72,70,1000,200,0.105,202.625,74.875,69.438,0.056,68.75,74.125,62.844,85.688,50.469,26.0,72,70,1000,200,0.036,204.375,132.375,114.563,0.543,69.063,70.063,58.969,70.5,38.188,23.531,72,70,1000,200,0.034,203.0,115.0,86.875,0.271,68.375,68.813,56.156,65.813,63.469,30.0,72,70,1000,200,0.033,202.875,87.5,79.0,0.977,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,-0.026,0.237,0.0,0.168,0.595,0.269,0.045,1.391,1.102,1.211
5112008,621,1,1,3,1,100,13.155,100.0,100.0,100.0,1,1,576.111,272.834,0.793,12.948,0,80,55,1.4,795.375,887.013,1785.974,748.744,51.891,48.129,69.36,48.072,44.95,1.36,1.69,0.22,63.756,50.942,62.476,37.576,41.62,45.169,135.768,104.684,138.029,41.455,47.309,41.402,-10.852,110,110,69.625,67.75,54.625,57.5,13.695,35.25,72,70,1000,200,0.104,202.75,73.375,65.375,0.105,68.75,74.313,62.344,85.438,50.844,27.344,72,70,1000,200,0.032,195.75,132.625,114.0,0.552,69.063,70.188,58.5,71.75,38.5,23.672,72,70,1000,200,0.033,201.25,120.563,90.438,0.229,68.375,68.75,55.906,67.313,64.0,30.75,72,70,1000,200,0.032,195.5,99.938,88.688,0.998,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,-0.058,-0.117,0.0,-0.095,0.576,0.273,0.123,1.478,0.996,1.63
5112008,622,1,1,3,1,100,9.763,100.0,100.0,100.0,1,1,567.914,270.492,1.169,12.977,0,80,55,1.4,810.625,874.912,1782.285,741.463,51.891,48.022,69.468,47.962,45.494,1.318,1.626,0.238,63.653,50.977,62.643,37.403,41.594,45.169,134.367,104.791,137.069,41.455,47.414,41.256,-10.852,110,110,69.5,67.688,54.531,58.063,17.594,34.906,72,70,1000,200,0.106,203.5,71.438,61.313,0.168,68.75,74.313,61.969,85.313,51.25,26.734,72,70,1000,200,0.033,199.5,134.25,114.313,0.552,69.125,70.313,58.25,72.813,36.969,24.563,72,70,1000,200,0.031,193.5,126.063,93.625,0.29,68.375,68.813,55.906,69.875,64.5,30.047,72,70,1000,200,0.034,200.5,111.938,98.5,1.0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.107,-0.433,0.0,-0.358,0.568,0.27,0.249,1.582,1.355,1.944
5112008,623,1,1,3,1,100,6.954,100.0,100.0,100.0,1,1,600.701,269.321,1.075,12.948,0,80,55,1.4,810.625,895.086,1769.375,799.801,52.104,47.915,69.576,47.852,45.929,1.436,1.644,0.213,63.872,51.132,61.92,37.231,41.607,44.955,134.662,104.897,135.296,41.164,47.309,41.037,-10.852,110,110,69.375,67.563,54.531,58.375,20.641,34.5,72,70,1000,200,0.106,204.5,71.438,63.156,0.217,68.75,74.375,61.688,85.438,45.031,26.391,72,70,1000,200,0.034,204.25,134.5,115.188,0.552,69.125,70.625,58.031,74.063,37.281,23.453,72,70,1000,200,0.035,202.625,129.0,97.438,0.275,68.438,69.0,55.594,72.938,62.281,29.766,72,70,1000,200,0.034,204.75,121.063,106.938,0.985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.072,-0.296,-0.072,-0.023,-0.268,0.0,-0.228,0.601,0.269,0.263,1.532,1.249,2.008
5112008,624,1,1,3,1,100,4.369,100.0,100.0,100.0,1,1,574.94,274.005,0.751,12.977,0,80,55,1.4,800.75,877.6,1793.355,737.096,52.317,47.701,69.685,47.633,46.799,1.322,1.687,0.22,64.014,51.158,61.559,37.029,41.555,45.062,135.916,105.216,134.189,41.092,47.204,40.892,-10.852,110,110,69.375,67.438,54.531,58.688,20.844,35.313,72,70,1000,200,0.1,197.625,71.938,64.125,0.216,68.938,74.438,61.406,85.313,52.063,27.266,72,70,1000,200,0.032,195.75,133.625,115.188,0.552,69.125,71.0,57.844,75.188,37.563,23.641,72,70,1000,200,0.034,203.25,129.75,99.813,0.3,68.563,69.438,55.594,76.125,62.781,30.75,72,70,1000,200,0.032,195.75,127.813,113.188,0.971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.042,-0.425,0.0,-0.36,0.575,0.274,0.247,1.463,1.292,2.045
5112008,625,1,1,3,1,100,2.018,100.0,100.0,100.0,1,1,590.162,275.176,0.573,13.049,0,80,55,1.4,793.875,862.821,1800.737,742.919,52.531,47.594,69.901,47.523,47.235,1.379,1.665,0.216,64.083,51.189,61.003,36.799,41.491,44.955,136.358,105.323,133.967,40.801,47.309,40.673,-10.852,110,110,69.375,67.375,54.531,58.781,21.047,35.594,72,70,1000,200,0.098,199.0,72.438,64.688,0.2,68.938,74.5,61.188,85.063,45.781,26.125,72,70,1000,200,0.035,206.5,134.5,114.938,0.542,69.125,71.313,57.719,75.75,39.688,24.438,72,70,1000,200,0.031,197.5,129.875,100.75,0.319,68.563,70.0,55.594,78.875,60.406,30.094,72,70,1000,200,0.034,200.25,131.625,117.125,1.011,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.044,-0.257,0.0,-0.232,0.59,0.275,0.227,1.524,1.337,2.108
5112008,626,1,1,3,1,100,0.0,99.866,99.866,99.866,1,1,577.282,270.492,1.043,12.962,0,80,55,1.4,810.875,864.164,1773.063,737.096,52.637,47.487,70.118,47.413,47.452,1.41,1.644,0.235,64.106,51.279,61.225,36.569,41.504,44.955,135.768,105.429,134.115,40.728,47.309,40.527,-10.852,110,110,69.375,67.375,54.531,58.906,21.234,35.313,72,70,1000,200,0.102,198.125,72.625,64.75,0.224,68.938,74.563,60.781,85.063,46.125,27.172,72,70,1000,200,0.032,196.375,135.875,115.25,0.54,69.125,71.5,57.469,76.0,38.156,24.734,72,70,1000,200,0.032,193.625,130.875,100.938,0.318,68.688,70.688,55.531,80.938,60.875,30.766,72,70,1000,200,0.032,196.125,131.875,118.375,0.93,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.057,-0.396,0.0,0.0,0.577,0.27,0.258,1.6,1.37,1.806
5112008,627,1,1,3,1,100,0.0,98.319,98.319,98.319,1,1,597.188,272.834,1.054,12.918,0,80,55,1.4,782.75,900.471,1774.907,789.577,52.637,47.487,70.335,47.303,47.561,1.433,1.676,0.216,64.226,51.273,61.253,36.454,41.439,45.062,134.957,105.642,135.149,40.583,47.414,40.454,-10.852,110,110,69.188,67.313,54.531,58.969,28.891,34.781,72,70,1000,200,0.105,203.75,72.938,65.313,0.265,69.063,74.625,60.688,85.313,46.469,26.188,72,70,1000,200,0.035,206.25,135.25,116.063,0.522,69.125,71.75,57.375,76.438,38.469,23.578,72,70,1000,200,0.035,202.375,132.0,101.563,0.323,68.688,71.313,55.531,82.0,55.563,30.797,72,70,1000,200,0.032,197.375,131.125,117.063,0.902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,-0.007,-0.244,0.0,0.0,0.597,0.273,0.296,1.439,1.414,1.825
5112008,628,1,1,3,1,100,0.0,96.768,96.768,96.768,1,1,594.846,275.176,0.709,12.991,0,80,55,1.4,809.875,884.323,1780.44,750.201,52.637,47.38,70.443,47.194,47.67,1.33,1.648,0.235,64.136,51.386,60.92,36.253,41.432,44.955,135.252,105.749,135.075,40.51,47.519,40.381,-10.852,110,110,69.313,67.188,54.406,59.5,25.5,35.906,72,70,1000,200,0.098,195.125,72.625,66.188,0.324,68.938,74.625,60.25,84.938,46.813,27.109,72,70,1000,200,0.032,197.625,134.0,115.063,0.531,69.125,71.813,57.156,76.625,38.75,23.313,72,70,1000,200,0.035,206.375,132.0,102.188,0.319,68.688,71.813,55.438,82.375,53.125,30.219,72,70,1000,200,0.033,200.375,131.625,116.688,0.896,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.004,-0.239,0.0,0.0,0.595,0.275,0.305,1.445,1.368,1.925
5112008,629,1,1,3,1,100,0.0,95.217,95.217,95.217,1,1,585.478,275.176,0.386,13.035,0,80,55,1.4,795.25,913.942,1806.275,799.801,52.637,47.272,70.552,47.084,47.779,1.383,1.644,0.224,64.164,51.327,60.53,36.138,41.432,44.848,135.768,106.068,134.632,40.365,47.519,40.162,-10.852,110,110,69.313,67.25,54.406,59.5,25.734,34.719,72,70,1000,200,0.107,202.375,72.563,66.438,0.285,68.938,74.625,60.188,84.438,47.156,26.078,72,70,1000,200,0.036,205.0,134.75,114.313,0.542,69.125,71.938,57.094,76.75,39.031,23.938,72,70,1000,200,0.033,202.125,132.125,102.313,0.322,68.688,72.188,55.344,82.688,53.531,30.578,72,70,1000,200,0.033,197.875,133.0,116.875,0.825,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.015,-0.37,0.0,0.0,0.585,0.275,0.256,1.592,1.38,1.913
5112008,630,1,1,3,1,100,0.0,93.503,93.503,93.503,1,1,581.965,269.321,0.814,13.02,0,80,55,1.4,802.875,857.451,1774.907,741.463,52.531,47.058,70.66,46.974,47.67,1.429,1.655,0.22,64.182,51.345,60.641,36.023,41.465,44.633,136.137,106.174,134.189,40.22,47.729,40.017,-10.852,110,110,69.313,67.25,54.406,59.344,25.969,36.0,72,70,1000,200,0.098,194.75,72.438,66.063,0.318,68.938,74.563,59.906,84.438,47.5,27.156,72,70,1000,200,0.032,197.0,136.375,114.938,0.525,69.125,72.063,56.781,76.75,31.75,24.906,72,70,1000,200,0.031,193.0,133.25,102.313,0.31,68.688,72.438,55.063,83.25,53.938,30.609,72,70,1000,200,0.033,198.375,133.0,117.438,0.815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.053,-0.352,0.0,0.0,0.582,0.269,0.297,1.616,1.379,1.823
5112008,631,1,1,3,1,100,0.0,92.557,92.557,92.557,1,1,600.701,272.834,1.075,13.006,0,80,55,1.4,794.625,905.858,1785.974,769.149,52.424,46.951,70.66,46.864,47.561,1.429,1.683,0.238,64.267,51.331,61.059,35.936,41.432,44.526,135.547,106.387,134.41,40.365,47.833,40.162,-10.852,110,110,69.313,67.25,54.094,59.344,26.219,34.438,72,70,1000,200,0.109,204.5,72.438,66.063,0.333,68.938,74.5,59.563,84.438,47.813,26.344,72,70,1000,200,0.035,202.125,136.125,115.688,0.534,69.125,72.125,56.563,76.75,32.0,24.25,72,70,1000,200,0.033,197.625,133.75,102.313,0.292,68.813,72.688,54.969,83.313,54.313,29.391,72,70,1000,200,0.036,209.25,132.625,117.25,0.822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.042,-0.354,0.0,0.0,0.601,0.273,0.311,1.567,1.319,1.817
5112008,632,1,1,3,1,100,0.0,90.761,90.761,90.761,1,1,593.675,274.005,0.782,12.977,0,80,55,1.4,795.375,882.978,1791.509,738.551,52.424,46.951,70.768,46.754,47.452,1.433,1.679,0.224,64.186,51.43,61.031,35.879,41.432,44.526,134.957,106.387,135.001,41.019,47.833,40.746,-10.852,110,110,69.313,67.188,54.0,59.344,26.484,36.0,72,70,1000,200,0.097,195.0,72.625,66.188,0.328,68.938,74.563,59.406,84.438,48.156,27.25,72,70,1000,200,0.032,196.375,134.5,115.5,0.534,69.313,72.188,56.469,76.5,32.219,23.297,72,70,1000,200,0.036,204.25,133.125,102.0,0.275,68.813,72.813,54.906,83.25,54.688,30.391,72,70,1000,200,0.033,199.125,133.375,116.563,0.773,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.072,-0.146,-0.222,-0.146,-0.001,-0.52,0.0,0.0,0.594,0.274,0.309,1.458,1.231,1.868
5112008,633,1,1,3,1,100,0.0,88.901,88.901,88.901,1,1,588.991,274.005,0.365,12.933,0,80,55,1.4,792.375,907.205,1817.354,751.658,52.317,47.058,70.768,46.754,47.452,1.391,1.672,0.235,64.253,51.404,61.615,35.793,41.465,44.526,134.883,106.706,135.075,41.382,48.043,41.11,-10.852,110,110,69.188,67.188,53.906,59.344,30.375,34.938,72,70,1000,200,0.104,200.875,74.563,66.563,0.341,68.938,74.563,59.25,84.188,48.5,25.75,72,70,1000,200,0.036,207.75,134.625,114.563,0.518,69.313,72.188,56.25,76.5,40.0,23.531,72,70,1000,200,0.034,205.0,132.75,101.375,0.27,68.813,73.0,54.781,83.25,55.063,30.641,72,70,1000,200,0.033,198.25,134.25,117.125,0.731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,-0.002,-0.528,0.0,0.0,0.589,0.274,0.399,1.493,1.218,1.799
5112008,634,1,1,3,1,100,0.0,86.824,86.824,86.824,1,1,587.82,275.176,0.166,13.049,0,80,55,1.4,802.25,854.766,1776.751,708.006,52.211,47.058,70.768,46.754,47.452,1.429,1.626,0.231,64.351,51.386,61.615,35.793,41.491,44.419,134.957,106.706,134.853,41.455,47.938,41.256,-10.852,110,110,69.188,67.188,53.781,59.969,30.656,35.656,72,70,1000,200,0.099,198.625,81.063,68.375,0.418,69.063,74.563,58.969,84.125,45.938,27.016,72,70,1000,200,0.033,197.5,136.5,114.438,0.531,69.125,72.125,56.094,76.313,32.688,24.656,72,70,1000,200,0.031,196.75,133.5,100.938,0.277,68.813,73.125,54.656,83.313,55.438,30.5,72,70,1000,200,0.033,199.375,134.125,116.875,0.721,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,-0.401,0.0,0.0,0.588,0.275,0.775,1.682,1.297,1.787
5112008,635,1,1,3,1,100,0.0,84.354,84.354,84.354,1,1,579.624,274.005,0.887,13.02,0,80,55,1.4,811.0,853.424,1785.974,690.574,52.104,47.058,70.768,46.754,47.126,1.41,1.683,0.242,64.293,51.391,61.309,35.735,41.504,44.097,135.252,106.813,134.189,41.455,48.043,41.256,-10.852,110,110,69.188,67.125,53.594,61.813,30.938,35.594,72,70,1000,200,0.1,197.375,94.875,74.563,0.408,69.063,74.5,58.781,84.313,46.281,27.313,72,70,1000,200,0.032,196.875,137.25,115.688,0.528,69.313,72.125,56.0,76.313,32.906,24.938,72,70,1000,200,0.031,193.125,134.375,101.313,0.282,68.938,73.125,54.469,83.25,50.188,30.531,72,70,1000,200,0.033,199.125,133.125,116.438,0.725,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.033,-0.393,0.0,0.0,0.58,0.274,1.205,1.635,1.34,1.739
5112008,636,1,1,3,1,100,0.0,82.442,82.442,82.442,1,1,592.504,272.834,0.929,13.006,0,80,55,1.4,795.5,897.778,1780.44,729.819,52.104,47.272,70.768,46.864,47.343,1.44,1.665,0.238,64.228,51.41,61.615,35.678,41.491,44.312,135.473,107.239,133.967,41.455,48.148,41.256,-10.852,110,110,69.313,67.25,53.594,64.5,27.563,34.438,72,70,1000,200,0.108,205.75,108.063,83.375,0.386,69.063,74.5,58.688,84.313,46.594,26.172,72,70,1000,200,0.036,204.75,135.875,116.188,0.523,69.313,72.125,55.875,76.063,33.125,24.438,72,70,1000,200,0.032,196.5,134.25,101.625,0.262,68.938,73.125,54.375,83.125,56.125,30.516,72,70,1000,200,0.033,199.625,133.375,115.813,0.72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.296,-0.072,0.05,-0.387,0.0,0.0,0.593,0.273,1.381,1.479,1.228,1.818
5112008,637,1,1,3,1,100,0.0,80.348,80.348,80.348,1,1,585.478,270.492,0.667,13.035,0,80,55,1.4,798.375,872.224,1806.275,700.741,51.997,47.38,70.877,46.974,47.343,1.387,1.651,0.224,64.276,51.43,62.087,35.563,41.465,44.312,135.031,107.132,134.336,41.528,48.148,41.329,-10.852,110,110,69.313,67.375,53.531,67.563,27.797,35.969,72,70,1000,200,0.097,195.25,116.0,90.25,0.356,69.063,74.5,58.438,84.125,46.906,27.094,72,70,1000,200,0.032,198.125,134.75,115.188,0.545,69.313,72.063,55.688,76.0,33.344,23.672,72,70,1000,200,0.035,202.375,133.5,101.375,0.264,68.938,73.125,54.281,83.0,50.875,30.578,72,70,1000,200,0.033,199.75,134.625,116.688,0.72,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.017,-0.392,0.0,0.0,0.585,0.27,1.325,1.532,1.219,1.856
5112008,638,1,1,3,1,100,0.0,78.377,78.377,78.377,1,1,585.478,275.176,0.344,13.064,0,80,55,1.4,804.625,872.224,1793.355,709.459,51.997,47.594,70.877,47.084,47.452,1.36,1.651,0.216,64.243,51.384,61.92,35.476,41.452,44.312,134.809,107.345,134.41,41.528,48.253,41.329,-10.852,110,110,69.375,67.625,53.531,69.125,24.234,34.906,72,70,1000,200,0.106,201.625,119.75,92.938,0.315,69.063,74.438,58.313,83.938,47.219,27.219,72,70,1000,200,0.033,198.125,135.875,114.563,0.533,69.438,72.063,55.563,75.688,33.563,23.375,72,70,1000,200,0.035,203.625,133.5,100.375,0.267,68.938,73.188,54.281,83.125,47.438,30.703,72,70,1000,200,0.033,198.875,135.125,116.75,0.688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.222,-0.072,0.005,-0.387,0.0,0.0,0.585,0.275,1.219,1.632,1.271,1.816
5112008,639,1,1,3,1,100,0.0,76.406,76.406,76.406,1,1,585.478,274.005,0.208,13.02,0,80,55,1.4,801.5,878.944,1778.596,674.609,51.997,47.808,70.985,47.194,47.561,1.41,1.708,0.227,64.222,51.302,61.837,35.361,41.432,44.312,134.662,107.451,134.558,41.746,48.253,41.548,-10.852,110,110,69.5,68.0,53.531,70.125,21.547,35.219,72,70,1000,200,0.102,201.25,121.563,94.188,0.292,69.063,74.5,58.063,83.688,47.531,26.563,72,70,1000,200,0.034,201.75,137.875,115.188,0.527,69.313,72.0,55.5,75.5,33.781,24.938,72,70,1000,200,0.031,192.375,134.625,100.063,0.26,69.063,73.25,54.281,83.0,47.75,30.578,72,70,1000,200,0.033,200.125,134.125,116.563,0.691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.222,-0.146,-0.146,-0.296,-0.146,0.001,-0.396,0.0,0.0,0.585,0.274,1.153,1.716,1.291,1.744
5112008,640,1,1,3,1,100,0.0,74.259,74.259,74.259,1,1,573.769,272.834,0.626,13.049,0,80,55,1.4,806.875,864.164,1797.046,655.757,51.997,48.022,71.093,47.413,47.67,1.36,1.658,0.235,64.192,51.347,61.587,35.361,41.406,44.097,134.662,107.558,134.115,41.673,48.358,41.475,-10.852,110,110,69.625,68.25,53.406,70.125,17.922,35.563,72,70,1000,200,0.1,196.875,123.0,93.313,0.261,69.063,74.5,58.063,84.125,47.844,27.344,72,70,1000,200,0.032,196.0,137.875,116.25,0.533,69.313,72.063,55.375,75.5,34.0,24.266,72,70,1000,200,0.033,197.375,135.375,100.438,0.269,68.938,73.313,54.188,83.0,51.844,30.453,72,70,1000,200,0.033,200.5,133.375,115.813,0.69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.013,-0.386,0.0,0.0,0.574,0.273,1.117,1.655,1.35,1.742
5112008,641,1,1,3,1,100,0.0,72.463,72.463,72.463,1,1,588.991,279.859,1.012,12.962,0,80,55,1.4,807.25,895.086,1798.891,655.757,52.104,48.343,70.985,47.633,47.779,1.379,1.697,0.213,64.087,51.113,61.615,35.246,41.329,44.097,135.473,107.558,133.672,41.819,48.463,41.548,-10.852,110,110,69.813,68.5,53.531,69.563,18.016,34.469,72,70,1000,200,0.107,205.875,123.375,92.125,0.231,69.063,74.5,57.906,83.938,48.156,26.734,72,70,1000,200,0.033,199.5,136.5,116.188,0.502,69.313,72.0,55.375,75.688,34.219,23.125,72,70,1000,200,0.036,207.875,134.625,100.75,0.26,69.063,73.188,54.188,82.688,48.375,30.641,72,70,1000,200,0.033,199.25,133.75,115.563,0.695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.065,-0.529,0.0,0.0,0.589,0.28,1.041,1.464,1.266,1.817
5112008,642,1,1,3,1,100,0.0,70.392,70.392,70.392,1,1,579.624,274.005,0.845,12.948,0,80,55,1.4,787.625,872.224,1809.968,616.658,52.104,48.664,71.093,47.962,47.887,1.36,1.697,0.224,64.101,51.234,61.837,35.246,41.329,44.097,135.178,107.664,133.967,41.819,48.463,41.548,-10.852,110,110,69.875,68.625,53.531,68.625,8.711,36.031,72,70,1000,200,0.097,194.875,123.625,89.0,0.168,69.063,74.563,57.719,83.813,48.469,27.203,72,70,1000,200,0.032,196.875,135.125,115.25,0.522,69.313,71.938,55.25,75.688,34.406,24.172,72,70,1000,200,0.033,200.75,134.0,100.688,0.279,69.063,73.188,54.188,82.688,48.688,30.594,72,70,1000,200,0.033,199.5,135.0,116.125,0.69,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.037,-0.528,0.0,0.0,0.58,0.274,0.839,1.491,1.336,1.871
5112008,643,1,1,3,1,100,0.0,69.331,69.331,69.331,1,1,584.307,275.176,0.563,13.006,0,80,55,1.4,803.625,868.193,1778.596,589.186,52.211,49.2,71.093,48.401,48.105,1.36,1.687,0.224,64.097,51.204,62.115,35.217,41.303,44.097,135.031,107.771,134.263,41.819,48.568,41.621,-10.852,110,110,69.875,68.688,53.531,67.938,8.758,35.094,72,70,1000,200,0.104,199.875,123.688,86.625,0.176,69.063,74.5,57.719,83.625,48.781,25.656,72,70,1000,200,0.036,209.25,135.75,114.563,0.51,69.313,72.0,55.25,75.5,34.625,24.984,72,70,1000,200,0.031,193.75,134.0,100.25,0.271,69.063,73.188,54.188,82.938,49.0,30.781,72,70,1000,200,0.033,198.5,135.75,117.063,0.685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.072,0.016,-0.382,0.0,0.0,0.584,0.275,0.94,1.552,1.315,1.839
5112008,644,1,1,3,1,100,0.0,67.926,67.926,67.926,1,1,591.333,268.15,0.344,13.035,0,80,55,1.4,791.75,866.85,1767.531,573.296,52.317,49.735,71.093,48.84,48.432,1.448,1.662,0.231,64.116,51.25,62.115,35.246,41.342,44.205,134.809,107.984,134.41,41.819,48.673,41.694,-10.852,110,110,69.813,68.75,53.531,67.813,8.805,35.188,72,70,1000,200,0.102,201.625,124.125,85.688,0.163,69.063,74.438,57.625,83.5,46.375,26.984,72,70,1000,200,0.033,197.875,137.25,114.938,0.528,69.313,71.938,55.25,75.375,34.844,24.766,72,70,1000,200,0.032,194.375,134.875,100.125,0.295,69.063,73.313,54.188,83.0,49.281,30.781,72,70,1000,200,0.033,199.0,135.25,117.063,0.664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.297,-0.296,-0.148,-0.22,-0.146,-0.296,-0.146,0.005,-0.238,0.0,0.0,0.591,0.268,0.903,1.691,1.473,1.735
5112008,645,1,1,3,1,100,0.0,65.933,65.933,65.933,1,1,579.624,269.321,0.208,13.02,0,80,55,1.4,791.75,864.164,1776.751,547.316,52.531,50.27,71.093,49.28,48.758,1.425,1.608,0.227,64.04,51.277,61.92,35.275,41.316,44.205,134.662,108.09,134.263,41.964,48.568,41.694,-10.852,110,110,69.875,68.813,53.781,67.563,8.844,35.5,72,70,1000,200,0.101,197.5,124.313,85.313,0.153,69.063,74.438,57.625,83.688,49.406,27.141,72,70,1000,200,0.033,197.875,138.5,115.875,0.524,69.438,72.0,55.375,75.375,32.188,24.094,72,70,1000,200,0.034,199.25,135.75,100.375,0.257,69.188,73.375,54.281,82.688,49.594,29.922,72,70,1000,200,0.035,203.125,134.25,115.813,0.671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.22,-0.296,-0.146,0.003,-0.532,0.0,0.0,0.58,0.269,0.86,1.702,1.306,1.778
5112008,646,1,1,3,1,100,0.0,64.662,64.662,64.662,1,1,587.82,268.15,0.218,13.02,0,80,55,1.4,807.25,908.552,1773.063,554.53,52.851,50.806,71.202,49.829,49.193,1.425,1.697,0.224,63.996,51.252,61.587,35.246,41.354,44.312,134.588,108.196,134.041,41.891,48.673,41.767,-10.852,110,110,69.938,68.813,54.0,67.313,6.148,34.656,72,70,1000,200,0.107,204.625,124.625,84.688,0.143,69.063,74.5,57.5,83.813,52.594,25.969,72,70,1000,200,0.035,208.25,138.5,116.813,0.539,69.438,72.0,55.375,75.5,32.375,23.219,72,70,1000,200,0.036,205.375,135.875,100.75,0.256,69.063,73.375,54.375,82.688,49.906,30.469,72,70,1000,200,0.033,198.625,133.75,115.438,0.662,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.22,0.005,-0.238,0.0,0.0,0.588,0.268,0.823,1.678,1.292,1.742
5112008,647,1,1,3,1,100,0.0,63.683,63.683,63.683,1,1,584.307,272.834,0.855,13.02,0,80,55,1.4,814.875,880.289,1773.063,563.189,53.064,51.234,71.202,50.378,49.628,1.413,1.633,0.224,63.923,51.231,60.836,35.246,41.316,44.205,134.957,108.09,133.524,41.891,48.778,41.767,-10.852,110,110,69.875,68.813,54.094,67.125,8.922,35.75,72,70,1000,200,0.099,196.25,124.5,83.5,0.14,69.063,74.563,57.5,83.938,50.031,27.094,72,70,1000,200,0.032,197.875,137.125,116.688,0.54,69.313,72.0,55.5,75.75,32.563,23.766,72,70,1000,200,0.034,203.625,135.125,100.875,0.256,69.188,73.313,54.469,82.625,47.438,30.531,72,70,1000,200,0.033,198.75,134.25,115.375,0.664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.22,-0.296,-0.146,0.046,-0.234,0.0,0.0,0.584,0.273,0.827,1.585,1.26,1.801
5112008,648,1,1,3,1,100,0.0,62.796,62.796,62.796,1,1,574.94,269.321,0.929,12.977,0,80,55,1.4,798.5,865.507,1773.063,515.599,53.384,51.876,71.202,50.927,50.064,1.387,1.605,0.227,63.911,51.168,60.781,35.16,41.29,44.097,134.957,108.303,133.524,41.964,48.778,41.767,-10.852,110,110,69.938,68.813,54.25,66.938,8.953,34.25,72,70,1000,200,0.109,206.25,124.5,82.5,0.138,69.063,74.625,57.5,83.813,50.344,26.781,72,70,1000,200,0.033,202.0,135.5,115.875,0.53,69.438,72.0,55.5,75.688,32.75,25.016,72,70,1000,200,0.031,193.0,134.375,100.438,0.272,69.188,73.375,54.781,82.688,47.75,30.563,72,70,1000,200,0.033,198.625,135.375,116.063,0.659,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.05,-0.375,0.0,0.0,0.575,0.269,0.835,1.494,1.327,1.828
5112008,649,1,1,3,1,100,0.0,62.061,62.061,62.061,1,1,571.427,269.321,0.741,13.006,0,80,55,1.4,807.375,872.224,1754.627,496.875,53.704,52.305,71.202,51.476,50.499,1.421,1.633,0.227,63.917,51.135,60.058,35.131,41.316,44.205,134.957,108.409,133.967,42.037,48.987,41.767,-10.852,110,110,69.875,68.75,54.625,67.125,9.0,36.094,72,70,1000,200,0.097,194.875,124.5,82.063,0.142,69.125,74.563,57.5,83.5,47.906,26.969,72,70,1000,200,0.033,198.25,135.25,114.625,0.515,69.438,72.063,55.688,75.5,32.969,24.625,72,70,1000,200,0.032,195.5,134.375,100.25,0.277,69.188,73.375,54.906,83.0,48.031,29.906,72,70,1000,200,0.034,205.75,136.125,116.875,0.664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.296,-0.222,-0.146,-0.146,-0.296,-0.146,0.028,-0.505,0.0,0.0,0.571,0.269,0.869,1.526,1.358,1.836
5112008,650,1,1,3,1,100,0.0,61.683,61.683,61.683,1,1,577.282,266.979,0.521,13.02,0,80,55,1.4,802.875,880.289,1741.729,514.158,54.023,52.84,71.202,51.915,51.043,1.436,1.651,0.238,63.946,51.256,59.307,35.16,41.16,44.205,135.104,108.516,134.115,42.037,49.092,41.84,-10.852,110,110,69.875,68.75,54.813,67.125,9.039,35.344,72,70,1000,200,0.103,198.625,124.5,82.063,0.14,69.125,74.563,57.625,83.313,48.188,27.141,72,70,1000,200,0.033,197.875,136.375,114.563,0.516,69.438,72.063,56.0,75.5,33.156,23.719,72,70,1000,200,0.035,201.375,135.125,100.125,0.274,69.188,73.5,55.063,83.125,51.031,30.234,72,70,1000,200,0.033,199.5,135.875,117.313,0.664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.019,-0.364,0.0,0.0,0.577,0.267,0.856,1.616,1.378,1.77
5112008,651,1,1,3,1,100,0.0,61.508,61.508,61.508,1,1,593.675,269.321,0.396,12.962,0,80,55,1.4,790.25,909.899,1728.837,501.195,54.343,53.161,71.202,52.464,51.587,1.421,1.69,0.235,63.93,51.118,58.584,35.16,41.264,44.205,135.473,108.622,133.967,42.037,49.092,41.767,-10.852,110,110,69.875,68.75,55.094,67.313,9.078,35.063,72,70,1000,200,0.104,202.25,124.625,82.063,0.134,69.125,74.5,57.719,83.5,48.469,26.516,72,70,1000,200,0.034,204.25,137.875,115.25,0.52,69.313,72.063,56.094,75.688,36.188,23.719,72,70,1000,200,0.034,204.25,136.125,100.375,0.264,69.063,73.563,55.281,83.25,48.594,30.391,72,70,1000,200,0.033,198.5,134.75,116.875,0.664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,0.022,-0.496,0.0,0.0,0.594,0.269,0.822,1.689,1.356,1.705
5112008,652,1,1,3,1,100,0.0,61.666,61.666,61.666,1,1,570.256,264.637,0.333,13.006,0,80,55,1.4,819.5,862.821,1762.0,483.919,54.663,53.589,71.202,52.793,51.913,1.398,1.626,0.224,63.904,51.097,58.167,35.131,41.199,44.312,135.694,108.516,133.893,42.109,48.987,41.84,-10.852,110,110,69.875,68.75,55.281,67.438,9.125,35.781,72,70,1000,200,0.099,195.875,124.625,82.188,0.163,69.125,74.563,57.625,83.625,48.781,26.922,72,70,1000,200,0.033,199.0,138.5,116.188,0.515,69.438,72.125,56.156,75.875,33.531,25.016,72,70,1000,200,0.031,194.375,136.5,100.938,0.265,69.188,73.688,55.438,83.313,48.875,30.703,72,70,1000,200,0.032,197.125,134.125,116.063,0.657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.022,-0.509,0.0,0.0,0.57,0.265,0.997,1.649,1.353,1.705
5112008,653,1,1,3,1,100,0.0,61.812,61.812,61.812,1,1,588.991,264.637,0.333,13.035,0,80,55,1.4,795.375,878.944,1752.784,492.556,54.983,53.803,71.31,53.123,52.348,1.452,1.63,0.231,63.923,51.157,57.25,35.074,41.186,44.205,135.768,108.622,133.672,42.037,49.197,41.84,-10.852,110,110,69.813,68.813,55.594,67.563,9.172,34.375,72,70,1000,200,0.109,205.375,124.75,82.188,0.136,69.125,74.563,57.719,84.125,49.063,27.266,72,70,1000,200,0.032,197.125,138.5,116.875,0.522,69.438,72.125,56.469,76.0,33.719,24.641,72,70,1000,200,0.032,195.375,136.0,101.313,0.261,69.188,73.688,55.594,83.25,49.156,30.766,72,70,1000,200,0.032,198.0,134.25,115.438,0.633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.026,-0.359,0.0,0.0,0.589,0.265,0.834,1.62,1.3,1.711
5112008,654,1,1,3,1,100,0.0,62.238,62.238,62.238,1,1,577.282,266.979,0.793,13.02,0,80,55,1.4,792.5,864.164,1750.941,501.195,55.303,53.911,71.31,53.232,52.784,1.372,1.644,0.224,63.989,51.18,56.693,35.074,41.16,44.205,135.473,108.729,133.45,42.037,49.197,41.84,-10.852,110,110,69.875,68.75,55.813,67.813,9.219,35.219,72,70,1000,200,0.101,201.375,124.75,82.063,0.139,69.125,74.625,57.781,83.938,49.344,26.563,72,70,1000,200,0.034,201.5,137.25,116.813,0.542,69.438,72.188,56.563,76.063,33.906,23.984,72,70,1000,200,0.034,200.0,135.0,101.313,0.25,69.188,73.688,55.906,83.125,49.406,29.859,72,70,1000,200,0.035,203.375,135.25,115.375,0.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.06,-0.358,0.0,0.0,0.577,0.267,0.855,1.59,1.21,1.799
5112008,655,1,1,3,1,100,0.0,62.682,62.682,62.682,1,1,577.282,266.979,0.949,12.991,0,80,55,1.4,801.125,878.944,1763.843,492.556,55.516,53.803,71.418,53.342,53.001,1.433,1.687,0.231,63.905,51.115,55.832,34.987,41.128,44.205,134.957,108.622,134.041,42.109,49.197,41.84,-10.852,110,110,69.875,68.813,56.219,67.938,9.266,35.594,72,70,1000,200,0.099,196.625,124.75,82.25,0.143,69.125,74.688,57.906,83.938,49.656,27.078,72,70,1000,200,0.032,197.625,135.875,115.875,0.529,69.438,72.25,56.781,76.063,34.094,23.609,72,70,1000,200,0.034,205.5,134.25,100.875,0.254,69.188,73.75,56.156,83.313,52.438,30.625,72,70,1000,200,0.032,197.75,136.375,116.688,0.633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.033,-0.493,0.0,0.0,0.577,0.267,0.876,1.52,1.218,1.79
5112008,656,1,1,3,1,100,0.0,63.577,63.577,63.577,1,1,581.965,268.15,0.793,13.049,0,80,55,1.4,792.875,877.6,1760.156,515.599,55.729,53.911,71.418,53.452,53.219,1.444,1.672,0.242,63.96,51.217,55.526,34.959,41.147,44.205,135.104,108.729,134.558,42.109,49.197,41.912,-10.852,110,110,69.875,68.813,56.344,68.063,12.18,34.469,72,70,1000,200,0.107,205.375,124.75,82.375,0.146,69.125,74.625,58.063,83.938,49.938,26.594,72,70,1000,200,0.034,203.5,135.75,115.188,0.529,69.438,72.25,56.875,76.063,34.281,24.984,72,70,1000,200,0.031,195.5,134.5,100.438,0.259,69.188,73.75,56.25,83.625,49.969,30.766,72,70,1000,200,0.033,198.125,136.625,117.25,0.633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.016,-0.363,0.0,0.0,0.582,0.268,0.892,1.562,1.268,1.761
5112008,657,1,1,3,1,100,0.0,64.243,64.243,64.243,1,1,566.743,263.466,0.594,13.049,0,80,55,1.4,811.75,865.507,1754.627,486.798,55.943,53.911,71.418,53.452,53.436,1.375,1.651,0.227,64.023,51.26,55.081,34.872,41.141,44.205,135.399,108.941,134.41,42.109,49.302,41.84,-10.852,110,110,69.875,68.813,56.406,68.375,9.359,36.0,72,70,1000,200,0.097,194.875,125.0,82.5,0.136,69.125,74.688,58.063,83.625,50.219,27.016,72,70,1000,200,0.033,198.375,136.5,114.938,0.524,69.438,72.313,57.094,76.063,34.5,24.391,72,70,1000,200,0.032,197.25,135.375,100.438,0.279,69.188,73.875,56.406,83.688,50.219,29.688,72,70,1000,200,0.035,204.25,135.875,116.75,0.634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.022,-0.488,0.0,0.0,0.567,0.263,0.833,1.623,1.4,1.742
5112008,658,1,1,3,1,100,0.0,65.159,65.159,65.159,1,1,573.769,269.321,0.438,13.02,0,80,55,1.4,795.25,897.778,1762.0,524.246,56.156,53.803,71.418,53.452,53.545,1.311,1.658,0.235,63.957,51.321,54.664,34.872,41.076,44.205,135.842,108.941,134.115,42.109,49.302,41.84,-10.852,110,110,69.875,68.813,56.594,68.375,9.406,34.938,72,70,1000,200,0.105,201.25,125.0,82.688,0.139,69.125,74.625,58.219,83.813,50.5,25.813,72,70,1000,200,0.036,207.5,137.5,115.563,0.517,69.438,72.25,57.156,76.438,34.688,23.844,72,70,1000,200,0.034,201.25,136.25,100.875,0.272,69.188,73.938,56.531,83.75,50.5,30.563,72,70,1000,200,0.032,198.125,134.625,116.563,0.634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.146,-0.146,-0.222,-0.146,0.028,-0.487,0.0,0.0,0.574,0.269,0.848,1.628,1.382,1.646
5112008,659,1,1,3,1,100,0.0,66.034,66.034,66.034,1,1,566.743,264.637,0.375,13.006,0,80,55,1.4,792.25,876.256,1749.099,505.516,56.156,53.696,71.418,53.452,53.654,1.353,1.637,0.227,63.96,51.083,54.108,34.844,41.05,44.097,135.99,108.941,133.967,42.109,49.407,41.912,-10.867,110,110,69.938,68.875,56.594,68.5,9.445,35.594,72,70,1000,200,0.098,199.125,125.0,82.688,0.135,69.125,74.625,58.219,83.938,50.781,27.063,72,70,1000,200,0.032,197.875,138.375,116.25,0.523,69.438,72.313,57.25,76.625,34.875,23.656,72,70,1000,200,0.034,205.125,136.625,101.375,0.265,69.25,74.0,56.594,83.75,50.781,30.734,72,70,1000,200,0.032,197.5,134.125,115.625,0.63,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.028,-0.351,0.0,0.0,0.567,0.265,0.823,1.661,1.341,1.675
5112008,700,1,1,3,1,100,0.0,67.049,67.049,67.049,1,1,570.256,264.637,0.312,12.991,0,80,55,1.4,800.625,861.478,1739.887,509.837,56.263,53.482,71.527,53.232,53.654,1.398,1.662,0.246,63.873,51.132,53.774,34.786,41.05,43.99,135.842,109.154,133.893,42.182,49.407,41.912,-10.852,110,110,69.875,68.875,56.906,68.5,9.477,35.281,72,70,1000,200,0.102,198.875,125.125,82.75,0.141,69.313,74.688,58.313,84.313,51.063,27.281,72,70,1000,200,0.032,197.0,138.25,116.875,0.537,69.438,72.438,57.25,76.75,35.063,24.891,72,70,1000,200,0.031,194.125,136.25,101.563,0.284,69.25,73.938,56.719,83.688,48.188,30.797,72,70,1000,200,0.033,198.5,134.375,115.563,0.636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,0.023,-0.485,0.0,0.0,0.57,0.265,0.861,1.648,1.415,1.719
5112008,701,1,1,3,1,100,0.0,68.041,68.041,68.041,1,1,583.136,265.808,0.667,12.977,0,80,55,1.4,817.375,877.6,1739.887,532.895,56.369,53.268,71.418,53.123,53.545,1.44,1.608,0.238,63.955,51.158,53.162,34.671,40.985,43.99,135.547,109.048,133.746,42.109,49.407,41.912,-10.852,110,110,69.875,68.875,56.906,68.75,9.516,34.594,72,70,1000,200,0.106,204.75,125.125,82.75,0.136,69.125,74.875,58.313,84.188,51.344,26.797,72,70,1000,200,0.033,199.375,137.125,116.688,0.543,69.438,72.5,57.375,76.75,35.25,24.313,72,70,1000,200,0.033,197.375,135.25,101.563,0.252,69.25,73.938,56.719,83.625,51.313,30.219,72,70,1000,200,0.034,200.625,135.375,115.813,0.643,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.146,-0.296,-0.146,0.045,-0.35,0.0,0.0,0.583,0.266,0.831,1.593,1.22,1.807
5112008,702,1,1,3,1,100,0.0,68.946,68.946,68.946,1,1,585.478,268.15,0.949,13.049,0,80,55,1.4,790.625,895.086,1750.941,566.077,56.369,52.947,71.527,52.793,53.436,1.433,1.587,0.22,64.013,51.226,53.162,34.642,40.972,43.883,135.252,109.048,134.263,42.182,49.512,41.985,-10.852,110,110,69.938,68.875,56.906,68.75,9.547,35.906,72,70,1000,200,0.097,196.125,125.125,82.875,0.139,69.313,74.875,58.313,84.313,51.625,26.547,72,70,1000,200,0.033,203.625,135.875,116.25,0.539,69.438,72.563,57.469,76.75,35.438,23.141,72,70,1000,200,0.036,207.25,134.5,101.375,0.274,69.188,74.0,56.719,83.75,51.563,29.781,72,70,1000,200,0.034,205.5,136.375,116.875,0.629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.371,-0.296,-0.222,-0.146,-0.146,-0.296,-0.146,0.036,-0.351,0.0,0.0,0.585,0.268,0.846,1.519,1.304,1.762
5112008,703,1,1,3,1,100,0.0,69.908,69.908,69.908,1,1,573.769,264.637,0.855,12.977,0,80,55,1.4,800.75,884.323,1730.678,554.53,56.263,52.519,71.527,52.464,53.328,1.391,1.612,0.238,63.934,51.183,53.079,34.556,40.92,43.883,135.842,109.154,134.706,42.109,49.617,41.912,-10.852,110,110,69.938,68.938,56.906,68.625,6.844,35.094,72,70,1000,200,0.104,199.875,125.125,82.875,0.143,69.125,74.875,58.313,84.125,51.875,27.125,72,70,1000,200,0.032,197.0,135.375,115.25,0.537,69.5,72.563,57.469,76.75,35.625,23.953,72,70,1000,200,0.034,202.75,134.75,100.938,0.257,69.25,74.063,56.813,83.875,48.969,30.297,72,70,1000,200,0.033,198.75,136.75,117.25,0.636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.036,-0.34,0.0,0.0,0.574,0.265,0.871,1.553,1.249,1.781
5112008,704,1,1,3,1,100,0.0,70.608,70.608,70.608,1,1,570.256,263.466,0.647,13.035,0,80,55,1.4,792.125,888.358,1749.099,568.964,56.156,52.198,71.527,52.134,53.11,1.379,1.658,0.246,64.029,51.211,53.051,34.441,40.946,43.776,136.211,109.261,134.558,42.109,49.617,41.912,-10.852,110,110,69.875,68.938,56.906,68.75,9.609,34.781,72,70,1000,200,0.105,203.625,125.125,82.75,0.145,69.125,74.875,58.313,84.125,52.156,26.516,72,70,1000,200,0.034,204.25,136.0,115.188,0.53,69.438,72.5,57.375,76.75,35.813,25.0,72,70,1000,200,0.031,193.25,135.375,100.875,0.272,69.188,74.063,56.813,84.188,49.219,30.578,72,70,1000,200,0.033,197.375,136.125,117.313,0.634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.04,-0.342,0.0,0.0,0.57,0.263,0.885,1.584,1.348,1.713
5112008,705,1,1,3,1,100,0.0,71.105,71.105,71.105,1,1,570.256,261.124,0.469,13.006,0,80,55,1.4,796.75,865.507,1732.519,534.337,56.049,51.769,71.527,51.805,52.892,1.391,1.683,0.246,64.039,51.163,53.246,34.498,40.946,43.776,136.506,109.367,134.558,42.109,49.617,41.985,-10.852,110,110,69.938,69.0,56.813,68.75,6.898,35.688,72,70,1000,200,0.099,195.5,125.0,82.75,0.139,69.313,74.813,58.344,83.938,52.438,27.297,72,70,1000,200,0.032,196.0,137.125,115.5,0.53,69.5,72.5,57.469,76.75,33.25,24.672,72,70,1000,200,0.032,195.0,136.125,101.313,0.266,69.188,74.188,56.594,84.313,49.469,30.828,72,70,1000,200,0.032,196.75,135.125,116.75,0.646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.034,-0.215,0.0,0.0,0.57,0.261,0.846,1.646,1.33,1.705
5112008,706,1,1,3,1,100,0.0,71.794,71.794,71.794,1,1,574.94,264.637,0.365,12.977,0,80,55,1.4,822.75,901.817,1749.099,586.296,55.943,51.662,71.527,51.476,52.566,1.402,1.623,0.253,64.045,51.251,53.552,34.355,40.985,43.883,136.432,109.474,134.558,42.182,49.722,41.985,-10.852,110,110,69.875,69.0,56.594,68.625,9.656,34.469,72,70,1000,200,0.107,204.875,124.875,82.875,0.137,69.313,74.875,58.344,84.125,47.094,26.484,72,70,1000,200,0.034,201.5,137.875,116.375,0.536,69.5,72.563,57.375,76.875,29.516,24.344,72,70,1000,200,0.033,197.375,136.375,101.438,0.262,69.25,74.188,56.594,84.063,52.594,29.297,72,70,1000,200,0.037,208.0,134.375,116.063,0.645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.146,0.025,-0.339,0.0,0.0,0.575,0.265,0.829,1.654,1.315,1.697
5112008,707,1,1,3,1,100,0.0,71.969,71.969,71.969,1,1,577.282,271.663,0.323,13.006,0,80,55,1.4,795.625,887.013,1749.099,573.296,55.836,51.341,71.527,51.366,52.348,1.394,1.658,0.235,64.04,51.3,53.885,34.297,40.998,43.883,136.063,109.474,134.484,42.182,49.722,41.985,-10.852,110,110,69.938,69.0,56.594,68.625,6.949,36.0,72,70,1000,200,0.096,195.625,124.875,82.688,0.142,69.125,74.875,58.313,84.438,47.344,27.188,72,70,1000,200,0.032,198.625,138.125,116.875,0.533,69.5,72.625,57.375,76.875,36.344,23.703,72,70,1000,200,0.035,202.25,136.0,101.625,0.272,69.25,74.188,56.531,83.875,49.969,30.672,72,70,1000,200,0.033,197.375,134.625,116.0,0.636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.019,-0.34,0.0,0.0,0.577,0.272,0.863,1.626,1.343,1.702
