DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,708,1,1,3,1,100,0.0,72.266,72.266,72.266,1,1,572.598,263.466,0.49,13.006,0,80,55,1.4,805.75,899.125,1752.784,623.893,55.623,51.127,71.635,51.036,52.022,1.398,1.655,0.235,64.012,51.285,53.941,34.326,40.894,43.776,135.694,109.58,134.41,42.255,49.827,41.985,-10.852,110,110,69.938,69.0,56.406,68.438,6.973,35.094,72,70,1000,200,0.104,199.875,124.875,82.688,0.143,69.313,74.938,58.313,84.438,47.594,26.844,72,70,1000,200,0.033,198.625,137.25,117.063,0.536,69.5,72.625,57.25,77.0,33.781,23.141,72,70,1000,200,0.036,206.875,135.25,101.438,0.259,69.313,74.25,56.531,83.75,50.219,30.734,72,70,1000,200,0.033,198.375,135.375,116.125,0.633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.024,-0.464,0.0,0.0,0.573,0.263,0.869,1.554,1.258,1.751
5112008,709,1,1,3,1,100,0.0,72.564,72.564,72.564,1,1,580.794,270.492,0.908,12.933,0,80,55,1.4,803.5,897.778,1773.063,620.999,55.516,50.913,71.635,50.817,51.804,1.394,1.665,0.224,64.089,51.268,53.858,34.24,40.868,43.776,135.178,109.58,134.558,42.255,49.827,41.985,-10.852,110,110,69.938,69.063,56.406,68.5,6.996,34.656,72,70,1000,200,0.105,204.25,124.875,82.5,0.143,69.313,75.0,58.313,84.688,47.844,27.297,72,70,1000,200,0.032,196.625,136.0,116.813,0.533,69.438,72.625,57.25,76.75,33.938,23.469,72,70,1000,200,0.035,205.875,134.375,101.063,0.275,69.25,74.188,56.406,83.75,50.469,30.031,72,70,1000,200,0.034,202.125,136.125,116.438,0.637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.022,-0.461,0.0,0.0,0.581,0.27,0.873,1.469,1.316,1.801
5112008,710,1,1,3,1,100,0.0,72.718,72.718,72.718,1,1,565.572,270.492,0.897,12.962,0,80,55,1.4,803.5,873.568,1767.531,592.076,55.41,50.806,71.527,50.707,51.587,1.417,1.648,0.216,63.986,51.222,54.108,34.211,40.868,43.669,135.547,109.687,135.001,42.255,49.827,41.985,-10.852,110,110,69.938,69.0,56.344,68.375,7.023,36.0,72,70,1000,200,0.097,194.375,124.875,82.5,0.134,69.313,75.0,58.219,84.313,48.063,26.266,72,70,1000,200,0.035,203.125,135.25,115.813,0.56,69.5,72.563,57.156,76.75,34.094,24.672,72,70,1000,200,0.031,197.0,134.375,100.875,0.266,69.25,74.25,56.406,84.063,50.688,30.547,72,70,1000,200,0.033,198.5,136.375,117.125,0.642,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.222,-0.072,-0.146,-0.296,-0.146,0.019,-0.462,0.0,0.0,0.566,0.27,0.818,1.564,1.281,1.775
5112008,711,1,1,3,1,100,0.0,72.806,72.806,72.806,1,1,572.598,265.808,0.73,13.035,0,80,55,1.4,795.875,880.289,1752.784,599.303,55.196,50.592,71.635,50.487,51.369,1.436,1.665,0.231,64.033,51.222,54.33,34.153,40.836,43.669,135.99,109.687,134.706,42.255,49.931,42.058,-10.852,110,110,69.938,69.0,56.219,68.375,7.051,34.813,72,70,1000,200,0.106,201.75,125.0,82.375,0.14,69.313,75.0,58.219,84.188,48.313,26.953,72,70,1000,200,0.032,200.25,135.875,115.5,0.542,69.5,72.625,57.094,76.625,37.0,24.578,72,70,1000,200,0.032,195.625,135.0,100.688,0.276,69.25,74.188,56.25,84.063,50.938,30.672,72,70,1000,200,0.033,198.25,135.875,117.125,0.634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.146,-0.296,-0.146,0.036,-0.335,0.0,0.0,0.573,0.266,0.86,1.586,1.361,1.708
5112008,712,1,1,3,1,100,0.0,72.632,72.632,72.632,1,1,591.333,264.637,0.532,13.035,0,80,55,1.4,795.875,915.29,1741.729,616.658,55.09,50.484,71.527,50.378,51.152,1.429,1.694,0.227,64.061,51.232,54.664,34.153,40.849,43.669,136.506,109.58,134.558,42.255,50.036,42.058,-10.852,110,110,69.938,69.0,55.906,68.375,7.078,35.031,72,70,1000,200,0.104,201.875,124.875,82.25,0.138,69.313,74.938,58.063,84.125,48.531,27.188,72,70,1000,200,0.032,196.5,137.25,115.688,0.559,69.5,72.625,56.875,76.625,37.188,23.531,72,70,1000,200,0.036,203.5,135.625,100.875,0.261,69.25,74.25,56.156,83.875,51.188,29.063,72,70,1000,200,0.037,211.125,135.0,116.438,0.639,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.22,-0.146,-0.296,-0.072,0.038,-0.33,0.0,0.0,0.591,0.265,0.848,1.731,1.303,1.704
5112008,713,1,1,3,1,100,0.0,72.498,72.498,72.498,1,1,585.478,268.15,0.417,12.991,0,80,55,1.4,804.625,908.552,1769.375,593.521,54.983,50.484,71.527,50.268,50.934,1.425,1.658,0.235,63.956,51.186,55.137,34.124,40.868,43.669,136.432,109.687,134.632,42.255,49.931,42.058,-10.852,110,110,69.938,69.0,55.906,68.063,7.109,35.813,72,70,1000,200,0.098,195.125,125.0,82.25,0.139,69.313,74.938,58.063,84.313,48.781,25.984,72,70,1000,200,0.035,207.0,138.125,116.688,0.55,69.438,72.563,56.875,76.625,34.594,23.766,72,70,1000,200,0.034,204.0,136.0,101.063,0.25,69.25,74.188,56.0,83.75,51.438,30.531,72,70,1000,200,0.033,197.875,134.125,116.0,0.628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.028,-0.333,0.0,0.0,0.585,0.268,0.856,1.692,1.255,1.636
5112008,714,1,1,3,1,100,0.0,72.294,72.294,72.294,1,1,580.794,270.492,0.365,13.006,0,80,55,1.4,803.875,881.633,1784.13,586.296,54.77,50.484,71.635,50.268,50.825,1.402,1.662,0.231,64.016,51.214,55.303,34.096,40.855,43.669,136.137,109.899,134.632,42.255,50.141,42.058,-10.852,110,110,69.875,68.938,55.813,68.063,9.875,34.25,72,70,1000,200,0.108,206.125,125.0,82.188,0.129,69.313,74.938,57.906,84.438,54.594,27.25,72,70,1000,200,0.032,196.375,138.5,117.313,0.549,69.5,72.563,56.781,76.625,34.781,24.406,72,70,1000,200,0.032,199.375,136.0,101.313,0.253,69.25,74.188,55.906,83.688,54.531,30.656,72,70,1000,200,0.033,198.25,134.125,115.563,0.637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.021,-0.325,0.0,0.0,0.581,0.27,0.796,1.669,1.261,1.699
5112008,715,1,1,3,1,100,0.0,71.874,71.874,71.874,1,1,564.401,269.321,0.438,13.064,0,80,55,1.4,801.375,868.193,1773.063,589.186,54.663,50.484,71.527,50.158,50.716,1.379,1.573,0.242,63.927,51.115,55.303,34.067,40.881,43.669,135.694,109.899,134.484,42.255,50.036,42.058,-10.852,110,110,69.875,68.938,55.688,68.063,9.906,35.438,72,70,1000,200,0.1,199.375,124.875,82.063,0.141,69.313,75.063,57.906,84.438,49.25,26.766,72,70,1000,200,0.033,199.25,138.125,117.375,0.56,69.5,72.563,56.781,76.625,34.938,25.016,72,70,1000,200,0.031,193.0,135.25,101.313,0.259,69.25,74.125,55.906,83.625,51.906,30.859,72,70,1000,200,0.033,197.625,135.0,115.625,0.634,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.021,-0.331,0.0,0.0,0.564,0.269,0.87,1.668,1.263,1.765
5112008,716,1,1,3,1,100,0.0,71.757,71.757,71.757,1,1,580.794,264.637,0.887,12.962,0,80,55,1.4,805.75,856.109,1760.156,577.628,54.663,50.377,71.635,50.158,50.716,1.41,1.576,0.242,63.917,51.11,55.387,34.096,40.855,43.669,135.252,109.899,134.632,42.255,50.036,42.058,-10.852,110,110,69.875,68.938,55.688,67.813,7.203,35.781,72,70,1000,200,0.099,195.5,125.125,82.063,0.143,69.313,75.063,57.906,84.688,49.469,26.688,72,70,1000,200,0.033,202.125,136.625,116.938,0.553,69.5,72.625,56.688,76.438,35.094,24.734,72,70,1000,200,0.032,194.5,134.625,101.063,0.265,69.25,74.063,55.844,83.5,52.125,30.188,72,70,1000,200,0.034,200.25,135.75,116.125,0.629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.37,-0.148,-0.146,-0.146,-0.296,-0.146,0.022,-0.328,0.0,0.0,0.581,0.265,0.887,1.563,1.278,1.773
5112008,717,1,1,3,1,100,0.0,71.53,71.53,71.53,1,1,567.914,264.637,0.939,13.035,0,80,55,1.4,795.0,874.912,1752.784,584.851,54.557,50.592,71.744,50.048,50.608,1.387,1.665,0.242,63.957,51.193,55.832,34.009,40.894,43.669,135.473,109.899,135.001,42.255,50.141,42.058,-10.852,110,110,69.938,68.938,55.594,67.813,7.234,34.375,72,70,1000,200,0.107,205.375,125.125,82.063,0.138,69.313,75.063,57.781,84.313,49.719,27.156,72,70,1000,200,0.032,196.875,135.375,116.063,0.547,69.5,72.563,56.688,76.438,38.0,24.063,72,70,1000,200,0.034,199.5,134.375,100.688,0.251,69.313,74.063,55.594,83.625,49.625,30.703,72,70,1000,200,0.032,197.625,136.125,116.75,0.636,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.017,-0.326,0.0,0.0,0.568,0.265,0.856,1.518,1.215,1.77
5112008,718,1,1,3,1,100,0.0,71.086,71.086,71.086,1,1,587.82,264.637,0.761,13.006,0,80,55,1.4,791.75,912.595,1776.751,647.062,54.557,50.484,71.635,50.158,50.608,1.425,1.694,0.224,63.996,51.242,55.804,34.009,40.868,43.669,136.063,110.006,134.706,42.255,50.246,42.131,-10.852,110,110,69.875,68.875,55.594,67.813,10.008,36.031,72,70,1000,200,0.097,195.125,125.0,81.875,0.132,69.313,75.063,57.781,83.938,49.938,25.953,72,70,1000,200,0.036,205.875,135.75,115.5,0.557,69.5,72.5,56.563,76.313,35.438,23.25,72,70,1000,200,0.035,207.0,134.875,100.438,0.267,69.25,74.063,55.594,83.75,49.875,30.797,72,70,1000,200,0.032,197.75,136.0,116.875,0.632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.04,-0.202,0.0,0.0,0.588,0.265,0.82,1.62,1.321,1.736
5112008,719,1,1,3,1,100,0.0,70.577,70.577,70.577,1,1,574.94,264.637,0.563,13.035,0,80,55,1.4,803.375,907.205,1760.156,586.296,54.45,50.377,71.635,50.158,50.499,1.368,1.676,0.231,63.923,51.295,55.859,33.952,40.933,43.669,136.58,110.006,134.558,42.327,50.246,42.131,-10.852,110,110,69.875,68.875,55.594,67.75,10.039,34.688,72,70,1000,200,0.107,202.25,125.25,81.875,0.136,69.313,75.0,57.719,83.938,50.188,27.406,72,70,1000,200,0.032,195.5,136.625,115.563,0.54,69.5,72.5,56.469,76.438,35.594,23.672,72,70,1000,200,0.034,204.125,135.75,100.688,0.263,69.313,74.063,55.594,83.625,50.094,30.0,72,70,1000,200,0.034,202.125,135.125,116.125,0.631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.22,-0.296,-0.146,0.043,-0.323,0.0,0.0,0.575,0.265,0.85,1.633,1.325,1.723
5112008,720,1,1,3,1,100,0.0,70.204,70.204,70.204,1,1,573.769,269.321,0.406,13.078,0,80,55,1.4,807.375,881.633,1773.063,555.973,54.45,50.484,71.635,50.158,50.499,1.394,1.594,0.242,64.032,51.251,55.776,33.981,40.933,43.669,136.58,110.219,134.632,42.327,50.351,42.058,-10.852,110,110,69.875,68.875,55.406,67.813,7.34,35.125,72,70,1000,200,0.102,201.375,125.25,81.813,0.133,69.313,75.0,57.719,84.125,47.406,26.859,72,70,1000,200,0.033,198.625,137.5,116.063,0.552,69.5,72.563,56.469,76.313,35.75,24.875,72,70,1000,200,0.031,194.875,136.375,100.875,0.289,69.313,74.188,55.531,83.625,50.313,30.516,72,70,1000,200,0.033,198.625,134.25,116.0,0.629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.03,-0.438,0.0,0.0,0.574,0.269,0.833,1.699,1.473,1.65
5112008,721,1,1,3,1,100,0.0,69.697,69.697,69.697,1,1,578.453,264.637,0.354,12.977,0,80,55,1.4,801.625,887.013,1741.729,592.076,54.343,50.377,71.527,50.158,50.499,1.375,1.658,0.227,64.18,51.278,56.054,33.894,40.933,43.669,136.358,110.112,134.706,42.327,50.456,42.058,-10.852,110,110,69.875,68.875,55.594,67.813,10.117,35.469,72,70,1000,200,0.1,197.125,125.375,81.875,0.132,69.313,75.0,57.719,84.125,50.625,25.984,72,70,1000,200,0.036,205.375,137.875,116.813,0.543,69.5,72.5,56.469,76.438,35.906,24.609,72,70,1000,200,0.032,195.375,136.25,101.375,0.275,69.313,74.125,55.531,83.5,50.531,30.719,72,70,1000,200,0.032,198.25,134.25,115.438,0.624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.022,-0.429,0.0,0.0,0.578,0.265,0.827,1.642,1.377,1.687
5112008,722,1,1,3,1,100,0.0,69.283,69.283,69.283,1,1,585.478,266.979,0.344,13.006,0,80,55,1.4,788.0,901.817,1785.974,593.521,54.343,50.592,71.635,50.158,50.499,1.44,1.64,0.231,64.082,51.296,56.054,33.894,40.959,43.776,135.916,110.219,134.632,42.327,50.351,42.058,-10.852,110,110,69.875,68.875,55.406,67.75,10.156,34.344,72,70,1000,200,0.107,206.0,125.375,81.813,0.138,69.313,74.938,57.719,84.438,50.875,27.281,72,70,1000,200,0.032,195.625,137.625,116.938,0.549,69.5,72.5,56.469,76.438,32.156,23.641,72,70,1000,200,0.035,202.375,135.75,101.375,0.265,69.313,74.125,55.531,83.313,50.75,30.766,72,70,1000,200,0.033,198.5,134.75,115.625,0.631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.146,0.017,-0.436,0.0,0.0,0.585,0.267,0.866,1.63,1.309,1.734
5112008,723,1,1,3,1,100,0.0,68.858,68.858,68.858,1,1,592.504,263.466,0.803,12.991,0,80,55,1.4,803.5,900.471,1752.784,583.406,54.343,50.592,71.635,50.158,50.499,1.429,1.655,0.235,64.081,51.284,56.026,33.894,40.959,43.776,135.399,110.219,134.632,42.327,50.351,42.131,-10.852,110,110,69.875,68.813,55.406,67.75,10.195,35.063,72,70,1000,200,0.103,201.875,125.375,81.813,0.141,69.313,75.0,57.625,84.188,48.094,26.813,72,70,1000,200,0.033,199.0,136.5,116.5,0.553,69.5,72.5,56.25,76.438,36.219,23.5,72,70,1000,200,0.035,206.0,134.875,101.063,0.264,69.313,74.063,55.531,83.25,53.719,30.125,72,70,1000,200,0.034,201.5,135.875,115.813,0.632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.024,-0.317,0.0,0.0,0.593,0.263,0.885,1.588,1.283,1.821
5112008,724,1,1,3,1,100,0.0,68.427,68.427,68.427,1,1,584.307,268.15,0.949,12.962,0,80,55,1.4,801.25,874.912,1741.729,544.431,54.343,50.592,71.635,50.268,50.499,1.41,1.672,0.224,64.048,51.302,56.11,33.866,40.972,43.776,135.326,110.325,135.075,42.327,50.351,42.131,-10.852,110,110,69.875,68.813,55.281,67.813,10.234,35.781,72,70,1000,200,0.098,195.5,125.438,82.25,0.143,69.375,75.0,57.625,84.188,51.313,26.422,72,70,1000,200,0.033,204.125,135.25,115.875,0.552,69.5,72.5,56.25,76.313,36.375,24.484,72,70,1000,200,0.031,198.375,134.5,100.688,0.257,69.313,74.063,55.531,83.5,51.188,30.516,72,70,1000,200,0.033,198.625,136.5,116.875,0.637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.01,-0.317,0.0,0.0,0.584,0.268,0.89,1.537,1.249,1.795
5112008,725,1,1,3,1,100,0.0,67.96,67.96,67.96,1,1,571.427,268.15,0.824,13.02,0,80,55,1.4,808.625,873.568,1780.44,566.077,54.343,50.699,71.635,50.378,50.608,1.394,1.676,0.227,64.121,51.274,56.332,33.837,41.011,43.776,135.99,110.325,134.927,42.327,50.561,42.131,-10.852,110,110,69.875,68.875,55.281,67.938,10.281,34.563,72,70,1000,200,0.106,204.375,125.563,82.5,0.143,69.313,74.938,57.625,83.813,51.531,27.141,72,70,1000,200,0.032,196.625,135.25,115.063,0.552,69.5,72.5,56.25,76.063,32.625,24.875,72,70,1000,200,0.032,193.625,134.75,100.375,0.247,69.313,74.063,55.438,83.688,51.406,30.859,72,70,1000,200,0.032,197.125,136.375,117.125,0.633,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.034,-0.31,0.0,0.0,0.571,0.268,0.887,1.601,1.22,1.75
5112008,726,1,1,3,1,100,0.0,67.535,67.535,67.535,1,1,578.453,266.979,0.626,13.02,0,80,55,1.4,814.5,866.85,1806.275,579.073,54.343,50.806,71.635,50.378,50.608,1.383,1.651,0.249,64.105,51.247,56.332,33.837,40.972,43.883,136.285,110.325,134.706,42.327,50.561,42.131,-10.852,110,110,69.875,68.875,55.406,67.938,10.32,36.031,72,70,1000,200,0.097,194.0,125.75,82.688,0.145,69.375,74.938,57.625,83.625,48.75,26.313,72,70,1000,200,0.035,202.75,136.375,115.188,0.554,69.5,72.5,56.25,76.0,36.688,24.422,72,70,1000,200,0.033,196.75,135.25,100.375,0.272,69.313,74.125,55.531,83.625,51.625,30.047,72,70,1000,200,0.034,201.375,135.5,116.563,0.635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.038,-0.31,0.0,0.0,0.578,0.267,0.9,1.686,1.363,1.727
5112008,727,1,1,3,1,100,0.0,67.104,67.104,67.104,1,1,580.794,264.637,0.469,12.977,0,80,55,1.4,802.0,882.978,1767.531,581.962,54.343,50.913,71.527,50.487,50.608,1.444,1.644,0.238,64.047,51.207,56.11,33.779,40.959,43.776,136.358,110.432,134.779,42.4,50.666,42.204,-10.852,110,110,69.875,68.875,55.406,67.938,10.367,35.0,72,70,1000,200,0.103,200.0,125.75,82.75,0.143,69.375,74.938,57.5,83.813,48.969,27.109,72,70,1000,200,0.032,198.875,137.75,115.875,0.552,69.625,72.438,56.25,76.063,39.594,23.109,72,70,1000,200,0.036,208.0,135.875,100.75,0.275,69.313,74.188,55.438,83.625,51.844,30.578,72,70,1000,200,0.032,198.25,134.5,116.125,0.629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.029,-0.308,0.0,0.0,0.581,0.265,0.886,1.733,1.387,1.661
5112008,728,1,1,3,1,100,0.0,66.847,66.847,66.847,1,1,573.769,264.637,0.396,13.02,0,80,55,1.4,791.25,874.912,1738.045,566.077,54.343,50.913,71.635,50.487,50.716,1.394,1.683,0.231,64.01,51.176,55.859,33.808,40.92,43.776,135.99,110.432,134.706,42.327,50.561,42.131,-10.852,110,110,69.875,68.875,55.281,68.063,10.406,34.938,72,70,1000,200,0.104,202.375,125.563,82.75,0.146,69.375,74.938,57.5,83.938,52.156,27.0,72,70,1000,200,0.032,197.375,138.5,116.688,0.552,69.5,72.438,56.25,76.313,37.031,24.953,72,70,1000,200,0.031,194.75,136.0,100.875,0.253,69.313,74.125,55.531,83.5,52.031,30.563,72,70,1000,200,0.033,198.875,134.125,115.563,0.629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.22,-0.146,-0.296,-0.072,0.02,-0.31,0.0,0.0,0.574,0.265,0.901,1.728,1.276,1.678
5112008,729,1,1,3,1,100,0.0,66.475,66.475,66.475,1,1,588.991,270.492,0.386,13.02,0,80,55,1.4,801.125,900.471,1780.44,586.296,54.45,51.02,71.635,50.597,50.825,1.417,1.711,0.213,64.132,51.152,55.832,33.779,40.959,43.776,135.547,110.751,134.706,42.327,50.771,42.204,-10.852,110,110,69.813,68.813,55.406,68.063,13.32,35.938,72,70,1000,200,0.097,194.625,125.75,82.875,0.146,69.375,74.938,57.5,84.313,49.375,26.094,72,70,1000,200,0.034,206.5,138.25,117.375,0.554,69.625,72.5,56.25,76.313,33.25,24.406,72,70,1000,200,0.033,196.75,135.5,101.063,0.262,69.313,74.188,55.531,83.25,46.5,29.141,72,70,1000,200,0.037,209.25,134.5,115.375,0.646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,0.013,-0.19,0.0,0.0,0.589,0.27,0.902,1.66,1.296,1.775
5112008,730,1,1,3,1,100,0.0,66.119,66.119,66.119,1,1,591.333,274.005,0.678,12.948,0,80,55,1.4,808.125,912.595,1797.046,560.303,54.45,51.127,71.635,50.707,50.825,1.501,1.669,0.209,63.854,51.165,55.554,33.722,40.998,43.669,135.178,110.644,134.706,42.4,50.771,42.204,-10.852,110,110,69.875,68.875,55.281,68.063,10.5,34.5,72,70,1000,200,0.108,203.5,125.875,83.125,0.146,69.375,75.0,57.5,84.313,49.563,27.203,72,70,1000,200,0.032,196.875,137.125,117.063,0.552,69.625,72.5,56.25,76.313,37.313,23.516,72,70,1000,200,0.036,203.625,134.625,100.938,0.242,69.313,74.063,55.531,83.25,52.438,30.281,72,70,1000,200,0.033,199.25,135.25,115.813,0.629,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.37,-0.146,0.013,-0.303,0.0,0.0,0.591,0.274,0.899,1.59,1.171,1.756
5112008,731,1,1,3,1,100,0.0,65.763,65.763,65.763,1,1,571.427,266.979,1.002,13.049,0,80,55,1.4,802.125,888.358,1763.843,550.202,54.45,51.341,71.744,50.927,50.934,1.383,1.676,0.216,63.893,51.105,55.637,33.751,41.024,43.669,135.104,110.538,134.779,42.4,50.666,42.277,-10.852,110,110,69.875,68.875,55.406,68.125,10.547,35.344,72,70,1000,200,0.101,200.25,125.875,83.313,0.143,69.375,75.063,57.5,84.125,52.781,26.75,72,70,1000,200,0.034,199.25,135.875,116.25,0.552,69.625,72.563,56.469,76.063,33.563,23.406,72,70,1000,200,0.035,206.25,134.125,100.688,0.267,69.313,74.063,55.531,83.313,52.625,30.719,72,70,1000,200,0.032,197.125,136.0,116.438,0.635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.013,-0.194,0.0,0.0,0.571,0.267,0.877,1.556,1.283,1.784
5112008,732,1,1,3,1,100,0.0,65.74,65.74,65.74,1,1,578.453,265.808,0.876,13.006,0,80,55,1.4,802.625,901.817,1771.218,553.087,54.557,51.448,71.635,50.927,50.934,1.406,1.665,0.242,63.964,51.26,55.72,33.722,41.089,43.776,136.211,110.538,134.632,42.4,50.875,42.204,-10.852,110,110,69.875,68.875,55.594,68.125,10.594,35.219,72,70,1000,200,0.102,198.0,126.0,83.375,0.144,69.375,75.0,57.5,83.938,50.0,25.922,72,70,1000,200,0.036,205.375,135.5,115.563,0.542,69.5,72.5,56.25,76.063,33.719,23.734,72,70,1000,200,0.034,204.0,134.5,100.25,0.27,69.5,74.125,55.531,83.5,47.063,30.766,72,70,1000,200,0.032,197.625,136.0,116.688,0.631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.054,-0.301,0.0,0.0,0.578,0.266,0.884,1.552,1.329,1.75
5112008,733,1,1,3,1,100,0.0,65.589,65.589,65.589,1,1,574.94,266.979,0.667,13.035,0,80,55,1.4,802.625,881.633,1758.313,544.431,54.663,51.662,71.635,51.146,51.152,1.44,1.658,0.246,63.991,51.303,55.748,33.693,41.102,43.883,136.506,110.644,134.41,42.327,50.771,42.204,-10.852,110,110,69.875,68.875,55.594,68.375,10.648,34.5,72,70,1000,200,0.107,204.75,126.0,83.5,0.149,69.375,75.0,57.5,83.813,50.188,27.344,72,70,1000,200,0.032,196.5,136.5,115.5,0.546,69.625,72.5,56.469,76.0,33.844,24.859,72,70,1000,200,0.031,193.75,135.375,100.375,0.301,69.5,74.188,55.531,83.313,47.25,29.797,72,70,1000,200,0.035,203.625,135.25,116.063,0.627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.054,-0.19,0.0,0.0,0.575,0.267,0.912,1.647,1.513,1.728
5112008,734,1,1,3,1,100,0.0,65.294,65.294,65.294,1,1,564.401,269.321,0.521,12.977,0,80,55,1.4,798.75,868.193,1741.729,522.804,54.77,51.769,71.635,51.256,51.26,1.379,1.598,0.224,64.03,51.224,55.665,33.693,41.141,43.99,136.653,110.751,134.706,42.4,50.875,42.204,-10.852,110,110,69.875,68.875,55.688,68.5,10.695,36.031,72,70,1000,200,0.097,193.875,126.0,83.563,0.146,69.375,75.0,57.5,83.813,50.406,27.016,72,70,1000,200,0.033,197.25,137.75,115.875,0.554,69.5,72.5,56.469,76.0,37.906,24.0,72,70,1000,200,0.034,199.5,136.0,100.75,0.264,69.5,74.125,55.594,83.5,47.406,30.563,72,70,1000,200,0.033,197.625,134.25,116.0,0.627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.039,-0.3,0.0,0.0,0.564,0.269,0.893,1.74,1.337,1.644
5112008,735,1,1,3,1,100,0.0,65.259,65.259,65.259,1,1,585.478,269.321,0.438,13.006,0,80,55,1.4,786.875,909.899,1778.596,548.759,54.77,51.876,71.635,51.366,51.369,1.44,1.655,0.227,64.0,51.214,54.831,33.693,41.115,43.99,136.358,110.644,134.927,42.473,50.98,42.277,-10.852,110,110,69.875,68.875,55.688,68.5,10.742,35.188,72,70,1000,200,0.104,199.125,126.063,83.875,0.145,69.375,75.0,57.5,84.188,50.594,26.313,72,70,1000,200,0.034,205.0,138.5,116.938,0.552,69.625,72.5,56.469,76.313,34.125,23.375,72,70,1000,200,0.035,206.375,136.5,101.063,0.264,69.5,74.063,55.844,83.313,47.594,30.672,72,70,1000,200,0.033,197.875,134.0,115.375,0.628,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.024,-0.3,0.0,0.0,0.585,0.269,0.881,1.708,1.344,1.681
5112008,736,1,1,3,1,100,0.0,65.3,65.3,65.3,1,1,584.307,269.321,0.417,13.006,0,80,55,1.4,808.125,880.289,1776.751,538.662,54.876,51.876,71.635,51.476,51.478,1.433,1.672,0.231,64.043,51.268,54.358,33.664,41.063,43.883,135.916,110.857,134.927,42.473,50.875,42.204,-10.852,110,110,69.938,68.938,55.813,68.625,8.039,34.813,72,70,1000,200,0.105,203.5,126.0,83.875,0.146,69.375,75.0,57.625,84.188,50.781,27.141,72,70,1000,200,0.032,197.25,138.5,117.375,0.552,69.625,72.5,56.563,76.438,34.25,25.0,72,70,1000,200,0.031,194.25,136.125,101.313,0.254,69.5,74.188,55.906,83.313,47.75,30.75,72,70,1000,200,0.033,198.375,134.375,115.375,0.597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.222,-0.146,0.016,-0.416,0.0,0.0,0.584,0.269,0.886,1.674,1.27,1.63
5112008,737,1,1,3,1,100,0.0,65.4,65.4,65.4,1,1,564.401,265.808,0.542,13.064,0,80,55,1.4,799.25,852.083,1749.099,535.778,54.983,51.876,71.635,51.476,51.587,1.383,1.63,0.235,64.031,51.216,54.414,33.607,41.115,43.883,135.547,110.751,134.853,42.473,50.875,42.204,-10.852,110,110,69.938,68.938,55.906,68.5,8.078,35.594,72,70,1000,200,0.099,196.0,126.188,84.0,0.146,69.375,75.063,57.625,84.313,51.0,26.563,72,70,1000,200,0.034,200.375,137.625,117.063,0.552,69.625,72.563,56.563,76.438,34.375,24.578,72,70,1000,200,0.032,195.75,135.125,101.313,0.269,69.5,74.063,55.844,82.938,44.25,30.016,72,70,1000,200,0.034,201.875,135.125,114.125,0.568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.015,-0.418,0.0,0.0,0.564,0.266,0.887,1.629,1.307,1.714
5112008,738,1,1,3,1,100,0.0,65.535,65.535,65.535,1,1,574.94,265.808,0.949,13.064,0,80,55,1.4,784.875,903.164,1787.819,602.195,55.09,52.09,71.852,51.585,51.696,1.421,1.665,0.231,63.953,51.088,54.024,33.549,41.063,43.883,135.473,110.857,135.001,42.473,50.98,42.277,-10.852,110,110,69.875,69.0,55.813,68.625,10.852,34.375,72,70,1000,200,0.107,205.375,126.063,84.0,0.146,69.375,75.063,57.625,84.313,45.594,26.75,72,70,1000,200,0.033,201.25,136.375,116.813,0.547,69.625,72.563,56.563,76.438,34.5,23.578,72,70,1000,200,0.035,203.25,134.5,100.938,0.277,69.313,74.0,55.906,82.938,48.063,30.453,72,70,1000,200,0.033,199.25,136.0,115.25,0.582,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.018,-0.301,0.0,0.0,0.575,0.266,0.885,1.537,1.336,1.735
5112008,739,1,1,3,1,100,0.0,65.594,65.594,65.594,1,1,570.256,266.979,0.96,12.962,0,80,55,1.4,801.0,874.912,1760.156,548.759,55.09,51.876,71.635,51.585,51.696,1.413,1.601,0.224,63.858,51.102,53.524,33.52,40.959,43.776,136.432,110.857,135.001,42.473,51.085,42.277,-10.852,110,110,69.875,69.0,55.813,68.75,10.891,35.719,72,70,1000,200,0.097,197.375,126.063,84.063,0.15,69.375,75.063,57.625,83.938,45.75,27.0,72,70,1000,200,0.033,197.125,135.375,115.688,0.552,69.625,72.563,56.563,76.313,34.656,23.703,72,70,1000,200,0.034,204.375,134.625,100.688,0.268,69.5,74.063,55.906,83.0,48.219,30.859,72,70,1000,200,0.032,197.375,136.375,115.625,0.566,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.22,-0.072,-0.296,-0.072,0.054,-0.295,0.0,0.0,0.57,0.267,0.908,1.561,1.307,1.687
5112008,740,1,1,3,1,100,0.0,65.657,65.657,65.657,1,1,551.521,263.466,0.814,12.977,0,80,55,1.4,799.875,888.358,1760.156,607.979,55.09,51.876,71.635,51.695,51.804,1.261,1.683,0.224,63.944,51.148,53.552,33.434,41.037,43.776,137.022,110.857,134.853,42.473,51.19,42.277,-10.852,110,110,69.938,69.0,56.0,68.625,8.195,34.938,72,70,1000,200,0.104,200.5,126.063,84.125,0.151,69.375,75.063,57.625,83.813,51.531,25.859,72,70,1000,200,0.036,207.0,135.75,115.25,0.552,69.625,72.563,56.688,76.438,38.688,24.969,72,70,1000,200,0.031,193.875,135.125,100.688,0.254,69.5,74.0,55.906,82.688,48.375,29.875,72,70,1000,200,0.035,203.0,135.875,114.75,0.547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.067,-0.292,0.0,0.0,0.552,0.263,0.912,1.626,1.257,1.66
5112008,741,1,1,3,1,100,0.0,65.698,65.698,65.698,1,1,577.282,270.492,0.626,13.049,0,80,55,1.4,798.875,874.912,1723.313,547.316,55.196,51.876,71.635,51.585,51.804,1.417,1.612,0.22,64.083,51.296,53.663,33.405,41.011,43.776,137.022,110.964,135.149,42.473,51.19,42.277,-10.852,110,110,69.875,69.0,55.906,68.938,10.961,34.875,72,70,1000,200,0.104,203.0,126.063,84.125,0.146,69.375,75.0,57.625,83.813,51.719,27.281,72,70,1000,200,0.032,196.125,137.0,115.563,0.556,69.625,72.625,56.688,76.438,34.906,24.484,72,70,1000,200,0.033,196.5,136.0,100.875,0.281,69.5,73.875,56.0,82.688,48.531,30.453,72,70,1000,200,0.033,198.75,135.25,114.813,0.54,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.045,-0.293,0.0,0.0,0.577,0.27,0.882,1.711,1.418,1.586
5112008,742,1,1,3,1,100,0.0,65.972,65.972,65.972,1,1,581.965,268.15,0.511,13.035,0,80,55,1.4,794.5,896.432,1756.47,558.859,55.196,51.876,71.744,51.585,51.804,1.436,1.69,0.224,63.991,51.209,53.607,33.377,40.985,43.776,136.58,111.07,135.444,42.473,51.19,42.277,-10.867,110,110,69.938,69.0,56.0,68.938,8.258,35.969,72,70,1000,200,0.097,194.625,126.063,84.25,0.151,69.375,75.0,57.719,83.938,46.313,26.484,72,70,1000,200,0.034,201.625,138.125,116.375,0.547,69.625,72.625,56.688,76.438,35.031,23.547,72,70,1000,200,0.036,203.625,136.5,101.313,0.271,69.5,73.938,56.0,82.625,48.688,30.625,72,70,1000,200,0.033,198.25,134.375,114.125,0.534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.023,-0.293,0.0,0.0,0.582,0.268,0.91,1.708,1.369,1.554
5112008,743,1,1,3,1,100,0.0,66.133,66.133,66.133,1,1,578.453,266.979,0.469,13.02,0,80,55,1.4,789.875,889.703,1745.413,528.57,55.196,51.983,71.635,51.695,51.804,1.41,1.676,0.242,63.985,51.18,53.885,33.377,41.011,43.776,135.99,111.07,135.592,42.545,51.19,42.277,-10.852,110,110,69.875,69.0,56.0,68.75,11.031,34.375,72,70,1000,200,0.107,205.5,126.188,84.438,0.137,69.563,75.063,57.625,84.313,46.469,27.094,72,70,1000,200,0.032,199.75,138.5,117.063,0.552,69.625,72.625,56.781,76.625,35.156,23.5,72,70,1000,200,0.035,205.75,136.375,101.438,0.263,69.5,73.938,56.0,82.5,45.188,30.781,72,70,1000,200,0.033,198.125,134.125,113.813,0.547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.007,-0.404,0.0,0.0,0.578,0.267,0.824,1.698,1.32,1.597
5112008,744,1,1,3,1,100,0.0,66.274,66.274,66.274,1,1,579.624,265.808,0.448,13.02,0,80,55,1.4,803.75,892.394,1778.596,531.453,55.303,52.09,71.635,51.695,51.913,1.444,1.687,0.231,63.904,51.149,53.913,33.405,41.076,43.883,135.621,111.177,135.592,42.545,51.295,42.35,-10.852,110,110,69.875,69.063,56.0,69.063,11.055,35.375,72,70,1000,200,0.1,199.5,126.188,84.625,0.149,69.563,75.125,57.719,84.438,52.25,27.031,72,70,1000,200,0.033,197.375,138.75,117.375,0.545,69.625,72.625,56.781,76.625,35.281,24.266,72,70,1000,200,0.032,200.875,136.0,101.563,0.261,69.625,73.938,56.0,82.313,40.625,29.344,72,70,1000,200,0.037,208.0,134.5,113.5,0.563,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.001,-0.29,0.0,0.0,0.58,0.266,0.892,1.672,1.291,1.699
5112008,745,1,1,3,1,100,0.0,66.619,66.619,66.619,1,1,571.427,269.321,0.584,13.049,0,80,55,1.4,808.875,864.164,1785.974,547.316,55.303,51.983,71.635,51.695,51.913,1.375,1.679,0.235,63.894,51.098,53.357,33.348,41.037,43.776,135.473,111.07,135.444,42.545,51.295,42.277,-10.852,110,110,69.938,69.063,56.219,69.063,8.359,35.688,72,70,1000,200,0.099,195.875,126.188,84.625,0.146,69.563,75.125,57.781,84.438,52.406,26.031,72,70,1000,200,0.035,206.5,137.625,117.375,0.552,69.688,72.688,56.875,76.5,35.406,24.891,72,70,1000,200,0.031,194.0,135.0,101.375,0.262,69.625,73.875,56.156,82.313,49.094,30.453,72,70,1000,200,0.033,199.125,135.375,113.875,0.547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.001,-0.4,0.0,0.0,0.571,0.269,0.874,1.605,1.266,1.69
5112008,746,1,1,3,1,100,0.0,66.828,66.828,66.828,1,1,569.085,259.953,0.939,13.006,0,80,55,1.4,798.625,880.289,1749.099,537.22,55.303,52.09,71.744,51.695,51.913,1.421,1.697,0.246,63.956,51.146,53.524,33.29,41.141,43.776,136.063,111.07,135.075,42.545,51.4,42.35,-10.852,110,110,69.875,69.063,56.219,68.938,11.125,34.625,72,70,1000,200,0.106,204.125,126.188,84.625,0.143,69.563,75.188,57.719,84.438,46.969,26.484,72,70,1000,200,0.033,203.0,136.375,116.5,0.552,69.625,72.688,56.781,76.5,35.531,24.313,72,70,1000,200,0.033,197.875,134.5,101.313,0.283,69.625,73.875,56.156,82.375,45.594,30.734,72,70,1000,200,0.032,197.625,136.0,114.5,0.542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.037,-0.286,0.0,0.0,0.569,0.26,0.856,1.576,1.35,1.674
5112008,747,1,1,3,1,100,0.0,67.027,67.027,67.027,1,1,572.598,265.808,0.939,13.049,0,80,55,1.4,803.25,885.668,1749.099,537.22,55.303,51.983,71.635,51.695,51.913,1.402,1.64,0.238,64.024,51.241,53.302,33.29,41.115,43.776,137.243,111.07,134.927,42.618,51.19,42.423,-10.867,110,110,69.875,69.0,56.219,68.75,11.156,35.813,72,70,1000,200,0.098,194.875,126.063,84.063,0.145,69.563,75.125,57.781,84.125,47.125,27.125,72,70,1000,200,0.032,196.25,135.75,115.688,0.548,69.625,72.75,56.781,76.5,35.656,23.453,72,70,1000,200,0.036,204.5,134.5,100.75,0.265,69.625,73.938,56.156,82.375,45.719,29.813,72,70,1000,200,0.035,203.625,136.375,114.688,0.545,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.083,-0.297,0.0,0.0,0.573,0.266,0.877,1.579,1.285,1.698
5112008,748,1,1,3,1,100,0.0,67.261,67.261,67.261,1,1,593.675,264.637,0.782,13.006,0,80,55,1.4,797.875,888.358,1734.361,557.416,55.303,51.983,71.744,51.695,51.913,1.429,1.651,0.231,64.075,51.265,53.58,33.262,41.102,43.776,137.465,111.283,135.149,42.545,51.295,42.35,-10.852,110,110,69.875,69.063,56.219,68.938,8.445,34.438,72,70,1000,200,0.107,205.125,126.063,84.0,0.146,69.563,75.125,57.719,83.813,47.25,26.703,72,70,1000,200,0.033,199.0,136.0,115.188,0.551,69.625,72.688,56.875,76.438,35.781,23.578,72,70,1000,200,0.034,205.0,135.25,100.688,0.264,69.625,73.938,56.156,82.5,49.5,30.531,72,70,1000,200,0.032,198.125,136.0,115.063,0.542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.146,-0.296,-0.146,0.069,-0.29,0.0,0.0,0.594,0.265,0.885,1.647,1.311,1.63
5112008,749,1,1,3,1,100,0.0,67.663,67.663,67.663,1,1,578.453,263.466,0.647,13.049,0,80,55,1.4,791.125,862.821,1743.571,517.04,55.41,52.09,71.744,51.805,52.022,1.497,1.672,0.235,63.983,51.225,53.802,33.29,41.16,43.883,137.243,111.283,135.813,42.545,51.4,42.35,-10.852,110,110,69.875,69.063,56.219,68.938,11.211,35.531,72,70,1000,200,0.098,198.625,126.188,83.875,0.146,69.563,75.063,57.719,83.938,47.406,27.406,72,70,1000,200,0.032,196.375,137.0,115.688,0.546,69.688,72.688,56.781,76.438,34.063,24.922,72,70,1000,200,0.031,193.625,136.125,100.875,0.28,69.625,74.0,56.156,82.625,45.969,30.453,72,70,1000,200,0.033,199.375,135.125,114.75,0.548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.146,-0.296,-0.146,0.036,-0.287,0.0,0.0,0.578,0.263,0.89,1.671,1.418,1.604
5112008,750,1,1,3,1,100,0.0,67.938,67.938,67.938,1,1,566.743,263.466,0.542,13.02,0,80,55,1.4,813.125,882.978,1734.361,544.431,55.41,52.09,71.744,52.025,52.022,1.394,1.648,0.238,63.93,51.221,53.468,33.262,41.115,43.883,136.358,111.177,136.035,42.545,51.61,42.35,-10.852,110,110,69.875,69.063,56.219,68.625,8.508,34.563,72,70,1000,200,0.107,202.75,126.188,84.0,0.146,69.563,75.063,57.781,84.125,47.563,27.047,72,70,1000,200,0.033,196.75,138.25,116.25,0.552,69.688,72.688,56.875,76.625,34.188,24.031,72,70,1000,200,0.034,199.625,136.625,101.375,0.25,69.625,73.938,56.25,82.625,46.094,30.766,72,70,1000,200,0.033,197.75,134.25,114.125,0.547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.007,-0.28,0.0,0.0,0.567,0.263,0.887,1.743,1.266,1.582
5112008,751,1,1,3,1,100,0.0,68.072,68.072,68.072,1,1,583.136,268.15,0.511,13.035,0,80,55,1.4,795.125,909.899,1773.063,579.073,55.41,51.983,71.635,51.695,52.022,1.391,1.651,0.227,64.027,51.168,53.079,33.29,41.063,43.883,135.842,111.283,136.109,42.545,51.505,42.35,-10.852,110,110,69.875,69.063,56.344,68.75,8.539,35.375,72,70,1000,200,0.1,199.5,126.438,83.688,0.143,69.563,75.125,57.781,84.313,47.719,25.922,72,70,1000,200,0.036,205.875,138.875,117.313,0.54,69.688,72.688,56.875,76.75,34.281,23.313,72,70,1000,200,0.035,207.0,136.625,101.563,0.263,69.625,73.938,56.156,82.375,46.219,30.734,72,70,1000,200,0.033,198.625,134.125,113.188,0.525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.072,-0.146,-0.296,-0.146,-0.006,-0.284,0.0,0.0,0.583,0.268,0.881,1.671,1.324,1.58
5112008,752,1,1,3,1,100,0.0,68.363,68.363,68.363,1,1,577.282,268.15,0.479,13.064,0,80,55,1.4,793.375,870.88,1758.313,532.895,55.41,51.769,71.744,51.585,52.022,1.425,1.679,0.231,63.983,51.19,53.023,33.233,40.985,43.776,135.694,111.389,135.961,42.545,51.4,42.35,-10.852,110,110,69.938,69.063,56.219,68.75,11.305,35.219,72,70,1000,200,0.103,198.625,126.188,83.875,0.143,69.563,75.188,57.781,84.438,47.844,26.5,72,70,1000,200,0.033,202.75,138.875,117.563,0.55,69.625,72.75,56.875,76.75,36.219,24.531,72,70,1000,200,0.031,198.5,136.125,101.563,0.258,69.625,73.875,56.156,82.063,46.344,30.875,72,70,1000,200,0.033,198.0,134.25,113.125,0.525,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.146,-0.296,-0.146,-0.005,-0.288,0.0,0.0,0.577,0.268,0.872,1.682,1.281,1.594
5112008,753,1,1,3,1,100,0.0,68.7,68.7,68.7,1,1,579.624,270.492,0.636,13.006,0,80,55,1.4,801.125,870.88,1791.509,535.778,55.41,51.876,71.744,51.585,52.022,1.402,1.697,0.231,64.111,51.223,53.023,33.204,40.972,43.776,135.916,111.389,135.666,42.618,51.61,42.35,-10.852,110,110,69.938,69.063,56.344,68.75,8.602,34.563,72,70,1000,200,0.106,204.375,126.188,83.688,0.145,69.563,75.25,57.781,84.438,48.0,27.359,72,70,1000,200,0.032,194.75,137.875,117.375,0.549,69.625,72.813,56.875,76.75,34.531,24.766,72,70,1000,200,0.032,194.625,135.25,101.438,0.271,69.625,73.813,56.25,81.938,46.5,30.203,72,70,1000,200,0.034,201.0,135.125,113.0,0.533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.22,-0.296,-0.146,0.006,-0.388,0.0,0.0,0.58,0.27,0.888,1.616,1.316,1.694
5112008,754,1,1,3,1,100,0.0,68.991,68.991,68.991,1,1,566.743,269.321,0.97,13.006,0,80,55,1.4,801.25,870.88,1785.974,586.296,55.41,51.876,71.744,51.585,51.913,1.379,1.648,0.224,63.903,51.278,52.857,33.175,40.959,43.776,136.948,111.496,135.075,42.618,51.61,42.423,-10.852,110,110,69.938,69.063,56.344,68.75,8.633,35.938,72,70,1000,200,0.097,194.375,126.188,83.688,0.143,69.563,75.313,57.781,84.313,44.375,26.688,72,70,1000,200,0.033,199.5,136.625,116.688,0.544,69.688,72.75,56.875,76.625,34.625,24.141,72,70,1000,200,0.033,199.0,134.625,101.063,0.256,69.625,73.813,56.25,82.0,46.594,30.719,72,70,1000,200,0.032,197.625,135.875,113.813,0.529,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.146,-0.146,-0.296,-0.072,0.071,-0.282,0.0,0.0,0.567,0.269,0.876,1.558,1.235,1.676
5112008,755,1,1,3,1,100,0.0,69.26,69.26,69.26,1,1,581.965,266.979,0.939,12.991,0,80,55,1.4,797.875,901.817,1773.063,593.521,55.41,51.769,71.635,51.476,51.913,1.33,1.655,0.242,64.006,51.172,52.551,33.147,40.985,43.669,137.76,111.496,135.075,42.618,51.505,42.35,-10.867,110,110,69.938,69.063,56.219,68.625,11.391,34.688,72,70,1000,200,0.107,202.0,126.188,83.875,0.149,69.563,75.25,57.781,84.313,48.281,26.641,72,70,1000,200,0.033,201.875,135.875,116.063,0.546,69.688,72.75,56.875,76.625,34.75,23.484,72,70,1000,200,0.035,205.875,134.625,100.75,0.264,69.625,73.75,56.25,82.063,46.75,30.719,72,70,1000,200,0.033,198.5,136.375,114.438,0.522,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.371,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.096,-0.392,0.0,0.0,0.582,0.267,0.908,1.554,1.285,1.645
5112008,756,1,1,3,1,100,0.0,69.529,69.529,69.529,1,1,579.624,264.637,0.803,12.991,0,80,55,1.4,800.0,891.049,1750.941,550.202,55.303,51.662,71.635,51.366,51.804,1.41,1.651,0.238,64.166,51.324,52.857,33.118,40.972,43.669,137.981,111.389,135.739,42.618,51.715,42.423,-10.852,110,110,69.875,69.063,56.219,68.75,11.422,34.969,72,70,1000,200,0.103,202.25,126.063,83.688,0.145,69.563,75.25,57.781,84.125,44.625,27.297,72,70,1000,200,0.032,195.5,136.125,115.5,0.546,69.938,72.688,56.875,76.625,34.844,24.234,72,70,1000,200,0.032,200.5,135.25,100.75,0.256,69.5,73.75,56.25,82.063,42.156,29.453,72,70,1000,200,0.036,207.125,136.125,114.25,0.539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.146,-0.146,-0.296,-0.146,0.068,-0.278,0.0,0.0,0.58,0.265,0.885,1.617,1.269,1.693
5112008,757,1,1,3,1,100,0.0,69.622,69.622,69.622,1,1,571.427,262.295,0.657,13.02,0,80,55,1.4,800.0,862.821,1717.791,524.246,55.303,51.662,71.635,51.366,51.804,1.417,1.616,0.224,63.984,51.167,52.996,33.089,40.972,43.776,137.465,111.496,136.404,42.618,51.505,42.423,-10.852,110,110,69.938,69.063,56.219,68.75,8.719,35.938,72,70,1000,200,0.097,194.25,126.063,83.688,0.144,69.688,75.188,57.719,83.813,44.781,26.547,72,70,1000,200,0.034,200.625,137.0,115.688,0.54,69.688,72.688,56.875,76.5,34.938,24.875,72,70,1000,200,0.031,193.875,136.0,100.875,0.279,69.75,73.75,56.156,82.313,46.969,30.656,72,70,1000,200,0.032,197.25,135.375,114.438,0.524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.222,-0.297,-0.37,-0.148,-0.146,-0.146,-0.296,-0.146,0.027,-0.286,0.0,0.0,0.571,0.262,0.879,1.653,1.408,1.576
5112008,758,1,1,3,1,100,0.0,69.821,69.821,69.821,1,1,578.453,265.808,0.553,13.006,0,80,55,1.4,786.625,897.778,1749.099,566.077,55.303,51.769,71.744,51.366,51.804,1.391,1.619,0.246,64.056,51.25,53.051,33.06,41.037,43.669,136.653,111.496,136.626,42.618,51.715,42.423,-10.852,110,110,69.875,69.063,56.219,68.625,11.484,34.344,72,70,1000,200,0.107,205.25,126.188,83.875,0.146,69.688,75.125,57.781,84.125,44.875,26.047,72,70,1000,200,0.035,206.125,138.125,116.375,0.541,69.688,72.688,56.875,76.625,35.031,24.156,72,70,1000,200,0.034,198.5,136.5,101.313,0.266,69.625,73.75,56.156,82.063,42.406,30.781,72,70,1000,200,0.033,197.75,134.625,113.875,0.519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.034,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,-0.279,0.0,0.0,0.578,0.266,0.89,1.689,1.344,1.548
5112008,759,1,1,3,1,100,0.0,70.026,70.026,70.026,1,1,581.965,264.637,0.511,12.991,0,80,55,1.4,800.125,899.125,1743.571,579.073,55.303,51.662,71.635,51.366,51.696,1.433,1.672,0.22,64.092,51.324,53.329,33.06,41.063,43.776,136.211,111.602,136.626,42.618,51.82,42.423,-10.852,110,110,69.875,69.063,56.0,68.75,11.523,34.969,72,70,1000,200,0.103,202.125,126.063,83.563,0.139,69.688,75.188,57.781,84.313,48.781,27.547,72,70,1000,200,0.032,194.25,138.5,116.938,0.545,69.938,72.75,56.875,76.625,35.125,23.688,72,70,1000,200,0.035,202.25,136.75,101.563,0.237,69.75,73.813,56.25,82.0,47.219,29.828,72,70,1000,200,0.035,203.375,134.125,112.875,0.537,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.371,-0.296,-0.148,-0.146,-0.072,-0.296,-0.146,-0.009,-0.275,0.0,0.0,0.582,0.265,0.851,1.687,1.198,1.64
5112008,800,1,1,3,1,100,0.0,70.253,70.253,70.253,1,1,577.282,266.979,0.511,12.977,0,80,55,1.4,803.5,877.6,1763.843,558.859,55.303,51.662,71.635,51.366,51.696,1.455,1.601,0.22,64.029,51.14,52.773,33.06,41.024,43.776,136.063,111.709,136.404,42.618,51.715,42.423,-10.867,110,110,69.938,69.063,56.219,68.75,8.82,35.875,72,70,1000,200,0.098,195.0,126.063,83.688,0.143,69.688,75.25,57.719,84.313,48.906,26.953,72,70,1000,200,0.033,197.375,138.25,117.063,0.54,69.938,72.75,56.875,76.438,35.219,23.625,72,70,1000,200,0.034,205.0,136.25,100.75,0.225,69.625,73.75,56.25,81.938,47.313,30.344,72,70,1000,200,0.033,199.375,134.375,113.125,0.524,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.222,-0.146,-0.22,-0.296,-0.146,-0.007,-0.278,0.0,0.0,0.577,0.267,0.873,1.642,1.147,1.6
5112008,801,1,1,3,1,100,0.0,70.434,70.434,70.434,1,1,585.478,268.15,0.594,12.991,0,80,55,1.4,796.75,895.086,1769.375,574.74,55.303,51.555,71.744,51.256,51.696,1.375,1.687,0.242,64.12,51.192,52.801,32.974,40.998,43.776,136.285,111.602,135.961,42.691,51.924,42.423,-10.852,110,110,69.938,69.125,56.219,68.625,8.844,34.344,72,70,1000,200,0.107,205.375,126.063,83.688,0.143,69.688,75.25,57.781,84.438,45.25,25.813,72,70,1000,200,0.036,205.625,137.75,117.063,0.54,69.688,72.688,56.781,75.875,35.281,24.984,72,70,1000,200,0.031,193.375,135.625,99.25,0.222,69.75,73.813,56.156,81.813,42.719,30.531,72,70,1000,200,0.033,198.75,134.875,113.313,0.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.897,12.049,12.557,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.0,543.0,542.0,525.0,-0.072,539.0,532.5,18.5,0.008,-0.377,0.0,0.0,0.585,0.268,0.873,1.604,1.16,1.639
5112008,802,1,1,3,1,100,0.0,70.534,70.534,70.534,1,1,583.136,264.637,0.939,13.02,0,80,55,1.4,797.875,881.633,1758.313,557.416,55.303,51.555,71.96,51.256,51.696,1.425,1.715,0.249,64.061,51.211,52.884,32.571,40.998,43.776,137.17,111.602,135.444,42.618,51.82,42.496,-10.852,110,110,69.938,69.875,56.0,68.75,11.602,35.313,72,70,1000,200,0.101,200.0,126.063,83.563,0.146,69.75,75.313,57.719,84.313,42.469,26.953,72,70,1000,200,0.032,199.375,136.5,116.375,0.502,70.0,72.75,56.875,75.375,26.875,24.672,72,70,1000,200,0.032,195.125,134.75,98.375,0.22,69.813,73.938,56.25,82.0,37.063,29.516,72,70,1000,200,0.035,208.125,135.75,113.813,0.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.853,12.019,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,325.5,555.0,557.0,545.5,292.0,554.0,553.0,543.5,0.063,-0.173,0.0,0.0,0.583,0.265,0.894,1.451,1.15,1.642
5112008,803,1,1,3,1,100,0.0,70.592,70.592,70.592,1,1,569.085,263.466,0.96,13.006,0,80,55,1.4,812.5,892.394,1754.627,554.53,55.196,51.448,72.502,51.256,51.587,1.406,1.676,0.224,64.044,51.201,52.773,32.255,41.024,43.776,137.833,111.815,135.444,42.618,51.82,42.423,-10.852,110,110,69.938,71.188,56.219,68.625,8.875,34.813,72,70,1000,200,0.106,200.625,126.063,83.688,0.146,69.75,75.625,57.781,83.688,38.781,27.156,72,70,1000,200,0.032,195.75,135.5,114.938,0.469,70.0,73.0,56.875,75.063,24.047,23.906,72,70,1000,200,0.034,200.75,134.375,97.625,0.215,70.5,74.188,56.156,80.938,21.094,30.438,72,70,1000,200,0.033,198.5,135.5,111.875,0.19,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.836,12.008,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,556.0,561.0,552.0,303.0,556.0,558.0,553.0,0.088,-0.276,0.0,0.0,0.569,0.263,0.891,1.385,1.135,0.645
5112008,804,1,1,3,1,100,0.0,70.727,70.727,70.727,1,1,580.794,266.979,0.929,13.035,0,80,55,1.4,790.5,888.358,1752.784,561.746,55.196,51.555,73.152,51.256,51.587,1.372,1.694,0.231,64.049,51.212,53.218,31.593,41.037,43.883,137.76,111.815,136.182,42.691,51.924,42.496,-10.852,110,110,69.938,72.375,55.906,68.5,5.094,34.906,72,70,1000,200,0.104,202.375,126.0,83.375,0.125,70.313,76.0,57.781,82.688,22.594,26.859,72,70,1000,200,0.033,198.25,135.25,113.375,0.238,70.188,73.438,56.781,74.313,17.375,23.172,72,70,1000,200,0.036,207.25,134.25,96.75,0.096,70.938,74.5,56.156,77.688,1.032,30.75,72,70,1000,200,0.032,197.125,134.125,109.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.077,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.5,555.0,561.0,552.0,307.25,555.5,558.5,554.0,0.057,-0.275,0.0,0.0,0.581,0.267,0.768,0.748,0.517,0.095
