DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,805,1,1,3,1,100,0.0,70.909,70.909,70.909,1,1,578.453,269.321,0.887,13.006,0,80,55,1.4,793.5,905.858,1765.687,586.296,55.196,51.662,73.586,51.256,51.587,1.333,1.687,0.231,63.954,51.217,52.884,31.248,41.05,43.883,136.875,111.815,136.773,42.691,52.029,42.496,-10.852,110,110,70.188,73.313,56.219,68.125,1.284,35.656,72,70,1000,200,0.099,195.75,126.063,82.375,0.125,71.063,76.438,57.719,80.188,0.0,25.953,72,70,1000,200,0.035,205.125,134.125,110.25,0.022,70.688,73.875,56.781,72.125,0.279,23.547,72,70,1000,200,0.034,205.5,133.625,96.563,0.026,71.125,74.563,56.156,73.563,0.0,29.797,72,70,1000,200,0.035,203.75,132.625,109.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.907,12.074,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.75,554.0,560.0,551.5,308.0,553.0,557.0,553.5,0.004,-0.272,0.0,0.0,0.578,0.269,0.787,0.075,0.139,0.091
5112008,806,1,1,3,1,100,0.0,71.032,71.032,71.032,1,1,572.598,268.15,0.835,12.977,0,80,55,1.4,793.375,872.224,1758.313,574.74,55.196,51.448,73.911,51.256,51.587,1.36,1.655,0.235,64.031,51.209,52.912,30.932,40.998,43.776,136.063,111.815,136.847,42.691,51.924,42.496,-10.852,110,110,70.5,73.813,56.0,66.313,0.0,34.656,72,70,1000,200,0.105,203.375,124.75,82.063,0.012,71.75,76.5,57.719,76.313,0.0,26.609,72,70,1000,200,0.033,201.625,133.0,109.0,0.022,70.875,74.063,56.781,69.375,0.0,24.469,72,70,1000,200,0.032,198.5,132.625,96.125,0.026,71.25,74.313,56.156,70.0,0.0,30.781,72,70,1000,200,0.032,196.375,129.75,108.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.891,12.067,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.5,553.0,558.0,550.5,308.0,553.0,556.0,552.0,-0.027,-0.274,0.0,0.0,0.573,0.268,0.074,0.076,0.136,0.083
5112008,807,1,1,3,1,100,0.0,71.027,71.027,71.027,1,1,573.769,264.637,0.793,13.006,0,80,55,1.4,812.0,856.109,1738.045,561.746,55.09,51.341,74.128,51.146,51.478,1.417,1.683,0.231,64.02,51.166,53.079,30.759,40.92,43.776,136.211,111.815,136.404,42.618,52.029,42.423,-10.852,110,110,70.5,74.188,56.0,63.094,0.0,36.094,72,70,1000,200,0.096,194.0,123.625,81.813,0.012,72.125,76.313,57.781,72.438,0.0,27.234,72,70,1000,200,0.032,195.625,132.125,108.375,0.022,71.188,74.25,56.781,66.938,0.0,24.813,72,70,1000,200,0.032,194.25,130.5,95.813,0.026,71.25,74.125,56.156,67.313,0.0,29.844,72,70,1000,200,0.034,202.375,125.375,107.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.892,12.065,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.5,551.5,556.5,548.5,307.5,550.0,554.5,551.0,-0.006,-0.269,0.0,0.0,0.574,0.265,0.072,0.075,0.13,0.068
5112008,808,1,1,3,1,100,0.0,71.109,71.109,71.109,1,1,583.136,262.295,0.699,13.035,0,80,55,1.4,806.75,892.394,1743.571,581.962,55.09,51.341,74.128,51.146,51.478,1.425,1.701,0.22,64.047,51.241,53.496,30.759,40.933,43.776,137.17,112.028,135.813,42.618,52.029,42.496,-10.852,110,110,70.563,74.313,55.906,60.688,0.0,34.344,72,70,1000,200,0.107,204.125,122.375,81.563,0.012,72.188,76.188,57.719,69.25,0.0,27.438,72,70,1000,200,0.036,208.875,130.875,107.875,0.022,71.313,74.25,56.688,64.875,0.0,24.25,72,70,1000,200,0.033,198.375,127.75,95.438,0.026,71.5,74.063,56.156,65.25,0.0,30.594,72,70,1000,200,0.032,197.625,121.563,107.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.891,12.062,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.0,550.0,554.5,547.5,307.0,548.5,553.0,549.5,0.038,-0.169,0.0,0.0,0.583,0.262,0.071,0.073,0.121,0.054
5112008,809,1,1,3,1,100,0.0,71.174,71.174,71.174,1,1,591.333,264.637,0.647,13.064,0,80,55,1.4,798.625,903.164,1747.256,592.076,55.09,51.448,74.019,51.146,51.478,1.455,1.69,0.235,64.048,51.238,53.858,30.817,41.037,43.883,138.055,111.922,135.518,42.691,52.029,42.496,-10.852,110,110,70.563,74.563,55.906,59.344,0.0,35.188,72,70,1000,200,0.102,200.625,121.5,81.25,0.012,72.188,75.938,57.719,66.75,0.0,27.547,72,70,1000,200,0.037,210.75,128.625,107.375,0.022,71.375,74.375,56.688,63.5,0.0,23.453,72,70,1000,200,0.036,204.375,125.125,95.25,0.026,71.5,74.063,56.0,63.625,0.0,30.641,72,70,1000,200,0.033,198.125,117.375,107.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.883,12.044,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,548.5,553.0,546.0,307.0,547.0,551.0,548.0,0.063,-0.273,0.0,0.0,0.591,0.265,0.07,0.067,0.112,0.039
5112008,810,1,1,3,1,100,0.0,71.098,71.098,71.098,1,1,583.136,268.15,0.563,13.006,0,80,55,1.4,806.0,889.703,1778.596,592.076,55.09,51.234,73.911,51.036,51.369,1.375,1.701,0.227,64.08,51.188,53.135,30.846,40.868,43.776,138.497,112.028,135.518,42.691,52.134,42.496,-10.852,110,110,70.563,74.813,56.0,58.688,0.0,35.719,72,70,1000,200,0.099,195.375,120.313,81.125,0.012,72.125,75.75,57.719,65.063,0.0,27.109,72,70,1000,200,0.037,211.0,126.563,107.063,0.022,71.375,74.5,56.688,62.406,0.0,23.719,72,70,1000,200,0.034,204.0,122.813,94.938,0.026,71.5,74.063,56.0,62.5,0.0,30.188,72,70,1000,200,0.034,203.875,114.938,106.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.884,12.035,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,547.0,551.5,544.5,306.5,545.0,549.5,547.0,0.063,-0.269,0.0,0.0,0.583,0.268,0.068,0.062,0.105,0.032
5112008,811,1,1,3,1,100,0.0,71.291,71.291,71.291,1,1,576.111,265.808,0.532,13.02,0,80,55,1.4,811.625,891.049,1809.968,573.296,55.09,51.234,73.911,50.927,51.369,1.406,1.683,0.22,63.944,51.261,53.274,30.932,40.836,43.776,138.571,112.134,135.813,42.691,52.134,42.496,-10.852,110,110,70.563,75.0,55.906,58.188,0.0,34.469,72,70,1000,200,0.107,204.5,119.125,80.875,0.012,72.188,75.563,57.719,63.875,0.0,27.375,72,70,1000,200,0.037,210.125,124.313,106.563,0.029,71.5,74.563,56.563,61.688,0.0,24.953,72,70,1000,200,0.031,193.75,120.625,94.75,0.026,71.25,74.0,56.0,61.688,0.0,30.422,72,70,1000,200,0.033,199.0,112.875,106.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.863,12.021,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.0,546.0,549.5,543.5,306.5,543.5,548.5,545.5,0.056,-0.269,0.0,0.0,0.576,0.266,0.066,0.074,0.097,0.025
5112008,812,1,1,3,1,100,0.0,71.168,71.168,71.168,1,1,587.82,266.979,0.479,12.991,0,80,55,1.4,806.625,881.633,1785.974,581.962,54.983,51.234,73.803,50.927,51.369,1.421,1.662,0.227,64.107,51.305,53.218,30.932,40.855,43.669,138.202,112.134,136.182,42.691,52.029,42.569,-10.852,110,110,70.563,75.063,55.906,57.75,0.0,35.938,72,70,1000,200,0.096,195.25,117.875,80.688,0.012,72.0,75.5,57.719,62.906,0.0,26.609,72,70,1000,200,0.037,210.125,122.313,106.063,0.022,71.375,74.563,56.688,61.031,0.0,24.625,72,70,1000,200,0.032,195.125,118.813,94.313,0.026,71.0,73.938,55.906,60.906,0.0,30.719,72,70,1000,200,0.033,197.625,111.063,106.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.877,12.024,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,544.5,548.0,542.5,306.25,542.5,546.5,544.0,0.037,-0.17,0.0,0.0,0.588,0.267,0.064,0.052,0.092,0.02
5112008,813,1,1,3,1,100,0.0,71.157,71.157,71.157,1,1,588.991,266.979,0.448,13.035,0,80,55,1.4,828.75,900.471,1804.429,577.628,54.983,51.127,73.803,50.817,51.26,1.421,1.633,0.224,64.224,51.255,53.135,30.932,40.849,43.669,137.686,112.028,136.478,42.763,52.344,42.569,-10.852,110,110,70.563,75.063,55.906,57.594,0.0,35.188,72,70,1000,200,0.103,198.625,116.813,80.5,0.012,72.0,75.375,57.781,62.344,0.0,27.172,72,70,1000,200,0.038,211.875,120.125,105.75,0.022,71.375,74.688,56.688,60.563,0.0,24.016,72,70,1000,200,0.034,199.5,117.188,94.25,0.026,70.938,73.938,55.906,60.531,0.0,29.438,72,70,1000,200,0.036,206.625,109.563,105.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.883,12.034,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,543.0,546.5,541.0,306.0,541.5,545.0,542.5,0.021,-0.264,0.0,0.0,0.589,0.267,0.063,0.046,0.086,0.016
5112008,814,1,1,3,1,100,0.0,71.159,71.159,71.159,1,1,579.624,268.15,0.406,13.02,0,80,55,1.4,828.75,901.817,1808.121,590.631,54.876,51.127,73.694,50.817,51.26,1.33,1.715,0.216,64.104,51.286,53.051,30.961,40.81,43.669,137.096,112.134,136.626,42.691,52.239,42.496,-10.852,110,110,70.563,74.938,55.906,57.5,0.0,34.938,72,70,1000,200,0.104,202.25,115.688,80.375,0.012,71.938,75.313,57.625,61.719,0.0,26.5,72,70,1000,200,0.037,210.25,118.438,105.25,0.022,71.375,74.688,56.563,60.156,0.0,23.453,72,70,1000,200,0.035,205.75,115.688,94.063,0.026,70.813,73.875,55.906,60.125,0.0,30.703,72,70,1000,200,0.032,197.125,108.0,105.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.881,12.043,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,542.0,545.5,540.0,306.0,540.5,544.0,541.5,0.008,-0.266,0.0,0.0,0.58,0.268,0.061,0.042,0.081,0.01
5112008,815,1,1,3,1,100,0.0,70.926,70.926,70.926,1,1,571.427,266.979,0.386,13.02,0,80,55,1.4,817.0,860.136,1798.891,574.74,54.876,51.127,73.586,50.817,51.26,1.448,1.679,0.231,64.081,51.227,52.996,30.961,40.81,43.562,136.58,112.134,136.626,42.691,52.239,42.569,-10.852,110,110,70.563,74.938,55.906,57.5,0.0,35.875,72,70,1000,200,0.097,194.75,114.563,80.063,0.012,71.938,75.25,57.625,61.406,0.0,27.422,72,70,1000,200,0.033,197.0,116.938,104.875,0.022,71.375,74.75,56.563,59.938,0.0,24.734,72,70,1000,200,0.031,196.375,114.25,93.625,0.026,70.813,73.938,55.906,59.75,0.0,30.625,72,70,1000,200,0.033,198.125,106.75,105.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.892,12.052,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,541.0,544.0,539.0,305.75,540.0,542.5,540.0,-0.001,-0.166,0.0,0.0,0.571,0.267,0.06,0.038,0.078,0.007
5112008,816,1,1,3,1,100,0.0,70.845,70.845,70.845,1,1,581.965,265.808,0.354,13.006,0,80,55,1.4,795.0,889.703,1776.751,577.628,54.876,51.02,73.694,50.707,51.152,1.406,1.655,0.227,64.057,51.248,53.107,30.961,40.784,43.562,136.211,112.241,136.699,42.836,52.239,42.642,-10.852,110,110,70.563,75.063,55.906,57.219,0.0,34.313,72,70,1000,200,0.108,205.0,113.5,79.938,0.012,71.938,75.188,57.625,61.156,0.0,27.109,72,70,1000,200,0.033,196.5,115.313,104.625,0.022,71.375,74.75,56.563,59.531,0.0,24.625,72,70,1000,200,0.032,195.25,112.938,93.563,0.026,70.813,73.813,55.906,59.531,0.0,29.359,72,70,1000,200,0.036,207.125,105.563,104.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.874,12.029,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,540.0,542.5,538.0,305.75,537.5,542.0,539.0,-0.007,-0.268,0.0,0.0,0.582,0.266,0.058,0.034,0.073,0.003
5112008,817,1,1,3,1,100,0.0,70.764,70.764,70.764,1,1,576.111,263.466,0.333,13.02,0,80,55,1.4,790.25,870.88,1750.941,567.52,54.876,51.02,73.694,50.707,51.152,1.394,1.676,0.242,64.087,51.216,52.884,30.932,40.797,43.562,135.768,112.241,136.478,42.836,52.344,42.642,-10.852,110,110,70.688,75.25,55.813,57.063,0.0,35.188,72,70,1000,200,0.102,201.125,112.375,79.75,0.012,71.75,75.188,57.625,60.813,0.0,26.891,72,70,1000,200,0.033,198.0,113.875,104.063,0.022,71.375,74.875,56.469,59.469,0.0,24.078,72,70,1000,200,0.034,199.0,111.688,93.25,0.026,70.5,73.813,55.906,59.344,0.0,30.391,72,70,1000,200,0.033,198.75,104.5,104.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.879,12.021,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,539.0,541.5,537.0,305.75,536.5,541.0,538.0,-0.01,-0.266,0.0,0.0,0.576,0.263,0.057,0.031,0.069,0.001
5112008,818,1,1,3,1,100,0.0,70.788,70.788,70.788,1,1,590.162,259.953,0.302,13.093,0,80,55,1.4,793.875,901.817,1789.664,571.852,54.77,51.127,73.803,50.817,51.152,1.448,1.669,0.238,63.972,51.152,52.69,30.846,40.836,43.562,135.252,112.241,136.109,42.763,52.344,42.569,-10.852,110,110,70.688,75.438,55.813,57.0,0.0,35.844,72,70,1000,200,0.098,195.0,111.188,79.625,0.012,71.938,75.188,57.625,60.625,0.0,26.266,72,70,1000,200,0.034,205.125,112.625,103.625,0.022,71.375,74.875,56.469,59.344,0.0,23.625,72,70,1000,200,0.034,205.125,110.563,93.0,0.026,70.688,73.813,55.906,59.063,0.0,30.656,72,70,1000,200,0.032,197.625,103.375,104.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.874,12.018,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,538.0,541.0,536.0,305.5,535.0,540.5,536.5,-0.011,-0.265,0.0,0.0,0.59,0.26,0.055,0.029,0.066,-0.002
5112008,819,1,1,3,1,100,0.0,70.356,70.356,70.356,1,1,573.769,265.808,0.25,12.962,0,80,55,1.4,809.875,872.224,1771.218,586.296,54.77,51.02,73.803,50.707,51.043,1.398,1.669,0.242,64.02,51.261,52.829,30.846,40.823,43.562,135.031,112.241,135.813,42.763,52.449,42.642,-10.852,110,110,70.688,75.563,55.688,57.0,0.0,34.375,72,70,1000,200,0.107,205.5,110.313,79.438,0.012,71.75,75.25,57.625,60.531,0.0,27.406,72,70,1000,200,0.031,196.0,111.375,103.125,0.022,71.375,74.875,56.563,59.25,0.0,24.719,72,70,1000,200,0.031,196.875,109.313,92.813,0.026,70.5,73.813,55.906,58.938,0.0,30.563,72,70,1000,200,0.033,199.0,102.625,103.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.878,12.016,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,537.0,540.0,535.0,305.25,534.0,539.5,536.0,-0.009,-0.162,0.0,0.0,0.574,0.266,0.054,0.026,0.062,-0.004
5112008,820,1,1,3,1,100,0.0,70.28,70.28,70.28,1,1,577.282,269.321,0.229,13.049,0,80,55,1.4,807.0,868.193,1743.571,566.077,54.77,51.02,73.803,50.707,51.043,1.398,1.605,0.213,64.026,51.223,52.996,30.731,40.868,43.562,134.809,112.241,135.518,42.763,52.344,42.569,-10.852,110,110,70.75,75.438,55.813,56.906,0.0,35.125,72,70,1000,200,0.102,201.125,109.375,79.25,0.012,71.938,75.313,57.625,60.344,0.0,26.922,72,70,1000,200,0.033,197.375,110.25,102.875,0.022,71.375,74.938,56.469,58.906,0.0,24.766,72,70,1000,200,0.032,194.625,108.313,92.5,0.026,70.5,73.875,55.844,58.938,0.0,30.813,72,70,1000,200,0.032,198.0,101.625,103.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.879,12.034,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,536.0,538.5,534.5,305.25,533.0,538.5,534.5,-0.007,-0.264,0.0,0.0,0.577,0.269,0.052,0.023,0.06,-0.006
5112008,821,1,1,3,1,100,0.0,70.117,70.117,70.117,1,1,580.794,264.637,0.198,13.02,0,80,55,1.4,795.75,888.358,1756.47,594.967,54.876,51.234,73.911,50.817,51.043,1.406,1.637,0.22,64.053,51.258,52.773,30.731,40.894,43.669,134.588,112.347,135.149,42.836,52.449,42.569,-10.852,110,110,70.688,75.313,55.813,56.906,0.0,35.031,72,70,1000,200,0.104,199.5,108.313,79.188,0.012,71.75,75.313,57.625,60.344,0.0,26.109,72,70,1000,200,0.036,203.625,109.125,102.438,0.022,71.375,74.938,56.469,58.844,0.0,23.891,72,70,1000,200,0.034,200.625,107.25,92.438,0.026,70.688,73.938,55.844,58.781,0.0,29.734,72,70,1000,200,0.035,204.125,100.813,102.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.886,12.043,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,535.0,538.0,533.5,305.25,532.0,538.0,533.5,-0.005,-0.362,0.0,0.0,0.581,0.265,0.051,0.021,0.056,-0.008
5112008,822,1,1,3,1,100,0.0,69.96,69.96,69.96,1,1,577.282,272.834,0.145,13.049,0,80,55,1.4,789.5,887.013,1787.819,589.186,54.77,51.127,73.694,50.707,51.043,1.341,1.623,0.22,64.129,51.238,52.996,30.731,40.959,43.669,134.367,112.241,134.927,42.836,52.449,42.715,-10.852,110,110,70.688,75.313,55.688,56.906,0.0,35.0,72,70,1000,200,0.103,202.125,107.438,78.875,0.012,71.75,75.375,57.625,60.031,0.0,26.781,72,70,1000,200,0.032,201.25,108.0,101.938,0.022,71.375,75.063,56.469,58.719,0.0,23.484,72,70,1000,200,0.035,207.25,106.438,92.313,0.026,70.688,73.813,55.844,58.563,0.0,30.578,72,70,1000,200,0.033,198.0,99.938,102.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.883,12.027,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,534.5,537.0,532.5,305.25,531.5,537.0,533.0,-0.004,-0.164,0.0,0.0,0.577,0.273,0.05,0.019,0.053,-0.01
5112008,823,1,1,3,1,100,0.0,69.808,69.808,69.808,1,1,564.401,259.953,0.124,12.962,0,80,55,1.4,804.25,854.766,1776.751,557.416,54.77,51.02,73.803,50.707,51.043,1.379,1.669,0.235,64.001,51.085,52.579,30.702,40.836,43.562,134.293,112.241,134.558,42.836,52.449,42.642,-10.867,110,110,70.688,75.375,55.688,56.688,0.0,36.156,72,70,1000,200,0.096,194.0,106.5,78.75,0.012,71.75,75.375,57.5,59.938,0.0,27.344,72,70,1000,200,0.032,195.375,107.063,101.75,0.022,71.375,75.125,56.469,58.719,0.0,24.375,72,70,1000,200,0.032,199.625,105.688,91.938,0.026,70.688,73.938,55.844,58.5,0.0,30.797,72,70,1000,200,0.032,197.375,99.25,102.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.867,12.022,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,534.0,536.5,531.5,305.0,530.0,536.5,532.0,-0.001,-0.262,0.0,0.0,0.564,0.26,0.048,0.017,0.052,-0.012
5112008,824,1,1,3,1,100,0.0,69.491,69.491,69.491,1,1,571.427,264.637,0.01,13.064,0,80,55,1.4,810.625,877.6,1785.974,580.517,54.77,50.913,73.803,50.597,51.043,1.436,1.676,0.227,63.977,51.156,52.106,30.644,40.732,43.562,133.998,112.241,134.336,42.763,52.554,42.642,-10.852,110,110,70.75,75.125,55.688,56.688,0.0,34.438,72,70,1000,200,0.108,203.875,105.688,78.688,0.012,71.75,75.313,57.719,59.938,0.0,26.891,72,70,1000,200,0.033,197.5,106.063,101.25,0.022,71.375,75.0,56.25,58.625,0.0,25.031,72,70,1000,200,0.031,193.375,104.75,91.813,0.026,70.5,73.938,55.844,58.406,0.0,30.75,72,70,1000,200,0.033,198.25,98.563,101.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.871,12.034,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,533.0,535.5,531.0,304.75,529.0,536.0,531.5,0.0,-0.161,0.0,0.0,0.571,0.265,0.047,0.015,0.049,-0.013
5112008,825,1,1,3,1,100,0.0,69.316,69.316,69.316,1,1,570.256,266.979,0.01,13.035,0,80,55,1.4,807.25,891.049,1756.47,594.967,54.77,50.913,73.803,50.597,51.043,1.36,1.676,0.22,64.045,51.195,52.495,30.587,40.745,43.454,133.777,112.347,134.115,42.836,52.659,42.642,-10.852,110,110,70.75,75.313,55.688,56.688,0.0,34.906,72,70,1000,200,0.103,202.5,104.75,78.563,0.012,71.938,75.313,57.5,59.813,0.0,25.875,72,70,1000,200,0.036,206.0,105.25,100.938,0.022,71.375,75.063,56.469,58.625,0.0,24.391,72,70,1000,200,0.032,196.75,103.938,91.625,0.026,70.688,73.813,55.844,58.281,0.0,30.141,72,70,1000,200,0.034,201.25,97.875,101.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.863,12.038,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,532.0,535.0,530.0,304.75,528.0,535.5,530.5,0.0,-0.257,0.0,0.0,0.57,0.267,0.046,0.014,0.046,-0.015
5112008,826,1,1,3,1,100,0.0,69.101,69.101,69.101,1,1,573.769,264.637,0.01,12.991,0,80,55,1.4,796.25,872.224,1769.375,592.076,54.663,50.806,73.911,50.597,50.934,1.44,1.679,0.231,63.942,51.221,51.856,30.443,40.719,43.454,133.334,112.454,133.82,42.763,52.554,42.569,-10.852,110,110,70.75,75.625,55.594,56.594,0.0,36.0,72,70,1000,200,0.097,193.875,104.063,78.5,0.012,71.938,75.313,57.5,59.719,0.0,27.203,72,70,1000,200,0.032,197.5,104.313,100.563,0.022,71.5,75.188,56.469,58.438,0.0,23.953,72,70,1000,200,0.034,200.5,103.25,91.438,0.026,70.688,73.813,55.594,58.406,0.0,30.516,72,70,1000,200,0.033,198.5,97.25,101.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.886,12.034,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,531.5,534.5,529.5,304.75,528.0,535.0,529.5,0.0,-0.257,0.0,0.0,0.574,0.265,0.044,0.012,0.045,-0.016
5112008,827,1,1,3,1,100,0.0,68.885,68.885,68.885,1,1,571.427,261.124,0.375,13.107,0,80,55,1.4,798.5,882.978,1806.275,576.184,54.663,50.913,73.911,50.597,50.934,1.353,1.655,0.227,64.018,51.19,52.718,30.414,40.732,43.454,133.482,112.134,133.45,42.836,52.554,42.642,-10.852,110,110,70.75,75.5,55.594,56.688,0.0,34.469,72,70,1000,200,0.107,204.625,103.25,78.313,0.012,71.75,75.375,57.5,59.719,0.0,27.078,72,70,1000,200,0.032,196.875,103.563,100.125,0.022,71.5,75.25,56.25,58.438,0.0,23.188,72,70,1000,200,0.036,206.375,102.438,91.188,0.026,70.688,73.875,55.594,58.281,0.0,30.703,72,70,1000,200,0.033,198.25,96.625,100.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.912,12.052,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.0,534.0,528.5,304.75,526.5,534.5,529.0,0.001,-0.262,0.0,0.0,0.571,0.261,0.043,0.011,0.042,-0.017
5112008,828,1,1,3,1,100,0.0,68.67,68.67,68.67,1,1,586.649,265.808,0.427,13.049,0,80,55,1.4,793.875,873.568,1776.751,563.189,54.663,51.02,74.019,50.597,50.934,1.398,1.676,0.235,64.22,51.224,52.634,30.357,40.745,43.562,133.334,112.134,132.564,42.909,52.554,42.642,-10.852,110,110,70.75,75.563,55.594,56.594,0.0,35.656,72,70,1000,200,0.097,197.375,102.563,78.188,0.011,71.75,75.438,57.5,59.719,0.0,26.328,72,70,1000,200,0.036,202.875,102.875,99.875,0.022,71.375,75.313,56.25,58.313,0.0,24.188,72,70,1000,200,0.032,201.0,101.688,91.0,0.026,70.688,73.875,55.531,58.219,0.0,30.688,72,70,1000,200,0.033,198.75,96.063,100.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.892,12.022,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.0,533.5,528.0,304.75,526.5,534.0,528.5,0.016,-0.361,0.0,0.0,0.587,0.266,0.039,0.01,0.04,-0.018
5112008,829,1,1,3,1,100,0.0,68.449,68.449,68.449,1,1,590.162,263.466,0.469,12.991,0,80,55,1.4,795.375,899.125,1758.313,586.296,54.663,51.02,74.019,50.597,50.934,1.429,1.676,0.235,63.85,51.173,52.273,30.385,40.719,43.454,133.261,112.134,132.417,42.836,52.659,42.642,-10.852,110,110,70.75,75.625,55.594,56.594,0.0,35.438,72,70,1000,200,0.101,197.0,101.75,77.938,0.012,71.75,75.375,57.5,59.656,0.0,26.063,72,70,1000,200,0.034,205.875,102.063,99.438,0.022,71.5,75.313,56.25,58.313,0.0,24.813,72,70,1000,200,0.032,194.5,101.0,90.813,0.026,70.688,73.938,55.594,58.219,0.0,29.156,72,70,1000,200,0.037,211.875,95.438,100.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.883,12.021,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,532.5,528.0,304.75,526.0,533.5,528.0,0.019,-0.257,0.0,0.0,0.59,0.263,0.041,0.008,0.038,-0.019
5112008,830,1,1,3,1,100,0.0,68.35,68.35,68.35,1,1,583.136,268.15,0.479,13.035,0,80,55,1.4,805.875,872.224,1769.375,568.964,54.663,51.02,74.019,50.707,50.934,1.383,1.665,0.231,63.986,51.268,52.356,30.328,40.81,43.454,133.261,112.028,132.49,42.909,52.659,42.715,-10.852,110,110,70.75,75.75,55.594,56.594,0.0,34.438,72,70,1000,200,0.106,204.75,101.125,77.875,0.012,71.938,75.375,57.5,59.656,0.0,26.672,72,70,1000,200,0.033,201.25,101.375,99.125,0.022,71.5,75.375,56.25,58.313,0.0,24.125,72,70,1000,200,0.033,198.375,100.375,90.625,0.026,70.688,74.0,55.594,57.969,0.0,30.5,72,70,1000,200,0.033,198.75,94.938,100.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.891,12.049,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.5,532.5,527.0,304.5,526.0,532.5,527.0,0.017,-0.259,0.0,0.0,0.583,0.268,0.041,0.007,0.037,-0.02
5112008,831,1,1,3,1,100,0.0,67.994,67.994,67.994,1,1,577.282,268.15,0.479,13.049,0,80,55,1.4,790.375,874.912,1789.664,557.416,54.663,51.127,73.911,50.707,50.934,1.314,1.64,0.227,64.11,51.191,52.412,30.242,40.836,43.562,133.334,112.134,132.417,42.909,52.554,42.715,-10.852,110,110,70.75,75.875,55.594,56.469,0.0,35.656,72,70,1000,200,0.097,197.25,100.438,77.875,0.012,71.75,75.375,57.281,59.438,0.0,27.297,72,70,1000,200,0.032,195.0,100.75,98.75,0.022,71.688,75.375,56.25,58.25,0.0,23.281,72,70,1000,200,0.035,207.25,99.813,90.438,0.026,70.813,74.0,55.594,57.969,0.0,30.781,72,70,1000,200,0.032,197.625,94.375,99.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.884,12.054,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.0,532.0,526.5,304.5,525.5,532.5,527.0,0.021,-0.262,0.0,0.0,0.577,0.268,0.039,0.006,0.035,-0.021
5112008,832,1,1,3,1,100,0.0,67.773,67.773,67.773,1,1,569.085,272.834,0.5,12.948,0,80,55,1.4,814.125,860.136,1787.819,568.964,54.663,51.341,74.128,50.817,51.043,1.383,1.669,0.22,64.141,51.367,52.189,30.242,40.797,43.669,133.408,112.028,132.269,42.909,52.659,42.642,-10.852,110,110,71.0,75.813,55.594,56.594,0.0,35.0,72,70,1000,200,0.104,200.0,99.813,77.563,0.012,71.938,75.438,57.281,59.438,0.0,26.813,72,70,1000,200,0.033,198.375,100.0,98.313,0.022,71.5,75.438,56.25,58.25,0.0,24.938,72,70,1000,200,0.031,195.25,99.188,90.25,0.026,70.813,74.125,55.594,57.969,0.0,29.781,72,70,1000,200,0.035,203.75,93.875,99.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.894,12.052,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,531.5,526.0,304.5,524.0,532.0,526.5,0.027,-0.355,0.0,0.0,0.569,0.273,0.039,0.005,0.034,-0.022
5112008,833,1,1,3,1,100,0.0,67.692,67.692,67.692,1,1,588.991,276.347,0.49,12.977,0,80,55,1.4,800.875,876.256,1837.674,600.749,54.663,51.127,74.019,50.817,51.043,1.459,1.74,0.213,64.239,51.163,51.8,30.184,40.849,43.562,133.629,111.922,132.195,42.909,52.659,42.715,-10.852,110,110,71.0,75.688,55.594,56.594,0.0,34.844,72,70,1000,200,0.104,202.875,99.188,77.563,0.012,71.938,75.5,57.281,59.438,0.0,25.688,72,70,1000,200,0.035,207.625,99.375,98.0,0.022,71.688,75.438,56.25,58.25,0.0,24.641,72,70,1000,200,0.032,196.125,98.688,90.0,0.026,70.813,74.063,55.594,57.875,0.0,30.297,72,70,1000,200,0.033,199.625,93.313,99.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.892,12.062,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.0,531.0,526.0,304.5,525.0,531.5,526.0,0.032,-0.258,0.0,0.0,0.589,0.276,0.038,0.004,0.033,-0.023
5112008,834,1,1,3,1,100,0.0,67.447,67.447,67.447,1,1,564.401,268.15,0.448,13.006,0,80,55,1.4,800.875,878.944,1771.218,574.74,54.663,51.127,74.019,50.817,51.043,1.41,1.669,0.227,63.768,51.201,51.55,30.184,40.81,43.454,133.777,112.028,132.121,42.909,52.869,42.715,-10.852,110,110,71.0,75.813,55.688,56.594,0.0,35.625,72,70,1000,200,0.1,196.125,98.688,77.375,0.012,71.938,75.563,57.5,59.375,0.0,27.266,72,70,1000,200,0.032,195.5,98.813,97.688,0.022,71.813,75.5,56.469,58.25,0.0,24.031,72,70,1000,200,0.034,199.75,98.188,89.938,0.026,70.813,74.063,55.594,57.875,0.0,30.375,72,70,1000,200,0.033,198.75,93.063,98.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.9,12.059,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,530.5,525.0,304.5,523.5,531.5,525.5,0.034,-0.253,0.0,0.0,0.564,0.268,0.037,0.004,0.031,-0.023
5112008,835,1,1,3,1,100,0.0,67.238,67.238,67.238,1,1,587.82,261.124,0.427,13.064,0,80,55,1.4,788.0,905.858,1743.571,544.431,54.663,51.02,74.128,50.707,51.043,1.448,1.672,0.231,63.936,51.221,51.55,30.069,40.881,43.454,133.998,111.922,132.121,42.981,52.659,42.715,-10.852,110,110,71.0,75.875,55.688,56.469,0.0,34.531,72,70,1000,200,0.107,204.875,98.0,77.25,0.012,71.938,75.625,57.5,59.375,0.0,26.516,72,70,1000,200,0.034,200.5,98.25,97.438,0.022,71.813,75.563,56.156,58.125,0.0,23.25,72,70,1000,200,0.036,207.25,97.5,89.625,0.026,70.813,74.188,55.594,57.875,0.0,30.734,72,70,1000,200,0.033,197.875,92.563,98.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.875,12.044,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,530.0,525.0,304.25,524.0,531.0,525.5,0.036,-0.359,0.0,0.0,0.588,0.261,0.036,0.003,0.03,-0.023
5112008,836,1,1,3,1,100,0.0,66.998,66.998,66.998,1,1,574.94,266.979,0.427,13.02,0,80,55,1.4,796.375,873.568,1774.907,553.087,54.663,51.127,74.019,50.707,51.043,1.349,1.662,0.238,63.9,51.119,51.967,29.983,40.92,43.454,134.219,111.922,132.195,43.054,52.869,42.787,-10.852,110,110,71.0,75.938,55.688,56.469,0.0,35.594,72,70,1000,200,0.098,198.0,97.5,77.063,0.012,72.0,75.625,57.281,59.375,0.0,26.453,72,70,1000,200,0.036,207.125,97.75,97.125,0.022,71.813,75.563,56.25,58.125,0.0,24.516,72,70,1000,200,0.032,198.5,97.0,89.438,0.026,70.813,74.25,55.844,57.875,0.0,30.906,72,70,1000,200,0.033,197.375,92.063,98.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.904,12.046,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,530.0,524.5,304.5,523.0,531.0,525.0,0.039,-0.354,0.0,0.0,0.575,0.267,0.036,0.002,0.029,-0.025
5112008,837,1,1,3,1,100,0.0,66.789,66.789,66.789,1,1,572.598,270.492,0.396,12.977,0,80,55,1.4,825.0,874.912,1774.907,558.859,54.77,51.234,74.128,50.817,51.152,1.413,1.694,0.205,63.961,51.177,51.967,29.983,40.959,43.562,134.293,111.922,132.121,42.909,52.764,42.787,-10.852,110,110,71.0,75.875,55.594,56.469,0.0,34.344,72,70,1000,200,0.107,205.0,96.875,76.938,0.012,72.0,75.625,57.5,59.281,0.0,26.906,72,70,1000,200,0.034,201.0,97.188,96.875,0.022,71.813,75.688,56.25,58.125,0.0,24.625,72,70,1000,200,0.032,195.5,96.625,89.313,0.026,70.938,74.313,55.594,57.781,0.0,30.172,72,70,1000,200,0.033,200.75,91.625,97.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.892,12.013,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,529.5,524.0,304.25,523.0,530.5,525.0,0.038,-0.161,0.0,0.0,0.573,0.27,0.035,0.001,0.028,-0.025
5112008,838,1,1,3,1,100,0.0,66.506,66.506,66.506,1,1,577.282,264.637,0.365,13.035,0,80,55,1.4,795.125,882.978,1752.784,579.073,54.663,51.234,74.128,50.927,51.043,1.433,1.655,0.238,63.754,51.095,51.133,30.04,40.907,43.562,134.367,111.815,132.121,42.981,52.869,42.787,-10.852,110,110,71.063,75.563,55.594,56.469,0.0,35.375,72,70,1000,200,0.1,199.125,96.313,76.875,0.012,71.938,75.563,57.5,59.281,0.0,26.859,72,70,1000,200,0.033,197.125,96.625,96.438,0.022,71.813,75.813,56.25,58.125,0.0,23.203,72,70,1000,200,0.036,206.125,96.063,89.25,0.026,71.0,74.313,55.594,57.781,0.0,30.375,72,70,1000,200,0.033,199.0,91.313,97.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.902,12.026,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,529.5,523.5,304.5,522.0,530.5,524.5,0.036,-0.256,0.0,0.0,0.577,0.265,0.034,0.001,0.026,-0.025
5112008,839,1,1,3,1,100,0.0,66.302,66.302,66.302,1,1,581.965,264.637,0.354,13.02,0,80,55,1.4,793.875,911.247,1769.375,574.74,54.663,51.341,74.128,50.927,51.152,1.379,1.687,0.216,63.911,51.08,51.745,29.868,40.972,43.454,134.367,111.709,132.195,42.909,52.973,42.787,-10.852,110,110,71.188,75.688,55.813,56.469,0.0,34.594,72,70,1000,200,0.106,201.875,96.0,76.75,0.012,72.0,75.5,57.5,59.281,0.0,25.891,72,70,1000,200,0.035,204.875,96.25,96.25,0.022,71.813,75.813,56.25,58.125,0.0,23.75,72,70,1000,200,0.034,204.25,95.625,89.0,0.026,70.938,74.313,55.594,57.875,0.0,30.672,72,70,1000,200,0.032,198.0,90.875,97.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.874,12.035,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,529.0,523.5,304.0,522.0,530.0,524.5,0.034,-0.158,0.0,0.0,0.582,0.265,0.034,0.0,0.025,-0.025
5112008,840,1,1,3,1,100,0.0,66.08,66.08,66.08,1,1,579.624,261.124,0.323,13.064,0,80,55,1.4,794.375,889.703,1749.099,541.547,54.77,51.448,74.236,51.036,51.152,1.394,1.626,0.227,63.876,51.099,51.995,29.868,40.998,43.562,134.219,111.815,132.195,42.981,52.764,42.787,-10.852,110,110,71.063,75.813,55.688,56.594,0.0,35.063,72,70,1000,200,0.103,201.125,95.25,76.688,0.012,72.0,75.5,57.5,59.281,0.0,26.469,72,70,1000,200,0.036,206.25,95.688,95.813,0.022,71.938,75.813,56.25,58.125,0.0,24.797,72,70,1000,200,0.031,194.125,95.188,88.813,0.026,70.938,74.313,55.844,57.875,0.0,30.719,72,70,1000,200,0.032,199.625,90.438,97.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.896,12.039,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,528.5,523.5,304.25,522.5,530.0,524.0,0.029,-0.259,0.0,0.0,0.58,0.261,0.032,0.0,0.024,-0.026
5112008,841,1,1,3,1,100,0.0,66.081,66.081,66.081,1,1,577.282,263.466,0.302,13.049,0,80,55,1.4,820.25,876.256,1749.099,535.778,54.77,51.769,74.344,51.256,51.26,1.421,1.633,0.227,63.892,51.141,51.939,29.839,40.998,43.562,134.293,111.709,132.195,42.981,52.973,42.787,-10.852,110,110,71.063,75.875,55.688,56.594,0.0,35.375,72,70,1000,200,0.101,197.125,94.875,76.5,0.012,72.0,75.625,57.5,59.281,0.0,25.984,72,70,1000,200,0.036,209.0,95.188,95.5,0.022,71.938,75.813,56.25,58.125,0.0,24.063,72,70,1000,200,0.034,199.125,94.813,88.688,0.026,71.0,74.313,55.844,57.781,0.0,30.469,72,70,1000,200,0.033,198.5,90.0,96.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.897,12.034,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,528.0,523.0,304.25,521.5,530.0,524.0,0.028,-0.253,0.0,0.0,0.577,0.263,0.032,-0.001,0.023,-0.027
5112008,842,1,1,3,1,100,0.0,66.075,66.075,66.075,1,1,573.769,263.466,0.26,12.991,0,80,55,1.4,796.0,896.432,1741.729,560.303,54.876,51.769,74.236,51.476,51.369,1.379,1.658,0.224,63.968,51.222,52.384,29.839,41.115,43.776,134.146,111.709,132.195,42.981,52.869,42.787,-10.852,110,110,71.063,75.875,55.813,56.469,0.0,34.563,72,70,1000,200,0.106,204.0,94.375,76.375,0.012,72.0,75.625,57.5,59.281,0.0,27.672,72,70,1000,200,0.032,196.5,94.813,95.25,0.022,71.813,75.875,56.25,58.125,0.0,23.156,72,70,1000,200,0.036,206.5,94.375,88.438,0.026,71.0,74.313,55.844,57.875,0.0,30.828,72,70,1000,200,0.032,197.0,89.875,96.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.902,12.029,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,528.0,523.0,304.25,521.0,530.0,523.5,0.023,-0.255,0.0,0.0,0.574,0.263,0.031,-0.001,0.022,-0.026
5112008,843,1,1,3,1,100,0.0,65.994,65.994,65.994,1,1,577.282,261.124,0.25,12.991,0,80,55,1.4,801.0,885.668,1730.678,563.189,54.876,51.983,74.236,51.476,51.478,1.375,1.708,0.238,63.994,51.195,52.05,29.81,41.141,43.776,134.146,111.602,132.195,43.054,52.973,42.787,-10.852,110,110,71.063,75.875,55.813,56.594,0.0,36.125,72,70,1000,200,0.096,193.375,93.875,76.25,0.012,72.0,75.563,57.5,59.281,0.0,25.984,72,70,1000,200,0.037,209.125,94.375,94.875,0.022,71.938,75.875,56.469,58.125,0.0,24.031,72,70,1000,200,0.033,201.375,93.875,88.188,0.026,71.0,74.375,55.844,57.781,0.0,30.828,72,70,1000,200,0.033,197.875,89.563,96.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.899,12.022,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.0,528.0,522.5,304.25,521.0,529.5,523.5,0.022,-0.35,0.0,0.0,0.577,0.261,0.031,-0.002,0.022,-0.027
5112008,844,1,1,3,1,100,0.0,66.222,66.222,66.222,1,1,587.82,265.808,0.218,13.02,0,80,55,1.4,819.875,869.537,1773.063,561.746,54.983,51.983,74.344,51.585,51.587,1.433,1.672,0.216,64.141,51.194,51.884,29.753,41.147,43.883,134.072,111.496,132.121,42.981,52.973,42.787,-10.852,110,110,71.188,75.938,55.813,56.594,0.0,34.344,72,70,1000,200,0.106,205.0,93.438,76.125,0.012,72.125,75.625,57.5,59.281,0.0,27.031,72,70,1000,200,0.033,202.875,94.063,94.625,0.022,71.938,75.938,56.469,58.125,0.0,24.891,72,70,1000,200,0.031,194.0,93.375,88.125,0.026,71.0,74.438,55.844,57.875,0.0,30.25,72,70,1000,200,0.033,200.625,89.188,96.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.9,12.035,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,527.5,522.5,304.0,521.0,529.0,523.0,0.019,-0.253,0.0,0.0,0.588,0.266,0.03,-0.002,0.02,-0.027
5112008,845,1,1,3,1,100,0.0,66.093,66.093,66.093,1,1,572.598,268.15,0.187,13.035,0,80,55,1.4,808.75,877.6,1791.509,547.316,55.09,52.09,74.344,51.585,51.696,1.402,1.665,0.231,64.023,51.2,51.689,29.695,41.225,43.776,133.998,111.709,132.047,42.981,53.078,42.787,-10.852,110,110,71.188,75.938,55.906,56.688,0.0,35.844,72,70,1000,200,0.096,195.875,92.938,76.125,0.012,72.125,75.625,57.5,59.156,0.0,26.75,72,70,1000,200,0.037,211.25,93.625,94.438,0.022,71.938,75.938,56.563,58.125,0.0,24.547,72,70,1000,200,0.032,196.125,93.188,88.0,0.026,71.0,74.438,55.906,57.875,0.0,30.516,72,70,1000,200,0.033,198.75,88.75,95.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.894,12.026,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,524.5,527.5,522.0,304.25,522.0,529.0,523.0,0.016,-0.25,0.0,0.0,0.573,0.268,0.029,-0.003,0.02,-0.028
5112008,846,1,1,3,1,100,0.0,66.257,66.257,66.257,1,1,577.282,263.466,0.166,12.977,0,80,55,1.4,817.0,913.942,1749.099,551.644,55.09,52.09,74.344,51.805,51.804,1.387,1.683,0.231,63.997,51.231,51.856,29.695,41.264,43.883,134.146,111.496,131.973,43.054,52.973,42.86,-10.852,110,110,71.188,75.75,55.906,56.688,0.0,34.313,72,70,1000,200,0.107,204.875,92.438,76.125,0.012,72.125,75.625,57.5,59.156,0.0,26.188,72,70,1000,200,0.037,209.75,93.25,94.0,0.022,72.0,75.938,56.563,58.25,0.0,23.828,72,70,1000,200,0.035,201.25,92.75,87.688,0.026,71.125,74.438,56.0,57.875,0.0,30.797,72,70,1000,200,0.032,197.625,88.625,95.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.905,12.029,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,527.0,522.0,304.0,520.5,528.5,523.0,0.016,-0.254,0.0,0.0,0.577,0.263,0.028,-0.002,0.019,-0.027
5112008,847,1,1,3,1,100,0.0,66.468,66.468,66.468,1,1,577.282,262.295,0.083,13.035,0,80,55,1.4,794.625,901.817,1747.256,555.973,55.196,52.198,74.344,51.805,51.913,1.349,1.594,0.238,64.092,51.161,51.856,29.695,41.342,43.883,134.146,111.496,131.826,42.981,52.973,42.86,-10.852,110,110,71.313,75.875,56.0,56.688,0.0,35.406,72,70,1000,200,0.1,199.375,92.063,75.875,0.012,72.125,75.688,57.5,59.156,0.0,27.406,72,70,1000,200,0.033,199.0,92.688,93.813,0.022,72.0,76.0,56.563,58.25,0.0,23.625,72,70,1000,200,0.035,205.125,92.438,87.625,0.026,71.125,74.438,56.0,57.875,0.0,29.578,72,70,1000,200,0.035,208.25,88.188,95.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.905,12.014,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,524.0,527.0,522.0,304.25,521.0,528.5,522.5,0.009,-0.158,0.0,0.0,0.577,0.262,0.028,-0.004,0.018,-0.028
5112008,848,1,1,3,1,100,0.0,66.651,66.651,66.651,1,1,572.598,266.979,0.01,13.035,0,80,55,1.4,809.375,885.668,1778.596,540.104,55.196,52.305,74.344,52.025,51.913,1.375,1.63,0.22,64.068,51.264,51.689,29.666,41.393,43.99,134.072,111.496,131.678,43.054,53.078,42.86,-10.867,110,110,71.188,75.938,56.0,56.688,0.0,35.031,72,70,1000,200,0.104,199.5,91.625,75.75,0.012,72.125,75.688,57.625,59.156,0.0,27.422,72,70,1000,200,0.036,208.75,92.313,93.563,0.022,72.0,76.0,56.688,58.25,0.0,24.469,72,70,1000,200,0.031,198.5,92.063,87.438,0.026,71.125,74.5,56.156,57.875,0.0,30.609,72,70,1000,200,0.033,197.875,87.938,95.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.899,12.005,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.0,527.0,522.0,304.0,519.5,528.5,522.5,0.001,-0.252,0.0,0.0,0.573,0.267,0.028,-0.004,0.018,-0.028
5112008,849,1,1,3,1,100,0.0,67.107,67.107,67.107,1,1,587.82,264.637,0.01,12.948,0,80,55,1.4,809.125,888.358,1758.313,542.989,55.303,52.305,74.344,52.025,52.022,1.433,1.672,0.224,63.99,51.235,51.439,29.666,41.342,43.99,133.851,111.496,131.457,43.054,53.183,42.787,-10.852,110,110,71.188,75.875,56.219,56.906,0.0,34.75,72,70,1000,200,0.105,202.875,91.25,75.625,0.012,72.125,75.688,57.719,59.156,0.0,27.703,72,70,1000,200,0.037,209.75,92.0,93.313,0.022,72.0,76.125,56.688,58.25,0.0,24.547,72,70,1000,200,0.033,202.25,91.75,87.25,0.026,71.125,74.5,56.156,57.969,0.0,30.781,72,70,1000,200,0.032,197.5,87.5,94.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.889,11.994,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.0,526.5,522.0,304.0,520.5,528.5,522.5,0.001,-0.341,0.0,0.0,0.588,0.265,0.027,-0.004,0.017,-0.028
5112008,850,1,1,3,1,100,0.0,67.346,67.346,67.346,1,1,573.769,264.637,0.01,13.006,0,80,55,1.4,815.5,878.944,1750.941,525.687,55.41,52.305,74.453,52.025,52.131,1.368,1.665,0.235,63.975,51.205,51.745,29.638,41.419,43.99,133.482,111.389,131.014,43.054,53.183,42.86,-10.852,110,110,71.188,75.938,56.219,57.0,0.0,36.094,72,70,1000,200,0.096,193.75,90.813,75.563,0.012,72.125,75.688,57.625,59.281,0.0,28.188,72,70,1000,200,0.036,209.375,91.625,92.938,0.022,72.0,76.125,56.688,58.25,0.0,24.75,72,70,1000,200,0.032,194.875,91.375,87.125,0.026,71.25,74.563,56.156,57.969,0.0,29.969,72,70,1000,200,0.034,202.0,87.438,94.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.9,12.029,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,523.5,526.5,521.5,304.0,519.5,528.0,522.5,0.001,-0.249,0.0,0.0,0.574,0.265,0.027,-0.004,0.016,-0.028
5112008,851,1,1,3,1,100,0.0,67.626,67.626,67.626,1,1,577.282,271.663,0.01,13.02,0,80,55,1.4,828.25,926.078,1774.907,571.852,55.41,52.412,74.453,52.025,52.24,1.383,1.701,0.224,63.91,51.199,51.161,29.638,41.432,43.99,133.039,111.283,130.866,43.054,53.078,42.86,-10.852,110,110,71.313,75.875,56.344,56.906,0.0,34.313,72,70,1000,200,0.107,204.625,90.5,75.563,0.012,72.188,75.625,57.625,59.156,0.0,27.156,72,70,1000,200,0.041,218.5,91.375,92.75,0.022,72.063,76.125,56.781,58.25,0.0,23.391,72,70,1000,200,0.037,210.625,91.0,87.0,0.026,71.25,74.625,56.25,57.969,0.0,30.578,72,70,1000,200,0.033,198.125,87.0,94.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.907,12.039,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.0,526.0,521.5,304.0,519.5,528.0,522.0,0.001,-0.252,0.0,0.0,0.577,0.272,0.026,-0.004,0.015,-0.028
5112008,852,1,1,3,1,100,0.0,67.952,67.952,67.952,1,1,579.624,268.15,0.01,13.049,0,80,55,1.4,811.75,942.274,1784.13,610.872,55.516,52.305,74.344,52.025,52.24,1.345,1.672,0.227,64.102,51.158,50.827,29.609,41.406,43.99,132.966,111.283,130.94,43.054,53.393,42.86,-10.867,110,110,71.313,76.0,56.344,57.0,0.0,35.063,72,70,1000,200,0.103,200.875,90.0,75.5,0.012,72.125,75.625,57.719,59.281,0.0,27.281,72,70,1000,200,0.042,225.375,91.0,92.5,0.022,72.0,76.125,56.781,58.25,0.0,24.375,72,70,1000,200,0.034,203.625,90.688,86.625,0.026,71.25,74.688,56.25,57.969,0.0,29.625,72,70,1000,200,0.035,206.625,86.813,94.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.892,12.031,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,523.0,526.0,521.0,304.0,519.0,528.0,522.0,0.001,-0.245,0.0,0.0,0.58,0.268,0.025,-0.005,0.015,-0.028
5112008,853,1,1,3,1,100,0.0,68.25,68.25,68.25,1,1,584.307,274.005,0.01,13.006,0,80,55,1.4,829.0,911.247,1760.156,599.303,55.516,52.305,74.453,52.025,52.24,1.402,1.63,0.224,63.999,51.225,51.049,29.609,41.419,43.99,132.818,111.283,130.792,43.054,53.288,42.86,-10.852,110,110,71.313,76.125,56.344,57.0,0.0,35.063,72,70,1000,200,0.103,199.0,89.813,75.25,0.012,72.125,75.563,57.719,59.281,0.0,28.031,72,70,1000,200,0.04,221.625,90.625,92.188,0.022,72.25,76.125,56.781,58.313,0.0,25.063,72,70,1000,200,0.037,211.0,90.375,86.625,0.026,71.25,74.688,56.25,58.219,0.0,30.406,72,70,1000,200,0.033,198.75,86.625,93.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.899,12.029,12.559,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,523.0,526.0,521.0,304.0,519.0,528.0,522.0,0.001,-0.247,0.0,0.0,0.584,0.274,0.025,-0.005,0.014,-0.028
5112008,854,1,1,3,1,100,0.0,68.617,68.617,68.617,1,1,585.478,263.466,0.01,13.049,0,80,55,1.4,828.0,912.595,1762.0,580.517,55.516,52.412,74.453,52.025,52.24,1.413,1.697,0.227,64.009,51.2,50.827,29.551,41.38,43.99,132.597,111.177,130.718,43.054,53.288,42.86,-10.852,110,110,71.375,76.313,56.406,57.0,0.0,34.625,72,70,1000,200,0.105,203.5,89.438,75.25,0.012,72.188,75.563,57.719,59.281,0.0,28.391,72,70,1000,200,0.039,214.5,90.438,92.0,0.022,72.25,76.063,56.781,58.313,0.0,23.75,72,70,1000,200,0.037,212.125,90.125,86.5,0.026,71.25,74.75,56.25,58.219,0.0,30.703,72,70,1000,200,0.032,197.5,86.313,93.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.902,12.031,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,523.0,525.5,521.0,304.0,519.5,528.0,522.0,0.001,-0.247,0.0,0.0,0.585,0.263,0.025,-0.005,0.014,-0.028
5112008,855,1,1,3,1,100,0.0,69.209,69.209,69.209,1,1,586.649,264.637,0.01,12.991,0,80,55,1.4,828.0,912.595,1756.47,584.851,55.516,52.305,74.561,52.025,52.24,1.421,1.701,0.227,63.991,51.178,51.049,29.523,41.516,44.097,132.376,111.07,130.644,43.127,53.393,42.86,-10.852,110,110,71.375,76.375,56.344,57.063,0.0,36.125,72,70,1000,200,0.096,193.625,89.0,75.188,0.012,72.188,75.625,57.719,59.156,0.0,27.047,72,70,1000,200,0.043,226.25,90.0,91.688,0.022,72.063,76.063,56.781,58.313,0.0,25.656,72,70,1000,200,0.037,210.75,89.75,86.375,0.026,71.25,74.75,56.406,58.219,0.0,29.766,72,70,1000,200,0.035,203.5,86.063,93.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.904,12.046,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,523.0,525.5,521.0,304.0,518.5,527.5,522.0,0.001,-0.338,0.0,0.0,0.587,0.265,0.024,-0.005,0.013,-0.028
5112008,856,1,1,3,1,100,0.0,69.443,69.443,69.443,1,1,594.846,265.808,0.01,12.977,0,80,55,1.4,835.25,934.174,1782.285,568.964,55.623,52.412,74.453,52.025,52.24,1.402,1.704,0.231,64.116,51.253,51.439,29.436,41.594,44.205,132.007,110.964,130.497,43.054,53.183,42.933,-10.852,110,110,71.313,76.313,56.406,57.063,0.0,34.594,72,70,1000,200,0.106,203.625,88.688,75.188,0.012,72.125,75.563,57.719,59.281,0.0,28.141,72,70,1000,200,0.039,219.5,89.688,91.375,0.022,72.25,76.188,56.875,58.313,0.0,24.266,72,70,1000,200,0.042,224.625,89.5,86.188,0.026,71.25,74.813,56.406,58.281,0.0,30.844,72,70,1000,200,0.032,196.375,85.875,93.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.91,12.041,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,522.5,525.5,521.0,304.25,518.0,527.5,521.5,0.001,-0.155,0.0,0.0,0.595,0.266,0.024,-0.005,0.013,-0.028
5112008,857,1,1,3,1,100,0.0,69.816,69.816,69.816,1,1,581.965,266.979,0.01,13.035,0,80,55,1.4,849.125,899.125,1789.664,576.184,55.623,52.305,74.561,52.025,52.348,1.391,1.679,0.231,64.092,51.284,51.077,29.436,41.516,44.205,131.712,110.964,130.275,43.054,53.393,42.933,-10.867,110,110,71.313,76.188,56.406,57.0,0.0,36.031,72,70,1000,200,0.096,193.375,88.438,74.938,0.012,72.125,75.563,57.719,59.156,0.0,27.859,72,70,1000,200,0.042,220.75,89.375,91.313,0.022,72.25,76.125,56.875,58.313,0.0,24.953,72,70,1000,200,0.038,211.125,89.125,86.063,0.026,71.375,74.813,56.406,58.281,0.0,30.078,72,70,1000,200,0.034,200.25,85.688,92.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.892,12.032,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,522.5,525.5,521.0,304.0,519.0,527.5,522.0,0.001,-0.153,0.0,0.0,0.582,0.267,0.024,-0.006,0.012,-0.029
5112008,858,1,1,3,1,100,0.0,70.404,70.404,70.404,1,1,584.307,269.321,0.01,13.006,0,80,55,1.4,822.125,920.683,1760.156,597.858,55.623,52.305,74.561,52.025,52.348,1.379,1.669,0.216,64.077,51.32,51.355,29.436,41.516,44.312,131.49,110.857,130.127,43.054,53.288,42.86,-10.852,110,110,71.375,76.313,56.406,57.063,0.0,34.469,72,70,1000,200,0.106,204.25,88.0,74.938,0.012,72.125,75.563,57.719,59.156,0.0,27.422,72,70,1000,200,0.042,227.125,89.188,91.0,0.022,72.25,76.125,56.875,58.313,0.0,25.453,72,70,1000,200,0.037,210.0,89.063,85.938,0.026,71.375,74.75,56.25,58.281,0.0,30.531,72,70,1000,200,0.032,197.75,85.438,92.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.9,12.038,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,522.5,525.5,521.0,304.5,519.5,527.5,522.0,0.001,-0.247,0.0,0.0,0.584,0.269,0.023,-0.006,0.012,-0.028
5112008,859,1,1,3,1,100,0.0,70.679,70.679,70.679,1,1,603.043,268.15,0.01,13.006,0,80,55,1.4,837.125,935.523,1776.751,613.765,55.623,52.198,74.561,51.915,52.24,1.444,1.69,0.227,64.119,51.315,51.022,29.408,41.504,44.312,131.195,110.751,130.054,43.127,53.393,42.933,-10.867,110,110,71.375,76.313,56.406,57.063,0.0,35.969,72,70,1000,200,0.097,193.5,87.688,74.875,0.012,72.125,75.5,57.719,59.281,0.0,27.203,72,70,1000,200,0.043,228.75,89.0,90.813,0.022,72.063,76.188,56.781,58.313,0.0,25.203,72,70,1000,200,0.043,225.625,88.75,85.813,0.026,71.375,74.813,56.406,58.281,0.0,30.75,72,70,1000,200,0.033,197.125,85.188,92.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.886,12.013,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,522.0,525.5,521.0,303.5,518.5,527.0,522.0,0.001,-0.246,0.0,0.0,0.603,0.268,0.022,-0.006,0.011,-0.028
5112008,900,1,1,3,1,100,0.0,71.19,71.19,71.19,1,1,601.872,264.637,0.01,12.977,0,80,55,1.4,845.875,947.678,1797.046,613.765,55.623,52.09,74.561,51.915,52.24,1.391,1.669,0.231,64.158,51.321,51.411,29.408,41.542,44.312,130.9,110.751,129.832,43.127,53.498,42.933,-10.852,110,110,71.563,76.125,56.406,57.063,0.0,34.406,72,70,1000,200,0.106,204.625,87.563,74.625,0.012,72.188,75.5,57.719,59.281,0.0,28.016,72,70,1000,200,0.043,228.75,88.625,90.5,0.022,72.25,76.125,56.875,58.313,0.0,26.297,72,70,1000,200,0.041,221.125,88.438,85.625,0.026,71.375,74.875,56.406,58.281,0.0,29.875,72,70,1000,200,0.035,203.0,85.0,92.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.871,12.006,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,522.0,525.5,521.0,304.0,519.5,527.0,522.0,0.001,-0.243,0.0,0.0,0.602,0.265,0.023,-0.006,0.011,-0.028
5112008,901,1,1,3,1,100,0.0,71.615,71.615,71.615,1,1,588.991,262.295,0.01,13.02,0,80,55,1.4,858.5,935.523,1767.531,597.858,55.623,52.09,74.561,51.805,52.131,1.402,1.665,0.235,64.175,51.358,51.578,29.379,41.542,44.312,130.532,110.644,129.758,43.054,53.603,42.933,-10.852,110,110,71.563,76.125,56.406,57.063,0.0,35.688,72,70,1000,200,0.097,197.5,87.063,74.625,0.012,72.125,75.5,57.719,59.281,0.0,28.344,72,70,1000,200,0.044,229.25,88.438,90.25,0.022,72.25,76.063,56.875,58.313,0.0,25.516,72,70,1000,200,0.04,218.875,88.25,85.438,0.026,71.5,74.875,56.406,58.281,0.0,30.594,72,70,1000,200,0.032,198.0,84.688,91.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.853,11.988,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,522.0,525.5,521.0,303.75,518.5,527.0,522.0,0.0,-0.149,0.0,0.0,0.589,0.262,0.022,-0.006,0.011,-0.028
5112008,902,1,1,3,1,100,0.0,71.861,71.861,71.861,1,1,615.923,268.15,0.01,13.049,0,80,55,1.4,847.625,997.756,1795.2,658.656,55.516,51.983,74.561,51.805,52.131,1.444,1.697,0.235,64.266,51.403,51.884,29.408,41.529,44.419,130.163,110.325,129.389,43.127,53.393,42.933,-10.852,110,110,71.375,76.313,56.406,57.063,0.0,34.375,72,70,1000,200,0.107,204.375,86.938,74.625,0.012,72.188,75.5,57.719,59.281,0.0,28.188,72,70,1000,200,0.043,228.125,88.125,90.063,0.022,72.25,76.063,56.781,58.313,0.0,25.0,72,70,1000,200,0.047,235.0,87.813,85.438,0.026,71.5,74.813,56.406,58.219,0.0,29.047,72,70,1000,200,0.037,209.625,84.5,91.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.863,12.019,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,522.0,525.5,521.5,304.0,519.0,527.0,522.0,0.0,-0.247,0.0,0.0,0.616,0.268,0.022,-0.006,0.009,-0.028
