DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,903,1,1,3,1,100,0.0,72.2,72.2,72.2,1,1,606.555,270.492,0.198,13.02,0,80,55,1.4,857.5,967.958,1791.509,677.51,55.516,51.876,74.561,51.695,52.022,1.379,1.694,0.224,64.224,51.335,51.911,29.379,41.439,44.419,131.048,110.219,129.389,43.127,53.498,42.933,-10.852,110,110,71.563,76.313,56.406,57.063,0.0,35.375,72,70,1000,200,0.099,198.625,86.625,74.563,0.012,72.188,75.438,57.719,59.281,0.0,29.141,72,70,1000,200,0.043,229.25,87.938,89.813,0.022,72.25,76.0,56.875,58.25,0.0,24.984,72,70,1000,200,0.047,238.75,87.688,85.188,0.026,71.5,74.75,56.406,58.281,0.0,30.469,72,70,1000,200,0.033,198.0,84.25,91.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.863,12.018,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,521.5,525.5,521.0,303.5,518.0,527.0,522.0,0.016,-0.244,0.0,0.0,0.607,0.27,0.021,-0.006,0.009,-0.028
5112008,904,1,1,3,1,100,0.0,72.409,72.409,72.409,1,1,596.017,268.15,0.135,12.933,0,80,55,1.4,858.875,961.195,1798.891,645.613,55.41,51.662,74.561,51.476,52.022,1.421,1.722,0.227,64.244,51.424,51.856,29.408,41.354,44.312,131.343,110.325,129.315,43.127,53.498,43.006,-10.852,110,110,71.688,76.438,56.344,57.063,0.0,35.719,72,70,1000,200,0.098,194.875,86.313,74.5,0.012,72.188,75.438,57.719,59.156,0.0,28.469,72,70,1000,200,0.047,236.75,87.625,89.688,0.022,72.25,75.938,56.781,58.25,0.0,25.063,72,70,1000,200,0.048,240.375,87.563,85.125,0.026,71.5,74.813,56.406,58.281,0.0,30.797,72,70,1000,200,0.032,196.625,84.125,91.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.864,12.014,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.0,525.5,521.0,304.0,518.5,527.0,522.0,0.013,-0.151,0.0,0.0,0.596,0.268,0.021,-0.007,0.009,-0.028
5112008,905,1,1,3,1,100,0.0,72.544,72.544,72.544,1,1,621.778,265.808,0.02,13.093,0,80,55,1.4,868.875,992.334,1776.751,654.308,55.41,51.448,74.669,51.366,51.913,1.413,1.626,0.227,64.389,51.443,51.967,29.379,41.354,44.205,131.49,110.219,129.02,43.127,53.393,43.006,-10.852,110,110,71.563,76.688,56.344,57.063,0.0,34.656,72,70,1000,200,0.105,203.625,86.0,74.375,0.012,72.188,75.313,57.719,59.156,0.0,27.984,72,70,1000,200,0.049,243.625,87.375,89.5,0.022,72.063,75.875,56.781,58.25,0.0,25.625,72,70,1000,200,0.047,238.375,87.25,85.0,0.026,71.5,74.875,56.25,58.219,0.0,30.234,72,70,1000,200,0.033,199.5,83.875,91.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.854,11.985,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,522.0,525.5,521.5,304.0,518.0,527.0,521.5,0.002,-0.154,0.0,0.0,0.622,0.266,0.02,-0.007,0.009,-0.028
5112008,906,1,1,3,1,100,0.0,72.689,72.689,72.689,1,1,600.701,270.492,0.01,12.991,0,80,55,1.4,878.25,950.38,1797.046,644.165,55.303,51.448,74.669,51.146,51.696,1.448,1.729,0.227,64.351,51.487,52.189,29.35,41.406,44.205,131.564,110.219,128.577,43.199,53.498,43.006,-10.852,110,110,71.688,76.5,56.219,57.0,0.0,35.531,72,70,1000,200,0.1,196.125,85.688,74.375,0.012,72.188,75.313,57.719,59.156,0.0,29.047,72,70,1000,200,0.045,232.25,87.25,89.25,0.022,72.25,75.875,56.781,58.25,0.0,26.094,72,70,1000,200,0.047,234.375,87.063,84.813,0.026,71.5,74.875,56.25,58.219,0.0,30.641,72,70,1000,200,0.033,198.0,83.813,90.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.983,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,522.0,525.5,521.5,303.75,519.0,526.5,522.0,0.001,-0.243,0.0,0.0,0.601,0.27,0.02,-0.006,0.009,-0.027
5112008,907,1,1,3,1,100,0.0,72.888,72.888,72.888,1,1,604.214,270.492,0.01,13.02,0,80,55,1.4,861.875,958.49,1809.968,667.356,55.303,51.341,74.561,51.146,51.696,1.406,1.676,0.224,64.288,51.44,52.162,29.408,41.38,44.205,131.564,109.793,127.986,43.127,53.603,43.006,-10.852,110,110,71.688,76.375,56.219,57.0,0.0,34.656,72,70,1000,200,0.106,203.5,85.375,74.375,0.012,72.188,75.25,57.719,59.156,0.0,28.781,72,70,1000,200,0.049,241.5,86.938,89.0,0.022,72.063,75.813,56.688,58.25,0.0,26.125,72,70,1000,200,0.043,225.375,86.75,84.625,0.026,71.5,74.75,56.156,58.219,0.0,29.656,72,70,1000,200,0.035,204.25,83.5,90.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.854,11.991,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,521.5,526.0,521.5,303.75,518.0,527.0,522.0,0.002,-0.15,0.0,0.0,0.604,0.27,0.019,-0.007,0.008,-0.028
5112008,908,1,1,3,1,100,0.0,72.961,72.961,72.961,1,1,604.214,274.005,0.01,13.035,0,80,55,1.4,870.5,946.327,1798.891,648.511,55.196,51.234,74.561,51.036,51.587,1.44,1.711,0.235,64.283,51.472,52.245,29.408,41.316,44.097,131.564,109.899,127.543,43.127,53.708,43.006,-10.852,110,110,71.688,76.375,56.0,56.906,0.0,36.063,72,70,1000,200,0.096,193.5,85.063,74.25,0.012,72.125,75.125,57.719,59.063,0.0,29.328,72,70,1000,200,0.048,240.375,86.813,88.938,0.022,72.25,75.75,56.688,58.125,0.0,25.563,72,70,1000,200,0.045,230.75,86.563,84.625,0.026,71.563,74.813,56.156,57.969,0.0,30.578,72,70,1000,200,0.032,197.375,83.375,90.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.917,12.062,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,521.5,525.5,521.0,303.75,519.0,526.5,522.0,0.002,-0.149,0.0,0.0,0.604,0.274,0.019,-0.007,0.007,-0.027
5112008,909,1,1,3,1,100,0.0,72.909,72.909,72.909,1,1,598.359,265.808,0.01,13.035,0,80,55,1.4,864.125,973.371,1782.285,663.006,55.09,51.127,74.561,50.927,51.478,1.364,1.708,0.235,64.336,51.472,51.884,29.408,41.329,43.99,131.859,109.687,127.1,43.272,53.498,43.006,-10.852,110,110,71.563,76.5,56.0,56.906,0.0,34.375,72,70,1000,200,0.107,204.5,84.813,74.063,0.012,72.188,75.063,57.625,59.063,0.0,29.688,72,70,1000,200,0.048,240.875,86.625,88.625,0.022,72.25,75.75,56.688,58.125,0.0,24.984,72,70,1000,200,0.047,236.875,86.438,84.438,0.026,71.5,74.813,56.0,58.219,0.0,30.344,72,70,1000,200,0.033,202.5,83.188,90.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.07,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,521.5,525.5,521.5,303.75,518.0,527.0,521.5,0.002,-0.339,0.0,0.0,0.598,0.266,0.019,-0.006,0.008,-0.027
5112008,910,1,1,3,1,100,0.0,72.821,72.821,72.821,1,1,614.752,271.663,0.124,13.078,0,80,55,1.4,874.0,995.045,1793.355,678.962,54.983,51.127,74.561,50.927,51.369,1.41,1.694,0.235,64.317,51.444,51.911,29.408,41.367,43.99,131.785,109.687,126.583,43.127,53.603,43.006,-10.852,110,110,71.688,76.5,55.906,56.906,0.0,35.313,72,70,1000,200,0.101,199.875,84.625,74.063,0.012,72.188,75.125,57.625,59.063,0.0,28.625,72,70,1000,200,0.052,252.0,86.313,88.438,0.022,72.25,75.813,56.563,58.031,0.0,26.078,72,70,1000,200,0.049,242.125,86.188,84.438,0.026,71.563,74.875,56.0,57.969,0.0,30.5,72,70,1000,200,0.033,197.625,83.125,90.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.904,12.046,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,521.5,526.0,521.5,303.75,518.0,527.0,522.0,0.029,-0.151,0.0,0.0,0.615,0.272,0.018,-0.007,0.007,-0.027
5112008,911,1,1,3,1,100,0.0,72.822,72.822,72.822,1,1,608.897,272.834,0.177,13.049,0,80,55,1.4,881.625,963.9,1782.285,651.409,54.983,51.127,74.669,50.817,51.26,1.41,1.711,0.227,64.311,51.428,52.301,29.35,41.38,44.097,131.785,109.474,126.214,43.127,53.498,43.006,-10.852,110,110,71.688,76.688,55.813,56.688,0.0,34.375,72,70,1000,200,0.106,204.125,84.375,74.063,0.012,72.188,74.938,57.625,59.063,0.0,30.078,72,70,1000,200,0.048,243.625,86.313,88.313,0.022,72.25,75.875,56.563,58.031,0.0,27.406,72,70,1000,200,0.047,237.75,86.063,84.125,0.026,71.563,74.875,55.906,57.969,0.0,30.406,72,70,1000,200,0.032,201.0,82.813,89.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.904,12.043,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,522.0,525.5,522.0,303.75,518.0,527.0,522.0,0.044,-0.152,0.0,0.0,0.609,0.273,0.018,-0.006,0.007,-0.028
5112008,912,1,1,3,1,100,0.0,72.618,72.618,72.618,1,1,615.923,269.321,0.198,13.049,0,80,55,1.4,892.125,967.958,1798.891,661.556,54.876,51.127,74.561,50.817,51.152,1.379,1.751,0.235,64.482,51.569,52.773,29.321,41.452,44.097,131.933,109.367,125.918,43.272,53.708,43.079,-10.852,110,110,71.688,76.563,55.813,56.906,0.0,35.0,72,70,1000,200,0.103,201.375,84.063,74.0,0.012,72.0,74.938,57.5,58.844,0.0,29.656,72,70,1000,200,0.051,245.25,86.0,88.0,0.022,72.25,75.75,56.469,58.031,0.0,27.375,72,70,1000,200,0.049,241.0,85.75,84.125,0.026,71.563,74.875,55.906,57.875,0.0,30.563,72,70,1000,200,0.033,197.625,82.75,89.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.91,12.051,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,521.5,526.0,522.0,303.75,518.5,527.0,522.0,0.053,-0.241,0.0,0.0,0.616,0.269,0.018,-0.006,0.006,-0.027
5112008,913,1,1,3,1,100,0.0,72.583,72.583,72.583,1,1,618.265,269.321,0.26,13.035,0,80,55,1.4,909.25,985.558,1798.891,674.609,54.876,51.234,74.561,50.817,51.152,1.425,1.701,0.205,64.431,51.51,52.579,29.292,41.542,44.205,131.933,109.261,125.992,43.272,53.708,43.079,-10.852,110,110,71.688,76.625,55.813,56.688,0.0,34.406,72,70,1000,200,0.106,203.5,84.0,73.875,0.012,72.125,74.813,57.5,58.844,0.0,29.266,72,70,1000,200,0.051,244.875,85.813,87.875,0.022,72.063,75.75,56.469,57.844,0.0,27.641,72,70,1000,200,0.049,242.75,85.563,83.938,0.026,71.563,74.938,55.906,57.875,0.0,29.391,72,70,1000,200,0.036,206.125,82.625,89.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.921,12.072,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,521.5,526.0,522.0,303.75,517.5,526.5,522.0,0.068,-0.241,0.0,0.0,0.618,0.269,0.018,-0.007,0.006,-0.027
5112008,914,1,1,3,1,100,0.0,72.494,72.494,72.494,1,1,615.923,269.321,0.292,13.035,0,80,55,1.4,877.625,982.849,1795.2,680.413,54.77,51.127,74.561,50.927,51.152,1.433,1.701,0.235,64.369,51.457,51.939,29.292,41.439,44.097,132.154,109.367,126.288,43.199,53.708,43.079,-10.852,110,110,71.688,76.5,55.813,56.594,0.0,35.875,72,70,1000,200,0.095,195.125,83.75,73.875,0.012,72.188,75.0,57.5,58.844,0.0,28.766,72,70,1000,200,0.052,252.125,85.563,87.688,0.022,72.25,75.625,56.469,57.844,0.0,26.766,72,70,1000,200,0.048,239.375,85.375,83.813,0.026,71.563,74.938,55.906,57.875,0.0,30.516,72,70,1000,200,0.033,197.75,82.313,89.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,12.046,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,522.0,526.0,522.0,304.0,519.0,527.0,522.0,0.075,-0.149,0.0,0.0,0.616,0.269,0.017,-0.007,0.006,-0.028
5112008,915,1,1,3,1,100,0.0,72.225,72.225,72.225,1,1,624.12,270.492,0.344,13.078,0,80,55,1.4,879.625,972.018,1798.891,647.062,54.77,51.127,74.561,50.817,51.152,1.402,1.733,0.231,64.326,51.465,52.134,29.292,41.504,44.097,132.302,109.154,127.026,43.345,53.708,43.152,-10.852,110,110,71.688,76.625,55.688,56.688,0.0,34.375,72,70,1000,200,0.107,204.125,83.5,73.813,0.012,72.125,75.0,57.5,58.844,0.0,29.484,72,70,1000,200,0.05,247.75,85.438,87.5,0.022,72.25,75.75,56.469,57.688,0.0,27.109,72,70,1000,200,0.047,241.5,85.25,83.625,0.026,71.563,74.938,55.844,57.875,0.0,30.969,72,70,1000,200,0.032,197.0,82.25,89.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.907,12.059,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,522.0,526.0,522.5,303.5,518.5,526.5,522.0,0.078,-0.244,0.0,0.0,0.624,0.27,0.017,-0.007,0.006,-0.027
5112008,916,1,1,3,1,100,0.0,72.062,72.062,72.062,1,1,624.12,272.834,0.375,13.035,0,80,55,1.4,879.625,1000.468,1789.664,680.413,54.876,51.127,74.561,50.817,51.26,1.41,1.722,0.22,64.348,51.468,52.023,29.206,41.491,44.205,132.449,109.154,127.912,43.272,53.813,43.079,-10.852,110,110,71.688,76.563,55.688,56.594,0.0,35.063,72,70,1000,200,0.102,201.25,83.313,73.813,0.012,72.188,75.0,57.281,58.75,0.0,30.125,72,70,1000,200,0.049,242.25,85.188,87.438,0.022,72.063,75.813,56.25,57.688,0.0,26.313,72,70,1000,200,0.056,259.5,84.938,83.625,0.026,71.688,75.063,55.844,57.781,0.0,30.375,72,70,1000,200,0.033,198.5,82.125,88.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.917,12.051,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,522.0,526.5,522.5,303.75,518.0,526.5,522.0,0.073,-0.239,0.0,0.0,0.624,0.273,0.017,-0.007,0.005,-0.027
5112008,917,1,1,3,1,100,0.0,71.904,71.904,71.904,1,1,622.949,270.492,0.354,13.078,0,80,55,1.4,901.5,1011.322,1802.583,699.288,54.77,51.127,74.561,50.817,51.152,1.341,1.683,0.231,64.498,51.616,52.078,29.206,41.542,44.097,132.523,109.154,128.724,43.272,53.813,43.079,-10.852,110,110,71.75,76.438,55.688,56.469,0.0,34.5,72,70,1000,200,0.106,203.625,83.188,73.688,0.012,72.188,74.938,57.281,58.75,0.0,29.469,72,70,1000,200,0.054,255.75,85.0,87.25,0.022,72.063,75.75,56.25,57.625,0.0,27.672,72,70,1000,200,0.048,239.625,84.875,83.5,0.026,71.688,75.063,55.844,57.781,0.0,29.5,72,70,1000,200,0.035,206.875,81.938,88.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.907,12.052,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,521.5,526.5,522.5,303.75,518.5,526.5,522.0,0.058,-0.239,0.0,0.0,0.623,0.27,0.017,-0.007,0.005,-0.027
5112008,918,1,1,3,1,100,0.0,71.601,71.601,71.601,1,1,625.291,270.492,0.375,13.035,0,80,55,1.4,915.5,993.689,1797.046,686.219,54.77,51.234,74.561,50.817,51.152,1.372,1.704,0.227,64.543,51.606,52.551,29.149,41.581,44.205,132.523,109.048,129.241,43.272,53.813,43.079,-10.852,110,110,71.688,76.5,55.688,56.594,0.0,35.469,72,70,1000,200,0.098,197.75,82.875,73.688,0.012,72.188,74.688,57.281,58.563,0.0,29.547,72,70,1000,200,0.055,256.5,84.938,86.938,0.022,72.063,75.688,56.156,57.625,0.0,26.516,72,70,1000,200,0.051,249.625,84.625,83.375,0.026,71.563,75.0,55.844,57.781,0.0,30.563,72,70,1000,200,0.032,197.0,81.75,88.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.91,12.059,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,522.0,526.5,523.0,303.75,517.5,526.5,522.0,0.052,-0.239,0.0,0.0,0.625,0.27,0.016,-0.006,0.005,-0.027
5112008,919,1,1,3,1,100,0.0,71.414,71.414,71.414,1,1,614.752,271.663,0.386,13.02,0,80,55,1.4,909.75,1023.542,1798.891,712.367,54.663,51.234,74.561,50.927,51.152,1.333,1.722,0.231,64.603,51.612,52.301,29.12,41.646,44.205,132.376,108.835,129.758,43.272,53.708,43.152,-10.852,110,110,71.75,76.438,55.688,56.469,0.0,35.125,72,70,1000,200,0.103,198.5,82.563,73.688,0.012,72.188,74.625,57.281,58.688,0.0,29.313,72,70,1000,200,0.056,259.25,84.625,86.813,0.022,72.063,75.625,56.156,57.625,0.0,26.016,72,70,1000,200,0.054,253.125,84.375,83.313,0.026,71.688,75.063,55.844,57.781,0.0,29.469,72,70,1000,200,0.035,207.375,81.688,88.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.912,12.07,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,522.0,526.5,523.0,303.75,517.0,526.5,522.0,0.043,-0.15,0.0,0.0,0.615,0.272,0.016,-0.007,0.004,-0.026
5112008,920,1,1,3,1,100,0.0,71.211,71.211,71.211,1,1,621.778,274.005,0.386,12.991,0,80,55,1.4,911.875,1022.184,1809.968,689.122,54.663,51.234,74.561,50.817,51.152,1.406,1.733,0.216,64.508,51.617,51.745,29.091,41.478,44.205,132.302,108.941,130.054,43.272,53.813,43.079,-10.852,110,110,71.688,76.313,55.688,56.594,0.0,34.969,72,70,1000,200,0.103,201.75,82.375,73.438,0.011,72.188,74.75,57.219,58.688,0.0,29.703,72,70,1000,200,0.055,258.5,84.5,86.688,0.022,72.063,75.625,56.156,57.625,0.0,26.328,72,70,1000,200,0.054,250.875,84.25,83.313,0.026,71.688,75.125,55.844,57.781,0.0,30.438,72,70,1000,200,0.033,197.875,81.563,88.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.91,12.062,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,522.0,526.5,523.5,304.0,517.0,526.5,522.0,0.037,-0.238,0.0,0.0,0.622,0.274,0.014,-0.007,0.004,-0.026
5112008,921,1,1,3,1,100,0.0,70.996,70.996,70.996,1,1,625.291,274.005,0.386,13.035,0,80,55,1.4,900.125,996.4,1802.583,684.767,54.663,51.234,74.561,50.817,51.152,1.433,1.729,0.235,64.54,51.674,51.911,29.12,41.491,44.205,132.302,108.835,130.349,43.345,53.813,43.079,-10.852,110,110,71.75,76.375,55.688,56.469,0.0,34.688,72,70,1000,200,0.106,201.375,82.188,73.438,0.012,72.188,74.625,57.219,58.688,0.0,30.25,72,70,1000,200,0.055,257.5,84.375,86.625,0.022,72.063,75.688,56.156,57.563,0.0,27.109,72,70,1000,200,0.052,246.5,84.188,83.0,0.026,71.688,75.125,55.844,57.719,0.0,30.063,72,70,1000,200,0.033,204.25,81.5,87.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.902,12.048,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,522.0,526.5,524.0,303.75,517.0,526.5,522.0,0.032,-0.331,0.0,0.0,0.625,0.274,0.015,-0.007,0.005,-0.025
5112008,922,1,1,3,1,100,0.0,70.774,70.774,70.774,1,1,629.975,270.492,0.386,13.006,0,80,55,1.4,906.375,1014.037,1797.046,692.026,54.663,51.234,74.561,50.927,51.152,1.353,1.722,0.227,64.596,51.662,51.772,29.034,41.529,44.205,132.007,109.048,130.423,43.345,53.813,43.079,-10.852,110,110,71.75,76.25,55.688,56.469,0.0,34.969,72,70,1000,200,0.103,201.5,82.063,73.375,0.012,72.188,74.563,57.219,58.688,0.0,30.703,72,70,1000,200,0.055,258.25,84.25,86.25,0.022,72.25,75.688,56.156,57.563,0.0,27.156,72,70,1000,200,0.056,260.25,84.063,82.938,0.026,71.875,75.125,55.844,57.719,0.0,30.516,72,70,1000,200,0.032,197.75,81.125,87.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.914,12.049,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,522.0,527.0,523.5,303.75,519.0,526.5,522.0,0.027,-0.33,0.0,0.0,0.63,0.27,0.015,-0.006,0.004,-0.026
5112008,923,1,1,3,1,100,0.0,70.559,70.559,70.559,1,1,626.462,274.005,0.396,13.006,0,80,55,1.4,918.875,977.432,1800.737,689.122,54.663,51.127,74.561,50.817,51.152,1.41,1.715,0.22,64.55,51.644,51.327,29.034,41.38,44.205,131.638,108.835,130.57,43.345,53.813,43.079,-10.852,110,110,71.688,76.313,55.688,56.406,0.0,35.719,72,70,1000,200,0.098,195.0,81.75,73.25,0.012,72.188,74.5,57.219,58.563,0.0,30.313,72,70,1000,200,0.058,266.25,84.0,86.188,0.022,72.25,75.625,56.156,57.563,0.0,27.047,72,70,1000,200,0.052,253.375,83.938,82.813,0.026,71.875,75.125,55.594,57.719,0.0,30.828,72,70,1000,200,0.032,196.5,81.125,87.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.921,12.062,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,522.0,527.0,524.0,303.5,519.0,526.5,522.0,0.019,-0.33,0.0,0.0,0.626,0.274,0.015,-0.007,0.004,-0.026
5112008,924,1,1,3,1,100,0.0,70.338,70.338,70.338,1,1,622.949,271.663,0.417,13.064,0,80,55,1.4,930.5,1012.679,1833.979,690.574,54.663,51.02,74.561,50.707,51.043,1.391,1.733,0.231,64.616,51.734,51.077,28.976,41.29,43.99,131.195,108.941,130.57,43.272,53.917,43.079,-10.852,110,110,71.688,76.375,55.688,56.406,0.0,34.531,72,70,1000,200,0.106,204.125,81.688,73.25,0.012,72.188,74.5,57.219,58.563,0.0,31.234,72,70,1000,200,0.057,259.5,83.875,86.0,0.022,72.063,75.563,56.094,57.563,0.0,27.344,72,70,1000,200,0.057,262.75,83.625,82.688,0.026,71.875,75.063,55.594,57.719,0.0,30.203,72,70,1000,200,0.033,199.875,81.125,87.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.921,12.065,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,522.0,527.0,524.0,303.75,518.0,527.0,522.0,0.012,-0.237,0.0,0.0,0.623,0.272,0.015,-0.007,0.004,-0.025
5112008,925,1,1,3,1,100,0.0,70.209,70.209,70.209,1,1,654.565,286.885,0.396,13.064,0,80,55,1.4,930.375,1027.618,1876.502,718.182,54.557,50.913,74.561,50.597,51.043,1.463,1.758,0.224,64.712,51.782,51.244,28.947,41.277,43.99,130.458,108.835,130.57,43.345,53.917,43.152,-10.852,110,110,71.75,76.563,55.594,56.406,0.0,34.375,72,70,1000,200,0.105,203.375,81.375,73.25,0.012,72.188,74.563,57.094,58.563,0.0,29.563,72,70,1000,200,0.063,274.25,83.688,85.938,0.022,72.25,75.438,56.094,57.438,0.0,27.938,72,70,1000,200,0.057,261.5,83.563,82.688,0.026,71.875,75.063,55.594,57.719,0.0,29.828,72,70,1000,200,0.034,204.5,80.875,87.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.919,12.067,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,522.5,527.0,524.5,304.0,519.0,526.5,522.0,-0.002,-0.238,0.0,0.0,0.655,0.287,0.014,-0.007,0.003,-0.025
5112008,926,1,1,3,1,100,0.0,69.795,69.795,69.795,1,1,629.975,271.663,0.406,13.02,0,80,55,1.4,926.125,1050.737,1791.509,702.194,54.663,50.913,74.453,50.597,51.152,1.356,1.74,0.227,64.691,51.745,51.55,28.947,41.277,44.097,129.352,108.835,130.497,43.345,54.022,43.225,-10.852,110,110,71.875,76.625,55.594,56.406,0.0,34.969,72,70,1000,200,0.102,201.125,81.125,73.188,0.012,72.188,74.563,57.094,58.438,0.0,29.953,72,70,1000,200,0.062,274.0,83.625,85.688,0.022,72.063,75.375,56.094,57.438,0.0,28.328,72,70,1000,200,0.058,263.75,83.438,82.375,0.026,71.875,75.063,55.531,57.625,0.0,30.422,72,70,1000,200,0.033,198.125,80.813,87.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.904,12.046,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,522.5,527.0,525.0,303.5,518.0,526.5,522.0,-0.023,-0.146,0.0,0.0,0.63,0.272,0.014,-0.007,0.004,-0.025
5112008,927,1,1,3,1,100,0.0,69.449,69.449,69.449,1,1,641.684,275.176,0.417,13.064,0,80,55,1.4,937.5,1037.133,1813.661,712.367,54.45,50.913,74.561,50.597,50.934,1.429,1.761,0.227,64.703,51.684,51.049,28.832,41.277,43.883,128.171,108.941,130.349,43.345,53.917,43.152,-10.852,110,110,71.75,76.75,55.594,56.406,0.0,35.5,72,70,1000,200,0.099,196.0,81.063,73.188,0.012,72.188,74.5,57.0,58.438,0.0,30.656,72,70,1000,200,0.06,270.0,83.438,85.625,0.022,72.25,75.375,56.094,57.438,0.0,27.906,72,70,1000,200,0.063,273.75,83.313,82.313,0.026,71.875,75.125,55.531,57.625,0.0,29.438,72,70,1000,200,0.036,205.375,80.625,87.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.921,12.065,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,522.5,527.0,525.0,304.0,518.5,527.0,522.0,-0.047,-0.238,0.0,0.0,0.642,0.275,0.014,-0.007,0.004,-0.025
5112008,928,1,1,3,1,100,0.0,68.982,68.982,68.982,1,1,649.881,274.005,0.438,13.006,0,80,55,1.4,936.625,1041.213,1817.354,716.728,54.45,50.913,74.669,50.597,50.934,1.372,1.669,0.216,64.846,51.7,51.077,28.775,41.29,43.883,127.434,108.941,130.127,43.345,53.917,43.152,-10.852,110,110,71.75,76.688,55.406,56.406,0.0,34.969,72,70,1000,200,0.104,201.0,81.063,73.063,0.012,72.125,74.563,57.0,58.438,0.0,30.438,72,70,1000,200,0.062,273.0,83.375,85.375,0.022,72.25,75.188,56.0,57.219,0.0,29.125,72,70,1000,200,0.058,264.25,83.063,82.313,0.026,71.875,75.188,55.531,57.625,0.0,30.188,72,70,1000,200,0.033,201.125,80.5,86.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.907,12.029,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,522.5,527.5,525.0,303.75,518.5,527.0,522.0,-0.064,-0.237,0.0,0.0,0.65,0.274,0.014,-0.006,0.003,-0.025
5112008,929,1,1,3,1,100,0.0,68.633,68.633,68.633,1,1,631.146,278.689,0.406,13.02,0,80,55,1.4,953.25,1012.679,1848.764,697.836,54.45,50.913,74.561,50.487,50.825,1.433,1.751,0.224,64.854,51.819,51.049,28.804,41.238,43.776,127.065,108.835,129.684,43.418,54.127,43.152,-10.852,110,110,71.688,76.438,55.406,56.313,0.0,35.469,72,70,1000,200,0.1,196.25,80.75,73.188,0.012,72.188,74.5,57.0,58.438,0.0,31.422,72,70,1000,200,0.058,261.75,83.25,85.313,0.022,72.063,75.063,56.0,57.438,0.0,27.422,72,70,1000,200,0.06,268.5,82.938,82.25,0.026,71.875,75.125,55.531,57.625,0.0,30.359,72,70,1000,200,0.033,197.375,80.375,86.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.916,12.056,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,522.5,527.0,525.0,303.75,518.0,527.0,522.0,-0.058,-0.323,0.0,0.0,0.631,0.279,0.013,-0.007,0.003,-0.025
5112008,930,1,1,3,1,100,0.0,68.247,68.247,68.247,1,1,645.197,272.834,0.396,13.049,0,80,55,1.4,933.875,1041.213,1806.275,693.478,54.45,50.806,74.453,50.487,50.825,1.41,1.701,0.238,64.801,51.802,51.049,28.717,41.225,43.776,127.065,108.835,129.167,43.345,54.022,43.152,-10.852,110,110,71.75,76.313,55.406,56.313,0.0,34.781,72,70,1000,200,0.104,202.875,80.438,73.063,0.012,72.188,74.438,57.0,58.219,0.0,30.516,72,70,1000,200,0.063,275.25,83.063,85.063,0.022,72.063,75.063,56.0,57.219,0.0,29.203,72,70,1000,200,0.059,268.5,82.875,82.125,0.026,71.875,75.188,55.438,57.625,0.0,30.75,72,70,1000,200,0.032,196.375,80.313,86.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.912,12.041,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,522.5,527.0,525.0,304.0,518.0,527.0,522.0,-0.046,-0.236,0.0,0.0,0.645,0.273,0.013,-0.006,0.003,-0.025
5112008,931,1,1,3,1,100,0.0,67.874,67.874,67.874,1,1,631.146,276.347,0.375,13.035,0,80,55,1.4,962.0,1034.414,1819.201,681.864,54.45,50.913,74.453,50.487,50.825,1.372,1.761,0.238,64.806,51.898,51.55,28.66,41.303,43.883,127.508,108.941,128.503,43.418,54.127,43.225,-10.867,110,110,71.75,76.438,55.406,56.406,0.0,35.188,72,70,1000,200,0.102,198.25,80.438,72.875,0.012,72.188,74.375,56.938,58.219,0.0,29.813,72,70,1000,200,0.064,277.0,82.813,85.0,0.022,72.063,75.063,56.0,57.156,0.0,27.875,72,70,1000,200,0.059,268.25,82.75,82.0,0.026,72.0,75.25,55.438,57.406,0.0,30.094,72,70,1000,200,0.034,200.0,80.188,86.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.912,12.051,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,523.0,527.0,525.0,303.75,518.0,527.0,522.0,-0.02,-0.235,0.0,0.0,0.631,0.276,0.013,-0.007,0.003,-0.025
5112008,932,1,1,3,1,100,0.0,67.326,67.326,67.326,1,1,647.539,274.005,0.354,13.035,0,80,55,1.4,943.75,1064.354,1808.121,709.459,54.45,51.02,74.453,50.597,50.825,1.417,1.719,0.231,64.887,51.9,51.578,28.688,41.465,43.99,128.024,108.835,127.691,43.345,54.127,43.152,-10.852,110,110,71.875,76.5,55.281,56.313,0.0,34.625,72,70,1000,200,0.105,203.5,80.125,72.875,0.012,72.188,74.375,56.938,58.156,0.0,30.516,72,70,1000,200,0.064,276.75,82.75,84.938,0.022,72.25,75.0,55.875,57.156,0.0,28.641,72,70,1000,200,0.063,274.25,82.75,82.0,0.026,72.0,75.188,55.438,57.406,0.0,30.781,72,70,1000,200,0.032,196.125,80.188,86.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.914,12.048,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,522.5,527.0,525.0,303.75,518.5,527.0,522.0,0.006,-0.233,0.0,0.0,0.648,0.274,0.013,-0.007,0.003,-0.024
5112008,933,1,1,3,1,100,0.0,67.22,67.22,67.22,1,1,653.394,277.518,0.323,13.093,0,80,55,1.4,937.75,1102.552,1863.555,760.401,54.45,51.127,74.453,50.707,50.825,1.41,1.754,0.22,64.988,52.029,51.55,28.688,41.542,43.99,128.466,108.941,127.174,43.418,54.022,43.152,-10.852,110,110,71.875,76.625,55.281,56.313,0.0,35.875,72,70,1000,200,0.096,196.0,80.0,72.875,0.012,72.125,74.25,56.688,58.156,0.0,31.109,72,70,1000,200,0.063,275.5,82.625,84.813,0.022,72.25,75.063,55.875,57.156,0.0,27.266,72,70,1000,200,0.068,288.5,82.375,81.813,0.026,72.0,75.125,55.438,57.406,0.0,28.953,72,70,1000,200,0.037,210.875,79.875,86.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.914,12.049,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,522.5,527.0,525.0,303.75,518.0,527.0,522.0,0.021,-0.328,0.0,0.0,0.653,0.278,0.012,-0.007,0.002,-0.024
5112008,934,1,1,3,1,100,0.0,66.752,66.752,66.752,1,1,635.829,274.005,0.292,13.049,0,80,55,1.4,949.25,1041.213,1800.737,665.906,54.45,51.234,74.453,50.817,50.934,1.387,1.736,0.224,64.915,51.929,51.439,28.688,41.594,43.99,128.835,108.835,126.731,43.418,54.022,43.225,-10.852,110,110,71.875,76.688,55.281,56.313,0.0,34.844,72,70,1000,200,0.105,200.875,79.813,72.75,0.012,72.188,74.313,56.938,58.156,0.0,31.328,72,70,1000,200,0.064,277.25,82.625,84.688,0.022,72.063,75.188,55.875,57.156,0.0,28.688,72,70,1000,200,0.06,268.25,82.375,81.75,0.026,72.0,75.125,55.438,57.406,0.0,30.656,72,70,1000,200,0.032,196.875,79.813,85.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.925,12.049,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,523.0,527.0,525.5,303.75,518.0,527.0,522.0,0.031,-0.238,0.0,0.0,0.636,0.274,0.012,-0.007,0.002,-0.024
5112008,935,1,1,3,1,100,0.0,66.331,66.331,66.331,1,1,648.71,282.201,0.281,13.049,0,80,55,1.4,964.5,1102.552,1830.284,741.463,54.45,51.341,74.453,50.927,51.043,1.379,1.761,0.224,64.874,51.91,51.216,28.631,41.659,44.097,129.352,108.941,126.435,43.49,54.232,43.298,-10.852,110,110,71.875,76.625,55.281,56.313,0.0,35.0,72,70,1000,200,0.103,201.625,79.688,72.75,0.012,72.125,74.188,56.938,58.156,0.0,31.875,72,70,1000,200,0.064,276.5,82.438,84.5,0.022,72.25,75.063,55.875,57.156,0.0,27.797,72,70,1000,200,0.069,288.0,82.125,81.75,0.026,72.0,75.188,55.438,57.406,0.0,29.344,72,70,1000,200,0.036,208.625,79.813,85.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.925,12.056,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,522.5,527.0,525.0,303.5,519.0,527.0,522.0,0.04,-0.233,0.0,0.0,0.649,0.282,0.012,-0.007,0.001,-0.024
5112008,936,1,1,3,1,100,0.0,65.976,65.976,65.976,1,1,654.565,271.663,0.239,13.006,0,80,55,1.4,978.125,1097.088,1787.819,706.553,54.45,51.448,74.344,51.036,51.152,1.394,1.747,0.231,64.897,51.916,51.049,28.602,41.698,43.99,129.573,108.835,126.214,43.49,54.232,43.298,-10.852,110,110,71.875,76.625,55.406,56.313,0.0,34.906,72,70,1000,200,0.105,200.25,79.688,72.75,0.012,72.188,74.188,56.688,58.094,0.0,31.063,72,70,1000,200,0.069,285.5,82.188,84.313,0.022,72.25,75.0,55.875,57.156,0.0,28.125,72,70,1000,200,0.068,287.0,81.938,81.625,0.026,72.0,75.25,55.531,57.313,0.0,30.781,72,70,1000,200,0.032,195.875,79.688,85.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.94,12.064,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,522.5,527.0,525.5,304.0,518.0,527.0,522.0,0.039,-0.232,0.0,0.0,0.655,0.272,0.012,-0.007,0.001,-0.023
5112008,937,1,1,3,1,100,0.0,65.801,65.801,65.801,1,1,648.71,283.372,0.218,13.02,0,80,55,1.4,974.625,1083.44,1865.404,700.741,54.557,51.662,74.344,51.146,51.152,1.413,1.715,0.209,64.957,51.935,50.91,28.573,41.724,44.097,129.72,108.835,126.14,43.49,54.232,43.298,-10.852,110,110,71.938,76.688,55.406,56.063,0.0,34.875,72,70,1000,200,0.104,202.125,79.375,72.75,0.012,72.188,74.063,56.938,58.094,0.0,31.672,72,70,1000,200,0.065,284.75,82.188,84.188,0.022,72.25,74.813,56.0,57.0,0.0,28.156,72,70,1000,200,0.069,288.5,81.938,81.563,0.026,72.063,75.188,55.438,57.406,0.0,29.734,72,70,1000,200,0.035,203.125,79.625,85.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.943,12.077,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,527.0,525.5,303.5,518.5,527.0,522.0,0.037,-0.233,0.0,0.0,0.649,0.283,0.012,-0.006,0.001,-0.023
5112008,938,1,1,3,1,100,0.0,65.48,65.48,65.48,1,1,660.419,278.689,0.187,12.991,0,80,55,1.4,974.625,1071.167,1835.827,686.219,54.663,51.662,74.453,51.256,51.26,1.444,1.772,0.22,64.884,51.96,50.827,28.631,41.698,43.99,130.015,108.729,126.066,43.418,54.127,43.225,-10.852,110,110,71.875,76.813,55.406,56.313,0.0,34.844,72,70,1000,200,0.104,199.75,79.188,72.625,0.012,72.188,73.875,56.938,58.094,0.0,32.063,72,70,1000,200,0.067,282.0,82.125,84.125,0.022,72.25,74.75,56.0,57.156,0.0,28.672,72,70,1000,200,0.069,287.75,81.75,81.438,0.026,72.063,75.25,55.531,57.406,0.0,30.766,72,70,1000,200,0.032,196.125,79.438,85.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.937,12.076,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,527.0,525.5,303.75,519.0,527.0,522.0,0.035,-0.234,0.0,0.0,0.66,0.279,0.012,-0.006,0.001,-0.023
5112008,939,1,1,3,1,100,0.0,65.504,65.504,65.504,1,1,665.103,276.347,0.166,13.035,0,80,55,1.4,972.75,1105.284,1839.522,703.647,54.663,51.769,74.344,51.366,51.369,1.413,1.726,0.235,65.059,52.042,51.161,28.631,41.802,44.097,130.163,108.835,126.066,43.418,54.022,43.225,-10.852,110,110,71.875,76.875,55.594,56.406,0.0,34.969,72,70,1000,200,0.103,201.5,79.063,72.563,0.012,72.188,73.938,56.938,58.094,0.0,30.844,72,70,1000,200,0.072,293.75,81.938,83.938,0.022,72.25,75.0,56.0,57.0,0.0,29.359,72,70,1000,200,0.068,287.25,81.688,81.438,0.026,72.063,75.313,55.531,57.406,0.0,29.719,72,70,1000,200,0.036,207.875,79.313,85.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.933,12.081,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,526.5,525.5,303.5,518.0,527.0,522.0,0.032,-0.237,0.0,0.0,0.665,0.276,0.011,-0.006,0.001,-0.023
5112008,940,1,1,3,1,100,0.0,65.367,65.367,65.367,1,1,661.59,282.201,0.135,12.991,0,80,55,1.4,989.5,1131.268,1852.461,718.182,54.77,51.983,74.453,51.585,51.478,1.394,1.761,0.224,65.139,52.018,51.522,28.573,41.854,44.205,130.31,108.622,125.992,43.49,54.232,43.298,-10.852,110,110,71.875,76.938,55.688,56.406,0.0,34.469,72,70,1000,200,0.106,203.5,79.063,72.563,0.012,72.188,73.813,56.938,58.094,0.0,31.359,72,70,1000,200,0.07,292.5,81.938,83.813,0.022,72.375,75.125,56.0,57.0,0.0,29.172,72,70,1000,200,0.075,297.5,81.688,81.125,0.026,72.063,75.313,55.531,57.406,0.0,30.234,72,70,1000,200,0.035,204.375,79.188,85.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.943,12.092,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,523.0,527.0,525.5,303.75,519.5,527.0,522.0,0.027,-0.232,0.0,0.0,0.662,0.282,0.011,-0.006,0.002,-0.024
5112008,941,1,1,3,1,100,0.0,65.355,65.355,65.355,1,1,663.932,283.372,0.01,13.035,0,80,55,1.4,996.625,1113.484,1852.461,713.82,54.876,52.198,74.344,51.695,51.696,1.387,1.783,0.22,65.174,52.078,51.188,28.573,41.931,44.419,130.237,108.622,125.918,43.418,54.232,43.225,-10.852,110,110,71.875,76.875,55.688,56.469,0.0,35.906,72,70,1000,200,0.095,194.625,78.75,72.625,0.012,72.188,73.75,56.938,58.094,0.0,31.891,72,70,1000,200,0.073,296.0,81.813,83.75,0.022,72.375,74.875,56.094,57.156,0.0,28.938,72,70,1000,200,0.079,303.0,81.5,81.125,0.026,72.188,75.313,55.594,57.625,0.0,30.359,72,70,1000,200,0.035,204.25,79.188,85.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.922,12.072,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,527.0,525.5,303.75,518.5,527.0,522.0,0.002,-0.233,0.0,0.0,0.664,0.283,0.011,-0.006,0.001,-0.023
5112008,942,1,1,3,1,100,0.0,65.432,65.432,65.432,1,1,675.642,281.03,0.01,13.02,0,80,55,1.4,996.625,1139.483,1854.31,745.831,54.876,52.305,74.344,51.805,51.804,1.379,1.758,0.231,65.076,52.146,50.466,28.602,41.815,44.419,130.163,108.622,125.918,43.49,54.337,43.298,-10.852,110,110,71.938,76.938,55.813,56.469,0.0,34.5,72,70,1000,200,0.107,202.125,78.688,72.625,0.012,72.188,73.75,56.938,58.094,0.0,31.5,72,70,1000,200,0.073,295.5,81.625,83.625,0.022,72.375,74.875,56.094,57.156,0.0,29.078,72,70,1000,200,0.081,306.0,81.25,81.125,0.026,72.063,75.375,55.594,57.625,0.0,30.266,72,70,1000,200,0.035,205.875,79.125,84.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.921,12.067,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.0,526.5,526.0,303.75,518.0,527.0,522.5,0.002,-0.23,0.0,0.0,0.676,0.281,0.011,-0.006,0.0,-0.023
5112008,943,1,1,3,1,100,0.0,65.414,65.414,65.414,1,1,681.497,279.859,0.01,13.02,0,80,55,1.4,999.5,1143.593,1861.706,751.658,54.983,52.198,74.236,51.915,51.913,1.406,1.719,0.224,65.174,52.1,50.354,28.602,41.724,44.312,129.942,108.516,125.771,43.418,54.232,43.298,-10.852,110,110,71.875,76.875,55.813,56.594,0.0,35.031,72,70,1000,200,0.103,201.125,78.563,72.563,0.012,72.188,73.625,56.938,58.094,0.0,31.781,72,70,1000,200,0.072,294.75,81.5,83.5,0.022,72.375,74.938,56.094,57.156,0.0,29.453,72,70,1000,200,0.078,301.75,81.25,81.125,0.026,72.188,75.313,55.844,57.625,0.0,30.125,72,70,1000,200,0.039,216.625,79.0,84.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.914,12.059,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.0,527.0,526.0,303.75,518.0,527.0,522.0,0.002,-0.144,0.0,0.0,0.681,0.28,0.011,-0.006,0.0,-0.023
5112008,944,1,1,3,1,100,0.0,65.572,65.572,65.572,1,1,681.497,282.201,0.01,12.977,0,80,55,1.4,1010.25,1132.637,1850.612,741.463,55.09,52.305,74.236,51.915,52.022,1.41,1.722,0.231,65.181,52.116,50.16,28.573,41.711,44.312,129.647,108.516,125.402,43.418,54.232,43.298,-10.852,110,110,71.875,76.688,55.813,56.594,0.0,34.438,72,70,1000,200,0.105,203.625,78.375,72.5,0.012,72.188,73.688,57.0,58.094,0.0,32.031,72,70,1000,200,0.073,295.5,81.438,83.313,0.022,72.375,74.813,56.156,57.156,0.0,30.516,72,70,1000,200,0.081,311.75,81.125,80.938,0.026,72.188,75.25,55.844,57.625,0.0,30.844,72,70,1000,200,0.037,213.125,78.813,84.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.937,12.077,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.0,526.5,526.0,303.75,519.0,527.0,522.0,0.002,-0.144,0.0,0.0,0.681,0.282,0.01,-0.006,0.001,-0.023
5112008,945,1,1,3,1,100,0.0,65.635,65.635,65.635,1,1,669.787,284.543,0.01,13.006,0,80,55,1.4,1032.0,1143.593,1863.555,718.182,55.09,52.305,74.344,51.915,52.022,1.341,1.772,0.209,65.266,52.238,49.937,28.516,41.724,44.312,129.278,108.409,125.106,43.49,54.232,43.298,-10.852,110,110,71.938,76.813,55.906,56.594,0.0,35.531,72,70,1000,200,0.098,197.625,78.375,72.5,0.012,72.188,73.75,57.0,58.094,0.0,32.594,72,70,1000,200,0.073,294.5,81.313,83.188,0.022,72.375,74.75,56.156,57.156,0.0,29.828,72,70,1000,200,0.082,313.25,81.063,80.875,0.026,72.063,75.25,55.906,57.719,0.0,30.844,72,70,1000,200,0.038,215.625,78.813,84.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.924,12.074,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,526.5,526.0,303.75,519.0,526.5,522.5,0.002,-0.232,0.0,0.0,0.67,0.285,0.01,-0.006,0.001,-0.022
5112008,946,1,1,3,1,100,0.0,65.822,65.822,65.822,1,1,682.668,283.372,0.01,13.006,0,80,55,1.4,1027.5,1143.593,1856.158,738.551,55.196,52.198,74.236,51.915,52.131,1.406,1.783,0.216,65.28,52.227,50.215,28.516,41.776,44.312,129.13,108.409,125.032,43.418,54.337,43.298,-10.852,110,110,71.938,76.938,55.906,56.594,0.0,34.469,72,70,1000,200,0.106,203.875,78.063,72.5,0.012,72.188,73.563,57.0,58.094,0.0,33.031,72,70,1000,200,0.073,295.5,81.188,83.125,0.022,72.375,74.813,56.156,57.156,0.0,30.234,72,70,1000,200,0.082,313.75,80.938,80.875,0.026,72.188,75.25,55.906,57.719,0.0,31.094,72,70,1000,200,0.038,212.0,78.688,84.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.935,12.085,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.5,527.0,526.0,304.0,519.0,526.5,522.5,0.002,-0.143,0.0,0.0,0.683,0.283,0.01,-0.006,0.0,-0.022
5112008,947,1,1,3,1,100,0.0,65.984,65.984,65.984,1,1,681.497,284.543,0.01,13.049,0,80,55,1.4,1021.375,1180.632,1846.915,767.69,55.196,52.305,74.236,51.915,52.131,1.387,1.772,0.216,65.323,52.283,50.076,28.516,41.789,44.312,129.057,108.196,125.106,43.49,54.232,43.298,-10.852,110,110,71.938,76.875,55.906,56.688,0.0,35.5,72,70,1000,200,0.098,198.0,78.0,72.25,0.012,72.188,73.563,57.0,58.094,0.0,32.0,72,70,1000,200,0.079,305.75,81.188,83.0,0.022,72.375,74.813,56.156,57.156,0.0,30.703,72,70,1000,200,0.083,314.25,80.75,80.625,0.026,72.188,75.25,55.906,57.625,0.0,29.906,72,70,1000,200,0.042,224.125,78.688,84.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.927,12.076,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,523.0,527.0,526.0,304.0,517.5,526.5,522.5,0.002,-0.233,0.0,0.0,0.681,0.285,0.01,-0.006,0.0,-0.022
5112008,948,1,1,3,1,100,0.0,66.146,66.146,66.146,1,1,681.497,283.372,0.01,13.006,0,80,55,1.4,1038.125,1173.765,1854.31,770.607,55.303,52.305,74.236,51.915,52.131,1.368,1.8,0.235,65.37,52.282,50.382,28.458,41.905,44.419,128.909,108.196,125.106,43.49,54.337,43.298,-10.852,110,110,71.938,77.0,56.219,56.688,0.0,34.469,72,70,1000,200,0.106,203.875,78.0,72.188,0.012,72.188,73.5,57.094,58.156,0.0,32.406,72,70,1000,200,0.078,306.0,81.0,82.938,0.022,72.375,74.813,56.25,57.156,0.0,31.25,72,70,1000,200,0.082,316.25,80.75,80.563,0.026,72.188,75.188,55.906,57.625,0.0,30.547,72,70,1000,200,0.04,221.0,78.5,84.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.935,12.07,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,523.5,527.0,526.0,303.5,519.5,526.5,522.5,0.002,-0.23,0.0,0.0,0.681,0.283,0.01,-0.006,0.001,-0.022
5112008,949,1,1,3,1,100,0.0,66.444,66.444,66.444,1,1,685.01,282.201,0.01,13.02,0,80,55,1.4,1059.75,1164.158,1839.522,744.375,55.303,52.305,74.236,52.025,52.131,1.394,1.758,0.224,65.419,52.339,50.438,28.458,41.918,44.526,128.614,108.09,124.885,43.49,54.337,43.298,-10.852,110,110,71.938,77.0,56.0,56.688,0.0,34.938,72,70,1000,200,0.105,203.25,77.75,72.25,0.012,72.188,73.5,57.0,58.156,0.0,32.438,72,70,1000,200,0.082,313.25,80.938,82.688,0.022,72.375,74.875,56.25,57.219,0.0,31.281,72,70,1000,200,0.083,318.75,80.688,80.438,0.026,72.188,75.188,56.0,57.625,0.0,29.922,72,70,1000,200,0.042,225.875,78.5,84.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.924,12.07,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,527.0,526.5,303.75,519.5,526.0,522.5,0.002,-0.23,0.0,0.0,0.685,0.282,0.01,-0.006,0.001,-0.022
5112008,950,1,1,3,1,100,0.0,66.643,66.643,66.643,1,1,668.616,285.714,0.01,13.035,0,80,55,1.4,1065.75,1139.483,1852.461,773.524,55.303,52.412,74.236,51.915,52.24,1.372,1.779,0.235,65.458,52.334,50.188,28.458,42.028,44.526,128.319,107.984,124.663,43.49,54.442,43.298,-10.852,110,110,71.938,77.0,56.219,56.688,0.0,35.625,72,70,1000,200,0.098,194.5,77.563,72.25,0.012,72.313,73.438,57.0,58.156,0.0,32.688,72,70,1000,200,0.082,314.25,80.813,82.688,0.022,72.375,74.75,56.25,57.156,0.0,30.781,72,70,1000,200,0.089,323.25,80.563,80.438,0.026,72.188,75.125,55.906,57.719,0.0,31.766,72,70,1000,200,0.038,212.375,78.375,84.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.935,12.084,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,527.0,526.5,304.0,519.5,526.5,522.0,0.002,-0.229,0.0,0.0,0.669,0.286,0.009,-0.006,0.0,-0.022
5112008,951,1,1,3,1,100,0.0,66.859,66.859,66.859,1,1,692.035,284.543,0.01,12.977,0,80,55,1.4,1052.125,1188.876,1880.202,767.69,55.303,52.305,74.236,51.915,52.24,1.375,1.811,0.213,65.521,52.393,50.049,28.487,42.093,44.526,128.024,107.984,124.589,43.49,54.442,43.371,-10.852,110,110,71.938,76.938,56.0,56.688,0.0,34.875,72,70,1000,200,0.104,201.75,77.438,72.188,0.012,72.313,73.438,57.0,58.156,0.0,33.406,72,70,1000,200,0.081,312.5,80.813,82.625,0.022,72.375,74.875,56.469,57.219,0.0,30.188,72,70,1000,200,0.092,333.25,80.438,80.438,0.026,72.188,75.063,56.0,57.719,0.0,30.609,72,70,1000,200,0.042,223.875,78.375,83.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.938,12.067,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,527.5,526.5,303.75,519.0,526.5,522.0,0.002,-0.141,0.0,0.0,0.692,0.285,0.009,-0.006,0.0,-0.021
5112008,952,1,1,3,1,100,0.0,67.058,67.058,67.058,1,1,696.719,289.227,0.01,12.991,0,80,55,1.4,1077.375,1198.5,1883.902,761.859,55.303,52.198,74.236,51.915,52.24,1.391,1.818,0.216,65.621,52.436,50.16,28.458,42.21,44.526,127.729,107.984,124.442,43.49,54.442,43.371,-10.852,110,110,71.938,76.875,56.219,56.906,0.0,34.5,72,70,1000,200,0.105,203.0,77.438,72.063,0.012,72.313,73.438,57.0,58.094,0.0,34.156,72,70,1000,200,0.081,312.5,80.625,82.5,0.022,72.375,74.875,56.25,57.156,0.0,30.391,72,70,1000,200,0.093,333.75,80.375,80.313,0.026,72.188,75.125,56.0,57.719,0.0,30.625,72,70,1000,200,0.042,224.75,78.25,83.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.93,12.057,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,523.5,527.5,526.5,303.75,518.5,526.0,522.0,0.002,-0.141,0.0,0.0,0.697,0.289,0.009,-0.006,0.0,-0.021
5112008,953,1,1,3,1,100,0.0,67.257,67.257,67.257,1,1,695.548,286.885,0.01,13.064,0,80,55,1.4,1072.125,1197.125,1876.502,766.232,55.303,52.412,74.128,52.025,52.24,1.364,1.786,0.231,65.603,52.488,50.466,28.487,42.288,44.74,127.36,107.877,124.368,43.636,54.337,43.371,-10.852,110,110,71.938,76.875,56.219,56.688,0.0,35.875,72,70,1000,200,0.096,193.125,77.375,72.063,0.012,72.313,73.438,57.094,58.156,0.0,32.844,72,70,1000,200,0.089,327.25,80.625,82.375,0.022,72.5,74.813,56.25,57.156,0.0,32.188,72,70,1000,200,0.092,333.25,80.375,80.313,0.026,72.188,75.125,55.906,57.719,0.0,30.922,72,70,1000,200,0.042,224.125,78.125,83.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.93,12.048,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,527.5,527.0,304.0,518.5,526.0,522.0,0.002,-0.324,0.0,0.0,0.696,0.287,0.009,-0.006,0.0,-0.021
5112008,954,1,1,3,1,100,0.0,67.472,67.472,67.472,1,1,713.113,288.056,0.135,13.049,0,80,55,1.4,1076.125,1213.636,1882.052,785.197,55.303,52.412,74.128,52.025,52.24,1.402,1.818,0.231,65.731,52.63,50.327,28.458,42.45,44.848,127.434,107.664,124.072,43.49,54.442,43.371,-10.852,110,110,72.188,76.938,56.219,56.906,0.0,34.656,72,70,1000,200,0.104,202.5,77.125,72.063,0.011,72.313,73.375,57.094,58.094,0.0,33.906,72,70,1000,200,0.093,334.75,80.375,82.313,0.022,72.5,74.813,56.469,57.219,0.0,32.063,72,70,1000,200,0.093,331.75,80.125,80.25,0.026,72.188,75.188,56.0,57.781,0.0,30.234,72,70,1000,200,0.042,224.5,78.125,83.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.945,12.062,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,527.5,527.0,303.5,519.5,526.0,522.0,0.023,-0.142,0.0,0.0,0.713,0.288,0.008,-0.006,0.0,-0.021
5112008,955,1,1,3,1,100,0.0,67.823,67.823,67.823,1,1,703.745,289.227,0.01,13.035,0,80,55,1.4,1096.5,1227.411,1928.335,824.656,55.303,52.412,74.128,52.025,52.24,1.368,1.836,0.231,65.731,52.575,50.188,28.487,42.54,44.955,127.803,107.558,124.072,43.563,54.547,43.371,-10.852,110,110,72.188,76.938,56.219,56.906,0.0,35.063,72,70,1000,200,0.106,203.25,77.125,72.063,0.011,72.313,73.375,57.094,58.094,0.0,34.469,72,70,1000,200,0.085,322.5,80.375,82.125,0.022,72.5,74.813,56.469,57.219,0.0,31.453,72,70,1000,200,0.103,351.75,80.063,80.0,0.026,72.188,75.25,56.0,57.719,0.0,30.0,72,70,1000,200,0.042,226.375,78.063,83.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.943,12.067,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,527.5,527.0,303.75,519.0,526.0,522.0,0.002,-0.228,0.0,0.0,0.704,0.289,0.008,-0.006,0.0,-0.021
5112008,956,1,1,3,1,100,0.0,67.945,67.945,67.945,1,1,713.113,295.082,0.01,13.049,0,80,55,1.4,1106.75,1241.199,1907.964,821.73,55.41,52.412,74.128,52.025,52.24,1.391,1.815,0.224,65.795,52.647,50.299,28.458,42.612,44.848,127.729,107.451,123.851,43.563,54.547,43.371,-10.852,110,110,71.938,77.125,56.344,56.906,0.0,34.406,72,70,1000,200,0.105,203.0,77.0,71.938,0.012,72.313,73.25,57.094,58.094,0.0,33.781,72,70,1000,200,0.091,330.5,80.313,82.0,0.022,72.5,74.75,56.469,57.219,0.0,32.031,72,70,1000,200,0.104,352.25,79.938,80.0,0.026,72.188,75.313,56.0,57.781,0.0,31.344,72,70,1000,200,0.042,224.75,77.938,83.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.946,12.068,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,528.0,527.5,304.0,518.5,526.0,522.0,0.002,-0.228,0.0,0.0,0.713,0.295,0.009,-0.005,0.0,-0.021
5112008,957,1,1,3,1,100,0.0,68.247,68.247,68.247,1,1,720.138,292.74,0.01,13.064,0,80,55,1.4,1103.625,1238.44,1893.155,798.34,55.41,52.305,74.128,52.134,52.24,1.394,1.829,0.242,65.86,52.678,49.965,28.458,42.754,44.848,127.286,107.451,123.482,43.563,54.442,43.371,-10.852,110,110,71.938,77.0,56.219,57.0,0.0,35.375,72,70,1000,200,0.104,202.25,76.875,72.063,0.012,72.563,73.188,57.094,58.156,0.0,34.094,72,70,1000,200,0.091,330.75,80.188,82.0,0.022,72.375,74.75,56.469,57.156,0.0,32.656,72,70,1000,200,0.104,353.0,79.938,79.938,0.026,72.188,75.375,56.0,57.719,0.0,32.063,72,70,1000,200,0.042,224.25,77.938,83.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.94,12.059,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.0,527.5,527.5,303.75,519.5,526.0,522.0,0.002,-0.231,0.0,0.0,0.72,0.293,0.008,-0.006,0.0,-0.02
5112008,958,1,1,3,1,100,0.0,68.533,68.533,68.533,1,1,728.335,296.253,0.01,13.02,0,80,55,1.4,1122.625,1277.11,1878.352,831.974,55.303,52.305,74.128,52.025,52.24,1.387,1.832,0.202,65.995,52.717,50.66,28.43,42.955,44.955,126.844,107.239,123.334,43.563,54.442,43.371,-10.852,110,110,72.188,76.813,56.344,56.906,0.0,34.531,72,70,1000,200,0.105,203.25,76.75,71.938,0.012,72.313,73.125,57.094,58.094,0.0,34.594,72,70,1000,200,0.091,331.5,80.188,81.875,0.022,72.375,74.688,56.25,57.156,0.0,32.5,72,70,1000,200,0.107,361.5,79.813,79.938,0.026,72.25,75.375,56.0,57.781,0.0,30.938,72,70,1000,200,0.049,239.75,77.813,83.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.937,12.052,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,528.0,527.5,303.75,518.5,526.0,522.0,0.002,-0.23,0.0,0.0,0.728,0.296,0.008,-0.005,0.0,-0.02
5112008,959,1,1,3,1,100,0.0,68.817,68.817,68.817,1,1,728.335,288.056,0.01,13.02,0,80,55,1.4,1125.125,1264.669,1900.559,843.689,55.41,52.305,74.128,52.025,52.24,1.398,1.8,0.227,65.99,52.768,50.354,28.458,43.007,45.062,126.623,107.239,123.186,43.563,54.442,43.371,-10.852,110,110,72.188,76.938,56.344,56.906,0.0,35.125,72,70,1000,200,0.106,203.125,76.688,71.938,0.012,72.313,73.063,57.094,58.094,0.0,35.469,72,70,1000,200,0.091,330.75,80.125,81.813,0.022,72.375,74.5,56.469,57.156,0.0,32.875,72,70,1000,200,0.104,356.0,79.813,79.813,0.026,72.25,75.313,56.0,57.719,0.0,31.172,72,70,1000,200,0.049,242.75,77.813,82.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.946,12.062,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.0,528.0,527.5,303.75,518.5,526.0,522.0,0.002,-0.23,0.0,0.0,0.728,0.288,0.008,-0.005,0.0,-0.02
5112008,1000,1,1,3,1,100,0.0,69.051,69.051,69.051,1,1,736.532,289.227,0.01,13.049,0,80,55,1.4,1145.625,1266.051,1893.155,834.902,55.303,52.412,74.019,52.025,52.24,1.372,1.839,0.238,66.234,52.827,50.744,28.516,43.046,45.169,126.401,107.132,123.112,43.708,54.442,43.444,-10.852,110,110,72.188,76.938,56.219,56.906,0.0,35.313,72,70,1000,200,0.105,202.875,76.563,71.875,0.012,72.313,73.0,57.094,58.156,0.0,34.625,72,70,1000,200,0.092,333.0,80.0,81.75,0.022,72.375,74.5,56.469,57.0,0.0,32.719,72,70,1000,200,0.113,369.5,79.75,79.688,0.026,72.438,75.25,56.0,57.719,0.0,31.141,72,70,1000,200,0.05,244.0,77.688,82.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.943,12.081,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.0,528.0,527.5,303.75,518.0,526.0,521.5,0.002,-0.321,0.0,0.0,0.737,0.289,0.008,-0.006,0.0,-0.02
