DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1001,1,1,3,1,100,0.0,69.173,69.173,69.173,1,1,740.045,297.424,0.01,13.064,0,80,55,1.4,1163.125,1295.1,1909.816,858.346,55.41,52.519,74.019,52.025,52.24,1.398,1.839,0.231,66.231,52.931,51.272,28.516,43.338,45.384,126.106,107.026,122.817,43.563,54.547,43.444,-10.852,110,110,72.188,77.063,56.219,57.0,0.0,35.781,72,70,1000,200,0.105,202.75,76.375,71.875,0.012,72.313,73.125,57.094,58.094,0.0,34.5,72,70,1000,200,0.099,343.5,79.813,81.75,0.022,72.5,74.375,56.469,57.156,0.0,32.813,72,70,1000,200,0.116,371.75,79.5,79.688,0.026,72.25,75.125,56.0,57.719,0.0,33.219,72,70,1000,200,0.049,243.625,77.563,82.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.945,12.082,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,528.0,528.0,303.75,518.5,525.5,522.0,0.002,-0.142,0.0,0.0,0.74,0.297,0.008,-0.006,-0.001,-0.02
5112008,1002,1,1,3,1,100,0.0,69.576,69.576,69.576,1,1,747.07,295.082,0.01,12.991,0,80,55,1.4,1168.625,1315.885,1895.006,865.68,55.41,52.519,74.019,52.134,52.24,1.379,1.832,0.224,66.434,53.094,50.549,28.545,43.558,45.598,125.885,106.919,122.669,43.563,54.547,43.444,-10.852,110,110,72.188,77.063,56.219,57.0,0.0,35.719,72,70,1000,200,0.106,203.25,76.25,71.875,0.012,72.188,73.0,57.094,58.156,0.0,34.25,72,70,1000,200,0.097,341.25,79.813,81.5,0.022,72.375,74.25,56.469,57.156,0.0,33.813,72,70,1000,200,0.114,370.5,79.438,79.625,0.026,72.438,75.25,56.0,57.719,0.0,32.281,72,70,1000,200,0.056,256.5,77.563,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.945,12.09,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,528.0,528.0,303.75,519.5,526.0,521.5,0.002,-0.141,0.0,0.0,0.747,0.295,0.008,-0.005,-0.001,-0.019
5112008,1003,1,1,3,1,100,0.0,69.845,69.845,69.845,1,1,747.07,299.766,0.01,13.035,0,80,55,1.4,1184.875,1321.432,1904.261,867.147,55.41,52.519,74.019,52.134,52.348,1.368,1.846,0.227,66.405,53.151,50.855,28.602,43.636,45.598,125.664,106.813,122.522,43.563,54.652,43.444,-10.852,110,110,72.188,77.25,56.344,57.0,0.0,36.188,72,70,1000,200,0.105,203.375,76.25,71.875,0.012,72.188,72.875,57.094,58.094,0.0,34.406,72,70,1000,200,0.097,341.0,79.688,81.438,0.022,72.5,74.188,56.469,57.0,0.0,34.469,72,70,1000,200,0.116,372.5,79.438,79.438,0.026,72.438,75.125,56.0,57.625,0.0,32.781,72,70,1000,200,0.06,266.75,77.563,82.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.94,12.09,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,528.5,528.5,304.0,518.0,525.5,521.5,0.002,-0.14,0.0,0.0,0.747,0.3,0.008,-0.006,0.0,-0.019
5112008,1004,1,1,3,1,100,0.0,70.114,70.114,70.114,1,1,749.412,296.253,0.01,13.035,0,80,55,1.4,1194.375,1349.203,1913.519,893.58,55.41,52.519,73.911,52.134,52.566,1.372,1.818,0.231,66.489,53.179,51.272,28.66,43.714,45.705,125.443,106.706,122.374,43.636,54.547,43.444,-10.852,110,110,72.188,77.125,56.344,57.0,0.0,36.594,72,70,1000,200,0.105,203.125,76.188,71.875,0.012,72.188,72.938,57.094,58.094,0.0,34.688,72,70,1000,200,0.097,341.25,79.688,81.313,0.022,72.5,74.188,56.25,57.0,0.0,33.563,72,70,1000,200,0.125,383.0,79.375,79.625,0.026,72.438,75.125,56.0,57.625,0.0,32.406,72,70,1000,200,0.059,265.5,77.438,82.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.952,12.095,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.0,529.0,528.0,304.0,519.5,525.5,521.0,0.002,-0.229,0.0,0.0,0.749,0.296,0.008,-0.005,-0.001,-0.02
5112008,1005,1,1,3,1,100,0.0,70.529,70.529,70.529,1,1,761.122,302.108,0.01,13.02,0,80,55,1.4,1207.625,1396.536,1935.745,908.286,55.41,52.519,73.803,52.244,52.348,1.349,1.896,0.227,66.621,53.252,51.522,28.688,43.765,45.812,125.221,106.6,122.3,43.636,54.547,43.444,-10.852,110,110,72.188,77.063,56.344,57.0,0.0,36.813,72,70,1000,200,0.104,202.0,76.063,71.688,0.012,72.313,72.938,57.094,58.094,0.0,34.656,72,70,1000,200,0.104,350.75,79.625,81.313,0.022,72.5,74.25,56.469,57.156,0.0,33.469,72,70,1000,200,0.126,390.5,79.25,79.438,0.026,72.438,75.25,56.0,57.719,0.0,33.156,72,70,1000,200,0.058,264.25,77.313,82.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.943,12.089,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,524.5,529.0,528.5,303.75,518.5,525.5,521.5,0.002,-0.229,0.0,0.0,0.761,0.302,0.008,-0.005,-0.001,-0.02
5112008,1006,1,1,3,1,100,0.0,70.535,70.535,70.535,1,1,755.267,293.911,0.01,13.049,0,80,55,1.4,1207.375,1350.593,1907.964,912.701,55.516,52.412,73.911,52.134,52.457,1.322,1.886,0.224,66.728,53.369,51.244,28.746,43.506,45.919,125.0,106.6,122.153,43.636,54.652,43.444,-10.852,110,110,72.25,77.0,56.406,57.0,0.0,36.906,72,70,1000,200,0.106,203.125,75.938,71.688,0.012,72.188,72.938,57.094,58.156,0.0,35.375,72,70,1000,200,0.098,342.0,79.625,81.188,0.022,72.375,74.313,56.469,57.156,0.0,33.375,72,70,1000,200,0.129,393.75,79.25,79.313,0.026,72.438,75.125,56.0,57.625,0.0,33.844,72,70,1000,200,0.059,265.25,77.25,82.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.946,12.102,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,524.5,529.5,528.5,303.75,518.0,525.5,521.5,0.002,-0.227,0.0,0.0,0.755,0.294,0.007,-0.005,0.0,-0.02
5112008,1007,1,1,3,1,100,0.0,70.849,70.849,70.849,1,1,771.66,305.621,0.01,13.049,0,80,55,1.4,1207.375,1404.906,1937.598,927.427,55.41,52.305,73.803,52.025,52.348,1.353,1.882,0.235,66.852,53.452,51.494,28.717,43.493,45.812,124.852,106.281,122.079,43.636,54.547,43.517,-10.852,110,110,72.188,76.75,56.219,57.0,0.0,35.781,72,70,1000,200,0.115,213.0,75.75,71.688,0.012,72.188,72.938,57.094,58.094,0.0,34.406,72,70,1000,200,0.104,352.25,79.5,81.188,0.022,72.25,74.375,56.469,57.0,0.0,34.719,72,70,1000,200,0.119,379.25,79.125,79.313,0.026,72.625,75.125,56.156,57.625,0.0,32.875,72,70,1000,200,0.066,278.75,77.25,82.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.93,12.089,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,524.5,529.5,528.5,303.5,519.5,525.5,521.5,0.001,-0.142,0.0,0.0,0.772,0.306,0.007,-0.005,-0.001,-0.019
5112008,1008,1,1,3,1,100,0.0,71.209,71.209,71.209,1,1,784.541,303.279,0.01,13.02,0,80,55,1.4,1222.5,1388.172,1933.893,924.48,55.41,52.09,73.803,51.805,52.24,1.383,1.896,0.227,66.954,53.506,50.938,28.775,43.273,45.705,124.705,106.174,121.931,43.708,54.652,43.517,-10.852,110,110,72.188,76.813,56.219,57.0,0.0,37.0,72,70,1000,200,0.105,202.375,75.688,71.688,0.012,72.188,72.875,57.094,58.094,0.0,34.563,72,70,1000,200,0.104,354.5,79.438,81.125,0.022,72.25,74.188,56.469,57.0,0.0,33.219,72,70,1000,200,0.128,393.0,79.25,79.25,0.026,72.625,75.063,56.0,57.625,0.0,34.281,72,70,1000,200,0.066,281.75,77.25,81.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.924,12.064,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,524.5,529.5,529.0,303.75,519.5,525.5,521.5,0.001,-0.227,0.0,0.0,0.785,0.303,0.007,-0.005,0.0,-0.019
5112008,1009,1,1,3,1,100,0.0,71.338,71.338,71.338,1,1,778.686,298.595,0.01,13.02,0,80,55,1.4,1229.75,1406.301,1911.667,946.593,55.303,51.983,73.803,51.695,52.131,1.368,1.857,0.235,66.959,53.533,51.188,28.832,43.124,45.491,124.41,106.174,121.857,43.636,54.547,43.517,-10.852,110,110,72.188,76.688,56.219,57.0,0.0,35.75,72,70,1000,200,0.116,213.0,75.688,71.563,0.012,72.188,72.813,57.094,58.094,0.0,35.375,72,70,1000,200,0.102,350.0,79.188,80.938,0.022,72.25,74.25,56.25,57.0,0.0,33.969,72,70,1000,200,0.124,387.0,79.0,79.25,0.026,72.438,74.938,55.906,57.406,0.0,34.406,72,70,1000,200,0.07,287.25,77.063,81.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.941,12.065,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,530.0,529.0,303.75,519.0,525.5,521.0,0.001,-0.142,0.0,0.0,0.779,0.299,0.007,-0.006,-0.001,-0.019
5112008,1010,1,1,3,1,100,0.0,71.559,71.559,71.559,1,1,791.567,298.595,0.01,13.006,0,80,55,1.4,1238.25,1431.439,1909.816,974.653,55.196,51.876,73.694,51.585,52.022,1.36,1.9,0.238,67.163,53.671,51.355,28.861,43.163,45.491,124.262,106.068,121.709,43.708,54.757,43.444,-10.852,110,110,72.188,76.688,56.219,56.906,0.0,35.531,72,70,1000,200,0.116,213.25,75.688,71.563,0.012,72.188,72.75,57.0,58.094,0.0,34.5,72,70,1000,200,0.106,357.25,79.188,80.938,0.022,72.375,74.125,56.25,57.0,0.0,33.719,72,70,1000,200,0.127,390.75,78.813,79.063,0.026,72.438,74.75,55.906,57.406,0.0,34.688,72,70,1000,200,0.072,294.0,77.063,81.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.937,12.056,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,530.0,529.0,303.5,519.0,525.5,521.0,0.001,-0.311,0.0,0.0,0.792,0.299,0.007,-0.006,-0.001,-0.018
5112008,1011,1,1,3,1,100,0.0,71.565,71.565,71.565,1,1,793.909,304.45,0.01,13.02,0,80,55,1.4,1252.375,1423.055,1932.04,968.741,55.196,51.876,73.803,51.585,51.913,1.379,1.886,0.231,67.158,53.75,51.884,28.89,43.325,45.491,124.115,105.855,121.709,43.781,54.652,43.59,-10.852,110,110,72.25,76.75,56.0,56.688,0.0,37.094,72,70,1000,200,0.104,201.75,75.438,71.563,0.012,72.188,72.75,57.0,58.0,0.0,34.906,72,70,1000,200,0.105,356.5,79.188,80.813,0.022,72.25,74.063,56.156,56.906,0.0,33.656,72,70,1000,200,0.129,393.25,78.813,79.063,0.026,72.625,74.625,55.906,57.313,0.0,35.031,72,70,1000,200,0.074,297.25,77.0,81.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.912,12.048,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,524.5,530.5,529.0,303.75,519.5,525.5,521.5,0.001,-0.229,0.0,0.0,0.794,0.304,0.007,-0.005,-0.001,-0.018
5112008,1012,1,1,3,1,100,0.0,71.524,71.524,71.524,1,1,795.08,302.108,0.01,13.02,0,80,55,1.4,1254.75,1441.227,1928.335,993.886,55.09,51.769,73.694,51.476,51.804,1.383,1.918,0.242,67.192,53.771,51.939,28.832,43.195,45.491,123.82,105.749,121.488,43.708,54.652,43.517,-10.867,110,110,72.188,76.875,56.0,56.906,0.0,35.531,72,70,1000,200,0.117,212.375,75.438,71.688,0.012,72.188,72.813,57.0,58.0,0.0,34.594,72,70,1000,200,0.108,358.75,79.188,80.688,0.022,72.25,74.063,56.156,56.906,0.0,34.0,72,70,1000,200,0.129,393.75,78.813,79.0,0.026,72.438,74.625,55.594,57.188,0.0,34.594,72,70,1000,200,0.074,298.0,77.0,81.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.919,12.062,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,524.5,530.5,529.5,303.75,519.0,525.5,521.0,0.001,-0.227,0.0,0.0,0.795,0.302,0.007,-0.005,-0.001,-0.018
5112008,1013,1,1,3,1,100,0.0,71.571,71.571,71.571,1,1,777.515,300.937,0.01,13.006,0,80,55,1.4,1253.75,1386.779,1926.483,968.741,54.983,51.555,73.586,51.256,51.696,1.345,1.921,0.231,67.18,53.744,51.467,28.947,42.845,45.384,123.599,105.642,121.414,43.708,54.757,43.517,-10.852,110,110,72.188,76.875,55.906,56.688,0.0,37.031,72,70,1000,200,0.105,204.75,75.375,71.438,0.012,72.188,72.75,57.0,58.0,0.0,35.25,72,70,1000,200,0.106,357.5,79.125,80.625,0.022,72.25,74.0,56.156,56.906,0.0,34.281,72,70,1000,200,0.122,384.25,78.75,79.0,0.026,72.438,74.438,55.594,57.188,0.0,35.094,72,70,1000,200,0.074,298.75,76.875,81.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.927,12.072,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,530.5,529.5,303.75,521.0,525.5,521.0,0.001,-0.225,0.0,0.0,0.778,0.301,0.007,-0.005,-0.001,-0.018
5112008,1014,1,1,3,1,100,0.0,71.432,71.432,71.432,1,1,784.541,303.279,0.01,13.02,0,80,55,1.4,1260.5,1448.223,1939.451,970.219,54.876,51.448,73.586,51.146,51.587,1.398,1.886,0.238,67.15,53.778,51.578,28.919,42.728,45.276,123.377,105.536,121.266,43.636,54.757,43.444,-10.852,110,110,72.188,76.938,55.813,56.688,0.0,35.844,72,70,1000,200,0.115,210.875,75.125,71.438,0.012,72.188,72.625,56.938,58.0,0.0,35.0,72,70,1000,200,0.108,360.5,79.0,80.625,0.022,72.063,74.125,56.094,56.844,0.0,33.75,72,70,1000,200,0.127,386.75,78.75,78.875,0.026,72.438,74.438,55.594,57.188,0.0,35.688,72,70,1000,200,0.075,300.0,76.875,81.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.933,12.059,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,531.0,530.0,303.5,520.0,525.5,521.0,0.001,-0.225,0.0,0.0,0.785,0.303,0.006,-0.005,0.0,-0.018
5112008,1015,1,1,3,1,100,0.0,71.233,71.233,71.233,1,1,782.199,302.108,0.01,12.991,0,80,55,1.4,1249.375,1465.025,1911.667,999.81,54.876,51.234,73.477,51.036,51.587,1.364,1.932,0.224,67.272,53.824,51.606,28.947,42.489,45.276,123.156,105.323,121.119,42.836,54.757,42.715,-10.852,110,110,72.25,76.938,55.813,56.594,0.0,36.156,72,70,1000,200,0.115,212.5,75.125,71.438,0.012,72.188,72.625,56.688,57.844,0.0,35.375,72,70,1000,200,0.108,360.0,78.875,80.5,0.022,72.25,74.0,56.0,56.844,0.0,34.219,72,70,1000,200,0.134,398.25,78.688,78.875,0.026,72.438,74.313,55.438,57.094,0.0,35.563,72,70,1000,200,0.079,305.25,76.75,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.907,12.039,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.0,531.0,530.0,303.5,520.0,525.5,521.0,0.001,-0.132,0.0,0.0,0.782,0.302,0.006,-0.005,-0.001,-0.018
5112008,1016,1,1,3,1,100,0.0,70.793,70.793,70.793,1,1,791.567,304.45,0.01,13.02,0,80,55,1.4,1268.875,1438.43,1937.598,970.219,54.663,51.341,73.477,50.927,51.369,1.353,1.935,0.231,67.316,53.865,51.745,28.919,42.54,45.169,122.935,105.323,121.045,42.327,54.757,42.131,-10.852,110,110,72.25,77.063,55.688,56.469,0.0,36.469,72,70,1000,200,0.111,207.25,75.063,71.563,0.012,72.188,72.563,56.688,57.844,0.0,35.938,72,70,1000,200,0.107,359.0,78.875,80.313,0.022,72.063,73.938,56.0,56.844,0.0,34.688,72,70,1000,200,0.125,387.25,78.563,78.875,0.026,72.438,74.188,55.438,57.0,0.0,34.656,72,70,1000,200,0.084,317.25,76.75,81.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.886,12.018,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,531.0,530.0,303.5,520.0,525.5,521.5,0.001,-0.205,0.0,0.0,0.792,0.304,0.006,-0.005,-0.001,-0.018
5112008,1017,1,1,3,1,100,0.0,70.59,70.59,70.59,1,1,805.618,303.279,0.01,13.049,0,80,55,1.4,1254.125,1441.227,1930.188,982.047,54.663,51.448,73.369,51.036,51.26,1.383,1.96,0.224,67.4,53.896,53.218,28.919,42.767,45.384,122.714,105.11,120.971,42.109,54.862,41.912,-10.852,110,110,72.25,77.0,55.594,56.469,0.0,35.875,72,70,1000,200,0.116,213.375,75.0,71.438,0.011,72.188,72.563,56.688,57.656,0.0,36.344,72,70,1000,200,0.107,359.0,78.875,80.313,0.022,72.063,73.938,55.875,56.594,0.0,35.063,72,70,1000,200,0.125,387.0,78.563,78.75,0.026,72.25,74.0,55.438,56.813,0.0,35.406,72,70,1000,200,0.083,317.0,76.75,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.912,12.043,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.0,531.0,530.5,303.5,520.0,525.5,521.5,0.001,-0.202,0.0,0.0,0.806,0.303,0.006,-0.005,-0.001,-0.018
5112008,1018,1,1,3,1,100,0.0,70.368,70.368,70.368,1,1,810.302,303.279,0.01,12.991,0,80,55,1.4,1278.375,1437.031,1928.335,990.925,54.663,51.555,73.477,51.146,51.26,1.406,1.953,0.235,67.404,53.876,53.051,28.919,42.942,45.598,122.566,105.004,120.897,41.964,54.757,41.767,-10.852,110,110,72.25,77.063,55.594,56.469,0.0,35.656,72,70,1000,200,0.118,212.875,74.875,71.313,0.012,72.188,72.5,56.688,57.656,0.0,36.875,72,70,1000,200,0.107,359.5,78.875,80.188,0.022,72.0,73.813,56.0,56.594,0.0,35.406,72,70,1000,200,0.125,388.0,78.563,78.75,0.026,72.25,74.063,55.344,56.813,0.0,35.5,72,70,1000,200,0.079,309.25,76.75,81.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.916,12.044,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,531.0,530.5,303.5,520.0,525.5,521.0,0.001,-0.2,0.0,0.0,0.81,0.303,0.006,-0.004,-0.001,-0.017
5112008,1019,1,1,3,1,100,0.0,70.142,70.142,70.142,1,1,807.96,296.253,0.01,12.962,0,80,55,1.4,1267.125,1456.622,1900.559,1008.7,54.663,51.662,73.369,51.146,51.369,1.398,1.953,0.242,67.46,53.894,53.079,28.947,43.299,45.598,122.345,104.897,120.75,41.891,54.862,41.694,-10.852,110,110,72.25,77.0,55.594,56.469,0.0,36.219,72,70,1000,200,0.115,212.625,74.875,71.313,0.012,72.188,72.438,56.625,57.656,0.0,36.0,72,70,1000,200,0.115,368.0,78.813,80.188,0.022,72.063,73.75,55.875,56.5,0.0,35.125,72,70,1000,200,0.126,387.0,78.375,78.625,0.026,72.25,74.0,55.344,56.813,0.0,36.156,72,70,1000,200,0.085,318.25,76.75,81.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.917,12.046,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,531.0,530.5,303.5,520.5,525.5,521.0,0.001,-0.197,0.0,0.0,0.808,0.296,0.006,-0.004,-0.001,-0.017
5112008,1020,1,1,3,1,100,0.0,69.914,69.914,69.914,1,1,811.473,304.45,0.01,12.962,0,80,55,1.4,1285.125,1441.227,1946.863,990.925,54.663,51.555,73.369,51.146,51.369,1.364,1.932,0.227,67.468,53.974,51.661,29.034,43.312,45.598,122.05,104.684,120.602,41.891,54.862,41.694,-10.852,110,110,72.25,77.063,55.594,56.406,0.0,35.594,72,70,1000,200,0.118,214.875,74.75,71.313,0.012,72.188,72.5,56.625,57.531,0.0,36.688,72,70,1000,200,0.109,360.0,78.625,80.188,0.022,72.063,73.625,55.875,56.5,0.0,34.125,72,70,1000,200,0.134,398.25,78.25,78.625,0.026,72.438,73.813,55.438,56.719,0.0,34.875,72,70,1000,200,0.084,319.0,76.438,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.925,12.056,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,531.5,530.5,303.5,521.0,525.5,521.0,0.001,-0.197,0.0,0.0,0.811,0.304,0.006,-0.005,-0.001,-0.018
5112008,1021,1,1,3,1,100,0.0,69.674,69.674,69.674,1,1,819.67,304.45,0.01,13.049,0,80,55,1.4,1280.75,1453.822,1928.335,1004.254,54.663,51.662,73.261,51.256,51.369,1.402,1.974,0.238,67.412,53.957,52.94,29.034,43.37,45.812,121.829,104.578,120.454,41.673,54.862,41.475,-10.852,110,110,72.25,76.938,55.688,56.406,0.0,37.063,72,70,1000,200,0.108,204.75,74.75,71.313,0.012,72.188,72.438,56.5,57.531,0.0,35.656,72,70,1000,200,0.119,375.0,78.625,80.125,0.022,72.063,73.75,55.875,56.5,0.0,35.438,72,70,1000,200,0.127,389.75,78.25,78.625,0.026,72.438,73.75,55.438,56.719,0.0,35.281,72,70,1000,200,0.084,318.5,76.438,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.921,12.049,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.0,531.5,530.5,303.5,520.0,525.5,521.0,0.001,-0.196,0.0,0.0,0.82,0.304,0.006,-0.005,-0.001,-0.017
5112008,1022,1,1,3,1,100,0.0,69.453,69.453,69.453,1,1,838.405,304.45,0.01,12.962,0,80,55,1.4,1291.125,1516.956,1952.423,1029.467,54.663,51.769,73.261,51.256,51.369,1.368,1.946,0.231,67.494,53.983,53.468,29.062,43.584,46.027,121.607,104.471,120.38,41.528,54.966,41.256,-10.852,110,110,72.25,77.0,55.594,56.406,0.0,36.125,72,70,1000,200,0.118,214.375,74.563,71.25,0.012,72.188,72.438,56.625,57.531,0.0,36.406,72,70,1000,200,0.115,372.0,78.625,80.0,0.022,72.063,73.625,55.875,56.375,0.0,34.438,72,70,1000,200,0.132,400.5,78.188,78.5,0.026,72.438,73.875,55.344,56.719,0.0,37.125,72,70,1000,200,0.086,319.75,76.438,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.924,12.051,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,531.0,530.5,303.5,519.5,525.5,521.5,0.001,-0.262,0.0,0.0,0.838,0.304,0.006,-0.004,-0.001,-0.017
5112008,1023,1,1,3,1,100,0.0,69.389,69.389,69.389,1,1,816.157,303.279,0.01,12.948,0,80,55,1.4,1320.625,1611.464,1935.745,996.847,54.663,51.876,73.477,51.366,51.478,1.391,1.957,0.242,67.523,54.025,53.135,29.034,43.519,46.027,121.46,104.471,120.306,41.455,54.966,41.256,-10.852,110,110,72.25,76.875,55.688,56.406,0.0,35.938,72,70,1000,200,0.119,215.375,74.563,71.25,0.012,72.125,72.375,56.5,57.531,0.0,35.625,72,70,1000,200,0.119,378.0,78.5,80.0,0.022,72.063,73.75,55.688,56.5,0.0,35.656,72,70,1000,200,0.127,390.25,78.188,78.5,0.026,72.438,73.875,55.344,56.719,0.0,37.031,72,70,1000,200,0.09,326.0,76.375,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.914,12.043,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,525.5,531.5,530.5,303.5,520.0,525.5,521.0,0.001,-0.191,0.0,0.0,0.816,0.303,0.006,-0.005,-0.001,-0.017
5112008,1024,1,1,3,1,100,0.0,69.209,69.209,69.209,1,1,818.499,310.304,0.01,13.049,0,80,55,1.4,1315.625,1469.229,1957.984,1004.254,54.77,51.769,73.261,51.366,51.478,1.379,1.957,0.242,67.536,54.053,52.162,29.062,43.325,46.027,121.165,104.259,120.085,41.237,54.862,41.037,-10.852,110,110,72.25,76.813,55.688,56.406,0.0,36.063,72,70,1000,200,0.117,212.125,74.438,71.25,0.012,72.125,72.313,56.625,57.531,0.0,36.156,72,70,1000,200,0.117,376.0,78.5,79.875,0.022,72.063,73.688,55.875,56.375,0.0,35.0,72,70,1000,200,0.131,395.0,78.188,78.438,0.026,72.25,73.938,55.344,56.719,0.0,37.094,72,70,1000,200,0.085,319.25,76.375,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.945,12.074,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,531.5,531.0,303.5,519.0,525.5,521.0,0.001,-0.192,0.0,0.0,0.818,0.31,0.006,-0.004,-0.001,-0.017
5112008,1025,1,1,3,1,100,0.0,69.051,69.051,69.051,1,1,837.234,306.792,0.01,12.991,0,80,55,1.4,1319.875,1665.336,1952.423,1042.836,54.77,51.662,73.261,51.256,51.478,1.349,1.989,0.227,67.704,54.056,51.967,29.034,43.124,45.812,120.943,104.152,120.085,41.237,54.862,41.037,-10.852,110,110,72.188,76.938,55.688,56.406,0.0,36.438,72,70,1000,200,0.116,213.875,74.375,71.25,0.012,72.188,72.25,56.5,57.5,0.0,36.0,72,70,1000,200,0.118,377.25,78.438,79.875,0.022,72.063,73.75,55.875,56.375,0.0,34.281,72,70,1000,200,0.137,400.0,78.063,78.438,0.026,72.25,73.813,55.344,56.625,0.0,36.813,72,70,1000,200,0.095,339.0,76.313,80.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.924,12.052,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,531.0,531.0,303.5,520.0,525.5,521.0,0.001,-0.191,0.0,0.0,0.837,0.307,0.005,-0.005,-0.001,-0.017
5112008,1026,1,1,3,1,100,0.0,68.906,68.906,68.906,1,1,848.944,304.45,0.01,13.035,0,80,55,1.4,1315.875,1508.522,1943.157,1056.219,54.77,51.555,73.261,51.146,51.478,1.368,1.95,0.224,67.651,54.091,52.301,29.005,43.072,45.705,120.796,104.046,120.011,41.164,54.862,40.965,-10.852,110,110,72.188,77.0,55.594,56.406,0.0,36.156,72,70,1000,200,0.119,216.0,74.25,71.25,0.012,72.313,72.188,56.5,57.375,0.0,35.875,72,70,1000,200,0.119,378.25,78.438,79.75,0.022,72.25,73.75,55.875,56.5,0.0,33.781,72,70,1000,200,0.138,406.0,78.063,78.438,0.026,72.25,73.75,55.344,56.625,0.0,36.375,72,70,1000,200,0.092,333.75,76.313,80.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.933,12.072,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.5,531.0,303.5,520.0,525.5,521.0,0.0,-0.189,0.0,0.0,0.849,0.304,0.005,-0.004,-0.001,-0.017
5112008,1027,1,1,3,1,100,0.0,68.586,68.586,68.586,1,1,838.405,311.475,0.01,12.962,0,80,55,1.4,1328.25,1586.014,1974.67,1017.596,54.663,51.555,73.152,51.146,51.478,1.379,1.967,0.227,67.76,54.143,52.384,29.062,43.195,45.705,120.501,104.046,119.79,40.946,54.966,40.819,-10.852,110,110,72.25,77.063,55.594,56.406,0.0,35.969,72,70,1000,200,0.119,216.0,74.25,71.25,0.012,72.125,72.25,56.5,57.5,0.0,36.906,72,70,1000,200,0.111,369.5,78.438,79.625,0.022,72.063,73.813,55.688,56.375,0.0,34.594,72,70,1000,200,0.135,399.75,77.938,78.25,0.026,72.438,73.75,55.344,56.625,0.0,36.813,72,70,1000,200,0.098,343.75,76.313,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.921,12.051,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,531.5,531.0,303.5,520.0,525.5,521.0,0.0,-0.117,0.0,0.0,0.838,0.311,0.005,-0.004,-0.001,-0.016
5112008,1028,1,1,3,1,100,0.0,68.481,68.481,68.481,1,1,841.918,305.621,0.01,13.035,0,80,55,1.4,1331.25,1512.739,1933.893,1016.113,54.77,51.555,73.152,51.146,51.478,1.425,1.893,0.249,67.697,54.18,52.328,29.034,43.15,45.812,120.28,103.833,119.716,40.946,54.862,40.746,-10.852,110,110,72.25,77.188,55.594,56.406,0.0,36.063,72,70,1000,200,0.12,216.375,74.188,71.25,0.012,72.125,72.25,56.438,57.5,0.0,35.719,72,70,1000,200,0.12,378.75,78.313,79.625,0.022,72.063,73.813,55.688,56.375,0.0,35.125,72,70,1000,200,0.133,396.75,77.938,78.25,0.026,72.25,73.813,55.344,56.625,0.0,36.563,72,70,1000,200,0.094,337.75,76.188,80.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.957,12.921,12.056,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,532.0,531.0,303.5,519.5,525.5,521.0,0.0,-0.187,0.0,0.0,0.842,0.306,0.005,-0.004,-0.001,-0.016
5112008,1029,1,1,3,1,100,0.0,68.265,68.265,68.265,1,1,850.115,305.621,0.01,13.035,0,80,55,1.4,1330.25,1494.477,1946.863,1022.046,54.663,51.662,73.152,51.256,51.478,1.417,1.985,0.231,67.7,54.2,51.939,29.034,43.176,45.919,120.132,103.62,119.642,40.874,54.966,40.673,-10.852,110,110,72.25,77.188,55.688,56.406,0.0,35.938,72,70,1000,200,0.119,216.0,74.188,71.0,0.012,72.188,72.313,56.5,57.5,0.0,36.5,72,70,1000,200,0.117,374.75,78.313,79.5,0.022,72.063,73.625,55.688,56.375,0.0,35.125,72,70,1000,200,0.13,393.25,77.813,78.25,0.026,72.438,73.813,55.344,56.625,0.0,37.469,72,70,1000,200,0.1,345.5,76.188,80.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.921,12.057,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,531.5,531.0,303.25,520.0,525.5,521.5,0.0,-0.186,0.0,0.0,0.85,0.306,0.006,-0.004,-0.002,-0.016
5112008,1030,1,1,3,1,100,0.0,68.019,68.019,68.019,1,1,850.115,307.963,0.01,12.962,0,80,55,1.4,1345.0,1512.739,1974.67,1036.892,54.663,51.769,73.044,51.366,51.478,1.364,2.024,0.231,67.731,54.146,52.829,29.12,43.409,46.027,119.837,103.514,119.42,40.656,54.862,40.6,-10.867,110,110,72.25,77.063,55.688,56.406,0.0,36.281,72,70,1000,200,0.119,215.75,74.188,71.0,0.012,72.125,72.375,56.5,57.5,0.0,36.969,72,70,1000,200,0.119,377.75,78.188,79.5,0.022,72.063,73.563,55.688,56.375,0.0,34.844,72,70,1000,200,0.135,400.5,77.938,78.125,0.026,72.438,73.75,55.281,56.625,0.0,36.906,72,70,1000,200,0.105,356.0,76.188,80.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.919,12.072,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.5,531.0,303.5,520.0,525.5,521.0,0.0,-0.051,0.0,0.0,0.85,0.308,0.006,-0.004,-0.001,-0.016
5112008,1031,1,1,3,1,100,0.0,67.948,67.948,67.948,1,1,847.773,309.133,0.01,12.977,0,80,55,1.4,1337.625,1512.739,1946.863,1019.079,54.77,51.769,73.044,51.366,51.587,1.421,1.999,0.238,67.764,54.212,51.467,29.091,43.461,46.027,119.616,103.407,119.347,40.728,54.862,40.454,-10.852,110,110,72.188,77.0,55.688,56.313,0.0,36.0,72,70,1000,200,0.12,216.25,73.938,71.0,0.012,72.125,72.375,56.5,57.375,0.0,36.281,72,70,1000,200,0.121,380.0,78.188,79.438,0.022,72.063,73.688,55.688,56.375,0.0,35.156,72,70,1000,200,0.133,399.5,77.625,78.063,0.026,72.438,73.625,55.344,56.531,0.0,38.031,72,70,1000,200,0.096,339.25,76.125,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.921,12.085,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,531.5,531.0,303.75,519.5,525.0,521.0,0.0,-0.252,0.0,0.0,0.848,0.309,0.005,-0.004,-0.002,-0.016
5112008,1032,1,1,3,1,100,0.0,67.784,67.784,67.784,1,1,848.944,307.963,0.01,12.991,0,80,55,1.4,1337.625,1636.958,1932.04,1032.437,54.77,51.769,73.152,51.366,51.587,1.429,1.96,0.235,67.844,54.291,50.883,29.034,43.597,45.812,119.395,103.194,119.273,40.583,54.862,40.381,-10.852,110,110,72.25,77.0,55.594,56.406,0.0,35.906,72,70,1000,200,0.121,217.0,73.875,71.0,0.012,72.188,72.25,56.5,57.375,0.0,36.5,72,70,1000,200,0.12,379.75,78.063,79.438,0.022,72.063,73.813,55.875,56.375,0.0,35.313,72,70,1000,200,0.134,399.5,77.813,78.063,0.026,72.25,73.625,55.344,56.625,0.0,38.094,72,70,1000,200,0.098,342.5,76.125,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.945,12.095,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,531.5,531.0,303.75,519.0,525.5,521.0,0.0,-0.184,0.0,0.0,0.849,0.308,0.005,-0.004,-0.001,-0.016
5112008,1033,1,1,3,1,100,0.0,67.633,67.633,67.633,1,1,845.431,310.304,0.01,12.991,0,80,55,1.4,1338.25,1553.558,1945.01,1048.782,54.77,51.662,73.152,51.366,51.478,1.375,1.964,0.242,67.894,54.344,51.355,28.976,43.739,45.812,119.247,103.194,119.199,40.51,54.862,40.381,-10.852,110,110,72.188,76.938,55.594,56.406,0.0,36.375,72,70,1000,200,0.12,216.75,73.875,71.0,0.011,72.125,72.188,56.5,57.5,0.0,37.625,72,70,1000,200,0.12,378.75,78.063,79.375,0.022,72.063,73.813,55.688,56.375,0.0,35.781,72,70,1000,200,0.132,398.0,77.625,78.063,0.026,72.625,73.625,55.344,56.531,0.0,37.75,72,70,1000,200,0.108,360.0,75.938,79.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.937,12.084,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,531.5,531.0,303.5,519.5,525.5,521.5,0.0,-0.117,0.0,0.0,0.845,0.31,0.005,-0.004,-0.002,-0.016
5112008,1034,1,1,3,1,100,0.0,67.47,67.47,67.47,1,1,873.534,310.304,0.01,13.006,0,80,55,1.4,1352.5,1562.018,1941.304,1032.437,54.77,51.769,73.044,51.366,51.587,1.398,1.957,0.246,68.111,54.398,51.856,28.976,43.752,45.812,118.952,103.088,119.051,40.438,54.862,40.308,-10.852,110,110,72.188,76.938,55.688,56.406,0.0,36.375,72,70,1000,200,0.119,215.75,73.875,71.0,0.012,72.188,72.125,56.438,57.5,0.0,36.719,72,70,1000,200,0.125,390.0,78.063,79.375,0.022,72.063,73.813,55.875,56.375,0.0,35.094,72,70,1000,200,0.145,416.75,77.625,77.938,0.026,72.438,73.625,55.344,56.531,0.0,39.25,72,70,1000,200,0.105,355.0,76.125,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.937,12.07,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.5,531.0,303.5,521.0,525.0,521.5,0.0,-0.117,0.0,0.0,0.874,0.31,0.005,-0.004,-0.001,-0.014
5112008,1035,1,1,3,1,100,0.0,67.382,67.382,67.382,1,1,867.679,312.646,0.01,13.006,0,80,55,1.4,1378.625,1556.378,1970.962,1059.194,54.77,51.769,73.044,51.476,51.587,1.368,2.067,0.216,68.156,54.472,51.633,28.919,43.914,45.919,118.805,102.981,118.977,40.728,54.862,40.381,-10.852,110,110,72.25,77.0,55.688,56.406,0.0,36.75,72,70,1000,200,0.119,216.25,73.813,71.0,0.012,72.188,72.063,56.5,57.375,0.0,37.125,72,70,1000,200,0.125,390.0,77.938,79.125,0.022,72.25,73.625,55.875,56.344,0.0,34.906,72,70,1000,200,0.146,416.75,77.563,77.938,0.026,72.438,73.75,55.344,56.531,0.0,38.813,72,70,1000,200,0.111,363.75,75.938,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.933,12.085,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,531.5,531.5,303.75,519.5,525.5,521.5,0.0,-0.319,0.0,0.0,0.868,0.313,0.005,-0.004,-0.001,-0.015
5112008,1036,1,1,3,1,100,0.0,67.198,67.198,67.198,1,1,870.021,312.646,0.01,13.02,0,80,55,1.4,1387.625,1531.023,1969.108,1054.731,54.77,51.983,72.936,51.476,51.587,1.421,1.974,0.235,68.141,54.55,51.939,29.005,44.245,46.027,118.583,102.875,118.83,41.31,54.862,41.037,-10.852,110,110,72.188,76.938,55.688,56.406,0.0,36.906,72,70,1000,200,0.12,216.625,73.688,71.0,0.011,72.188,72.125,56.438,57.375,0.0,38.031,72,70,1000,200,0.122,384.5,77.938,79.063,0.022,72.25,73.5,55.688,56.344,0.0,35.469,72,70,1000,200,0.134,401.5,77.563,77.938,0.026,72.438,73.625,55.344,56.531,0.0,38.844,72,70,1000,200,0.114,368.5,75.813,79.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.91,12.077,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.5,531.5,303.75,519.5,525.0,521.0,0.0,-0.262,0.0,0.0,0.87,0.313,0.004,-0.004,-0.001,-0.015
5112008,1037,1,1,3,1,100,0.0,67.205,67.205,67.205,1,1,892.269,312.646,0.01,13.006,0,80,55,1.4,1372.75,1652.559,1943.157,1091.977,54.77,51.983,72.936,51.476,51.696,1.33,2.049,0.22,68.527,54.568,50.827,29.005,44.297,46.027,118.362,102.662,118.682,41.6,54.862,41.402,-10.867,110,110,72.25,77.063,55.688,56.406,0.0,37.281,72,70,1000,200,0.119,216.625,73.563,71.0,0.012,72.188,72.125,56.438,57.375,0.0,37.156,72,70,1000,200,0.128,393.75,77.938,79.063,0.022,72.063,73.188,55.688,56.375,0.0,35.063,72,70,1000,200,0.147,418.25,77.438,77.813,0.026,72.625,73.625,55.344,56.531,0.0,37.875,72,70,1000,200,0.121,381.75,75.813,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.919,12.068,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.5,531.5,303.5,519.5,525.0,521.0,0.0,-0.194,0.0,0.0,0.892,0.313,0.005,-0.004,-0.001,-0.015
5112008,1038,1,1,3,1,100,0.0,67.088,67.088,67.088,1,1,893.44,314.988,0.01,12.948,0,80,55,1.4,1400.125,1584.601,1961.692,1059.194,54.876,51.876,72.936,51.585,51.696,1.391,2.042,0.235,68.393,54.709,51.244,28.919,44.31,46.027,118.141,102.556,118.608,41.6,54.862,41.402,-10.852,110,110,72.188,77.063,55.688,56.406,0.0,37.25,72,70,1000,200,0.12,216.25,73.563,71.0,0.012,72.188,72.0,56.5,57.375,0.0,37.313,72,70,1000,200,0.129,394.0,77.813,79.063,0.022,72.25,73.063,55.688,56.375,0.0,35.063,72,70,1000,200,0.139,408.0,77.438,77.938,0.026,72.625,73.688,55.344,56.531,0.0,39.656,72,70,1000,200,0.122,381.0,75.813,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.93,12.06,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,531.5,531.5,303.5,520.0,525.0,520.5,0.0,-0.193,0.0,0.0,0.893,0.315,0.005,-0.004,-0.002,-0.015
5112008,1039,1,1,3,1,100,0.0,67.007,67.007,67.007,1,1,891.098,314.988,0.01,13.02,0,80,55,1.4,1397.75,1600.147,1970.962,1047.295,54.876,52.09,72.936,51.695,51.696,1.417,2.077,0.242,68.392,54.718,53.246,29.005,44.614,46.241,117.92,102.556,118.534,41.673,54.966,41.475,-10.852,110,110,72.188,76.875,55.813,56.406,0.0,37.281,72,70,1000,200,0.121,217.75,73.563,71.0,0.012,72.188,72.063,56.5,57.375,0.0,37.406,72,70,1000,200,0.129,394.75,77.813,78.938,0.022,72.063,73.063,55.875,56.375,0.0,35.25,72,70,1000,200,0.139,408.25,77.438,77.625,0.026,72.438,73.688,55.344,56.531,0.0,40.125,72,70,1000,200,0.125,384.5,75.75,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.912,12.048,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,531.5,531.5,303.5,520.5,525.0,520.5,0.0,-0.194,0.0,0.0,0.891,0.315,0.005,-0.004,-0.001,-0.015
5112008,1040,1,1,3,1,100,0.0,67.083,67.083,67.083,1,1,896.953,318.501,0.01,13.02,0,80,55,1.4,1408.5,1598.733,1985.798,1069.616,54.983,52.305,72.827,51.805,51.913,1.406,1.992,0.238,68.619,54.784,52.968,29.005,44.601,46.562,117.698,102.449,118.387,41.673,54.862,41.402,-10.852,110,110,72.25,76.938,55.688,56.406,0.0,37.594,72,70,1000,200,0.12,216.875,73.375,70.875,0.011,72.188,72.063,56.5,57.375,0.0,37.688,72,70,1000,200,0.13,394.5,77.813,78.938,0.022,72.25,72.813,55.875,56.375,0.0,35.375,72,70,1000,200,0.149,418.75,77.375,77.625,0.026,72.438,73.75,55.438,56.406,0.0,40.5,72,70,1000,200,0.121,382.0,75.75,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.919,12.052,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.5,531.5,303.5,519.0,525.0,520.5,0.0,-0.268,0.0,0.0,0.897,0.319,0.004,-0.004,-0.001,-0.015
5112008,1041,1,1,3,1,100,0.0,67.089,67.089,67.089,1,1,893.44,314.988,0.01,13.064,0,80,55,1.4,1420.625,1542.287,1970.962,1066.637,54.983,52.305,72.827,51.915,52.022,1.364,1.996,0.238,68.59,54.731,52.662,29.12,44.55,46.562,117.477,102.343,118.239,41.673,54.862,41.475,-10.852,110,110,72.188,76.938,55.813,56.594,0.0,37.938,72,70,1000,200,0.119,216.125,73.375,70.875,0.012,72.125,72.0,56.5,57.375,0.0,37.875,72,70,1000,200,0.131,395.5,77.813,78.813,0.022,72.375,72.313,56.0,56.375,0.0,35.969,72,70,1000,200,0.151,423.5,77.375,77.625,0.026,72.438,73.75,55.438,56.531,0.0,39.563,72,70,1000,200,0.121,381.5,75.75,79.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.927,12.068,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.0,531.5,303.5,519.0,525.0,520.5,-0.001,-0.196,0.0,0.0,0.893,0.315,0.004,-0.003,-0.001,-0.014
5112008,1042,1,1,3,1,100,0.0,67.422,67.422,67.422,1,1,909.833,318.501,0.01,13.006,0,80,55,1.4,1418.5,1573.305,1978.379,1071.105,55.09,52.412,72.827,51.915,52.022,1.36,2.067,0.238,68.694,55.003,52.523,29.177,44.576,46.562,117.403,102.13,118.239,41.891,54.966,41.621,-10.852,110,110,72.25,77.063,55.813,56.594,0.0,37.406,72,70,1000,200,0.127,222.75,73.25,70.875,0.012,72.188,72.0,56.5,57.375,0.0,38.531,72,70,1000,200,0.13,393.75,77.75,78.813,0.022,72.375,72.063,56.0,56.375,0.0,36.219,72,70,1000,200,0.154,426.25,77.438,77.563,0.026,72.25,73.75,55.531,56.531,0.0,40.594,72,70,1000,200,0.127,388.5,75.75,79.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.927,12.06,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,531.0,531.5,303.5,519.5,525.0,520.5,-0.001,-0.269,0.0,0.0,0.91,0.319,0.004,-0.003,0.0,-0.014
5112008,1043,1,1,3,1,100,0.0,67.352,67.352,67.352,1,1,919.201,319.672,0.01,13.02,0,80,55,1.4,1429.0,1631.289,1991.362,1100.933,55.303,52.412,72.827,52.025,52.131,1.387,1.946,0.246,68.811,55.066,51.8,29.206,44.66,46.777,117.108,102.023,118.017,41.891,54.862,41.694,-10.852,110,110,72.25,77.063,55.906,56.594,0.0,36.813,72,70,1000,200,0.13,225.75,73.25,70.875,0.012,72.188,71.938,56.5,57.375,0.0,38.906,72,70,1000,200,0.13,395.75,77.625,78.75,0.022,72.625,71.813,56.0,56.375,0.0,36.313,72,70,1000,200,0.162,439.5,77.188,77.563,0.026,72.25,73.688,55.531,56.625,0.0,40.5,72,70,1000,200,0.13,394.5,75.625,79.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.932,12.049,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,531.0,532.0,303.5,520.5,525.0,521.0,-0.001,-0.198,0.0,0.0,0.919,0.32,0.004,-0.004,-0.001,-0.015
5112008,1044,1,1,3,1,100,0.0,67.417,67.417,67.417,1,1,927.398,319.672,0.01,12.991,0,80,55,1.4,1449.875,1646.884,1998.783,1142.818,55.196,52.412,72.719,52.025,52.131,1.333,2.067,0.246,68.965,55.133,51.355,29.292,44.485,46.562,116.887,101.917,117.944,41.891,54.966,41.767,-10.852,110,110,72.25,77.0,55.906,56.594,0.0,36.656,72,70,1000,200,0.13,225.5,73.188,70.875,0.012,72.188,71.938,56.5,57.5,0.0,37.844,72,70,1000,200,0.137,406.75,77.813,78.75,0.022,72.625,71.75,56.0,56.5,0.0,36.594,72,70,1000,200,0.169,449.5,77.188,77.563,0.026,72.438,73.625,55.594,56.625,0.0,40.469,72,70,1000,200,0.133,397.5,75.625,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.941,12.044,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,531.0,532.0,303.75,520.0,525.0,520.5,-0.001,-0.123,0.0,0.0,0.927,0.32,0.004,-0.003,-0.001,-0.013
5112008,1045,1,1,3,1,100,0.0,67.69,67.69,67.69,1,1,953.159,320.843,0.01,13.049,0,80,55,1.4,1475.25,1651.14,1989.508,1144.316,55.196,52.305,72.611,52.025,52.24,1.353,2.109,0.242,69.314,55.284,51.077,29.264,44.407,46.455,116.739,101.811,117.87,42.037,54.862,41.84,-10.852,110,110,72.188,77.063,55.906,56.688,0.0,37.125,72,70,1000,200,0.126,221.125,73.188,70.875,0.012,72.188,71.938,56.5,57.5,0.0,38.188,72,70,1000,200,0.136,406.5,77.625,78.75,0.022,72.5,71.563,56.0,56.375,0.0,36.813,72,70,1000,200,0.173,457.25,77.188,77.563,0.026,72.438,73.563,55.594,56.625,0.0,39.594,72,70,1000,200,0.142,407.75,75.625,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.943,12.044,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,531.0,532.0,303.5,521.0,525.0,520.5,-0.001,-0.2,0.0,0.0,0.953,0.321,0.004,-0.004,-0.001,-0.013
5112008,1046,1,1,3,1,100,0.0,67.841,67.841,67.841,1,1,953.159,324.356,0.01,13.006,0,80,55,1.4,1485.875,1621.373,2000.638,1136.825,55.196,52.198,72.719,51.915,52.131,1.318,2.06,0.235,69.305,55.311,50.799,29.264,44.102,46.241,116.518,101.704,117.722,41.964,54.862,41.767,-10.852,110,110,72.188,77.063,56.0,56.594,0.0,37.625,72,70,1000,200,0.124,221.125,73.063,70.75,0.012,72.188,71.875,56.625,57.5,0.0,38.938,72,70,1000,200,0.135,402.75,77.625,78.5,0.022,72.625,71.313,56.0,56.5,0.0,37.844,72,70,1000,200,0.174,456.0,77.063,77.438,0.026,72.625,73.625,55.594,56.625,0.0,39.938,72,70,1000,200,0.141,410.75,75.625,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.938,12.074,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.0,532.0,303.5,520.0,525.0,520.5,-0.001,-0.199,0.0,0.0,0.953,0.324,0.004,-0.003,-0.001,-0.013
5112008,1047,1,1,3,1,100,0.0,67.98,67.98,67.98,1,1,959.013,327.869,0.01,13.049,0,80,55,1.4,1501.0,1641.211,2028.476,1156.313,55.303,52.09,72.611,51.805,52.131,1.394,2.074,0.257,69.345,55.406,50.744,29.206,44.051,46.241,116.297,101.598,117.574,41.964,54.862,41.767,-10.852,110,110,72.25,77.188,56.0,56.688,0.0,36.875,72,70,1000,200,0.13,225.75,73.188,70.75,0.012,72.188,71.875,56.625,57.5,0.0,37.906,72,70,1000,200,0.142,411.0,77.625,78.5,0.022,72.625,71.188,56.0,56.5,0.0,38.375,72,70,1000,200,0.176,458.25,77.063,77.438,0.026,72.438,73.563,55.531,56.625,0.0,40.031,72,70,1000,200,0.143,412.75,75.625,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.943,12.072,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.0,532.0,303.5,520.5,525.0,520.5,-0.001,-0.199,0.0,0.0,0.959,0.328,0.004,-0.003,-0.001,-0.013
5112008,1048,1,1,3,1,100,0.0,68.255,68.255,68.255,1,1,954.33,332.553,0.01,13.02,0,80,55,1.4,1509.125,1624.205,2034.046,1145.815,55.196,52.09,72.502,51.695,52.022,1.372,1.996,0.246,69.451,55.578,51.105,29.235,44.076,46.241,116.076,101.385,117.5,42.109,54.966,41.84,-10.852,110,110,72.188,77.125,56.0,56.594,0.0,38.031,72,70,1000,200,0.12,216.25,73.063,70.75,0.012,72.188,71.938,56.625,57.5,0.0,38.844,72,70,1000,200,0.134,399.5,77.438,78.438,0.022,72.625,71.188,56.0,56.375,0.0,38.781,72,70,1000,200,0.18,464.0,77.063,77.438,0.026,72.438,73.5,55.531,56.625,0.0,40.188,72,70,1000,200,0.145,416.0,75.563,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.93,12.064,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,531.0,531.5,303.5,520.0,525.5,520.5,-0.001,-0.272,0.0,0.0,0.954,0.333,0.004,-0.003,-0.001,-0.013
5112008,1049,1,1,3,1,100,0.0,68.074,68.074,68.074,1,1,956.672,332.553,0.01,13.049,0,80,55,1.4,1496.0,1671.018,2022.908,1156.313,55.09,51.983,72.502,51.695,52.022,1.314,2.067,0.26,69.597,55.596,51.216,29.235,44.089,46.241,115.928,101.491,117.427,42.037,54.862,41.84,-10.852,110,110,72.188,77.0,56.0,56.594,0.0,36.813,72,70,1000,200,0.13,225.375,72.938,70.75,0.012,72.188,71.938,56.5,57.5,0.0,37.938,72,70,1000,200,0.139,409.5,77.438,78.438,0.022,72.625,71.063,56.0,56.375,0.0,39.219,72,70,1000,200,0.177,463.5,76.938,77.375,0.026,72.625,73.438,55.531,56.625,0.0,41.094,72,70,1000,200,0.143,413.5,75.563,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.927,12.057,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.0,531.5,303.75,520.5,525.0,520.5,-0.001,-0.2,0.0,0.0,0.957,0.333,0.004,-0.003,-0.002,-0.013
5112008,1050,1,1,3,1,100,0.0,68.138,68.138,68.138,1,1,981.262,331.382,0.01,13.006,0,80,55,1.4,1518.5,1743.658,2019.195,1183.351,55.196,52.198,72.502,51.805,52.022,1.387,2.12,0.231,69.834,55.801,51.439,29.292,44.537,46.67,116.223,101.278,117.205,42.109,54.862,41.912,-10.852,110,110,72.25,76.875,56.0,56.594,0.0,36.563,72,70,1000,200,0.133,227.875,72.938,70.75,0.012,72.188,71.875,56.625,57.5,0.0,39.031,72,70,1000,200,0.135,401.25,77.438,78.438,0.022,72.625,70.938,56.0,56.375,0.0,38.344,72,70,1000,200,0.192,481.25,76.938,77.375,0.026,72.688,73.375,55.531,56.625,0.0,41.75,72,70,1000,200,0.15,423.75,75.313,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.948,12.077,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.0,531.5,303.5,519.5,525.0,520.0,-0.001,-0.201,0.0,0.0,0.981,0.331,0.004,-0.003,-0.002,-0.014
5112008,1051,1,1,3,1,100,0.0,68.203,68.203,68.203,1,1,982.433,336.066,0.01,12.991,0,80,55,1.4,1528.625,1729.386,2041.473,1165.318,55.09,52.198,72.394,51.805,52.022,1.372,2.173,0.246,69.822,55.891,51.689,29.292,44.588,46.562,116.518,101.172,117.205,42.109,54.862,41.912,-10.852,110,110,72.25,76.875,55.906,56.594,0.0,38.219,72,70,1000,200,0.118,216.625,72.75,70.75,0.012,72.188,71.875,56.5,57.375,0.0,39.219,72,70,1000,200,0.14,410.0,77.313,78.375,0.022,72.5,70.875,56.0,56.375,0.0,38.688,72,70,1000,200,0.19,476.75,76.938,77.375,0.026,72.688,73.0,55.438,56.531,0.0,42.0,72,70,1000,200,0.159,436.25,75.313,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.937,12.074,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.0,532.0,303.5,521.0,525.5,520.0,0.0,-0.201,0.0,0.0,0.982,0.336,0.004,-0.003,-0.002,-0.014
5112008,1052,1,1,3,1,100,0.0,68.267,68.267,68.267,1,1,991.8,337.237,0.01,13.049,0,80,55,1.4,1542.25,1672.439,2045.186,1186.359,55.196,52.305,72.394,51.805,52.022,1.356,2.099,0.249,69.946,56.053,53.023,29.408,44.789,46.67,116.002,101.066,116.836,42.109,54.862,41.912,-10.852,110,110,72.188,76.938,55.906,56.688,0.0,37.094,72,70,1000,200,0.131,226.375,72.75,70.625,0.012,72.313,71.938,56.625,57.375,0.0,39.281,72,70,1000,200,0.142,413.0,77.313,78.375,0.022,72.625,70.875,56.0,56.375,0.0,40.344,72,70,1000,200,0.19,478.0,76.938,77.375,0.026,72.688,72.563,55.531,56.531,0.0,43.094,72,70,1000,200,0.16,437.25,75.313,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.949,12.079,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.5,532.0,303.5,520.5,525.0,520.0,-0.001,-0.202,0.0,0.0,0.992,0.337,0.004,-0.003,-0.002,-0.013
5112008,1053,1,1,3,1,100,0.0,68.46,68.46,68.46,1,1,1005.852,333.724,0.01,13.02,0,80,55,1.4,1563.125,1649.721,2026.62,1208.947,55.196,52.305,72.394,51.915,52.131,1.41,2.12,0.238,70.088,56.101,50.938,29.436,44.854,46.67,115.781,101.066,116.688,42.182,54.966,41.985,-10.852,110,110,72.188,77.0,56.0,56.594,0.0,37.281,72,70,1000,200,0.128,222.75,72.75,70.625,0.012,72.313,72.0,56.625,57.375,0.0,38.531,72,70,1000,200,0.152,426.25,77.313,78.375,0.022,72.625,70.875,56.0,56.375,0.0,39.969,72,70,1000,200,0.194,481.75,76.875,77.25,0.026,72.688,72.5,55.531,56.531,0.0,43.281,72,70,1000,200,0.165,443.75,75.313,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.94,12.074,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,531.5,531.5,303.5,519.5,525.0,520.0,-0.001,-0.201,0.0,0.0,1.006,0.334,0.004,-0.003,-0.001,-0.013
5112008,1054,1,1,3,1,100,0.0,68.599,68.599,68.599,1,1,1025.758,336.066,0.01,13.02,0,80,55,1.4,1565.0,1672.439,2054.472,1217.994,55.196,52.305,72.394,51.915,52.131,1.383,2.166,0.242,70.229,56.102,51.745,29.436,45.113,46.777,115.707,100.959,116.467,42.182,55.071,41.985,-10.852,110,110,72.25,77.063,55.906,56.594,0.0,37.75,72,70,1000,200,0.128,223.75,72.625,70.75,0.012,72.188,72.063,56.625,57.375,0.0,40.125,72,70,1000,200,0.141,414.25,77.313,78.25,0.022,72.375,70.75,56.0,56.344,0.0,39.813,72,70,1000,200,0.201,490.0,76.875,77.25,0.026,72.875,72.688,55.531,56.625,0.0,42.938,72,70,1000,200,0.176,458.5,75.25,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.94,12.084,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,531.5,531.5,303.75,520.0,525.5,519.5,-0.001,-0.199,0.0,0.0,1.026,0.336,0.003,-0.003,-0.001,-0.013
5112008,1055,1,1,3,1,100,0.0,68.75,68.75,68.75,1,1,1016.39,336.066,0.01,12.948,0,80,55,1.4,1606.25,1700.885,2052.614,1224.031,55.196,52.519,72.394,52.134,52.131,1.341,2.205,0.253,70.308,56.213,51.606,29.436,45.807,47.098,115.412,100.853,116.319,42.109,54.862,41.985,-10.852,110,110,72.25,77.063,56.0,56.688,0.0,37.344,72,70,1000,200,0.132,227.5,72.625,70.625,0.012,72.313,72.063,56.5,57.5,0.0,39.688,72,70,1000,200,0.152,426.75,77.188,78.25,0.022,72.625,70.688,56.0,56.375,0.0,39.563,72,70,1000,200,0.205,495.5,76.875,77.25,0.026,73.063,72.625,55.594,56.531,0.0,44.469,72,70,1000,200,0.18,463.0,75.25,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.943,12.065,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,531.5,532.0,303.5,519.0,525.5,520.0,-0.001,-0.126,0.0,0.0,1.016,0.336,0.004,-0.003,-0.001,-0.013
5112008,1056,1,1,3,1,100,0.0,69.058,69.058,69.058,1,1,1037.468,352.459,0.01,12.977,0,80,55,1.4,1625.5,1723.682,2106.495,1239.136,55.303,52.626,72.394,52.134,52.24,1.341,2.227,0.257,70.521,56.371,52.523,29.436,46.345,47.42,115.338,100.64,116.245,42.255,54.862,42.058,-10.852,110,110,72.375,77.063,56.219,56.688,0.0,37.438,72,70,1000,200,0.131,226.75,72.625,70.625,0.012,72.313,72.0,56.625,57.5,0.0,39.063,72,70,1000,200,0.152,427.25,77.188,78.125,0.022,72.625,70.625,56.094,56.375,0.0,40.344,72,70,1000,200,0.204,495.5,76.75,77.063,0.026,72.875,72.5,55.594,56.531,0.0,44.25,72,70,1000,200,0.189,477.75,75.25,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.941,12.056,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,531.5,532.0,303.5,521.0,525.0,519.5,-0.001,-0.203,0.0,0.0,1.037,0.352,0.004,-0.003,-0.001,-0.013
5112008,1057,1,1,3,1,100,0.0,69.413,69.413,69.413,1,1,1044.493,345.433,0.01,13.049,0,80,55,1.4,1633.125,1729.386,2100.919,1246.696,55.303,52.733,72.285,52.354,52.348,1.383,2.212,0.231,70.701,56.473,51.216,29.523,46.254,47.42,115.117,100.533,116.024,42.255,54.966,41.985,-10.852,110,110,72.25,77.063,56.219,56.688,0.0,37.156,72,70,1000,200,0.132,227.25,72.563,70.625,0.012,72.188,72.0,56.625,57.5,0.0,39.969,72,70,1000,200,0.153,428.5,77.188,78.125,0.022,72.5,70.688,56.094,56.5,0.0,40.719,72,70,1000,200,0.208,498.0,76.75,77.063,0.026,73.063,72.313,55.594,56.625,0.0,45.031,72,70,1000,200,0.194,481.75,75.125,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.94,12.067,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,531.5,532.0,303.75,521.5,525.5,519.5,-0.001,-0.277,0.0,0.0,1.044,0.345,0.003,-0.003,-0.001,-0.013
5112008,1058,1,1,3,1,100,0.0,69.536,69.536,69.536,1,1,1067.912,341.92,0.01,13.049,0,80,55,1.4,1644.375,1755.084,2076.762,1286.098,55.41,52.947,72.502,52.464,52.457,1.36,2.241,0.246,70.903,56.665,51.327,29.494,46.416,47.634,114.896,100.533,115.876,42.182,54.966,42.058,-10.852,110,110,72.25,77.188,56.219,56.688,0.0,37.438,72,70,1000,200,0.132,227.375,72.438,70.625,0.012,72.188,72.0,56.688,57.5,0.0,39.563,72,70,1000,200,0.153,428.5,77.125,78.125,0.022,72.375,70.75,56.156,56.375,0.0,40.125,72,70,1000,200,0.216,510.25,76.75,76.938,0.026,73.063,72.25,55.844,56.625,0.0,46.125,72,70,1000,200,0.211,502.75,75.25,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.952,12.068,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,531.5,532.0,303.5,520.5,525.0,519.5,-0.001,-0.127,0.0,0.0,1.068,0.342,0.003,-0.003,-0.001,-0.012
