DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1059,1,1,3,1,100,0.0,69.973,69.973,69.973,1,1,1065.571,345.433,0.01,12.962,0,80,55,1.4,1660.875,1737.948,2086.052,1272.442,55.516,52.733,72.285,52.464,52.566,1.398,2.22,0.238,70.986,56.716,50.632,29.494,46.176,47.527,114.748,100.321,115.728,42.255,54.966,42.058,-10.852,110,110,72.25,77.313,56.219,56.906,0.0,37.469,72,70,1000,200,0.134,228.0,72.438,70.438,0.012,72.188,72.0,56.688,57.5,0.0,39.75,72,70,1000,200,0.153,428.5,77.125,77.938,0.022,72.25,70.75,56.156,56.5,0.0,41.5,72,70,1000,200,0.203,491.0,76.75,77.063,0.026,73.063,72.125,55.906,56.625,0.0,47.125,72,70,1000,200,0.211,503.25,75.125,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.949,12.085,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.0,532.0,532.0,303.5,520.0,525.0,519.5,-0.001,-0.201,0.0,0.0,1.066,0.345,0.004,-0.003,-0.001,-0.012
5112008,1100,1,1,3,1,100,0.0,70.346,70.346,70.346,1,1,1070.254,347.775,0.01,12.962,0,80,55,1.4,1664.625,1729.386,2099.061,1272.442,55.516,52.733,72.177,52.354,52.566,1.383,2.266,0.238,71.307,56.95,50.91,29.465,46.332,47.527,114.527,100.214,115.581,42.255,54.966,42.058,-10.852,110,110,72.188,77.188,56.344,56.906,0.0,37.375,72,70,1000,200,0.132,227.625,72.563,70.438,0.012,72.188,72.0,56.688,57.5,0.0,38.781,72,70,1000,200,0.159,438.0,77.125,77.938,0.022,72.063,70.75,56.156,56.5,0.0,40.781,72,70,1000,200,0.199,487.0,76.563,76.938,0.026,73.063,71.938,55.844,56.625,0.0,46.063,72,70,1000,200,0.22,513.5,75.125,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.952,12.082,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.0,532.0,532.0,303.5,520.0,525.0,519.5,-0.001,-0.201,0.0,0.0,1.07,0.348,0.004,-0.003,-0.001,-0.012
5112008,1101,1,1,3,1,100,0.0,70.769,70.769,70.769,1,1,1086.648,347.775,0.01,13.049,0,80,55,1.4,1665.0,1782.258,2093.485,1302.812,55.516,52.733,72.285,52.354,52.566,1.379,2.252,0.257,71.478,57.129,50.938,29.436,46.086,47.527,114.379,100.001,115.433,42.327,54.966,42.131,-10.852,110,110,72.25,77.125,56.344,56.906,0.0,37.188,72,70,1000,200,0.133,228.625,72.438,70.438,0.012,72.188,72.063,56.688,57.656,0.0,39.594,72,70,1000,200,0.156,433.75,77.125,77.813,0.022,72.0,70.75,56.156,56.5,0.0,39.75,72,70,1000,200,0.206,494.0,76.563,76.938,0.026,73.063,71.813,55.906,56.625,0.0,45.813,72,70,1000,200,0.229,525.5,75.125,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.95,12.089,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,532.0,532.0,303.5,520.5,525.5,519.5,-0.001,-0.202,0.0,0.0,1.087,0.348,0.004,-0.002,-0.001,-0.012
5112008,1102,1,1,3,1,100,0.0,71.114,71.114,71.114,1,1,1098.357,354.801,0.01,13.02,0,80,55,1.4,1676.875,1776.533,2123.225,1311.941,55.516,52.733,72.177,52.354,52.457,1.387,2.284,0.264,71.458,57.125,51.411,29.494,46.202,47.634,114.232,100.001,115.359,42.255,54.966,42.058,-10.852,110,110,72.188,76.875,56.344,56.906,0.0,37.531,72,70,1000,200,0.133,228.5,72.375,70.438,0.011,72.188,72.063,56.688,57.531,0.0,39.906,72,70,1000,200,0.151,428.5,77.063,77.813,0.022,72.375,70.75,56.156,56.5,0.0,39.313,72,70,1000,200,0.208,498.5,76.5,76.938,0.026,72.875,71.625,55.844,56.625,0.0,47.344,72,70,1000,200,0.238,533.5,75.063,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.927,12.052,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.5,532.5,532.5,303.5,520.0,525.0,519.5,-0.001,-0.202,0.0,0.0,1.098,0.355,0.003,-0.002,-0.002,-0.012
5112008,1103,1,1,3,1,100,0.0,71.453,71.453,71.453,1,1,1100.699,357.143,0.01,13.02,0,80,55,1.4,1688.0,1780.826,2113.93,1308.897,55.516,52.733,72.285,52.354,52.566,1.383,2.252,0.246,71.669,57.305,52.106,29.494,46.675,47.634,114.158,99.788,115.211,42.4,55.071,42.131,-10.852,110,110,72.188,76.938,56.406,56.906,0.0,37.813,72,70,1000,200,0.132,227.625,72.375,70.438,0.012,72.188,72.0,56.688,57.531,0.0,38.844,72,70,1000,200,0.158,436.0,77.063,77.813,0.022,72.375,70.688,56.156,56.5,0.0,40.719,72,70,1000,200,0.214,507.0,76.5,76.875,0.026,72.875,71.5,55.844,56.625,0.0,48.188,72,70,1000,200,0.233,529.0,75.063,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.921,12.046,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,532.5,532.5,303.5,520.0,525.0,519.5,-0.001,-0.276,0.0,0.0,1.101,0.357,0.003,-0.002,-0.001,-0.012
5112008,1104,1,1,3,1,100,0.0,71.983,71.983,71.983,1,1,1124.118,360.656,0.01,13.02,0,80,55,1.4,1717.625,1806.613,2136.24,1366.883,55.516,52.84,72.177,52.464,52.566,1.387,2.305,0.257,71.792,57.468,51.272,29.609,46.559,47.956,113.937,99.682,115.064,42.327,54.966,42.131,-10.852,110,110,72.25,76.875,56.406,57.0,0.0,37.969,72,70,1000,200,0.133,228.0,72.188,70.438,0.012,72.188,72.0,56.688,57.531,0.0,39.406,72,70,1000,200,0.16,437.75,77.063,77.75,0.022,72.063,70.688,56.25,56.594,0.0,40.5,72,70,1000,200,0.215,507.25,76.5,76.875,0.026,73.063,71.438,55.906,56.719,0.0,48.031,72,70,1000,200,0.253,549.5,75.125,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.933,12.081,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.0,533.0,532.5,303.75,520.0,525.5,519.5,-0.001,-0.202,0.0,0.0,1.124,0.361,0.003,-0.002,-0.001,-0.011
5112008,1105,1,1,3,1,100,0.0,72.019,72.019,72.019,1,1,1110.067,358.314,0.01,12.991,0,80,55,1.4,1726.25,1789.417,2126.943,1362.293,55.623,52.519,72.177,52.244,52.457,1.36,2.294,0.227,71.821,57.453,51.494,29.58,45.962,47.741,113.789,99.682,114.99,42.4,54.966,42.131,-10.852,110,110,72.188,76.875,56.406,56.906,0.0,38.156,72,70,1000,200,0.133,228.625,72.188,70.438,0.012,72.188,71.938,56.688,57.531,0.0,39.719,72,70,1000,200,0.16,437.25,77.063,77.813,0.022,72.063,70.875,56.25,56.594,0.0,40.188,72,70,1000,200,0.203,494.25,76.5,76.875,0.026,73.25,71.313,55.844,56.625,0.0,49.469,72,70,1000,200,0.264,560.5,75.063,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.932,12.074,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,533.0,532.5,303.5,519.5,525.5,519.5,-0.001,-0.278,0.0,0.0,1.11,0.358,0.003,-0.002,-0.001,-0.011
5112008,1106,1,1,3,1,100,0.0,72.456,72.456,72.456,1,1,1121.776,360.656,0.01,13.035,0,80,55,1.4,1738.625,1904.429,2117.648,1366.883,55.516,52.519,72.069,52.134,52.457,1.36,2.305,0.257,72.052,57.564,51.383,29.58,46.066,47.634,113.642,99.469,114.768,42.4,54.966,42.131,-10.852,110,110,72.25,77.0,56.406,57.0,0.0,38.625,72,70,1000,200,0.132,227.125,72.188,70.438,0.012,72.125,71.875,56.688,57.531,0.0,39.531,72,70,1000,200,0.159,435.5,77.063,77.75,0.022,72.0,70.875,56.25,56.594,0.0,40.469,72,70,1000,200,0.216,508.5,76.5,76.875,0.026,73.25,71.188,55.844,56.531,0.0,50.531,72,70,1000,200,0.271,568.5,74.938,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.945,12.093,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.5,533.5,533.0,303.5,522.0,525.5,520.0,-0.001,-0.279,0.0,0.0,1.122,0.361,0.003,-0.002,-0.001,-0.012
5112008,1107,1,1,3,1,100,0.0,72.8,72.8,72.8,1,1,1138.17,359.485,0.01,12.977,0,80,55,1.4,1747.875,1894.331,2128.803,1373.006,55.516,52.305,71.96,52.025,52.348,1.36,2.326,0.264,72.169,57.776,50.994,29.638,46.228,47.634,113.494,99.363,114.694,42.4,54.966,42.131,-10.852,110,110,72.25,76.938,56.344,57.0,0.0,38.813,72,70,1000,200,0.133,228.5,72.188,70.438,0.012,72.188,71.813,56.688,57.531,0.0,40.406,72,70,1000,200,0.159,436.0,76.813,77.75,0.022,72.0,70.875,56.156,56.594,0.0,40.469,72,70,1000,200,0.202,492.5,76.5,76.75,0.026,73.25,71.0,55.844,56.531,0.0,50.344,72,70,1000,200,0.287,585.0,75.063,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.935,12.051,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.5,533.5,533.5,303.5,519.5,525.0,520.0,-0.001,-0.278,0.0,0.0,1.138,0.359,0.003,-0.003,-0.001,-0.011
5112008,1108,1,1,3,1,100,0.0,73.004,73.004,73.004,1,1,1128.802,360.656,0.01,13.035,0,80,55,1.4,1744.25,1900.1,2119.507,1373.006,55.41,52.198,71.96,51.915,52.24,1.356,2.34,0.253,72.286,57.817,51.216,29.58,46.345,47.634,113.42,99.256,114.621,42.4,55.071,42.204,-10.852,110,110,72.25,77.0,56.219,57.0,0.0,39.063,72,70,1000,200,0.134,228.875,72.063,70.375,0.012,72.188,71.813,56.688,57.531,0.0,40.719,72,70,1000,200,0.161,438.0,76.813,77.75,0.022,72.0,70.938,56.094,56.594,0.0,39.969,72,70,1000,200,0.206,496.75,76.375,76.75,0.026,73.188,70.875,55.594,56.531,0.0,52.281,72,70,1000,200,0.287,585.5,74.938,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.954,12.081,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,534.0,533.5,303.75,521.0,525.5,519.5,-0.001,-0.202,0.0,0.0,1.129,0.361,0.003,-0.003,-0.001,-0.011
5112008,1109,1,1,3,1,100,0.0,73.318,73.318,73.318,1,1,1154.563,368.852,0.01,13.049,0,80,55,1.4,1770.75,1933.32,2152.976,1423.669,55.41,52.305,72.069,51.915,52.131,1.368,2.312,0.246,72.497,58.053,52.773,29.609,46.617,47.956,113.273,99.15,114.473,42.4,54.966,42.204,-10.852,110,110,72.25,76.938,56.219,56.906,0.0,38.156,72,70,1000,200,0.141,236.375,72.063,70.438,0.012,72.188,71.875,56.688,57.531,0.0,40.375,72,70,1000,200,0.164,446.0,76.813,77.625,0.022,72.063,70.938,56.094,56.5,0.0,39.875,72,70,1000,200,0.206,496.0,76.375,76.75,0.026,73.25,70.875,55.594,56.406,0.0,52.5,72,70,1000,200,0.295,593.5,74.938,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.945,12.074,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.5,534.0,534.0,303.75,520.0,525.0,519.5,-0.001,-0.204,0.0,0.0,1.155,0.369,0.003,-0.003,-0.001,-0.011
5112008,1110,1,1,3,1,100,0.0,73.411,73.411,73.411,1,1,1185.008,375.878,0.01,12.962,0,80,55,1.4,1794.5,1973.86,2167.856,1431.369,55.303,52.305,72.069,51.915,52.131,1.364,2.369,0.253,72.923,58.361,51.272,29.638,46.656,47.956,113.125,99.043,114.399,42.4,55.176,42.204,-10.852,110,110,72.25,76.938,56.344,56.906,0.0,37.844,72,70,1000,200,0.144,237.375,72.063,70.375,0.012,72.125,71.813,56.625,57.531,0.0,39.813,72,70,1000,200,0.17,449.75,76.813,77.625,0.022,72.0,70.875,56.094,56.5,0.0,41.156,72,70,1000,200,0.203,493.25,76.375,76.625,0.026,73.25,70.75,55.594,56.406,0.0,52.844,72,70,1000,200,0.316,614.0,74.938,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.945,12.082,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,534.0,533.5,303.75,520.5,525.0,519.5,-0.001,-0.199,0.0,0.0,1.185,0.376,0.003,-0.003,-0.001,-0.011
5112008,1111,1,1,3,1,100,0.0,73.61,73.61,73.61,1,1,1180.324,365.34,0.01,13.02,0,80,55,1.4,1791.125,1944.892,2143.678,1420.591,55.41,52.412,71.96,52.025,52.131,1.36,2.323,0.268,73.061,58.347,50.632,29.638,46.896,48.17,112.978,98.937,114.251,42.4,55.071,42.277,-10.852,110,110,72.25,76.875,56.219,56.906,0.0,38.781,72,70,1000,200,0.136,230.0,71.938,70.375,0.012,72.188,71.813,56.625,57.531,0.0,41.031,72,70,1000,200,0.16,438.5,76.75,77.625,0.022,72.063,71.0,56.094,56.375,0.0,40.5,72,70,1000,200,0.205,495.75,76.375,76.75,0.026,73.188,70.688,55.531,56.406,0.0,52.0,72,70,1000,200,0.332,631.5,74.75,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.94,12.077,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,534.0,534.0,303.75,521.0,525.0,519.5,-0.001,-0.126,0.0,0.0,1.18,0.365,0.003,-0.003,-0.001,-0.012
5112008,1112,1,1,3,1,100,0.0,73.872,73.872,73.872,1,1,1193.205,374.707,0.01,13.107,0,80,55,1.4,1800.375,1923.202,2147.397,1434.45,55.41,52.412,71.96,52.025,52.24,1.402,2.415,0.26,73.23,58.457,51.105,29.666,46.87,48.277,112.83,98.724,114.178,42.473,55.071,42.204,-10.867,110,110,72.25,76.875,56.344,56.906,0.0,39.094,72,70,1000,200,0.136,230.5,71.938,70.375,0.012,72.125,71.813,56.625,57.5,0.0,41.063,72,70,1000,200,0.161,443.25,76.75,77.563,0.022,72.25,70.938,56.094,56.5,0.0,41.094,72,70,1000,200,0.207,497.5,76.25,76.625,0.026,73.188,70.5,55.531,56.406,0.0,53.813,72,70,1000,200,0.333,630.0,74.75,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.94,12.087,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.0,534.5,534.0,304.0,521.5,525.5,519.5,-0.001,-0.28,0.0,0.0,1.193,0.375,0.003,-0.003,-0.001,-0.012
5112008,1113,1,1,3,1,100,0.0,74.263,74.263,74.263,1,1,1207.256,379.391,0.01,13.064,0,80,55,1.4,1832.875,1998.527,2173.436,1511.814,55.303,52.305,71.852,51.915,52.24,1.345,2.387,0.249,73.533,58.677,50.493,29.638,46.74,48.17,112.609,98.724,114.03,42.4,55.071,42.204,-10.852,110,110,72.25,76.938,56.219,56.688,0.0,38.594,72,70,1000,200,0.141,235.625,71.938,70.375,0.012,72.125,71.75,56.625,57.531,0.0,40.063,72,70,1000,200,0.168,449.0,76.75,77.563,0.022,72.25,70.875,56.156,56.375,0.0,41.313,72,70,1000,200,0.218,509.75,76.375,76.625,0.026,73.063,70.5,55.594,56.25,0.0,53.656,72,70,1000,200,0.342,641.5,74.75,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.943,12.084,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,534.5,534.5,303.75,520.5,525.0,520.0,-0.001,-0.202,0.0,0.0,1.207,0.379,0.003,-0.003,-0.001,-0.01
5112008,1114,1,1,3,1,100,0.0,74.363,74.363,74.363,1,1,1209.598,379.391,0.01,13.035,0,80,55,1.4,1832.875,1939.105,2180.877,1486.988,55.303,52.198,71.852,51.805,52.131,1.356,2.404,0.268,73.624,58.89,50.938,29.58,46.818,48.17,112.535,98.724,113.882,42.473,55.071,42.277,-10.867,110,110,72.25,76.813,56.219,56.906,0.0,37.969,72,70,1000,200,0.145,238.375,71.938,70.25,0.012,72.188,71.75,56.625,57.5,0.0,41.188,72,70,1000,200,0.161,442.0,76.75,77.563,0.022,72.0,70.813,56.094,56.5,0.0,42.438,72,70,1000,200,0.215,506.75,76.25,76.438,0.026,73.063,70.438,55.594,56.406,0.0,54.281,72,70,1000,200,0.351,647.5,74.75,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.946,12.082,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,534.5,534.5,303.75,520.5,525.0,520.0,-0.001,-0.203,0.0,0.0,1.21,0.379,0.003,-0.003,-0.001,-0.011
5112008,1115,1,1,3,1,100,0.0,74.578,74.578,74.578,1,1,1224.821,381.733,0.01,13.006,0,80,55,1.4,1831.0,1931.874,2210.646,1490.088,55.303,52.198,71.852,51.805,52.131,1.383,2.376,0.279,73.738,58.988,50.744,29.609,47.084,48.277,112.314,98.511,113.808,42.473,55.071,42.277,-10.852,110,110,72.25,76.813,56.219,56.906,0.0,37.688,72,70,1000,200,0.147,239.25,71.875,70.375,0.012,72.125,71.75,56.625,57.5,0.0,40.406,72,70,1000,200,0.173,454.25,76.688,77.313,0.022,72.063,70.875,56.094,56.375,0.0,41.219,72,70,1000,200,0.206,496.0,76.25,76.438,0.026,72.75,70.25,55.531,56.25,0.0,54.719,72,70,1000,200,0.354,650.0,74.625,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.941,12.079,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,534.5,534.5,304.0,519.5,525.0,519.5,-0.001,-0.202,0.0,0.0,1.225,0.382,0.003,-0.002,-0.001,-0.011
5112008,1116,1,1,3,1,100,0.0,74.678,74.678,74.678,1,1,1234.188,382.904,0.01,12.991,0,80,55,1.4,1837.625,1950.681,2184.598,1485.439,55.196,52.198,71.744,51.805,52.022,1.364,2.426,0.264,73.799,58.984,50.827,29.58,47.161,48.277,112.24,98.298,113.808,42.545,55.071,42.277,-10.852,110,110,72.25,76.813,56.219,56.906,0.0,39.313,72,70,1000,200,0.135,229.75,71.938,70.25,0.012,72.125,71.75,56.625,57.5,0.0,41.531,72,70,1000,200,0.163,442.25,76.688,77.313,0.022,72.25,70.938,56.094,56.375,0.0,40.188,72,70,1000,200,0.217,507.0,76.188,76.438,0.026,72.875,70.25,55.531,56.25,0.0,54.344,72,70,1000,200,0.357,657.0,74.625,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.945,12.092,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.0,534.5,534.5,304.0,521.0,525.5,520.0,-0.001,-0.278,0.0,0.0,1.234,0.383,0.003,-0.002,-0.001,-0.011
5112008,1117,1,1,3,1,100,0.0,74.725,74.725,74.725,1,1,1255.266,388.759,0.01,13.006,0,80,55,1.4,1836.625,1989.816,2218.09,1513.368,55.196,52.305,71.744,51.915,52.022,1.356,2.443,0.249,74.119,59.245,51.439,29.551,47.097,48.492,112.093,98.192,113.587,42.473,55.281,42.277,-10.852,110,110,72.25,76.75,56.0,56.688,0.0,38.25,72,70,1000,200,0.145,237.875,71.813,70.25,0.012,72.125,71.75,56.625,57.5,0.0,40.5,72,70,1000,200,0.17,451.25,76.688,77.313,0.022,72.0,70.938,56.0,56.375,0.0,40.5,72,70,1000,200,0.219,509.75,76.25,76.438,0.026,72.875,70.25,55.438,56.25,0.0,54.75,72,70,1000,200,0.364,661.0,74.625,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.935,12.09,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.0,534.5,535.0,304.0,521.5,525.5,520.0,-0.001,-0.199,0.0,0.0,1.255,0.389,0.003,-0.002,-0.001,-0.011
5112008,1118,1,1,3,1,100,0.0,75.04,75.04,75.04,1,1,1244.727,379.391,0.01,13.006,0,80,55,1.4,1862.25,1995.623,2186.458,1518.031,55.303,52.305,71.744,51.915,52.022,1.337,2.451,0.268,74.163,59.281,50.883,29.523,47.213,48.492,111.945,98.086,113.513,42.473,55.176,42.277,-10.852,110,110,72.25,76.875,56.219,56.688,0.0,37.625,72,70,1000,200,0.146,239.375,71.875,70.25,0.012,72.188,71.75,56.625,57.5,0.0,40.781,72,70,1000,200,0.172,455.0,76.688,77.313,0.022,72.0,71.0,56.094,56.375,0.0,41.25,72,70,1000,200,0.212,508.25,76.188,76.438,0.025,72.625,70.063,55.531,56.156,0.0,54.031,72,70,1000,200,0.369,665.0,74.625,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.932,12.079,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.5,535.0,535.0,304.0,519.5,525.0,520.0,-0.001,-0.201,0.0,0.0,1.245,0.379,0.003,-0.002,-0.001,-0.011
5112008,1119,1,1,3,1,100,0.0,75.238,75.238,75.238,1,1,1231.846,384.075,0.01,13.006,0,80,55,1.4,1870.5,2043.61,2197.622,1521.141,55.303,52.198,71.744,51.915,52.022,1.398,2.436,0.282,74.186,59.394,51.717,29.551,47.285,48.492,111.798,98.086,113.439,42.473,55.176,42.277,-10.852,110,110,72.25,76.875,56.0,56.688,0.0,38.594,72,70,1000,200,0.141,233.625,71.813,70.25,0.012,72.188,71.688,56.625,57.5,0.0,39.875,72,70,1000,200,0.175,456.75,76.688,77.25,0.022,72.0,71.0,56.094,56.375,0.0,40.875,72,70,1000,200,0.212,502.5,76.188,76.438,0.025,72.625,70.063,55.531,56.156,0.0,54.469,72,70,1000,200,0.354,651.5,74.563,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.933,12.072,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,529.0,535.0,535.0,304.0,520.0,525.5,520.0,-0.001,-0.201,0.0,0.0,1.232,0.384,0.003,-0.002,-0.001,-0.01
5112008,1120,1,1,3,1,100,0.0,75.341,75.341,75.341,1,1,1259.949,388.759,0.01,13.049,0,80,55,1.4,1837.5,2007.242,2186.458,1525.808,55.196,52.09,71.744,51.805,52.022,1.406,2.443,0.268,74.278,59.429,51.606,29.551,47.576,48.492,111.65,97.873,113.291,42.545,55.176,42.277,-10.852,110,110,72.25,76.938,56.0,56.688,0.0,38.531,72,70,1000,200,0.143,237.0,71.563,70.25,0.012,72.125,71.688,56.625,57.375,0.0,40.719,72,70,1000,200,0.17,452.75,76.688,77.25,0.022,72.0,71.0,56.094,56.375,0.0,40.906,72,70,1000,200,0.21,501.75,76.188,76.375,0.025,72.688,69.938,55.531,56.156,0.0,54.219,72,70,1000,200,0.371,666.5,74.563,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.945,12.081,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.5,535.0,535.5,304.0,520.5,525.0,520.0,-0.001,-0.277,0.0,0.0,1.26,0.389,0.002,-0.002,-0.001,-0.01
5112008,1121,1,1,3,1,100,0.0,75.517,75.517,75.517,1,1,1257.607,389.93,0.01,13.02,0,80,55,1.4,1858.5,2029.053,2232.979,1525.808,55.196,52.198,71.852,51.805,52.022,1.375,2.419,0.275,74.395,59.599,51.55,29.609,47.589,48.599,111.503,97.766,113.144,42.545,55.176,42.277,-10.867,110,110,72.188,77.125,56.219,56.688,0.0,37.781,72,70,1000,200,0.147,239.875,71.813,70.25,0.012,72.125,71.688,56.5,57.375,0.0,40.219,72,70,1000,200,0.174,457.0,76.688,77.25,0.022,72.063,71.0,56.094,56.5,0.0,41.094,72,70,1000,200,0.209,500.5,76.188,76.375,0.025,72.438,69.75,55.438,56.25,0.0,55.219,72,70,1000,200,0.375,669.5,74.563,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.94,12.092,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.5,535.5,535.5,304.0,522.0,525.0,520.5,-0.001,-0.276,0.0,0.0,1.258,0.39,0.003,-0.002,-0.001,-0.01
5112008,1122,1,1,3,1,100,0.0,75.662,75.662,75.662,1,1,1258.778,388.759,0.01,13.006,0,80,55,1.4,1863.625,2005.789,2218.09,1538.265,55.196,52.198,71.852,51.805,52.022,1.383,2.472,0.26,74.517,59.563,49.993,29.609,47.323,48.599,111.355,97.766,113.07,42.545,55.071,42.277,-10.852,110,110,72.188,76.938,56.0,56.688,0.0,37.75,72,70,1000,200,0.148,240.75,71.563,70.25,0.012,72.0,71.688,56.5,57.375,0.0,40.031,72,70,1000,200,0.175,458.0,76.563,77.125,0.022,72.0,71.0,56.0,56.375,0.0,41.188,72,70,1000,200,0.209,500.75,76.188,76.25,0.025,72.25,69.75,55.438,56.156,0.0,54.719,72,70,1000,200,0.372,667.5,74.563,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.955,12.106,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,529.5,535.5,535.5,304.0,522.0,525.0,520.5,-0.001,-0.278,0.0,0.0,1.259,0.389,0.002,-0.002,0.0,-0.01
5112008,1123,1,1,3,1,100,0.0,75.791,75.791,75.791,1,1,1268.146,388.759,0.01,13.049,0,80,55,1.4,1867.875,2013.055,2234.839,1519.586,55.196,51.983,71.852,51.585,51.913,1.406,2.472,0.264,74.524,59.603,50.271,29.465,47.174,48.492,111.208,97.66,112.996,42.545,55.071,42.35,-10.852,110,110,72.25,76.75,56.0,56.594,0.0,39.25,72,70,1000,200,0.135,229.625,71.563,70.25,0.012,72.0,71.688,56.5,57.375,0.0,39.938,72,70,1000,200,0.175,457.75,76.563,77.125,0.022,72.0,71.0,56.0,56.5,0.0,41.406,72,70,1000,200,0.209,499.25,75.938,76.25,0.025,72.438,69.688,55.438,56.031,0.0,56.125,72,70,1000,200,0.375,669.5,74.563,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.948,12.095,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.5,535.5,536.0,304.0,521.0,525.0,520.5,-0.001,-0.203,0.0,0.0,1.268,0.389,0.002,-0.002,-0.001,-0.01
5112008,1124,1,1,3,1,100,0.0,75.908,75.908,75.908,1,1,1262.291,388.759,0.01,13.035,0,80,55,1.4,1862.625,1973.86,2225.534,1536.707,55.196,51.983,71.852,51.585,51.913,1.425,2.451,0.253,74.473,59.608,50.493,29.35,47.161,48.492,111.06,97.553,112.848,42.545,55.071,42.35,-10.867,110,110,72.188,76.5,56.0,56.594,0.0,37.781,72,70,1000,200,0.148,241.0,71.563,70.25,0.011,72.125,71.625,56.5,57.375,0.0,40.688,72,70,1000,200,0.166,447.0,76.563,77.125,0.022,72.0,71.063,56.0,56.344,0.0,40.75,72,70,1000,200,0.212,503.5,75.938,76.25,0.025,72.188,69.688,55.438,56.156,0.0,54.875,72,70,1000,200,0.368,661.5,74.563,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.965,12.103,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,529.5,535.5,535.5,303.75,521.0,525.0,520.5,-0.001,-0.203,0.0,0.0,1.262,0.389,0.002,-0.002,-0.001,-0.01
5112008,1125,1,1,3,1,100,0.0,75.862,75.862,75.862,1,1,1263.462,393.443,0.01,13.006,0,80,55,1.4,1855.0,1998.527,2221.812,1556.982,55.09,51.983,71.852,51.585,51.804,1.356,2.465,0.253,74.591,59.659,51.133,29.379,47.161,48.384,110.913,97.447,112.848,42.545,55.176,42.35,-10.852,110,110,72.188,76.688,55.906,56.688,0.0,37.656,72,70,1000,200,0.147,241.0,71.438,70.25,0.012,72.0,71.625,56.5,57.375,0.0,40.313,72,70,1000,200,0.169,450.25,76.438,77.0,0.022,72.063,71.0,55.875,56.344,0.0,41.594,72,70,1000,200,0.211,503.0,75.938,76.25,0.025,72.188,69.75,55.438,56.031,0.0,54.219,72,70,1000,200,0.371,664.0,74.438,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.962,12.093,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,529.5,536.0,536.0,304.0,520.5,525.5,520.5,-0.001,-0.201,0.0,0.0,1.263,0.393,0.002,-0.002,-0.001,-0.01
5112008,1126,1,1,3,1,100,0.0,75.927,75.927,75.927,1,1,1261.12,389.93,0.01,13.006,0,80,55,1.4,1850.25,2026.143,2210.646,1536.707,55.09,51.983,71.852,51.585,51.804,1.398,2.486,0.264,74.573,59.664,51.772,29.379,47.375,48.492,110.839,97.341,112.701,42.473,55.071,42.277,-10.852,110,110,72.188,76.688,56.0,56.594,0.0,38.813,72,70,1000,200,0.142,236.5,71.563,70.125,0.012,72.125,71.625,56.5,57.375,0.0,40.375,72,70,1000,200,0.169,450.0,76.563,77.0,0.022,72.0,71.063,55.875,56.344,0.0,41.625,72,70,1000,200,0.212,504.5,75.938,76.125,0.025,72.188,69.625,55.438,56.031,0.0,54.594,72,70,1000,200,0.368,662.0,74.438,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.966,12.081,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.0,536.0,536.0,304.0,520.0,525.0,520.5,-0.001,-0.202,0.0,0.0,1.261,0.39,0.003,-0.001,-0.001,-0.01
5112008,1127,1,1,3,1,100,0.0,75.986,75.986,75.986,1,1,1272.83,389.93,0.01,12.948,0,80,55,1.4,1851.75,2122.461,2208.786,1539.823,55.196,52.198,71.852,51.805,51.804,1.368,2.483,0.271,74.715,59.721,51.828,29.35,47.881,48.92,110.692,97.234,112.553,42.545,55.176,42.35,-10.852,110,110,71.938,76.625,56.0,56.469,0.0,38.125,72,70,1000,200,0.147,239.5,71.438,70.125,0.012,72.125,71.625,56.5,57.375,0.0,41.938,72,70,1000,200,0.167,447.0,76.563,77.0,0.022,71.938,71.188,56.0,56.344,0.0,40.344,72,70,1000,200,0.221,515.5,75.938,76.25,0.024,72.188,69.625,55.438,56.156,0.0,54.688,72,70,1000,200,0.368,663.0,74.438,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.958,12.067,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.0,536.0,536.0,304.0,520.5,525.0,521.0,-0.001,-0.2,0.0,0.0,1.273,0.39,0.002,-0.001,-0.001,-0.01
5112008,1128,1,1,3,1,100,0.0,76.231,76.231,76.231,1,1,1262.291,396.956,0.01,13.035,0,80,55,1.4,1868.625,1953.577,2229.256,1536.707,55.303,52.519,71.96,51.915,52.022,1.364,2.472,0.257,74.766,59.785,51.828,29.379,48.296,49.242,110.544,97.021,112.553,42.618,55.176,42.35,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,38.969,72,70,1000,200,0.136,230.0,71.375,70.25,0.012,72.125,71.563,56.5,57.375,0.0,40.844,72,70,1000,200,0.175,456.25,76.438,77.0,0.022,71.938,71.188,56.0,56.344,0.0,40.438,72,70,1000,200,0.211,503.25,75.875,76.125,0.024,72.063,69.625,55.438,56.031,0.0,53.938,72,70,1000,200,0.375,669.0,74.438,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.96,12.064,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,529.5,536.0,536.0,304.0,521.5,525.0,521.0,-0.001,-0.278,0.0,0.0,1.262,0.397,0.002,-0.002,-0.001,-0.009
5112008,1129,1,1,3,1,100,0.0,76.546,76.546,76.546,1,1,1269.317,393.443,0.01,13.064,0,80,55,1.4,1853.625,1978.21,2219.951,1528.92,55.303,52.412,71.96,52.025,52.131,1.413,2.465,0.271,74.734,59.786,52.495,29.408,48.36,49.242,110.396,97.021,112.405,42.545,55.281,42.423,-10.852,110,110,72.188,76.75,56.0,56.594,0.0,38.375,72,70,1000,200,0.148,240.0,71.438,70.25,0.012,72.125,71.563,56.5,57.375,0.0,41.719,72,70,1000,200,0.172,452.5,76.438,76.938,0.022,71.938,71.25,56.094,56.344,0.0,40.313,72,70,1000,200,0.214,505.25,75.875,76.125,0.024,72.063,69.563,55.531,56.156,0.0,55.25,72,70,1000,200,0.355,654.5,74.438,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.965,12.072,12.625,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.0,536.0,536.0,304.0,522.0,525.0,521.0,-0.002,-0.125,0.0,0.0,1.269,0.393,0.002,-0.002,-0.001,-0.009
5112008,1130,1,1,3,1,100,0.0,76.89,76.89,76.89,1,1,1276.343,392.272,0.01,13.006,0,80,55,1.4,1861.25,2007.242,2231.118,1516.476,55.41,52.626,71.852,52.134,52.24,1.413,2.465,0.275,74.807,59.827,50.938,29.494,48.347,49.456,110.249,96.808,112.332,42.618,55.281,42.423,-10.852,110,110,72.188,76.688,56.0,56.688,0.0,38.094,72,70,1000,200,0.149,241.125,71.375,70.125,0.012,72.125,71.563,56.5,57.375,0.0,40.563,72,70,1000,200,0.179,463.25,76.438,76.938,0.022,72.0,71.313,56.094,56.375,0.0,39.781,72,70,1000,200,0.211,502.25,75.938,76.125,0.024,72.063,69.563,55.531,56.156,0.0,55.031,72,70,1000,200,0.358,657.5,74.313,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.966,12.087,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.0,536.0,536.0,304.0,521.5,525.0,521.0,-0.002,-0.2,0.0,0.0,1.276,0.392,0.002,-0.002,-0.001,-0.01
5112008,1131,1,1,3,1,100,0.0,77.025,77.025,77.025,1,1,1255.266,388.759,0.01,13.02,0,80,55,1.4,1866.75,1947.786,2214.368,1541.382,55.516,52.626,71.852,52.244,52.24,1.394,2.433,0.271,74.809,59.851,50.299,29.465,48.399,49.456,110.101,96.808,112.258,42.618,55.281,42.423,-10.852,110,110,72.188,76.75,56.219,56.688,0.0,37.875,72,70,1000,200,0.149,242.25,71.375,70.125,0.012,72.125,71.5,56.625,57.375,0.0,41.063,72,70,1000,200,0.176,458.25,76.438,76.938,0.022,72.063,71.313,56.094,56.375,0.0,39.781,72,70,1000,200,0.213,505.75,75.875,76.125,0.024,72.0,69.563,55.531,56.25,0.0,54.844,72,70,1000,200,0.355,653.5,74.313,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.971,12.097,12.633,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,536.0,536.5,304.0,519.5,525.0,521.0,-0.002,-0.2,0.0,0.0,1.255,0.389,0.002,-0.002,-0.001,-0.009
5112008,1132,1,1,3,1,100,0.0,77.474,77.474,77.474,1,1,1263.462,398.126,0.01,13.049,0,80,55,1.4,1864.375,2049.437,2234.839,1549.179,55.516,52.626,71.96,52.134,52.348,1.375,2.515,0.271,74.872,59.895,50.438,29.35,48.334,49.456,109.954,96.702,112.11,42.618,55.491,42.423,-10.852,110,110,72.188,76.75,56.219,56.688,0.0,37.844,72,70,1000,200,0.149,241.375,71.375,70.125,0.012,72.0,71.5,56.625,57.375,0.0,40.969,72,70,1000,200,0.178,462.5,76.25,76.938,0.022,72.25,71.313,56.094,56.375,0.0,40.594,72,70,1000,200,0.212,503.75,75.875,76.125,0.024,72.063,69.688,55.594,56.25,0.0,54.719,72,70,1000,200,0.363,658.0,74.313,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.978,12.098,12.636,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,536.0,536.5,304.0,519.5,525.0,521.0,-0.002,-0.198,0.0,0.0,1.263,0.398,0.002,-0.002,-0.001,-0.009
5112008,1133,1,1,3,1,100,0.0,77.847,77.847,77.847,1,1,1289.223,394.614,0.01,12.991,0,80,55,1.4,1879.75,2166.442,2251.591,1600.808,55.516,52.733,71.96,52.354,52.457,1.372,2.504,0.257,74.961,59.927,54.108,29.408,48.931,49.885,109.88,96.489,112.036,42.618,55.281,42.496,-10.852,110,110,72.188,76.813,56.344,56.906,0.0,37.938,72,70,1000,200,0.147,240.5,71.375,70.063,0.012,72.0,71.563,56.625,57.375,0.0,40.406,72,70,1000,200,0.18,465.5,76.438,76.75,0.022,72.063,71.375,56.156,56.375,0.0,40.5,72,70,1000,200,0.224,520.0,75.875,76.063,0.024,72.063,69.688,55.844,56.25,0.0,53.875,72,70,1000,200,0.372,665.5,74.313,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.968,12.074,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.0,536.5,536.0,304.0,521.0,525.0,521.0,-0.002,-0.125,0.0,0.0,1.289,0.395,0.002,-0.001,-0.001,-0.009
5112008,1134,1,1,3,1,100,0.0,78.423,78.423,78.423,1,1,1276.343,398.126,0.01,12.962,0,80,55,1.4,1883.0,1991.268,2247.868,1572.61,55.623,53.054,71.852,52.464,52.566,1.394,2.479,0.279,74.938,59.952,54.803,29.58,48.879,50.314,109.733,96.595,111.962,42.618,55.386,42.423,-10.852,110,110,72.188,76.75,56.344,56.906,0.0,37.75,72,70,1000,200,0.149,241.75,71.25,70.063,0.012,72.0,71.563,56.625,57.375,0.0,41.0,72,70,1000,200,0.172,454.0,76.25,76.75,0.022,72.25,71.438,56.156,56.5,0.0,41.063,72,70,1000,200,0.215,506.25,75.813,76.063,0.024,72.25,69.688,55.906,56.406,0.0,55.156,72,70,1000,200,0.37,664.0,74.313,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.963,12.079,12.625,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.0,536.5,536.5,303.75,520.0,525.0,521.0,-0.002,-0.198,0.0,0.0,1.276,0.398,0.002,-0.002,-0.001,-0.009
5112008,1135,1,1,3,1,100,0.0,78.995,78.995,78.995,1,1,1288.052,398.126,0.01,13.064,0,80,55,1.4,1866.375,2024.688,2251.591,1605.516,55.729,53.054,71.96,52.574,52.675,1.383,2.475,0.275,75.052,60.02,53.858,29.781,48.983,50.528,109.585,96.276,111.815,42.618,55.281,42.496,-10.852,110,110,72.188,76.75,56.406,57.0,0.0,39.094,72,70,1000,200,0.14,235.25,71.25,70.063,0.012,72.0,71.625,56.688,57.5,0.0,41.0,72,70,1000,200,0.172,456.75,76.25,76.75,0.022,72.25,71.375,56.25,56.5,0.0,41.469,72,70,1000,200,0.229,522.5,75.875,76.063,0.024,72.188,69.688,55.906,56.531,0.0,55.781,72,70,1000,200,0.374,667.5,74.313,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.016,12.968,12.081,12.633,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.0,536.5,536.5,304.0,521.0,525.0,521.0,-0.002,-0.126,0.0,0.0,1.288,0.398,0.002,-0.002,-0.001,-0.009
5112008,1136,1,1,3,1,100,0.0,79.683,79.683,79.683,1,1,1281.026,400.468,0.01,13.02,0,80,55,1.4,1882.125,2015.962,2244.146,1605.516,55.836,52.947,71.96,52.574,52.784,1.356,2.497,0.257,75.127,60.104,52.773,29.925,49.514,50.528,109.438,96.276,111.815,42.618,55.176,42.496,-10.852,110,110,72.188,76.75,56.406,57.0,0.0,38.313,72,70,1000,200,0.149,241.5,71.375,70.125,0.012,72.0,71.563,56.688,57.531,0.0,41.0,72,70,1000,200,0.174,454.75,76.25,76.75,0.022,72.063,71.313,56.469,56.594,0.0,42.031,72,70,1000,200,0.224,518.0,75.813,76.063,0.024,72.25,69.75,56.0,56.531,0.0,55.563,72,70,1000,200,0.38,673.5,74.313,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.013,12.981,12.1,12.638,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,536.5,536.5,303.75,521.5,525.0,521.0,-0.002,-0.126,0.0,0.0,1.281,0.4,0.002,-0.002,-0.001,-0.009
5112008,1137,1,1,3,1,100,0.0,80.372,80.372,80.372,1,1,1297.42,402.81,0.01,12.977,0,80,55,1.4,1884.625,2021.779,2270.206,1636.97,55.943,53.161,72.069,52.683,52.784,1.372,2.504,0.279,75.202,60.188,53.079,30.127,49.501,50.85,109.29,96.17,111.667,42.618,55.176,42.423,-10.852,110,110,72.188,76.625,56.5,57.063,0.0,38.531,72,70,1000,200,0.148,240.25,71.25,70.063,0.012,72.0,71.625,56.938,57.531,0.0,41.375,72,70,1000,200,0.171,455.25,76.25,76.625,0.022,72.25,71.375,56.469,56.594,0.0,42.313,72,70,1000,200,0.226,519.5,75.813,76.063,0.024,72.063,69.813,56.0,56.531,0.0,55.0,72,70,1000,200,0.389,680.5,74.313,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.973,12.089,12.63,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.0,536.5,536.5,304.0,520.0,525.0,521.0,-0.002,-0.202,0.0,0.0,1.297,0.403,0.002,-0.001,-0.001,-0.009
5112008,1138,1,1,3,1,100,0.0,80.845,80.845,80.845,1,1,1284.539,405.152,0.01,13.02,0,80,55,1.4,1894.625,2033.418,2260.898,1633.819,55.943,52.84,71.96,52.464,52.784,1.398,2.532,0.242,75.192,60.152,52.356,30.213,48.691,50.314,109.143,96.17,111.593,42.618,55.176,42.496,-10.852,110,110,72.188,76.563,56.5,57.0,0.0,38.656,72,70,1000,200,0.15,242.0,71.125,69.875,0.012,72.0,71.563,56.938,57.531,0.0,41.125,72,70,1000,200,0.174,455.25,76.25,76.625,0.022,72.25,71.438,56.469,56.594,0.0,40.688,72,70,1000,200,0.228,522.5,75.813,75.875,0.024,72.188,69.813,56.0,56.625,0.0,55.531,72,70,1000,200,0.374,668.0,74.188,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.954,12.081,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,530.5,536.5,537.0,304.0,520.5,525.5,521.5,-0.002,-0.126,0.0,0.0,1.285,0.405,0.002,-0.001,0.0,-0.009
5112008,1139,1,1,3,1,100,0.0,81.457,81.457,81.457,1,1,1292.736,400.468,0.01,13.02,0,80,55,1.4,1883.5,1978.21,2251.591,1636.97,55.729,52.626,71.96,52.354,52.675,1.394,2.483,0.271,75.206,60.167,53.329,30.299,48.522,50.314,108.995,95.957,111.519,42.691,55.386,42.496,-10.852,110,110,72.188,76.688,56.406,57.0,0.0,38.594,72,70,1000,200,0.149,241.625,71.125,70.063,0.012,72.0,71.625,56.938,57.531,0.0,40.75,72,70,1000,200,0.175,461.25,76.25,76.625,0.022,72.063,71.5,56.469,56.844,0.0,41.938,72,70,1000,200,0.216,507.5,75.813,75.875,0.024,72.0,69.75,55.906,56.625,0.0,55.969,72,70,1000,200,0.372,667.5,74.063,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.958,12.073,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,536.5,537.0,304.0,521.0,525.5,521.5,-0.002,-0.2,0.0,0.0,1.293,0.4,0.002,-0.001,0.0,-0.009
5112008,1140,1,1,3,1,100,0.0,81.825,81.825,81.825,1,1,1292.736,401.639,0.01,13.035,0,80,55,1.4,1880.0,2017.417,2253.452,1666.955,55.729,52.412,71.96,52.134,52.457,1.379,2.536,0.279,75.233,60.189,52.606,30.299,48.548,50.206,108.848,95.85,111.372,42.691,55.386,42.496,-10.852,110,110,72.188,76.625,56.5,57.063,0.0,38.469,72,70,1000,200,0.151,242.5,71.125,70.063,0.012,72.0,71.563,56.938,57.531,0.0,41.719,72,70,1000,200,0.171,452.0,76.125,76.625,0.022,72.063,71.438,56.25,56.594,0.0,42.0,72,70,1000,200,0.231,526.0,75.625,75.875,0.024,72.25,69.625,55.906,56.531,0.0,56.25,72,70,1000,200,0.373,667.0,74.188,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.955,12.062,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.5,537.0,537.0,304.0,520.5,525.0,521.5,-0.002,-0.2,0.0,0.0,1.293,0.402,0.002,-0.002,-0.001,-0.009
5112008,1141,1,1,3,1,100,0.0,81.958,81.958,81.958,1,1,1297.42,402.81,0.01,13.02,0,80,55,1.4,1885.375,1982.562,2253.452,1657.475,55.623,52.412,71.96,52.025,52.348,1.356,2.479,0.264,75.431,60.331,54.525,30.299,48.931,50.421,108.774,95.85,111.298,42.691,55.386,42.496,-10.852,110,110,72.188,76.75,56.406,57.063,0.0,38.969,72,70,1000,200,0.148,240.0,71.125,70.063,0.012,72.125,71.563,56.938,57.531,0.0,40.531,72,70,1000,200,0.178,461.75,76.125,76.625,0.022,72.063,71.438,56.25,56.594,0.0,40.938,72,70,1000,200,0.229,524.0,75.625,75.875,0.024,72.25,69.625,55.844,56.531,0.0,56.219,72,70,1000,200,0.39,680.5,74.188,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.966,12.087,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,537.0,537.0,304.0,520.5,525.0,521.5,-0.002,-0.2,0.0,0.0,1.297,0.403,0.002,-0.002,-0.001,-0.009
5112008,1142,1,1,3,1,100,0.0,82.367,82.367,82.367,1,1,1298.591,408.665,0.01,13.049,0,80,55,1.4,1906.625,2014.509,2273.929,1666.955,55.623,52.412,71.96,52.134,52.348,1.372,2.536,0.257,75.471,60.438,52.829,30.414,49.158,50.421,108.553,95.744,111.076,42.618,55.386,42.423,-10.852,110,110,72.25,76.688,56.406,57.0,0.0,38.938,72,70,1000,200,0.149,241.625,70.938,70.063,0.012,72.125,71.563,56.688,57.531,0.0,41.281,72,70,1000,200,0.172,454.75,76.125,76.625,0.022,72.063,71.5,56.25,56.594,0.0,40.438,72,70,1000,200,0.231,527.0,75.813,75.875,0.024,72.0,69.625,55.844,56.531,0.0,56.094,72,70,1000,200,0.378,672.0,74.188,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.962,12.085,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,531.0,537.5,537.0,304.0,520.5,525.5,521.5,-0.002,-0.199,0.0,0.0,1.299,0.409,0.002,-0.002,0.0,-0.008
5112008,1143,1,1,3,1,100,0.0,82.776,82.776,82.776,1,1,1303.275,409.836,0.01,13.064,0,80,55,1.4,1886.625,1991.268,2277.652,1676.446,55.516,52.305,71.96,52.025,52.348,1.353,2.532,0.264,75.562,60.407,52.829,30.385,48.84,50.314,108.553,95.531,111.15,42.763,55.281,42.569,-10.852,110,110,72.188,76.563,56.406,57.0,0.0,39.469,72,70,1000,200,0.149,241.125,71.125,70.063,0.012,72.125,71.625,56.688,57.531,0.0,41.563,72,70,1000,200,0.178,460.75,76.125,76.563,0.022,72.25,71.438,56.25,56.594,0.0,41.906,72,70,1000,200,0.234,528.5,75.625,75.75,0.024,72.063,69.75,55.844,56.406,0.0,55.375,72,70,1000,200,0.385,679.5,74.063,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.965,12.1,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.5,537.0,536.5,304.0,521.0,525.0,521.5,-0.002,-0.202,0.0,0.0,1.303,0.41,0.002,-0.001,0.0,-0.008
5112008,1144,1,1,3,1,100,0.0,83.089,83.089,83.089,1,1,1314.984,414.52,0.01,13.035,0,80,55,1.4,1911.125,2045.066,2311.162,1708.158,55.516,52.519,71.96,52.025,52.24,1.368,2.55,0.271,75.61,60.498,53.552,30.385,49.106,50.635,108.258,95.531,110.929,42.618,55.281,42.496,-10.852,110,110,72.25,76.563,56.344,57.0,0.0,39.344,72,70,1000,200,0.149,241.5,70.938,70.063,0.012,72.125,71.688,56.688,57.531,0.0,41.281,72,70,1000,200,0.18,464.75,76.063,76.563,0.022,72.063,71.375,56.156,56.5,0.0,43.25,72,70,1000,200,0.234,528.5,75.625,75.75,0.024,72.188,69.688,55.844,56.406,0.0,55.719,72,70,1000,200,0.381,676.5,74.063,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.965,12.087,12.628,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,537.0,536.5,304.25,521.0,525.0,521.0,-0.002,-0.126,0.0,0.0,1.315,0.415,0.002,-0.002,0.0,-0.008
5112008,1145,1,1,3,1,100,0.0,83.428,83.428,83.428,1,1,1332.549,408.665,0.01,12.991,0,80,55,1.4,1914.25,1968.062,2290.683,1676.446,55.41,52.305,71.96,51.915,52.131,1.364,2.55,0.275,75.798,60.541,53.19,30.299,49.145,50.314,108.184,95.318,110.929,42.763,55.281,42.569,-10.852,110,110,72.188,76.688,56.344,56.906,0.0,39.844,72,70,1000,200,0.147,240.125,70.938,69.875,0.012,72.125,71.625,56.688,57.531,0.0,41.5,72,70,1000,200,0.18,464.0,76.125,76.563,0.022,72.25,71.5,56.156,56.5,0.0,43.0,72,70,1000,200,0.236,531.0,75.625,75.875,0.024,72.0,69.688,55.594,56.406,0.0,56.281,72,70,1000,200,0.382,681.5,74.063,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.965,12.076,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,531.0,537.0,537.0,304.0,521.5,525.0,521.5,-0.002,-0.201,0.0,0.0,1.333,0.409,0.002,-0.001,-0.001,-0.008
5112008,1146,1,1,3,1,100,0.0,83.62,83.62,83.62,1,1,1329.036,408.665,0.01,13.006,0,80,55,1.4,1912.5,2014.509,2285.098,1725.65,55.41,52.412,71.96,52.025,52.131,1.402,2.561,0.257,75.818,60.672,54.136,30.472,49.183,50.635,108.11,95.212,110.855,42.691,55.281,42.569,-10.852,110,110,72.188,76.688,56.344,56.906,0.0,40.031,72,70,1000,200,0.148,241.25,70.938,69.875,0.012,72.125,71.688,56.625,57.531,0.0,41.469,72,70,1000,200,0.181,466.75,76.25,76.563,0.022,72.063,71.438,56.156,56.5,0.0,42.219,72,70,1000,200,0.245,540.0,75.625,75.75,0.024,72.188,69.625,55.594,56.406,0.0,55.781,72,70,1000,200,0.383,677.0,74.063,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.975,12.087,12.633,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.0,537.0,537.0,304.0,521.5,525.0,521.5,-0.002,-0.126,0.0,0.0,1.329,0.409,0.002,-0.001,0.0,-0.008
5112008,1147,1,1,3,1,100,0.0,84.023,84.023,84.023,1,1,1336.061,415.691,0.01,13.006,0,80,55,1.4,1917.875,2037.785,2294.407,1728.834,55.516,52.412,71.96,52.025,52.24,1.391,2.546,0.264,75.867,60.642,52.606,30.5,49.028,50.635,107.889,95.212,110.781,42.763,55.386,42.569,-10.852,110,110,72.188,76.563,56.344,56.906,0.0,40.281,72,70,1000,200,0.149,241.125,70.938,69.875,0.012,72.188,71.563,56.688,57.5,0.0,41.813,72,70,1000,200,0.18,465.0,76.125,76.563,0.022,72.063,71.438,56.156,56.5,0.0,42.406,72,70,1000,200,0.233,529.5,75.563,75.75,0.024,72.063,69.625,55.594,56.25,0.0,55.344,72,70,1000,200,0.396,690.5,74.063,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.97,12.084,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,531.0,537.0,537.0,304.0,520.0,525.0,521.5,-0.002,-0.2,0.0,0.0,1.336,0.416,0.002,-0.001,-0.001,-0.008
5112008,1148,1,1,3,1,100,0.0,84.338,84.338,84.338,1,1,1344.258,419.204,0.01,13.006,0,80,55,1.4,1920.25,2039.241,2292.545,1730.427,55.41,52.305,71.852,51.915,52.131,1.349,2.578,0.264,75.949,60.749,54.247,30.5,48.983,50.528,107.889,95.105,110.633,42.836,55.386,42.569,-10.852,110,110,72.188,76.625,56.344,56.906,0.0,38.906,72,70,1000,200,0.16,249.625,70.938,69.875,0.012,72.125,71.5,56.688,57.5,0.0,41.219,72,70,1000,200,0.18,464.25,76.063,76.438,0.022,72.25,71.375,56.156,56.5,0.0,42.594,72,70,1000,200,0.245,538.5,75.563,75.75,0.024,72.063,69.5,55.594,56.25,0.0,55.438,72,70,1000,200,0.398,691.0,74.063,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.971,12.089,12.633,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,531.0,537.0,537.5,304.0,522.0,525.0,521.5,-0.002,-0.277,0.0,0.0,1.344,0.419,0.002,-0.001,-0.001,-0.008
5112008,1149,1,1,3,1,100,0.0,84.495,84.495,84.495,1,1,1329.036,418.033,0.01,13.006,0,80,55,1.4,1933.5,2065.472,2320.471,1700.219,55.41,52.198,71.852,51.805,52.131,1.36,2.543,0.282,76.035,60.749,54.886,30.5,48.983,50.635,107.741,94.999,110.559,42.763,55.281,42.642,-10.852,110,110,72.188,76.625,56.219,56.688,0.0,39.625,72,70,1000,200,0.154,244.25,70.813,69.875,0.011,72.0,71.5,56.625,57.5,0.0,41.219,72,70,1000,200,0.18,463.75,76.125,76.438,0.022,72.25,71.375,56.094,56.375,0.0,43.0,72,70,1000,200,0.233,527.5,75.563,75.75,0.024,72.063,69.438,55.531,56.25,0.0,56.344,72,70,1000,200,0.391,685.5,74.063,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.97,12.087,12.628,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.0,537.5,537.0,304.0,521.5,525.0,521.5,-0.002,-0.126,0.0,0.0,1.329,0.418,0.002,-0.001,-0.001,-0.008
5112008,1150,1,1,3,1,100,0.0,84.49,84.49,84.49,1,1,1343.087,418.033,0.01,13.006,0,80,55,1.4,1927.25,2007.242,2316.748,1706.57,55.41,52.305,71.852,51.915,52.131,1.398,2.575,0.264,76.112,60.863,51.606,30.558,48.918,50.528,107.594,94.999,110.485,42.836,55.281,42.642,-10.852,110,110,71.938,76.625,56.219,56.906,0.0,39.813,72,70,1000,200,0.151,243.125,70.813,69.875,0.012,72.0,71.438,56.625,57.5,0.0,41.75,72,70,1000,200,0.182,466.25,76.063,76.438,0.022,72.25,71.375,56.094,56.375,0.0,42.438,72,70,1000,200,0.234,529.0,75.563,75.625,0.024,71.875,69.5,55.594,56.25,0.0,56.094,72,70,1000,200,0.386,680.5,74.063,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.983,12.092,12.638,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.0,537.5,537.5,304.0,521.0,525.5,521.5,-0.002,-0.203,0.0,0.0,1.343,0.418,0.002,-0.001,0.0,-0.008
5112008,1151,1,1,3,1,100,0.0,85.027,85.027,85.027,1,1,1320.839,415.691,0.01,13.006,0,80,55,1.4,1915.875,2026.143,2305.577,1706.57,55.41,52.09,71.852,51.805,52.022,1.379,2.578,0.253,76.095,60.893,53.051,30.328,49.183,50.421,107.446,94.893,110.338,42.763,55.386,42.642,-10.852,110,110,72.25,76.688,56.344,56.688,0.0,39.813,72,70,1000,200,0.147,239.875,70.813,69.875,0.012,72.0,71.5,56.625,57.5,0.0,40.656,72,70,1000,200,0.183,469.25,76.063,76.438,0.022,72.063,71.375,56.094,56.375,0.0,42.906,72,70,1000,200,0.236,531.5,75.563,75.625,0.024,72.0,69.438,55.531,56.25,0.0,55.906,72,70,1000,200,0.376,669.0,73.813,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.987,12.097,12.643,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.5,537.5,537.5,304.0,520.5,525.5,521.5,-0.002,-0.125,0.0,0.0,1.321,0.416,0.002,-0.001,0.0,-0.009
5112008,1152,1,1,3,1,100,0.0,85.156,85.156,85.156,1,1,1343.087,416.862,0.01,13.02,0,80,55,1.4,1917.375,1988.365,2305.577,1708.158,55.41,52.198,71.852,51.805,52.022,1.402,2.515,0.26,76.137,60.921,54.831,30.385,49.423,50.635,107.299,94.786,110.264,42.836,55.386,42.642,-10.852,110,110,71.938,76.688,56.219,56.688,0.0,39.281,72,70,1000,200,0.158,249.375,70.75,69.875,0.012,72.0,71.438,56.625,57.5,0.0,40.781,72,70,1000,200,0.182,466.0,76.063,76.313,0.022,72.0,71.375,56.094,56.375,0.0,43.563,72,70,1000,200,0.233,528.5,75.563,75.625,0.024,71.875,69.438,55.531,56.25,0.0,54.656,72,70,1000,200,0.388,681.0,74.0,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.024,12.988,12.11,12.645,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.0,537.5,537.5,304.0,520.0,525.5,521.5,-0.002,-0.201,0.0,0.0,1.343,0.417,0.002,-0.001,0.0,-0.008
5112008,1153,1,1,3,1,100,0.0,85.249,85.249,85.249,1,1,1318.497,421.546,0.01,13.02,0,80,55,1.4,1925.25,2049.437,2320.471,1704.982,55.41,52.305,71.852,51.915,52.022,1.413,2.575,0.249,76.128,60.922,52.162,30.443,49.294,50.85,107.151,94.573,110.19,42.836,55.386,42.642,-10.852,110,110,71.938,76.563,56.219,56.688,0.0,38.938,72,70,1000,200,0.159,248.375,70.75,69.813,0.012,71.938,71.5,56.625,57.5,0.0,40.531,72,70,1000,200,0.184,466.5,76.063,76.313,0.022,72.25,71.375,56.094,56.375,0.0,42.5,72,70,1000,200,0.235,530.5,75.563,75.625,0.024,71.688,69.438,55.531,56.25,0.0,55.906,72,70,1000,200,0.37,665.5,74.0,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.031,12.984,12.103,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.5,537.5,537.5,304.0,521.0,525.0,521.5,-0.002,-0.201,0.0,0.0,1.318,0.422,0.002,-0.001,0.0,-0.007
5112008,1154,1,1,3,1,100,0.0,85.634,85.634,85.634,1,1,1327.865,414.52,0.01,13.078,0,80,55,1.4,1899.5,1985.463,2327.918,1728.834,55.41,52.198,71.852,51.915,52.131,1.417,2.525,0.26,76.096,60.834,52.356,30.328,48.983,50.635,107.078,94.573,110.116,42.836,55.281,42.642,-10.852,110,110,71.938,76.5,56.219,56.688,0.0,40.031,72,70,1000,200,0.15,242.0,70.75,69.875,0.012,72.0,71.5,56.625,57.5,0.0,41.594,72,70,1000,200,0.173,455.0,75.938,76.313,0.022,72.063,71.438,56.094,56.375,0.0,41.719,72,70,1000,200,0.247,540.5,75.563,75.625,0.024,72.0,69.438,55.531,56.25,0.0,54.406,72,70,1000,200,0.367,663.5,74.0,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.981,12.103,12.638,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.5,537.5,537.5,304.0,521.0,525.0,521.5,-0.002,-0.204,0.0,0.0,1.328,0.415,0.002,-0.001,0.0,-0.007
5112008,1155,1,1,3,1,100,0.0,85.926,85.926,85.926,1,1,1336.061,416.862,0.01,13.078,0,80,55,1.4,1892.25,2039.241,2318.609,1749.561,55.303,52.198,71.852,51.805,52.022,1.391,2.586,0.264,76.091,60.831,51.772,30.328,49.002,50.635,106.93,94.467,110.042,42.836,55.281,42.569,-10.852,110,110,71.938,76.438,56.219,56.688,0.0,40.25,72,70,1000,200,0.146,238.25,70.75,69.875,0.012,72.0,71.5,56.625,57.5,0.0,41.281,72,70,1000,200,0.18,464.25,76.063,76.313,0.022,72.25,71.313,56.094,56.375,0.0,42.5,72,70,1000,200,0.25,548.0,75.563,75.625,0.024,71.688,69.375,55.531,56.25,0.0,54.344,72,70,1000,200,0.384,678.5,74.0,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.028,12.984,12.103,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.0,537.5,537.5,304.0,521.0,525.0,522.0,-0.002,-0.281,0.0,0.0,1.336,0.417,0.002,-0.001,0.0,-0.007
5112008,1156,1,1,3,1,100,0.0,86.047,86.047,86.047,1,1,1330.207,415.691,0.01,13.093,0,80,55,1.4,1912.875,2125.389,2311.162,1716.104,55.303,52.09,71.852,51.805,52.022,1.402,2.525,0.264,76.05,60.83,52.106,30.242,48.853,50.635,106.856,94.36,109.969,42.909,55.491,42.715,-10.852,110,110,71.938,76.5,56.219,56.906,0.0,40.219,72,70,1000,200,0.147,239.875,70.75,69.813,0.012,72.0,71.438,56.625,57.5,0.0,41.063,72,70,1000,200,0.183,463.0,75.938,76.313,0.022,72.063,71.313,56.094,56.344,0.0,42.844,72,70,1000,200,0.25,548.0,75.375,75.563,0.024,72.0,69.438,55.531,56.25,0.0,55.938,72,70,1000,200,0.365,660.0,74.063,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.02,12.978,12.106,12.636,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.5,537.5,538.0,304.0,519.5,525.0,521.5,-0.002,-0.202,0.0,0.0,1.33,0.416,0.002,-0.001,-0.001,-0.007
