DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1157,1,1,3,1,100,0.0,86.262,86.262,86.262,1,1,1324.352,418.033,0.01,12.977,0,80,55,1.4,1922.25,2042.154,2314.886,1719.285,55.303,52.09,71.852,51.695,51.696,1.41,2.571,0.264,76.108,60.883,52.523,30.155,49.041,50.314,106.635,94.36,109.821,42.836,55.386,42.642,-10.852,110,110,71.938,76.688,56.219,56.688,0.0,39.219,72,70,1000,200,0.161,250.5,70.75,69.813,0.012,72.0,71.5,56.625,57.5,0.0,40.813,72,70,1000,200,0.182,466.75,75.938,76.313,0.022,72.063,71.313,56.0,56.344,0.0,43.0,72,70,1000,200,0.235,530.0,75.375,75.563,0.024,71.688,69.5,55.531,56.156,0.0,55.0,72,70,1000,200,0.372,666.0,74.0,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.012,12.965,12.103,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.5,537.5,537.5,304.0,522.0,525.5,521.5,-0.003,-0.201,0.0,0.0,1.324,0.418,0.002,-0.001,-0.001,-0.007
5112008,1158,1,1,3,1,100,0.0,86.45,86.45,86.45,1,1,1339.574,420.375,0.01,13.049,0,80,55,1.4,1913.25,2026.143,2320.471,1722.467,55.303,52.305,71.852,51.805,51.696,1.387,2.571,0.257,76.182,60.962,55.637,30.184,49.767,50.85,106.635,94.148,109.821,42.909,55.386,42.715,-10.852,110,110,71.938,76.625,56.219,56.594,0.0,38.656,72,70,1000,200,0.158,248.375,70.75,69.813,0.012,72.0,71.5,56.5,57.375,0.0,40.656,72,70,1000,200,0.182,467.25,75.938,76.125,0.022,72.063,71.313,56.094,56.344,0.0,42.063,72,70,1000,200,0.247,543.5,75.375,75.563,0.024,71.563,69.5,55.531,56.156,0.0,55.938,72,70,1000,200,0.362,658.0,74.0,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.031,12.985,12.114,12.645,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,537.5,538.0,304.0,520.5,525.5,521.5,-0.003,-0.203,0.0,0.0,1.34,0.42,0.002,-0.001,-0.001,-0.007
5112008,1159,1,1,3,1,100,0.0,86.788,86.788,86.788,1,1,1325.523,412.178,0.01,13.049,0,80,55,1.4,1922.5,2050.894,2309.3,1738.394,55.41,52.626,71.852,52.134,52.131,1.394,2.596,0.26,76.159,60.928,52.968,30.443,49.786,51.278,106.34,93.935,109.673,42.763,55.491,42.642,-10.852,110,110,71.938,76.563,56.219,56.688,0.0,38.969,72,70,1000,200,0.152,243.5,70.75,69.813,0.012,72.0,71.438,56.625,57.375,0.0,41.25,72,70,1000,200,0.175,456.75,75.938,76.313,0.022,72.0,71.313,56.094,56.344,0.0,42.719,72,70,1000,200,0.252,550.5,75.375,75.563,0.024,71.688,69.438,55.594,56.25,0.0,54.656,72,70,1000,200,0.369,665.0,73.813,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.023,12.979,12.102,12.634,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.5,537.5,538.0,304.25,520.0,525.5,521.5,-0.003,-0.124,0.0,0.0,1.326,0.412,0.002,-0.001,-0.001,-0.008
5112008,1200,1,1,3,1,100,0.0,87.203,87.203,87.203,1,1,1330.207,415.691,0.01,13.035,0,80,55,1.4,1891.875,2005.789,2305.577,1703.394,55.516,52.626,71.744,52.134,52.24,1.413,2.564,0.275,76.12,60.91,53.135,30.443,49.741,51.385,106.266,94.041,109.599,42.909,55.386,42.642,-10.852,110,110,71.938,76.5,56.219,56.906,0.0,39.906,72,70,1000,200,0.146,237.875,70.688,69.875,0.012,71.938,71.438,56.625,57.375,0.0,40.281,72,70,1000,200,0.184,469.25,75.938,76.125,0.022,72.0,71.188,56.094,56.375,0.0,42.656,72,70,1000,200,0.24,536.5,75.375,75.563,0.024,72.0,69.5,55.594,56.25,0.0,54.844,72,70,1000,200,0.35,649.5,73.813,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.024,12.978,12.098,12.636,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,537.5,538.0,304.0,519.5,525.5,522.0,-0.003,-0.279,0.0,0.0,1.33,0.416,0.001,-0.001,-0.001,-0.008
5112008,1201,1,1,3,1,100,0.0,87.553,87.553,87.553,1,1,1337.232,420.375,0.01,13.006,0,80,55,1.4,1903.5,2007.242,2324.195,1751.157,55.516,52.733,71.744,52.244,52.348,1.413,2.561,0.279,76.145,60.934,53.023,30.472,49.864,51.385,106.192,93.828,109.526,42.909,55.386,42.715,-10.852,110,110,72.188,76.375,56.344,56.688,0.0,39.156,72,70,1000,200,0.157,247.625,70.688,69.813,0.012,71.938,71.5,56.625,57.5,0.0,41.0,72,70,1000,200,0.175,458.0,75.938,76.125,0.022,71.938,71.438,56.156,56.375,0.0,41.406,72,70,1000,200,0.243,539.5,75.375,75.438,0.024,72.0,69.375,55.594,56.406,0.0,54.344,72,70,1000,200,0.372,666.0,73.813,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.543,6.077,6.345,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.5,537.5,538.0,304.0,520.0,525.5,522.0,-0.003,-0.202,0.0,0.0,1.337,0.42,0.002,-0.001,0.0,-0.007
5112008,1202,1,1,3,1,100,0.0,88.09,88.09,88.09,1,1,1331.378,425.059,0.01,13.035,0,80,55,1.4,1910.0,2005.789,2331.642,1730.427,55.623,52.84,71.635,52.354,52.457,1.387,2.586,0.257,76.204,60.941,54.386,30.731,50.143,51.707,106.119,93.935,109.452,42.981,55.491,42.787,-10.852,110,110,71.938,75.5,56.344,56.906,0.0,39.188,72,70,1000,200,0.156,247.625,70.688,69.813,0.012,71.938,71.438,56.688,57.5,0.0,41.375,72,70,1000,200,0.177,460.5,75.938,76.125,0.022,71.813,71.438,56.156,56.375,0.0,41.094,72,70,1000,200,0.241,537.5,75.375,75.563,0.024,71.875,69.313,55.844,56.25,0.0,53.281,72,70,1000,200,0.37,666.5,73.813,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.532,6.536,6.077,6.341,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.5,537.5,538.0,304.0,521.5,525.5,522.0,-0.003,-0.202,0.0,0.0,1.331,0.425,0.002,-0.001,-0.001,-0.007
5112008,1203,1,1,3,1,100,0.0,88.493,88.493,88.493,1,1,1314.984,416.862,0.01,13.064,0,80,55,1.4,1887.25,1950.681,2318.609,1676.446,55.729,52.947,71.31,52.464,52.566,1.471,2.589,0.275,75.907,60.851,53.913,31.104,50.331,51.814,105.971,93.615,109.378,42.981,55.491,42.715,-10.852,110,110,71.938,74.375,56.406,56.906,0.0,39.063,72,70,1000,200,0.151,242.0,70.563,69.813,0.012,71.688,71.313,56.688,57.5,0.0,40.656,72,70,1000,200,0.169,450.75,75.938,76.125,0.022,71.938,71.125,56.25,56.5,0.0,41.719,72,70,1000,200,0.237,530.5,75.375,75.438,0.024,71.563,69.188,55.844,56.531,0.0,54.938,72,70,1000,200,0.355,653.0,73.813,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.543,6.081,6.344,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,538.0,538.0,304.0,521.0,525.5,522.0,-0.003,-0.278,0.0,0.0,1.315,0.417,0.001,-0.001,0.0,-0.007
5112008,1204,1,1,3,1,100,0.0,89.094,89.094,89.094,1,1,1296.249,414.52,0.01,13.049,0,80,55,1.4,1863.75,1950.681,2314.886,1703.394,55.836,52.947,71.093,52.464,52.675,1.452,2.557,0.257,75.796,60.662,50.716,31.22,50.026,51.707,105.75,93.722,109.23,42.981,55.596,42.715,-10.852,110,110,71.875,73.5,56.406,57.0,0.0,39.281,72,70,1000,200,0.148,242.875,70.563,69.813,0.012,71.438,71.313,56.938,57.5,0.0,40.188,72,70,1000,200,0.161,436.5,75.938,76.0,0.022,72.0,70.813,56.25,56.5,0.0,41.719,72,70,1000,200,0.235,529.5,75.375,75.25,0.024,71.5,68.875,55.906,56.531,0.0,52.813,72,70,1000,200,0.35,646.5,73.75,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.538,6.543,6.084,6.345,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,531.5,538.0,538.0,304.0,520.5,525.0,521.5,-0.003,-0.275,0.0,0.0,1.296,0.415,0.001,0.0,0.0,-0.007
5112008,1205,1,1,3,1,100,0.0,89.654,89.654,89.654,1,1,1270.488,412.178,0.01,12.991,0,80,55,1.4,1843.125,1924.647,2316.748,1687.532,55.729,52.626,70.877,52.244,52.566,1.452,2.529,0.26,75.492,60.474,50.883,31.306,49.663,51.278,105.75,93.403,109.156,42.981,55.491,42.787,-10.852,110,110,71.75,72.563,56.5,57.0,0.0,39.031,72,70,1000,200,0.147,239.125,70.688,69.813,0.012,71.188,71.063,56.938,57.531,0.0,39.156,72,70,1000,200,0.153,427.75,75.813,76.0,0.022,72.0,70.5,56.25,56.5,0.0,41.344,72,70,1000,200,0.244,535.5,75.25,75.438,0.024,71.375,68.75,55.906,56.531,0.0,52.781,72,70,1000,200,0.332,634.0,73.813,75.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.536,6.535,6.069,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.5,538.0,538.5,304.0,520.0,525.5,522.0,-0.003,-0.201,0.0,0.0,1.27,0.412,0.002,-0.001,-0.001,-0.007
5112008,1206,1,1,3,1,100,0.0,89.853,89.853,89.853,1,1,1237.701,405.152,0.01,13.035,0,80,55,1.4,1815.0,1894.331,2301.854,1632.244,55.729,52.412,70.335,52.244,52.457,1.455,2.5,0.246,75.159,60.3,49.492,31.421,49.689,51.278,105.529,93.403,109.009,42.909,55.491,42.715,-10.852,110,110,71.688,71.875,56.406,57.0,0.0,38.875,72,70,1000,200,0.145,238.0,70.688,69.813,0.012,71.063,70.938,56.688,57.656,0.0,38.688,72,70,1000,200,0.139,408.25,75.813,76.0,0.022,72.063,70.313,56.25,56.5,0.0,41.688,72,70,1000,200,0.239,534.0,75.25,75.438,0.024,71.25,68.625,55.906,56.625,0.0,52.094,72,70,1000,200,0.325,625.0,73.75,75.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.544,6.543,6.075,6.344,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,538.0,538.5,304.0,521.0,525.5,522.0,-0.003,-0.201,0.0,0.0,1.238,0.405,0.002,-0.001,-0.001,-0.007
5112008,1207,1,1,3,1,100,0.0,90.36,90.36,90.36,1,1,1234.188,398.126,0.01,13.006,0,80,55,1.4,1794.875,1901.543,2281.375,1635.394,55.623,52.412,70.443,51.915,52.348,1.459,2.447,0.275,74.921,59.97,50.466,31.248,49.566,51.171,105.455,93.403,109.009,43.054,55.596,42.787,-10.852,110,110,71.563,71.875,56.406,57.0,0.0,38.719,72,70,1000,200,0.145,237.875,70.563,69.813,0.012,71.063,70.75,56.688,57.656,0.0,37.656,72,70,1000,200,0.129,393.75,75.813,76.0,0.022,72.0,70.063,56.25,56.594,0.0,41.531,72,70,1000,200,0.242,535.5,75.25,75.438,0.024,71.25,68.625,55.844,56.531,0.0,50.25,72,70,1000,200,0.324,621.5,73.75,75.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.536,6.536,6.069,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.5,538.5,538.5,304.0,519.5,525.5,522.0,-0.003,-0.277,0.0,0.0,1.234,0.398,0.001,-0.001,-0.001,-0.007
5112008,1208,1,1,3,1,100,0.0,90.783,90.783,90.783,1,1,1210.769,401.639,0.01,13.035,0,80,55,1.4,1773.0,1900.1,2259.037,1618.084,55.623,52.412,70.335,52.025,52.348,1.436,2.465,0.279,74.538,59.718,49.465,31.248,49.851,51.278,105.381,93.19,108.935,42.981,55.491,42.787,-10.852,110,110,71.688,71.688,56.406,57.0,0.0,38.625,72,70,1000,200,0.144,237.5,70.688,69.813,0.012,70.938,70.75,56.938,57.656,0.0,36.563,72,70,1000,200,0.129,394.25,75.938,76.0,0.022,72.0,69.938,56.25,56.5,0.0,41.75,72,70,1000,200,0.237,536.5,75.25,75.25,0.024,71.25,68.563,55.844,56.531,0.0,50.5,72,70,1000,200,0.311,610.5,73.75,75.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.543,6.541,6.083,6.345,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,538.0,538.5,304.0,521.0,525.5,522.0,-0.003,-0.202,0.0,0.0,1.211,0.402,0.002,0.0,0.0,-0.007
5112008,1209,1,1,3,1,100,0.0,90.766,90.766,90.766,1,1,1081.964,386.417,0.01,13.006,0,80,55,1.4,1773.0,1685.233,2216.229,1402.144,55.516,52.305,70.226,52.025,52.24,1.596,2.252,0.268,73.808,59.515,49.687,31.133,49.825,51.171,105.75,93.083,108.861,43.054,55.596,42.787,-10.852,110,110,71.688,71.75,56.344,57.0,0.0,37.5,72,70,1000,200,0.148,240.625,70.563,69.813,0.011,71.063,70.563,56.938,57.844,0.0,28.578,72,70,1000,200,0.048,229.5,75.813,76.0,0.022,72.0,69.813,56.156,56.5,0.0,40.25,72,70,1000,200,0.246,538.0,75.25,75.25,0.024,71.25,68.625,55.594,56.531,0.0,50.188,72,70,1000,200,0.304,602.5,73.75,75.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.538,6.538,6.08,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,538.0,539.0,304.0,521.0,525.5,522.0,-0.002,-0.277,0.0,0.0,1.082,0.386,0.001,-0.001,0.0,-0.007
5112008,1210,1,1,3,1,100,0.0,91.373,91.373,91.373,1,1,1094.844,384.075,0.01,13.02,0,80,55,1.4,1656.125,1750.798,2203.204,1465.32,55.516,52.519,70.118,52.134,52.24,1.482,2.394,0.271,73.306,58.732,50.549,31.22,50.065,51.493,105.824,92.977,108.787,42.981,55.491,42.787,-10.852,110,110,71.688,71.813,56.344,57.0,0.0,37.75,72,70,1000,200,0.145,238.125,70.563,69.688,0.011,71.063,70.875,57.0,58.0,0.0,27.047,72,70,1000,200,0.043,228.375,75.813,76.0,0.022,72.0,69.813,56.156,56.5,0.0,40.719,72,70,1000,200,0.241,538.5,75.188,75.25,0.024,71.25,68.688,55.844,56.531,0.0,50.5,72,70,1000,200,0.293,591.5,73.75,75.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.535,6.54,6.08,6.342,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,538.0,538.5,304.0,519.5,525.5,522.0,-0.002,-0.202,0.0,0.0,1.095,0.384,0.001,-0.001,0.0,-0.007
5112008,1211,1,1,3,1,100,0.0,91.858,91.858,91.858,1,1,1076.109,381.733,0.01,13.02,0,80,55,1.4,1594.875,1753.655,2203.204,1463.774,55.623,52.626,70.118,52.244,52.348,1.471,2.266,0.257,73.034,58.539,50.966,31.22,50.117,51.6,105.307,92.87,108.492,42.909,55.491,42.787,-10.867,110,110,71.688,71.75,56.344,57.0,0.0,37.844,72,70,1000,200,0.143,235.875,70.25,69.813,0.012,71.375,71.5,57.094,58.156,0.0,27.938,72,70,1000,200,0.038,212.0,75.813,76.0,0.022,72.0,69.75,56.25,56.5,0.0,40.594,72,70,1000,200,0.242,537.5,75.25,75.25,0.024,71.375,68.688,55.844,56.531,0.0,49.406,72,70,1000,200,0.303,600.0,73.75,75.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.536,6.073,6.341,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,537.5,539.0,304.25,519.5,525.5,522.0,-0.003,-0.126,0.0,0.0,1.076,0.382,0.001,-0.001,0.0,-0.007
5112008,1212,1,1,3,1,100,0.0,91.998,91.998,91.998,1,1,1071.425,380.562,0.01,13.006,0,80,55,1.4,1575.75,1698.039,2171.576,1415.976,55.623,52.626,70.118,52.244,52.348,1.467,2.223,0.275,72.674,58.245,51.022,31.248,50.434,51.6,105.307,92.87,108.418,42.981,55.491,42.787,-10.852,110,110,71.688,71.688,56.344,57.0,0.0,37.75,72,70,1000,200,0.141,235.125,70.563,69.688,0.012,71.438,71.938,57.094,58.219,0.0,27.578,72,70,1000,200,0.037,209.875,75.813,75.938,0.022,72.0,69.688,56.25,56.594,0.0,41.344,72,70,1000,200,0.229,526.5,75.25,75.25,0.024,71.375,68.688,55.906,56.531,0.0,50.25,72,70,1000,200,0.288,587.0,73.75,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.543,6.533,6.075,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,531.5,537.5,538.5,304.0,520.0,525.0,522.0,-0.003,-0.202,0.0,0.0,1.071,0.381,0.002,0.0,0.0,-0.006
5112008,1213,1,1,3,1,100,0.0,92.697,92.697,92.697,1,1,1060.887,366.511,0.01,13.107,0,80,55,1.4,1558.0,1719.405,2165.996,1465.32,55.623,52.626,70.01,52.354,52.457,1.474,2.173,0.264,72.396,58.001,50.188,31.248,50.292,51.814,105.234,92.87,108.27,42.981,55.386,42.86,-10.852,110,110,71.688,71.625,56.344,57.0,0.0,37.5,72,70,1000,200,0.142,235.125,70.375,69.813,0.012,71.563,72.313,57.219,58.438,0.0,27.266,72,70,1000,200,0.036,207.875,75.813,75.813,0.022,72.0,69.625,56.25,56.594,0.0,41.188,72,70,1000,200,0.236,532.0,75.188,75.25,0.024,71.25,68.625,55.906,56.531,0.0,49.781,72,70,1000,200,0.285,584.0,73.75,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.536,6.077,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,531.5,537.5,538.5,304.0,519.0,525.5,522.0,-0.002,-0.128,0.0,0.0,1.061,0.367,0.001,0.0,0.0,-0.006
5112008,1214,1,1,3,1,100,0.0,93.269,93.269,93.269,1,1,1049.177,366.511,0.01,13.02,0,80,55,1.4,1556.0,1729.386,2143.678,1454.504,55.729,52.733,70.226,52.354,52.457,1.436,2.276,0.249,72.165,57.811,49.465,31.104,50.253,51.707,105.16,92.658,108.196,43.127,55.386,42.86,-10.852,110,110,71.563,71.688,56.344,57.0,0.0,37.313,72,70,1000,200,0.14,232.5,70.375,69.813,0.012,71.563,72.625,57.219,58.438,0.0,26.813,72,70,1000,200,0.036,207.875,75.813,75.938,0.022,72.0,69.625,56.469,56.594,0.0,41.094,72,70,1000,200,0.236,532.5,75.188,75.25,0.024,71.375,68.688,55.906,56.625,0.0,49.0,72,70,1000,200,0.284,582.0,73.563,75.438,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.528,6.53,6.078,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,531.5,537.0,538.5,304.0,519.5,525.5,522.0,-0.002,-0.284,0.0,0.0,1.049,0.367,0.001,0.0,0.0,-0.007
5112008,1215,1,1,3,1,100,0.0,93.263,93.263,93.263,1,1,1039.809,357.143,0.01,13.078,0,80,55,1.4,1553.375,1690.923,2143.678,1402.144,55.516,52.84,70.226,52.464,52.348,1.52,2.244,0.257,71.823,57.617,51.606,31.076,50.48,51.814,105.012,92.551,107.975,43.054,55.491,42.86,-10.852,110,110,71.688,71.75,56.5,57.0,0.0,38.219,72,70,1000,200,0.132,229.5,70.563,69.688,0.012,71.563,72.813,57.281,58.563,0.0,26.047,72,70,1000,200,0.037,209.875,75.813,75.938,0.022,71.938,69.625,56.469,56.594,0.0,41.406,72,70,1000,200,0.23,522.5,75.188,75.25,0.024,71.25,68.75,55.906,56.625,0.0,49.813,72,70,1000,200,0.27,568.5,73.75,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.53,6.533,6.073,6.332,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,530.5,537.0,538.5,304.25,520.0,525.5,522.0,-0.002,-0.204,0.0,0.0,1.04,0.357,0.002,0.0,0.0,-0.006
5112008,1216,1,1,3,1,100,0.0,94.061,94.061,94.061,1,1,1025.758,354.801,0.01,13.02,0,80,55,1.4,1524.875,1678.124,2102.778,1419.053,55.836,52.84,70.226,52.464,52.566,1.455,2.205,0.253,71.661,57.418,50.966,31.076,50.454,51.921,104.939,92.551,107.975,43.127,55.596,42.86,-10.867,110,110,71.563,71.688,56.406,57.063,0.0,37.5,72,70,1000,200,0.14,232.0,70.375,69.688,0.012,71.688,72.938,57.281,58.688,0.0,26.609,72,70,1000,200,0.035,203.875,75.813,75.938,0.022,71.938,69.625,56.469,56.844,0.0,40.5,72,70,1000,200,0.234,530.5,75.188,75.25,0.024,71.25,68.688,55.906,56.625,0.0,48.875,72,70,1000,200,0.264,562.5,73.563,75.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.533,6.072,6.338,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,531.0,536.5,538.0,304.0,520.5,525.5,522.0,-0.002,-0.279,0.0,0.0,1.026,0.355,0.001,0.0,0.0,-0.007
5112008,1217,1,1,3,1,100,0.0,94.562,94.562,94.562,1,1,1011.706,353.63,0.01,13.093,0,80,55,1.4,1526.75,1696.615,2074.904,1409.826,55.836,53.054,70.226,52.574,52.675,1.444,2.22,0.242,71.465,57.211,50.188,31.248,50.48,52.243,104.791,92.338,107.827,43.127,55.596,42.933,-10.852,110,110,71.563,71.563,56.5,57.063,0.0,38.656,72,70,1000,200,0.127,224.125,70.563,69.688,0.012,71.75,73.125,57.281,58.688,0.0,26.109,72,70,1000,200,0.035,205.875,75.625,75.938,0.022,71.938,69.625,56.469,56.844,0.0,40.813,72,70,1000,200,0.235,531.0,75.188,75.25,0.024,71.25,68.75,56.0,56.719,0.0,49.156,72,70,1000,200,0.262,560.0,73.563,75.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.536,6.072,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,531.0,536.5,538.0,304.0,519.0,525.5,522.0,-0.002,-0.204,0.0,0.0,1.012,0.354,0.002,-0.001,0.0,-0.007
5112008,1218,1,1,3,1,100,0.0,95.245,95.245,95.245,1,1,1002.339,351.288,0.01,13.107,0,80,55,1.4,1522.625,1675.281,2058.186,1423.669,55.836,52.947,70.226,52.574,52.784,1.413,2.209,0.264,71.461,57.139,50.744,31.22,50.369,52.028,104.644,92.232,107.606,43.054,55.596,42.86,-10.852,110,110,71.375,71.563,56.5,57.0,0.0,37.969,72,70,1000,200,0.132,226.75,70.375,69.688,0.012,71.75,73.25,57.5,58.75,0.0,26.375,72,70,1000,200,0.035,200.375,75.813,75.813,0.022,71.813,69.688,56.469,56.844,0.0,40.0,72,70,1000,200,0.235,531.5,75.25,75.125,0.024,71.25,68.75,56.0,56.719,0.0,48.406,72,70,1000,200,0.254,551.0,73.563,75.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.53,6.533,6.064,6.335,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.5,536.0,538.0,304.0,520.0,525.5,522.0,-0.002,-0.203,0.0,0.0,1.002,0.351,0.001,0.0,0.0,-0.007
5112008,1219,1,1,3,1,100,0.0,95.782,95.782,95.782,1,1,984.774,344.262,0.01,12.977,0,80,55,1.4,1486.625,1648.302,2048.9,1432.909,55.836,52.947,70.226,52.464,52.784,1.41,2.227,0.246,71.153,56.89,51.439,31.248,50.661,52.136,104.496,92.232,107.532,43.054,55.596,42.86,-10.852,110,110,71.563,71.563,56.5,57.063,0.0,38.469,72,70,1000,200,0.127,224.875,70.25,69.688,0.012,71.938,73.313,57.5,58.75,0.0,26.469,72,70,1000,200,0.034,201.625,75.625,75.938,0.022,71.813,69.688,56.563,56.844,0.0,40.656,72,70,1000,200,0.227,522.0,75.188,75.125,0.023,71.25,68.875,56.156,56.719,0.0,48.719,72,70,1000,200,0.245,541.0,73.563,75.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.521,6.525,6.06,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,530.5,534.5,536.5,303.75,520.0,525.0,522.5,-0.002,-0.201,0.0,0.0,0.985,0.344,0.001,-0.001,0.0,-0.007
5112008,1220,1,1,3,1,100,0.0,96.377,96.377,96.377,1,1,995.313,343.091,0.01,13.049,0,80,55,1.4,1503.0,1648.302,2060.043,1419.053,55.836,53.054,70.335,52.574,52.784,1.459,2.22,0.264,71.091,56.928,51.272,31.363,51.089,52.35,104.349,92.125,107.384,43.054,55.596,42.933,-10.852,110,110,71.563,71.563,56.5,57.063,0.0,38.094,72,70,1000,200,0.13,225.125,70.25,69.688,0.012,71.938,73.375,57.5,58.844,0.0,27.5,72,70,1000,200,0.031,193.75,75.625,75.813,0.022,72.0,69.688,56.563,56.844,0.0,41.375,72,70,1000,200,0.224,520.5,75.188,75.125,0.023,71.375,68.938,56.156,56.813,0.0,48.594,72,70,1000,200,0.246,542.5,73.563,75.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.524,6.524,6.059,6.329,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,530.0,534.0,535.0,304.0,519.0,525.5,522.0,-0.002,-0.126,0.0,0.0,0.995,0.343,0.001,-0.001,0.0,-0.007
5112008,1221,1,1,3,1,100,0.0,96.943,96.943,96.943,1,1,983.603,341.92,0.01,13.049,0,80,55,1.4,1496.375,1629.872,2058.186,1414.438,55.943,53.054,70.335,52.683,52.784,1.402,2.156,0.271,70.966,56.84,51.355,31.392,51.128,52.457,104.349,92.125,107.31,43.199,55.596,42.86,-10.852,110,110,71.375,71.438,56.5,57.063,0.0,38.281,72,70,1000,200,0.125,220.625,70.25,69.688,0.012,71.938,73.5,57.5,58.844,0.0,26.0,72,70,1000,200,0.035,204.25,75.625,75.813,0.022,71.938,69.688,56.563,56.844,0.0,40.844,72,70,1000,200,0.232,527.5,75.188,75.125,0.023,71.5,69.063,56.156,56.719,0.0,48.125,72,70,1000,200,0.244,540.0,73.563,75.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.524,6.527,6.062,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,530.0,533.0,534.5,304.0,519.0,525.5,522.0,-0.002,-0.357,0.0,0.0,0.984,0.342,0.001,-0.001,0.0,-0.006
5112008,1222,1,1,3,1,100,0.0,97.696,97.696,97.696,1,1,974.236,341.92,0.01,13.02,0,80,55,1.4,1486.5,1618.541,2061.901,1396.002,55.943,53.054,70.443,52.574,52.892,1.433,2.124,0.268,70.805,56.612,49.965,31.392,50.797,52.35,104.127,92.019,107.163,43.054,55.596,42.86,-10.852,110,110,71.313,71.125,56.5,57.219,0.0,38.125,72,70,1000,200,0.125,221.125,70.25,69.688,0.012,72.0,73.625,57.625,59.063,0.0,26.75,72,70,1000,200,0.033,199.5,75.625,75.813,0.022,72.0,69.688,56.563,56.906,0.0,41.813,72,70,1000,200,0.22,515.0,75.063,75.125,0.023,71.5,69.125,56.156,56.813,0.0,47.938,72,70,1000,200,0.245,540.0,73.563,75.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.536,6.527,6.067,6.332,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.0,532.5,533.0,303.75,520.0,525.0,522.0,-0.003,-0.201,0.0,0.0,0.974,0.342,0.001,-0.001,0.0,-0.007
5112008,1223,1,1,3,1,100,0.0,98.315,98.315,98.315,1,1,984.774,343.091,0.01,13.064,0,80,55,1.4,1489.625,1641.211,2045.186,1431.369,55.836,52.84,70.335,52.464,52.784,1.394,2.134,0.253,70.748,56.546,50.855,31.277,50.661,52.243,103.98,91.913,107.015,43.054,55.596,42.86,-10.852,110,110,71.313,70.875,56.594,57.219,0.0,37.688,72,70,1000,200,0.125,220.625,70.25,69.688,0.012,72.0,73.625,57.625,59.063,0.0,26.0,72,70,1000,200,0.035,204.5,75.625,75.813,0.022,72.0,69.688,56.688,56.906,0.0,40.125,72,70,1000,200,0.231,527.5,75.188,75.0,0.023,71.5,69.063,56.156,56.719,0.0,47.219,72,70,1000,200,0.242,539.5,73.563,75.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.532,6.525,6.072,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,529.5,532.5,532.5,304.0,520.0,525.0,522.0,-0.003,-0.202,0.0,0.0,0.985,0.343,0.001,-0.001,0.001,-0.006
5112008,1224,1,1,3,1,100,0.0,98.944,98.944,98.944,1,1,976.578,341.92,0.01,13.093,0,80,55,1.4,1467.0,1645.465,2034.046,1397.537,55.836,52.947,70.443,52.574,52.784,1.433,2.234,0.257,70.647,56.527,51.494,31.277,50.862,52.35,103.906,91.806,106.941,43.127,55.596,43.006,-10.852,110,110,71.313,70.875,56.5,57.313,0.0,37.25,72,70,1000,200,0.125,221.0,70.25,69.688,0.012,72.0,73.688,57.625,59.063,0.0,26.547,72,70,1000,200,0.033,201.5,75.625,75.75,0.022,71.938,69.625,56.563,56.844,0.0,40.531,72,70,1000,200,0.229,524.5,75.188,75.125,0.023,71.375,69.125,56.156,56.813,0.0,47.688,72,70,1000,200,0.234,528.0,73.438,75.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.526,6.519,6.069,6.324,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,529.5,532.0,531.5,304.0,520.0,525.0,522.0,-0.003,-0.127,0.0,0.0,0.977,0.342,0.001,0.0,0.0,-0.006
5112008,1225,1,1,3,1,100,0.0,99.534,99.534,99.534,1,1,967.21,332.553,0.01,13.006,0,80,55,1.4,1470.125,1634.123,2039.616,1399.073,55.943,52.84,70.443,52.574,52.784,1.44,2.156,0.268,70.625,56.484,49.965,31.306,50.713,52.243,103.832,91.593,106.867,43.199,55.596,43.006,-10.852,110,110,71.313,71.0,56.594,57.219,0.0,37.344,72,70,1000,200,0.124,220.0,70.188,69.688,0.012,72.125,73.75,57.719,59.063,0.0,26.109,72,70,1000,200,0.034,203.5,75.625,75.75,0.022,71.688,69.688,56.563,56.906,0.0,41.188,72,70,1000,200,0.219,512.5,75.063,75.125,0.023,71.375,69.125,56.156,56.813,0.0,47.156,72,70,1000,200,0.227,521.0,73.563,75.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.524,6.078,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,529.5,531.5,531.0,303.75,520.0,525.0,522.0,-0.002,-0.202,0.0,0.0,0.967,0.333,0.001,0.0,0.0,-0.006
5112008,1226,1,1,3,1,100,0.039,100.0,100.0,100.0,1,1,963.697,338.408,0.01,13.064,0,80,55,1.4,1455.125,1608.634,2041.473,1379.134,55.836,52.947,70.443,52.244,52.675,1.478,2.095,0.246,70.479,56.456,51.439,31.335,51.063,52.35,103.685,91.487,106.72,43.127,55.491,42.933,-10.852,110,110,71.375,71.25,56.594,57.219,0.0,36.719,72,70,1000,200,0.125,221.75,70.25,69.563,0.012,72.0,73.75,57.625,59.156,0.0,27.125,72,70,1000,200,0.032,194.5,75.625,75.75,0.022,71.813,69.688,56.563,56.906,0.0,41.094,72,70,1000,200,0.212,502.25,75.063,75.125,0.023,71.375,69.25,56.156,56.813,0.0,45.563,72,70,1000,200,0.226,518.0,73.438,75.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.536,6.528,6.077,6.332,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,529.0,531.5,531.0,304.0,520.0,525.0,522.0,-0.002,-0.205,0.0,-0.351,0.964,0.338,0.001,0.0,0.0,-0.006
5112008,1227,1,1,3,1,100,0.954,100.0,100.0,100.0,1,1,956.672,338.408,0.01,13.064,0,80,55,1.4,1444.75,1612.879,2052.614,1408.289,55.836,53.054,70.335,52.574,52.784,1.406,2.127,0.253,70.337,56.271,48.38,31.277,51.128,52.564,103.611,91.38,106.572,43.127,55.491,42.933,-10.852,110,110,71.313,71.438,56.813,57.219,0.0,36.156,72,70,1000,200,0.126,222.0,70.25,69.563,0.011,72.0,73.75,57.719,59.156,0.0,27.141,72,70,1000,200,0.034,204.25,75.625,75.75,0.022,71.813,69.688,56.688,56.906,0.0,40.375,72,70,1000,200,0.225,518.0,75.063,75.0,0.023,71.25,69.188,56.156,56.813,0.0,46.438,72,70,1000,200,0.212,504.0,73.563,74.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.532,6.073,6.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,529.0,531.0,530.0,304.0,521.0,525.0,522.0,-0.002,-0.205,0.0,-0.351,0.957,0.338,0.001,0.0,0.0,-0.005
5112008,1228,1,1,3,1,100,2.06,100.0,100.0,100.0,1,1,942.62,333.724,0.01,13.02,0,80,55,1.4,1440.0,1614.294,2022.908,1373.006,55.836,52.947,70.443,52.574,52.784,1.413,2.152,0.268,70.305,56.203,43.682,31.018,51.102,52.35,103.464,91.274,106.424,43.127,55.596,43.006,-10.852,110,110,71.313,71.438,56.594,57.219,0.0,37.344,72,70,1000,200,0.116,212.25,70.25,69.688,0.012,72.0,73.813,57.719,59.156,0.0,27.266,72,70,1000,200,0.035,204.75,75.625,75.75,0.022,71.938,69.688,56.688,56.906,0.0,39.781,72,70,1000,200,0.227,520.0,75.063,75.0,0.023,71.25,69.25,56.156,57.0,0.0,45.813,72,70,1000,200,0.21,501.75,73.438,74.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.536,6.53,6.077,6.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,529.0,531.0,530.0,304.0,519.5,524.5,522.0,-0.002,-0.126,0.0,-0.218,0.943,0.334,0.001,0.0,0.0,-0.006
5112008,1229,1,1,3,1,100,3.21,100.0,100.0,100.0,1,1,937.936,337.237,0.01,13.078,0,80,55,1.4,1417.75,1686.656,2039.616,1345.481,55.943,52.733,70.443,52.464,52.784,1.452,2.124,0.242,70.061,56.259,41.318,30.558,50.901,52.136,103.316,91.38,106.276,43.127,55.491,43.006,-10.852,110,110,71.313,71.5,56.5,57.219,0.0,37.25,72,70,1000,200,0.114,211.0,70.188,69.688,0.012,72.125,73.875,57.625,59.156,0.0,27.422,72,70,1000,200,0.035,206.125,75.625,75.75,0.022,71.938,69.688,56.563,56.906,0.0,40.375,72,70,1000,200,0.22,514.5,75.063,75.0,0.022,71.25,69.25,56.156,56.813,0.0,45.188,72,70,1000,200,0.199,488.0,73.438,74.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.538,6.536,6.081,6.337,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,529.0,531.0,529.5,304.0,519.5,525.0,522.0,-0.002,-0.128,0.0,-0.219,0.938,0.337,0.001,0.0,0.0,-0.006
5112008,1230,1,1,3,1,100,3.844,100.0,100.0,100.0,1,1,934.423,336.066,0.01,13.064,0,80,55,1.4,1420.25,1655.398,2052.614,1348.536,55.836,52.733,70.552,52.354,52.675,1.379,2.077,0.271,70.045,56.059,45.1,30.184,51.115,52.136,103.242,91.168,106.203,43.127,55.596,42.933,-10.852,110,110,71.375,71.563,56.594,57.219,0.0,37.375,72,70,1000,200,0.112,209.125,70.188,69.688,0.012,72.125,73.875,57.719,59.156,0.0,28.031,72,70,1000,200,0.035,203.75,75.625,75.75,0.022,71.938,69.75,56.563,56.906,0.0,40.063,72,70,1000,200,0.222,515.0,75.063,75.0,0.021,71.25,69.438,56.156,57.0,0.0,44.188,72,70,1000,200,0.205,497.5,73.438,74.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.53,6.528,6.073,6.332,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.5,531.0,529.0,304.0,521.0,525.0,522.0,-0.002,-0.203,0.0,-0.351,0.934,0.336,0.001,0.0,0.0,-0.006
5112008,1231,1,1,3,1,100,4.759,100.0,100.0,100.0,1,1,928.569,336.066,0.01,13.078,0,80,55,1.4,1418.125,1622.789,2022.908,1356.176,55.836,52.84,70.552,52.464,52.675,1.402,2.045,0.227,69.929,55.932,44.405,29.925,51.387,52.243,103.242,91.168,106.203,43.272,55.701,43.079,-10.852,110,110,71.313,71.438,56.594,57.219,0.0,37.188,72,70,1000,200,0.112,209.5,70.188,69.563,0.012,72.125,73.813,57.719,59.156,0.0,28.328,72,70,1000,200,0.035,205.0,75.625,75.5,0.022,71.938,69.75,56.688,56.906,0.0,40.344,72,70,1000,200,0.224,516.0,75.063,75.0,0.021,71.25,69.625,56.156,57.0,0.0,44.875,72,70,1000,200,0.196,483.25,73.438,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.527,6.078,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.5,530.5,528.5,304.0,519.0,524.5,522.0,-0.002,-0.203,0.0,-0.35,0.929,0.336,0.001,0.0,0.0,-0.006
5112008,1232,1,1,3,1,100,5.674,100.0,100.0,100.0,1,1,934.423,333.724,0.01,13.093,0,80,55,1.4,1412.75,1644.047,2022.908,1365.353,55.836,52.947,70.552,52.464,52.675,1.417,2.077,0.249,70.003,56.031,46.823,29.753,51.614,52.35,103.095,90.955,106.055,43.127,55.701,42.933,-10.852,110,110,71.313,71.313,56.594,57.219,0.0,36.906,72,70,1000,200,0.113,210.25,70.188,69.688,0.012,72.125,73.875,57.719,59.281,0.0,27.219,72,70,1000,200,0.039,214.5,75.5,75.75,0.022,71.938,69.688,56.688,56.906,0.0,40.125,72,70,1000,200,0.224,517.5,75.063,74.938,0.021,71.25,69.813,56.156,57.0,0.0,43.656,72,70,1000,200,0.188,476.25,73.438,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.543,6.533,6.075,6.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.5,530.5,528.5,304.0,520.0,524.5,522.0,-0.002,-0.202,0.0,-0.352,0.934,0.334,0.001,-0.001,0.0,-0.006
5112008,1233,1,1,3,1,100,6.588,100.0,100.0,100.0,1,1,941.449,336.066,0.01,13.093,0,80,55,1.4,1418.75,1607.219,2032.189,1347.008,55.836,53.161,70.66,52.464,52.784,1.413,2.06,0.246,69.923,55.941,49.214,29.724,51.957,52.779,102.947,90.955,105.981,43.199,55.596,43.006,-10.852,110,110,71.063,71.188,56.594,57.313,0.0,36.188,72,70,1000,200,0.113,209.75,70.188,69.688,0.012,72.125,73.688,57.719,59.156,0.0,28.109,72,70,1000,200,0.036,210.75,75.625,75.5,0.022,71.813,69.625,56.688,56.906,0.0,40.938,72,70,1000,200,0.212,507.0,75.063,75.0,0.021,71.125,70.0,56.156,57.0,0.0,43.125,72,70,1000,200,0.192,478.25,73.438,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.541,6.533,6.077,6.335,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,528.0,530.0,528.0,304.0,519.5,524.5,522.0,-0.003,-0.204,0.0,-0.35,0.941,0.336,0.001,0.0,0.0,-0.006
5112008,1234,1,1,3,1,100,8.057,100.0,100.0,100.0,1,1,914.517,336.066,0.01,13.006,0,80,55,1.4,1402.75,1512.739,2030.333,1319.554,56.049,53.482,70.768,52.683,52.892,1.41,2.124,0.264,69.846,55.912,47.352,29.839,52.022,53.207,102.873,90.848,105.833,43.199,55.596,43.006,-10.852,110,110,71.313,71.063,56.813,57.313,0.0,35.5,72,70,1000,200,0.113,210.875,70.188,69.563,0.012,72.125,73.813,57.781,59.156,0.0,27.688,72,70,1000,200,0.038,212.25,75.5,75.5,0.022,71.813,69.75,56.688,56.906,0.0,40.656,72,70,1000,200,0.211,502.75,75.063,74.938,0.021,71.25,70.313,56.25,57.0,0.0,44.0,72,70,1000,200,0.181,465.25,73.438,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.543,6.535,6.086,6.337,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,528.0,530.0,528.0,304.0,519.0,524.5,522.0,-0.002,-0.202,0.0,-0.348,0.915,0.336,0.001,0.0,0.0,-0.006
5112008,1235,1,1,3,1,100,9.525,100.0,100.0,100.0,1,1,916.859,331.382,0.01,13.078,0,80,55,1.4,1387.625,1515.55,2021.052,1339.375,56.156,53.589,70.768,53.013,53.11,1.444,2.077,0.257,69.865,55.909,50.215,29.839,52.035,53.207,102.726,90.742,105.686,43.199,55.701,43.006,-10.852,110,110,71.313,71.063,56.906,57.313,0.0,35.406,72,70,1000,200,0.112,209.375,70.188,69.563,0.012,72.125,73.875,57.781,59.156,0.0,27.047,72,70,1000,200,0.04,219.875,75.5,75.5,0.022,71.688,69.75,56.781,57.0,0.0,40.938,72,70,1000,200,0.209,499.0,75.063,74.938,0.021,71.25,70.438,56.406,57.094,0.0,43.125,72,70,1000,200,0.179,463.5,73.438,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.543,6.533,6.084,6.337,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,528.0,530.0,527.5,304.0,519.5,524.5,522.0,-0.002,-0.202,0.0,-0.35,0.917,0.331,0.001,0.0,0.0,-0.006
5112008,1236,1,1,3,1,100,10.927,100.0,100.0,100.0,1,1,909.833,332.553,0.01,13.137,0,80,55,1.4,1391.75,1514.144,2019.195,1313.463,56.263,53.803,70.768,53.013,53.328,1.425,2.102,0.242,69.766,55.825,48.881,29.954,52.489,53.636,102.726,90.635,105.538,43.199,55.596,43.006,-10.852,110,110,71.313,71.063,56.906,57.5,0.0,35.594,72,70,1000,200,0.107,204.5,70.063,69.563,0.012,72.125,73.875,57.781,59.281,0.0,27.281,72,70,1000,200,0.039,219.25,75.5,75.5,0.022,71.938,69.875,56.875,57.0,0.0,40.719,72,70,1000,200,0.208,499.5,75.063,74.938,0.021,71.25,70.5,56.531,57.188,0.0,42.781,72,70,1000,200,0.18,464.25,73.375,74.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.536,6.083,6.337,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,528.0,530.0,527.5,304.0,520.0,524.5,522.0,-0.002,-0.205,0.0,-0.351,0.91,0.333,0.001,0.0,0.0,-0.006
5112008,1237,1,1,3,1,100,12.59,100.0,100.0,100.0,1,1,903.979,333.724,0.01,13.166,0,80,55,1.4,1385.75,1498.689,2022.908,1316.508,56.369,54.018,70.768,53.562,53.436,1.436,2.081,0.246,69.749,55.767,46.712,30.098,52.482,53.85,102.578,90.529,105.538,43.199,55.701,43.006,-10.852,110,110,71.313,71.063,57.0,57.594,0.0,35.688,72,70,1000,200,0.103,200.25,70.188,69.438,0.012,72.125,73.875,57.906,59.281,0.0,28.453,72,70,1000,200,0.036,211.125,75.5,75.5,0.022,72.063,69.875,57.094,57.219,0.0,40.156,72,70,1000,200,0.221,513.5,75.063,75.0,0.021,71.375,70.5,56.594,57.313,0.0,42.563,72,70,1000,200,0.169,451.5,73.375,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.535,6.069,6.335,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,530.0,527.5,304.0,519.0,524.5,522.0,-0.002,-0.203,0.0,-0.352,0.904,0.334,0.001,0.0,0.0,-0.005
5112008,1238,1,1,3,1,100,14.534,100.0,100.0,100.0,1,1,914.517,324.356,0.01,13.137,0,80,55,1.4,1381.625,1531.023,2011.772,1342.427,56.476,54.125,70.877,53.672,53.654,1.44,2.113,0.242,69.602,55.754,47.991,30.098,52.275,53.743,102.505,90.422,105.39,43.272,55.701,43.079,-10.852,110,110,71.313,71.125,57.125,57.594,0.0,36.031,72,70,1000,200,0.102,199.5,70.188,69.563,0.012,72.125,73.875,57.906,59.281,0.0,27.703,72,70,1000,200,0.04,215.25,75.5,75.5,0.022,72.063,69.938,57.094,57.219,0.0,39.844,72,70,1000,200,0.228,520.5,74.938,74.938,0.021,71.375,70.563,56.719,57.406,0.0,41.938,72,70,1000,200,0.167,448.5,73.375,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.533,6.069,6.335,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,530.0,527.5,304.0,519.5,524.5,522.0,-0.002,-0.204,0.0,-0.351,0.915,0.324,0.001,0.0,0.0,-0.005
5112008,1239,1,1,3,1,100,16.46,100.0,100.0,100.0,1,1,908.662,326.698,0.01,13.18,0,80,55,1.4,1370.875,1533.838,2002.494,1357.705,56.582,54.018,70.877,53.672,53.763,1.398,2.117,0.249,69.569,55.632,45.461,30.04,52.301,53.636,102.357,90.422,105.39,43.272,55.701,43.152,-10.852,110,110,71.188,71.125,57.219,57.75,0.0,36.0,72,70,1000,200,0.101,199.0,70.188,69.563,0.012,72.125,73.875,57.906,59.375,0.0,27.5,72,70,1000,200,0.04,220.0,75.5,75.438,0.022,72.063,69.938,57.156,57.438,0.0,40.0,72,70,1000,200,0.226,521.5,75.063,74.938,0.021,71.375,70.75,56.719,57.406,0.0,41.375,72,70,1000,200,0.168,449.0,73.375,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.53,6.069,6.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,530.0,527.5,304.0,519.0,524.5,522.0,-0.003,-0.127,0.0,-0.219,0.909,0.327,0.001,0.0,0.0,-0.005
5112008,1240,1,1,3,1,100,18.483,100.0,100.0,100.0,1,1,901.637,329.04,0.01,13.238,0,80,55,1.4,1383.5,1493.073,2009.916,1307.375,56.689,54.018,70.877,53.562,53.763,1.452,2.102,0.257,69.475,55.62,47.88,29.954,52.262,53.529,102.283,90.316,105.243,43.345,55.806,43.152,-10.852,110,110,71.188,71.188,57.219,57.656,0.0,35.719,72,70,1000,200,0.103,201.25,70.063,69.563,0.012,72.125,73.813,58.063,59.375,0.0,28.406,72,70,1000,200,0.038,212.25,75.438,75.5,0.022,71.938,69.938,57.25,57.438,0.0,41.531,72,70,1000,200,0.214,507.0,74.938,74.938,0.021,71.375,71.0,56.813,57.625,0.0,41.781,72,70,1000,200,0.164,444.25,73.375,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.535,6.535,6.067,6.337,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,530.0,527.5,304.0,519.5,524.5,522.0,-0.002,-0.205,0.0,-0.354,0.902,0.329,0.001,0.0,0.0,-0.005
5112008,1241,1,1,3,1,100,20.341,100.0,100.0,100.0,1,1,888.756,325.527,0.01,13.18,0,80,55,1.4,1371.25,1507.117,2004.349,1310.418,56.689,54.018,70.768,53.562,53.872,1.433,2.053,0.253,69.365,55.554,51.411,29.954,52.644,53.85,102.136,90.316,105.095,43.345,55.701,43.152,-10.852,110,110,71.188,71.188,57.406,57.906,0.0,36.094,72,70,1000,200,0.101,198.625,70.188,69.438,0.012,72.125,73.813,58.063,59.375,0.0,27.281,72,70,1000,200,0.042,223.25,75.5,75.438,0.022,71.938,70.0,57.25,57.563,0.0,40.969,72,70,1000,200,0.218,509.75,74.938,74.938,0.021,71.375,71.0,56.813,57.625,0.0,41.219,72,70,1000,200,0.159,437.0,73.375,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.536,6.535,6.067,6.338,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.5,530.0,527.5,304.0,520.0,524.5,522.0,-0.003,-0.206,0.0,-0.352,0.889,0.326,0.001,0.0,0.0,-0.005
5112008,1242,1,1,3,1,100,22.509,100.0,100.0,100.0,1,1,867.679,327.869,0.01,13.166,0,80,55,1.4,1365.125,1487.459,2009.916,1296.731,56.796,54.446,70.985,53.891,53.98,1.421,2.088,0.26,69.341,55.555,49.242,30.127,52.443,54.065,102.136,90.21,105.095,43.418,55.911,43.59,-10.852,110,110,71.188,71.125,57.531,57.75,0.0,36.094,72,70,1000,200,0.102,199.375,70.063,69.438,0.012,72.125,73.688,58.219,59.375,0.0,28.625,72,70,1000,200,0.038,213.0,75.5,75.438,0.022,72.0,70.0,57.25,57.563,0.0,40.25,72,70,1000,200,0.219,509.5,75.063,74.938,0.021,71.375,71.063,57.094,57.719,0.0,41.313,72,70,1000,200,0.153,431.25,73.375,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.538,6.54,6.072,6.342,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,529.5,527.5,304.0,520.0,524.5,522.0,-0.002,0.181,0.0,0.314,0.868,0.328,0.001,0.0,0.0,-0.005
5112008,1243,1,1,3,1,100,24.756,100.0,100.0,100.0,1,1,880.559,327.869,0.01,13.064,0,80,55,1.4,1352.625,1576.128,2002.494,1331.747,56.902,54.232,70.985,53.891,53.98,1.398,2.074,0.246,69.291,55.452,49.02,30.242,52.262,53.743,101.988,90.103,105.021,43.418,55.701,43.735,-10.852,110,110,71.188,71.188,57.531,57.906,0.0,36.281,72,70,1000,200,0.101,198.25,70.063,69.438,0.011,72.125,73.5,58.219,59.375,0.0,27.641,72,70,1000,200,0.041,222.625,75.438,75.5,0.022,72.063,70.0,57.375,57.625,0.0,40.063,72,70,1000,200,0.222,517.0,74.938,74.938,0.021,71.5,71.063,57.094,57.781,0.0,41.375,72,70,1000,200,0.152,428.5,73.375,74.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.53,6.54,6.067,6.342,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.5,529.5,527.0,303.75,520.0,524.5,522.0,-0.003,0.337,0.0,0.574,0.881,0.328,0.001,0.0,0.0,-0.005
5112008,1244,1,1,3,1,100,26.565,100.0,100.0,100.0,1,1,892.269,323.185,0.01,12.991,0,80,55,1.4,1348.375,1497.285,1987.653,1278.509,56.902,54.446,71.093,54.001,53.872,1.429,2.067,0.26,69.264,55.359,48.158,30.299,52.793,53.958,101.915,89.997,104.873,43.418,55.176,43.881,-10.852,110,110,71.313,71.188,57.531,57.906,0.0,36.344,72,70,1000,200,0.1,198.625,70.063,69.563,0.012,72.125,73.5,58.313,59.438,0.0,27.609,72,70,1000,200,0.042,223.25,75.438,75.438,0.022,72.063,69.938,57.375,57.625,0.0,41.094,72,70,1000,200,0.214,510.0,74.938,74.813,0.021,71.375,71.25,57.031,57.781,0.0,41.281,72,70,1000,200,0.146,418.5,73.375,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.535,6.541,6.069,6.344,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,529.5,527.5,304.0,519.0,524.5,522.0,-0.002,0.512,0.0,0.833,0.892,0.323,0.001,0.0,0.0,-0.005
5112008,1245,1,1,3,1,100,27.995,100.0,100.0,100.0,1,1,872.363,330.211,0.01,12.846,0,80,55,1.4,1355.5,1498.689,2024.764,1318.031,56.689,54.446,70.985,54.001,53.545,1.417,2.081,0.253,69.099,55.287,44.46,30.27,52.696,53.958,101.767,89.89,104.8,43.418,55.176,44.027,-10.867,110,110,71.313,71.25,57.219,57.906,0.0,36.406,72,70,1000,200,0.101,198.375,70.063,69.438,0.012,72.125,73.688,58.219,59.438,0.0,27.578,72,70,1000,200,0.042,224.25,75.438,75.438,0.022,72.063,69.938,57.25,57.625,0.0,40.656,72,70,1000,200,0.222,518.0,74.938,74.938,0.021,71.5,71.125,56.813,57.781,0.0,41.063,72,70,1000,200,0.147,419.75,73.313,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.538,6.544,6.078,6.347,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.5,529.5,527.5,304.0,520.0,524.5,522.0,-0.003,0.665,0.0,1.084,0.872,0.33,0.001,0.0,0.0,-0.005
5112008,1246,1,1,3,1,100,28.589,100.0,100.0,100.0,1,1,886.414,325.527,0.01,12.788,0,80,55,1.4,1362.5,1529.615,2006.205,1311.941,56.156,54.232,71.093,53.891,52.892,1.433,2.063,0.235,69.122,55.267,45.711,30.04,52.366,53.743,101.693,89.784,104.652,43.49,55.176,44.1,-10.852,110,110,71.313,71.25,57.0,57.75,0.0,36.438,72,70,1000,200,0.101,199.0,70.063,69.438,0.012,72.188,73.688,58.219,59.438,0.0,27.984,72,70,1000,200,0.041,222.625,75.438,75.438,0.022,72.25,70.0,57.094,57.438,0.0,41.406,72,70,1000,200,0.23,524.0,75.063,74.938,0.021,71.5,71.188,56.531,57.719,0.0,40.313,72,70,1000,200,0.146,419.5,73.375,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.53,6.535,6.065,6.337,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,527.0,529.5,527.5,304.0,519.5,524.5,522.0,-0.002,0.668,0.0,1.081,0.886,0.326,0.001,0.0,0.0,-0.004
5112008,1247,1,1,3,1,100,28.707,100.0,100.0,100.0,1,1,878.217,324.356,0.01,12.817,0,80,55,1.4,1369.5,1564.839,1989.508,1334.797,55.729,54.339,70.985,54.001,52.24,1.349,2.045,0.249,69.158,55.316,46.379,29.896,52.443,53.958,101.546,89.89,104.578,43.49,54.966,44.173,-10.867,110,110,71.188,71.313,56.813,57.594,0.0,35.031,72,70,1000,200,0.111,207.25,69.938,69.563,0.012,72.188,73.688,58.063,59.438,0.0,28.953,72,70,1000,200,0.042,223.625,75.438,75.438,0.022,72.0,70.063,56.781,57.219,0.0,41.594,72,70,1000,200,0.23,527.0,74.938,74.813,0.021,71.5,71.313,56.156,57.406,0.0,40.531,72,70,1000,200,0.146,417.75,73.313,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.527,6.533,6.07,6.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,529.5,527.0,303.75,519.5,524.5,522.0,-0.003,0.763,0.0,1.213,0.878,0.324,0.001,0.0,0.0,-0.005
5112008,1248,1,1,3,1,100,28.61,100.0,100.0,100.0,1,1,857.14,323.185,0.01,12.802,0,80,55,1.4,1351.75,1518.362,1987.653,1296.731,55.41,54.553,71.093,54.111,51.804,1.417,2.06,0.264,69.07,55.269,50.883,29.896,52.579,54.172,101.472,89.784,104.504,43.49,54.547,44.173,-10.852,110,110,71.313,71.313,56.5,57.313,0.0,36.125,72,70,1000,200,0.102,198.625,70.063,69.438,0.012,72.188,73.625,57.781,59.375,0.0,29.109,72,70,1000,200,0.042,228.125,75.438,75.438,0.022,72.0,70.0,56.563,57.0,0.0,41.094,72,70,1000,200,0.221,515.0,74.938,74.813,0.021,71.5,71.313,56.0,57.188,0.0,40.938,72,70,1000,200,0.134,404.5,73.375,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.528,6.535,6.07,6.335,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.0,529.5,527.5,304.0,519.0,524.0,522.0,-0.003,0.791,0.0,1.212,0.857,0.323,0.001,0.0,0.0,-0.005
5112008,1249,1,1,3,1,100,28.174,100.0,100.0,100.0,1,1,871.192,325.527,0.01,12.759,0,80,55,1.4,1347.75,1532.43,1995.073,1295.211,55.09,54.767,71.093,54.33,51.587,1.455,2.031,0.257,69.097,55.311,51.967,29.896,52.78,54.494,101.398,89.677,104.43,42.981,54.547,43.735,-10.852,110,110,71.313,71.25,56.344,57.219,0.0,36.25,72,70,1000,200,0.101,198.5,69.938,69.438,0.012,72.125,73.5,57.781,59.375,0.0,29.25,72,70,1000,200,0.043,228.0,75.438,75.438,0.022,72.0,70.0,56.25,56.906,0.0,40.844,72,70,1000,200,0.223,517.0,74.938,74.813,0.021,71.5,71.375,55.594,57.0,0.0,41.063,72,70,1000,200,0.131,398.25,73.313,74.688,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.53,6.536,6.073,6.337,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,529.5,527.5,304.0,519.0,524.5,522.0,-0.003,0.832,0.0,1.333,0.871,0.326,0.001,0.0,0.0,-0.005
5112008,1250,1,1,3,1,100,27.951,100.0,100.0,100.0,1,1,866.508,323.185,0.01,12.788,0,80,55,1.4,1351.375,1535.246,1991.362,1289.135,54.983,54.874,71.093,54.44,51.478,1.444,2.045,0.242,68.996,55.199,48.853,30.04,52.748,54.494,101.398,89.677,104.283,42.473,54.232,43.152,-10.852,110,110,71.188,71.063,56.0,57.063,0.0,35.188,72,70,1000,200,0.108,204.875,69.938,69.438,0.012,72.125,73.375,57.719,59.281,0.0,28.859,72,70,1000,200,0.043,228.0,75.438,75.375,0.022,72.0,69.938,56.156,56.594,0.0,40.438,72,70,1000,200,0.224,519.5,74.938,74.813,0.021,71.375,71.438,55.594,56.813,0.0,39.906,72,70,1000,200,0.13,395.5,73.375,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.536,6.075,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,529.0,527.5,304.0,519.0,524.0,522.0,-0.002,0.738,0.0,1.204,0.867,0.323,0.001,0.0,0.0,-0.004
5112008,1251,1,1,3,1,100,27.369,100.0,100.0,100.0,1,1,878.217,320.843,0.01,12.802,0,80,55,1.4,1343.25,1571.894,1991.362,1281.544,54.77,54.767,71.093,54.44,51.369,1.398,2.006,0.242,68.915,55.139,47.435,29.925,52.858,54.386,101.251,89.465,104.209,42.255,54.442,42.86,-10.852,110,110,71.313,71.063,55.906,57.0,0.0,36.063,72,70,1000,200,0.101,198.75,69.938,69.438,0.012,72.125,73.5,57.719,59.281,0.0,28.969,72,70,1000,200,0.043,231.0,75.438,75.375,0.022,71.938,69.938,56.094,56.594,0.0,40.406,72,70,1000,200,0.223,517.0,74.938,74.813,0.021,71.375,71.5,55.531,56.813,0.0,38.344,72,70,1000,200,0.132,398.0,73.313,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.535,6.538,6.075,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,529.0,527.5,304.0,519.5,524.5,521.5,-0.003,0.636,0.0,1.074,0.878,0.321,0.001,0.0,0.0,-0.005
5112008,1252,1,1,3,1,100,26.864,100.0,100.0,100.0,1,1,870.021,322.014,0.01,12.686,0,80,55,1.4,1331.75,1540.878,1987.653,1275.475,54.557,54.767,70.985,54.33,51.152,1.421,2.021,0.257,68.867,55.073,47.518,29.781,52.981,54.386,101.103,89.358,104.135,42.037,54.232,42.787,-10.852,110,110,71.188,71.063,55.813,56.906,0.0,36.344,72,70,1000,200,0.1,197.5,69.938,69.438,0.012,72.188,73.625,57.5,59.156,0.0,28.906,72,70,1000,200,0.046,237.5,75.438,75.375,0.022,71.938,69.938,56.0,56.5,0.0,39.469,72,70,1000,200,0.225,516.0,74.938,74.813,0.021,71.375,71.438,55.438,56.719,0.0,39.938,72,70,1000,200,0.12,378.5,73.313,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.541,6.075,6.342,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,527.0,529.0,527.5,304.0,518.5,524.0,522.0,-0.003,0.78,0.0,1.319,0.87,0.322,0.001,0.0,0.0,-0.005
5112008,1253,1,1,3,1,100,26.243,100.0,100.0,100.0,1,1,846.602,316.159,0.01,12.846,0,80,55,1.4,1333.0,1514.144,1970.962,1276.992,54.557,54.767,70.985,54.44,51.043,1.391,2.003,0.235,68.795,55.037,48.102,29.666,52.897,54.386,101.03,89.358,104.061,41.964,54.337,42.715,-10.852,110,110,71.188,71.125,55.688,56.688,0.0,36.438,72,70,1000,200,0.1,197.875,69.938,69.438,0.012,72.125,73.5,57.5,59.063,0.0,28.297,72,70,1000,200,0.049,242.0,75.438,75.375,0.022,71.813,69.875,55.875,56.375,0.0,39.844,72,70,1000,200,0.219,513.5,74.938,74.813,0.021,71.375,71.438,55.344,56.625,0.0,38.969,72,70,1000,200,0.12,379.5,73.313,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.532,6.536,6.081,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.5,529.0,527.5,304.0,520.0,524.5,521.5,-0.003,0.78,0.0,1.337,0.847,0.316,0.001,0.0,0.0,-0.005
5112008,1254,1,1,3,1,100,25.505,100.0,100.0,100.0,1,1,831.379,320.843,0.01,12.817,0,80,55,1.4,1322.875,1491.669,1983.943,1249.722,54.45,54.874,70.985,54.44,50.934,1.398,1.992,0.246,68.788,55.004,51.689,29.58,52.994,54.494,100.956,89.145,103.914,41.964,54.232,42.642,-10.867,110,110,71.188,71.125,55.688,56.594,0.0,35.563,72,70,1000,200,0.105,202.125,70.063,69.438,0.012,72.125,73.25,57.281,58.844,0.0,29.25,72,70,1000,200,0.044,229.875,75.438,75.375,0.022,71.813,69.813,55.875,56.344,0.0,40.781,72,70,1000,200,0.209,498.5,74.75,74.813,0.021,71.375,71.375,55.281,56.531,0.0,38.563,72,70,1000,200,0.119,377.25,73.313,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.533,6.078,6.335,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,529.0,527.5,303.75,519.5,524.0,522.0,-0.003,0.708,0.0,1.205,0.831,0.321,0.001,0.0,0.0,-0.005
5112008,1255,1,1,3,1,100,24.893,100.0,100.0,100.0,1,1,823.182,320.843,0.01,12.759,0,80,55,1.4,1310.5,1467.828,1974.67,1260.319,54.343,55.088,70.985,54.66,50.934,1.383,2.003,0.246,68.678,55.008,54.58,29.666,53.435,54.922,100.882,89.145,103.84,41.819,54.232,42.569,-10.852,110,110,71.188,71.063,55.594,56.469,0.0,36.156,72,70,1000,200,0.101,198.5,69.938,69.25,0.012,72.125,73.188,57.219,58.844,0.0,28.656,72,70,1000,200,0.047,235.625,75.438,75.375,0.022,71.688,69.813,55.688,56.344,0.0,40.344,72,70,1000,200,0.201,493.5,74.938,74.813,0.021,71.375,71.438,55.281,56.406,0.0,37.438,72,70,1000,200,0.119,377.5,73.313,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.532,6.538,6.078,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.5,529.0,527.5,303.75,519.5,524.0,522.0,-0.003,0.771,0.0,1.327,0.823,0.321,0.001,0.0,0.0,-0.004
