DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1256,1,1,3,1,100,23.98,100.0,100.0,100.0,1,1,831.379,318.501,0.01,12.817,0,80,55,1.4,1280.875,1385.385,1982.089,1222.521,54.45,55.517,70.985,54.989,51.043,1.41,2.006,0.249,68.672,54.965,53.941,29.896,53.701,55.351,100.735,89.145,103.766,41.673,54.337,42.423,-10.852,110,110,71.188,71.125,55.594,56.406,0.0,36.375,72,70,1000,200,0.1,198.0,69.938,69.438,0.012,72.0,73.313,57.219,58.844,0.0,29.5,72,70,1000,200,0.042,226.125,75.438,75.375,0.022,71.688,69.875,55.688,56.219,0.0,40.438,72,70,1000,200,0.2,488.0,74.938,74.625,0.021,71.375,71.375,55.063,56.406,0.0,38.219,72,70,1000,200,0.111,364.5,73.313,74.5,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.536,6.543,6.084,6.342,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.5,528.5,527.5,304.0,520.0,524.5,521.5,-0.003,0.759,0.0,1.333,0.831,0.319,0.001,0.0,0.001,-0.005
5112008,1257,1,1,3,1,100,23.573,100.0,100.0,100.0,1,1,848.944,318.501,0.01,12.759,0,80,55,1.4,1298.5,1402.115,1969.108,1260.319,54.45,55.838,70.985,55.209,51.043,1.429,2.01,0.246,68.715,54.992,53.58,30.04,53.921,55.672,100.661,89.145,103.692,41.6,54.652,42.277,-10.852,110,110,71.063,71.125,55.406,56.406,0.0,34.938,72,70,1000,200,0.11,207.25,69.938,69.438,0.012,72.0,73.25,57.219,58.75,0.0,28.703,72,70,1000,200,0.048,240.25,75.438,75.375,0.022,71.938,69.813,55.688,56.0,0.0,40.25,72,70,1000,200,0.197,485.25,74.938,74.625,0.021,71.375,71.438,55.281,56.406,0.0,37.188,72,70,1000,200,0.111,365.25,73.313,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.535,6.075,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,529.0,527.5,303.75,520.0,524.0,522.0,-0.003,0.662,0.0,1.198,0.849,0.319,0.001,0.0,0.001,-0.004
5112008,1258,1,1,3,1,100,22.911,100.0,100.0,100.0,1,1,855.969,319.672,0.01,12.686,0,80,55,1.4,1294.75,1430.042,1993.218,1261.833,54.45,55.945,70.985,55.428,51.152,1.436,1.999,0.242,68.698,54.951,48.825,30.213,54.271,55.672,100.587,88.932,103.544,41.455,54.757,42.204,-10.852,110,110,71.063,71.0,55.406,56.406,0.0,36.25,72,70,1000,200,0.1,197.75,69.938,69.438,0.012,72.125,73.25,57.094,58.688,0.0,28.281,72,70,1000,200,0.049,242.375,75.438,75.25,0.022,72.0,69.875,55.563,56.0,0.0,39.25,72,70,1000,200,0.212,505.5,74.938,74.625,0.021,71.375,71.375,55.281,56.406,0.0,38.0,72,70,1000,200,0.103,353.5,73.313,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.53,6.53,6.072,6.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.5,528.5,527.5,304.0,518.5,524.0,522.0,-0.003,0.714,0.0,1.317,0.856,0.32,0.001,0.001,0.001,-0.004
5112008,1259,1,1,3,1,100,22.388,100.0,100.0,100.0,1,1,826.695,314.988,0.01,12.7,0,80,55,1.4,1279.25,1378.42,1970.962,1240.648,54.45,55.838,71.093,55.319,51.26,1.421,1.992,0.257,68.639,54.902,46.212,30.155,53.791,55.351,100.513,88.932,103.47,41.455,54.862,42.204,-10.852,110,110,71.063,70.875,55.406,56.406,0.0,36.469,72,70,1000,200,0.1,197.375,69.938,69.25,0.012,72.0,73.125,57.094,58.688,0.0,29.781,72,70,1000,200,0.045,230.375,75.438,75.375,0.022,71.938,69.875,55.563,56.0,0.0,40.219,72,70,1000,200,0.202,489.75,74.938,74.813,0.021,71.375,71.375,55.281,56.406,0.0,37.219,72,70,1000,200,0.104,352.75,73.313,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.527,6.525,6.075,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.0,528.5,527.5,303.75,519.0,524.0,522.0,-0.003,0.71,0.0,1.319,0.827,0.315,0.001,0.0,0.0,-0.004
5112008,1300,1,1,3,1,100,21.787,100.0,100.0,100.0,1,1,817.328,318.501,0.01,12.686,0,80,55,1.4,1279.25,1386.779,1959.838,1210.454,54.45,55.517,70.985,55.209,51.152,1.44,2.006,0.264,68.473,54.832,48.186,29.896,53.603,55.029,100.366,88.826,103.618,41.455,54.862,42.204,-10.852,110,110,71.063,70.875,55.281,56.313,0.0,35.563,72,70,1000,200,0.105,201.875,69.938,69.438,0.012,72.0,73.0,57.0,58.563,0.0,29.391,72,70,1000,200,0.044,228.125,75.438,75.375,0.022,71.688,69.875,55.563,56.0,0.0,40.25,72,70,1000,200,0.201,489.25,74.75,74.625,0.021,71.375,71.375,55.063,56.406,0.0,37.625,72,70,1000,200,0.098,341.5,73.313,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.53,6.528,6.072,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.0,528.5,527.5,303.75,518.5,524.0,522.0,-0.003,0.709,0.0,1.317,0.817,0.319,0.001,0.0,0.0,-0.004
5112008,1301,1,1,3,1,100,20.903,100.0,100.0,100.0,1,1,805.618,314.988,0.01,12.7,0,80,55,1.4,1263.25,1453.822,1978.379,1205.932,54.343,55.731,70.985,55.319,51.152,1.406,1.999,0.238,68.472,54.798,51.272,29.896,53.675,55.351,100.366,88.507,103.249,41.237,54.652,41.985,-10.852,110,110,71.063,70.938,55.406,56.313,0.0,36.219,72,70,1000,200,0.1,198.125,69.938,69.25,0.011,72.0,73.0,57.0,58.563,0.0,28.844,72,70,1000,200,0.045,232.125,75.313,75.25,0.022,71.813,69.813,55.563,56.0,0.0,39.281,72,70,1000,200,0.198,486.0,74.938,74.813,0.021,71.375,71.438,55.063,56.25,0.0,36.844,72,70,1000,200,0.101,346.5,73.313,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.532,6.536,6.08,6.338,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,526.5,528.5,527.5,303.75,520.0,524.0,522.0,-0.002,0.708,0.0,1.317,0.806,0.315,0.001,0.0,0.0,-0.004
5112008,1302,1,1,3,1,100,20.466,100.0,100.0,100.0,1,1,822.012,317.33,0.01,12.671,0,80,55,1.4,1259.25,1455.221,1989.508,1231.581,54.45,55.838,70.985,55.319,51.152,1.413,1.992,0.253,68.427,54.685,50.16,29.896,53.565,55.458,100.366,88.72,103.397,41.31,54.862,41.985,-10.852,110,110,71.063,70.875,55.281,56.313,0.0,36.375,72,70,1000,200,0.1,197.875,69.938,69.438,0.012,72.125,73.188,57.0,58.563,0.0,28.344,72,70,1000,200,0.047,238.375,75.313,75.25,0.022,71.688,69.875,55.563,55.938,0.0,39.594,72,70,1000,200,0.198,492.5,74.938,74.813,0.021,71.5,71.5,55.063,56.406,0.0,37.719,72,70,1000,200,0.094,336.25,73.313,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.535,6.538,6.075,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.5,528.5,527.5,303.75,518.0,524.0,522.0,-0.003,0.631,0.0,1.186,0.822,0.317,0.001,0.0,0.0,-0.004
5112008,1303,1,1,3,1,100,19.845,100.0,100.0,100.0,1,1,819.67,318.501,0.01,12.773,0,80,55,1.4,1271.625,1445.424,1974.67,1211.962,54.45,55.731,70.985,55.428,51.152,1.41,1.989,0.238,68.413,54.76,51.717,29.896,53.565,55.351,100.145,88.507,103.101,41.164,54.862,41.767,-10.852,110,110,71.063,70.875,55.594,56.313,0.0,35.344,72,70,1000,200,0.107,203.625,69.938,69.25,0.012,72.0,73.25,57.0,58.563,0.0,29.109,72,70,1000,200,0.044,233.0,75.438,75.25,0.022,71.5,69.875,55.563,55.938,0.0,39.094,72,70,1000,200,0.195,482.25,74.938,74.625,0.021,71.563,71.563,54.969,56.406,0.0,36.719,72,70,1000,200,0.096,338.25,73.313,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.536,6.536,6.073,6.34,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,528.5,527.5,304.0,520.0,524.0,522.0,-0.003,0.562,0.0,1.068,0.82,0.319,0.001,0.001,0.001,-0.004
5112008,1304,1,1,3,1,100,19.272,100.0,100.0,100.0,1,1,800.934,298.595,0.01,12.817,0,80,55,1.4,1260.75,1435.633,1826.589,1216.486,54.45,55.945,70.985,55.538,51.369,1.478,1.928,0.286,68.081,54.593,48.436,29.983,53.688,55.565,100.218,88.613,103.249,41.164,54.966,41.621,-10.852,110,110,71.0,70.938,55.406,56.313,0.0,35.75,72,70,1000,200,0.103,200.625,69.813,69.438,0.012,72.0,73.188,57.0,58.438,0.0,29.141,72,70,1000,200,0.044,231.25,75.438,75.25,0.022,71.813,69.938,55.563,56.0,0.0,39.156,72,70,1000,200,0.191,476.5,74.938,74.625,0.021,71.5,71.625,55.281,56.406,0.0,36.781,72,70,1000,200,0.096,339.5,73.313,74.375,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.54,6.535,6.069,6.337,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.0,528.5,527.5,303.5,518.5,524.0,522.0,-0.003,0.424,0.0,0.812,0.801,0.299,0.001,0.001,0.001,-0.004
5112008,1305,1,1,3,1,100,19.03,100.0,100.0,100.0,1,1,811.473,299.766,0.01,12.846,0,80,55,1.4,1247.125,1466.426,1900.559,1236.113,54.557,55.838,71.093,55.428,51.478,1.41,1.946,0.26,68.042,54.389,48.38,29.868,53.675,55.244,99.997,88.507,102.954,41.019,55.071,41.548,-10.852,110,110,71.063,70.875,55.406,56.313,0.0,36.063,72,70,1000,200,0.101,198.75,69.813,69.25,0.012,72.0,73.125,57.0,58.438,0.0,28.078,72,70,1000,200,0.048,239.0,75.313,75.25,0.022,71.688,69.875,55.688,55.938,0.0,37.938,72,70,1000,200,0.202,492.0,74.938,74.625,0.021,71.5,71.625,55.281,56.406,0.0,35.375,72,70,1000,200,0.095,337.5,73.313,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.546,6.54,6.075,6.342,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,528.5,527.5,303.75,519.5,524.5,522.0,-0.003,0.484,0.0,0.942,0.811,0.3,0.001,0.0,0.001,-0.004
5112008,1306,1,1,3,1,100,18.876,100.0,100.0,100.0,1,1,806.789,302.108,0.01,12.846,0,80,55,1.4,1250.125,1458.022,1854.31,1207.439,54.663,55.517,70.985,55.209,51.587,1.421,1.953,0.257,67.855,54.206,49.27,29.81,53.552,54.922,99.923,88.507,102.954,40.946,55.176,41.475,-10.852,110,110,71.0,70.813,55.406,56.406,0.0,36.219,72,70,1000,200,0.101,198.125,69.813,69.438,0.012,72.0,73.188,57.0,58.438,0.0,28.859,72,70,1000,200,0.045,235.875,75.313,75.25,0.022,71.813,69.875,55.688,56.0,0.0,38.375,72,70,1000,200,0.197,486.25,74.938,74.625,0.021,71.375,71.625,55.344,56.406,0.0,36.75,72,70,1000,200,0.085,321.5,73.188,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.535,6.525,6.072,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.0,529.0,527.5,303.75,519.5,524.0,522.0,-0.003,0.478,0.0,0.942,0.807,0.302,0.001,0.0,0.001,-0.004
5112008,1307,1,1,3,1,100,18.799,100.0,100.0,100.0,1,1,796.25,302.108,0.01,12.889,0,80,55,1.4,1256.25,1336.699,1885.753,1165.318,54.77,55.195,70.877,55.209,51.696,1.413,1.95,0.26,67.82,54.298,50.744,29.781,53.526,54.922,99.85,88.4,102.806,40.874,55.281,41.402,-10.852,110,110,71.0,70.75,55.594,56.406,0.0,36.406,72,70,1000,200,0.101,197.875,69.813,69.438,0.012,72.0,73.25,57.0,58.438,0.0,28.75,72,70,1000,200,0.043,230.5,75.313,75.125,0.022,71.813,69.813,55.688,56.0,0.0,39.406,72,70,1000,200,0.187,476.5,74.75,74.625,0.021,71.375,71.625,55.344,56.531,0.0,35.938,72,70,1000,200,0.083,316.25,73.313,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.524,6.072,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,529.0,527.5,303.75,519.5,524.0,522.0,-0.003,0.472,0.0,0.944,0.796,0.302,0.001,0.001,0.0,-0.004
5112008,1308,1,1,3,1,100,18.547,100.0,100.0,100.0,1,1,793.909,304.45,0.01,12.802,0,80,55,1.4,1232.25,1365.891,1913.519,1205.932,54.77,55.624,71.202,55.209,51.696,1.417,1.942,0.238,67.824,54.251,51.606,29.781,53.409,55.137,99.776,88.187,102.732,40.801,55.281,41.329,-10.852,110,110,71.0,70.875,55.594,56.406,0.0,35.313,72,70,1000,200,0.108,204.0,69.813,69.438,0.012,72.0,73.313,57.0,58.438,0.0,28.953,72,70,1000,200,0.045,233.375,75.313,75.25,0.022,71.938,69.875,55.875,56.0,0.0,37.844,72,70,1000,200,0.201,487.75,74.938,74.625,0.021,71.25,71.75,55.344,56.406,0.0,36.125,72,70,1000,200,0.079,307.5,73.188,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.533,6.525,6.081,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,526.0,528.5,527.5,303.75,519.5,524.0,522.0,-0.003,0.467,0.0,0.937,0.794,0.304,0.001,0.0,0.001,-0.004
5112008,1309,1,1,3,1,100,18.587,100.0,100.0,100.0,1,1,788.054,312.646,0.01,12.846,0,80,55,1.4,1224.125,1345.034,1952.423,1175.834,54.876,55.517,71.093,55.209,51.804,1.413,1.91,0.246,67.815,54.238,52.217,29.839,53.325,55.137,99.702,88.081,102.658,40.728,55.386,41.256,-10.852,110,110,71.0,70.75,55.594,56.406,0.0,36.188,72,70,1000,200,0.099,199.125,69.625,69.25,0.011,72.0,73.188,57.0,58.438,0.0,29.266,72,70,1000,200,0.045,232.0,75.313,75.25,0.022,72.0,69.875,55.875,56.219,0.0,38.719,72,70,1000,200,0.193,476.25,74.75,74.625,0.021,71.25,71.813,55.438,56.625,0.0,35.469,72,70,1000,200,0.075,299.0,73.188,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.527,6.522,6.075,6.322,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,528.5,527.5,304.0,519.5,524.0,522.0,-0.003,0.463,0.0,0.941,0.788,0.313,0.001,0.0,0.0,-0.004
5112008,1310,1,1,3,1,100,18.442,100.0,100.0,100.0,1,1,796.25,317.33,0.01,12.86,0,80,55,1.4,1208.625,1342.255,1985.798,1172.828,54.876,55.838,71.202,55.319,51.804,1.391,1.974,0.224,67.884,54.305,53.413,29.983,53.603,55.458,99.554,87.975,102.584,40.728,55.491,41.183,-10.852,110,110,71.0,70.75,55.688,56.406,0.0,35.875,72,70,1000,200,0.103,199.0,69.813,69.438,0.012,72.0,73.0,57.0,58.438,0.0,29.469,72,70,1000,200,0.045,232.25,75.313,75.125,0.022,71.813,69.938,55.875,56.219,0.0,38.813,72,70,1000,200,0.194,482.5,74.938,74.625,0.021,71.375,71.938,55.438,56.625,0.0,34.406,72,70,1000,200,0.075,299.5,73.313,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.527,6.527,6.073,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,526.0,529.0,527.5,304.0,519.0,524.0,522.0,-0.003,0.396,0.0,0.811,0.796,0.317,0.001,0.001,0.001,-0.004
5112008,1311,1,1,3,1,100,18.577,100.0,100.0,100.0,1,1,785.712,311.475,0.01,12.759,0,80,55,1.4,1215.875,1358.935,1976.525,1190.873,54.983,55.838,71.202,55.538,51.913,1.387,1.914,0.242,67.86,54.254,51.439,30.127,53.688,55.565,99.407,88.081,102.437,40.583,55.596,41.11,-10.852,110,110,71.0,70.75,55.813,56.469,0.0,35.656,72,70,1000,200,0.104,202.375,69.813,69.25,0.012,72.0,73.125,57.0,58.438,0.0,29.703,72,70,1000,200,0.044,231.625,75.313,75.25,0.022,71.938,70.0,55.875,56.344,0.0,38.438,72,70,1000,200,0.198,481.0,74.938,74.625,0.021,71.5,72.125,55.531,56.719,0.0,33.813,72,70,1000,200,0.075,301.0,73.188,74.25,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.527,6.527,6.069,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,528.5,527.0,303.75,519.5,524.5,522.5,-0.003,0.448,0.0,0.933,0.786,0.311,0.001,0.0,0.001,-0.004
5112008,1312,1,1,3,1,100,18.57,100.0,100.0,100.0,1,1,770.489,314.988,0.01,12.846,0,80,55,1.4,1206.375,1285.41,1989.508,1130.835,54.983,55.838,71.202,55.538,52.022,1.383,1.925,0.22,67.946,54.31,50.354,30.127,53.616,55.458,99.333,87.975,102.437,40.583,55.701,41.11,-10.852,110,110,71.0,70.688,55.813,56.469,0.0,36.188,72,70,1000,200,0.1,197.0,69.813,69.25,0.012,72.0,73.313,57.0,58.563,0.0,29.844,72,70,1000,200,0.045,232.25,75.313,75.125,0.022,71.813,70.0,56.0,56.219,0.0,39.406,72,70,1000,200,0.185,469.0,74.75,74.625,0.021,71.5,72.188,55.594,56.813,0.0,35.156,72,70,1000,200,0.067,283.25,73.188,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.527,6.525,6.065,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,528.5,527.0,303.75,518.0,524.0,522.5,-0.003,0.448,0.0,0.939,0.77,0.315,0.001,0.001,0.0,-0.004
5112008,1313,1,1,3,1,100,18.88,100.0,100.0,100.0,1,1,784.541,313.817,0.01,12.817,0,80,55,1.4,1216.125,1338.088,1978.379,1150.313,55.09,56.052,71.31,55.538,52.022,1.402,1.971,0.249,67.96,54.355,51.995,30.098,53.765,55.672,99.259,87.868,102.289,40.51,55.806,41.037,-10.852,110,110,71.063,70.688,55.813,56.469,0.0,35.125,72,70,1000,200,0.107,205.5,69.813,69.25,0.012,72.125,73.25,57.0,58.438,0.0,28.891,72,70,1000,200,0.051,246.625,75.313,75.25,0.022,71.813,70.063,56.0,56.344,0.0,38.406,72,70,1000,200,0.19,474.75,74.75,74.625,0.021,71.5,72.25,55.531,56.813,0.0,34.625,72,70,1000,200,0.069,286.75,73.188,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.527,6.53,6.069,6.332,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,528.5,527.0,303.75,519.5,524.0,522.5,-0.003,0.442,0.0,0.937,0.785,0.314,0.001,0.0,0.0,-0.004
5112008,1314,1,1,3,1,100,18.97,100.0,100.0,100.0,1,1,774.002,318.501,0.01,12.773,0,80,55,1.4,1190.375,1286.794,1980.234,1138.323,55.09,56.159,71.31,55.758,52.131,1.417,1.942,0.227,67.909,54.357,50.716,30.155,53.59,55.78,99.186,87.762,102.215,40.51,55.806,40.965,-10.852,110,110,71.0,70.563,55.906,56.594,0.0,36.125,72,70,1000,200,0.1,197.5,69.625,69.25,0.012,72.0,73.125,57.094,58.438,0.0,29.453,72,70,1000,200,0.045,235.0,75.313,75.125,0.022,71.688,70.188,56.094,56.344,0.0,38.531,72,70,1000,200,0.181,464.75,74.938,74.563,0.021,71.5,72.375,55.594,56.813,0.0,34.813,72,70,1000,200,0.066,282.5,73.188,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.528,6.525,6.065,6.329,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,528.5,527.5,304.0,520.5,524.0,522.5,-0.003,0.38,0.0,0.806,0.774,0.319,0.001,0.001,0.001,-0.004
5112008,1315,1,1,3,1,100,19.35,100.0,100.0,100.0,1,1,790.396,313.817,0.01,12.846,0,80,55,1.4,1185.75,1326.982,1989.508,1156.313,55.196,55.945,71.31,55.648,52.131,1.41,1.928,0.242,67.802,54.27,50.327,30.098,53.461,55.565,99.112,87.549,102.141,40.438,55.911,40.965,-10.852,110,110,71.063,70.688,55.906,56.594,0.0,36.375,72,70,1000,200,0.099,198.125,69.625,69.25,0.012,72.125,73.125,57.094,58.438,0.0,28.203,72,70,1000,200,0.049,243.0,75.313,75.125,0.022,71.813,70.25,56.0,56.375,0.0,38.313,72,70,1000,200,0.179,463.0,74.75,74.625,0.021,71.563,72.438,55.594,57.0,0.0,34.406,72,70,1000,200,0.069,290.0,73.188,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.524,6.527,6.069,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,528.5,527.5,304.0,519.5,524.0,522.5,-0.003,0.438,0.0,0.939,0.79,0.314,0.001,0.001,0.0,-0.004
5112008,1316,1,1,3,1,100,19.546,100.0,100.0,100.0,1,1,788.054,316.159,0.01,12.802,0,80,55,1.4,1183.75,1308.953,1967.254,1154.813,55.196,55.945,71.418,55.648,52.131,1.436,1.846,0.227,67.791,54.233,49.826,30.098,53.448,55.458,99.038,87.549,102.141,40.365,55.911,40.965,-10.852,110,110,71.0,70.688,55.906,56.688,0.0,35.969,72,70,1000,200,0.102,198.875,69.625,69.188,0.011,72.125,73.125,57.094,58.438,0.0,28.922,72,70,1000,200,0.046,237.75,75.313,74.938,0.022,71.813,70.25,56.094,56.375,0.0,38.75,72,70,1000,200,0.18,465.75,74.75,74.563,0.021,71.563,72.438,55.594,57.0,0.0,34.188,72,70,1000,200,0.067,284.5,73.188,74.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.53,6.533,6.075,6.337,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,526.0,528.5,527.5,304.0,519.5,524.0,522.5,-0.003,0.494,0.0,1.065,0.788,0.316,0.001,0.001,0.001,-0.004
5112008,1317,1,1,3,1,100,19.498,100.0,100.0,100.0,1,1,776.344,311.475,0.01,12.846,0,80,55,1.4,1195.625,1315.885,1974.67,1169.823,55.09,55.945,71.418,55.648,52.131,1.44,1.925,0.246,67.723,54.243,50.076,30.069,53.273,55.458,98.964,87.655,101.994,40.292,56.015,40.819,-10.867,110,110,71.0,70.75,55.906,56.688,0.0,36.5,72,70,1000,200,0.099,196.625,69.625,69.25,0.012,72.0,73.0,57.094,58.563,0.0,28.938,72,70,1000,200,0.047,235.25,75.313,75.125,0.022,71.813,70.313,56.0,56.375,0.0,37.75,72,70,1000,200,0.191,476.5,74.75,74.625,0.021,71.563,72.5,55.594,57.0,0.0,34.188,72,70,1000,200,0.065,280.25,73.188,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.516,6.53,6.067,6.332,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,528.5,527.5,304.0,519.5,524.0,522.5,-0.003,0.431,0.0,0.939,0.776,0.311,0.001,0.001,0.0,-0.003
5112008,1318,1,1,3,1,100,19.632,100.0,100.0,100.0,1,1,762.293,307.963,0.01,12.846,0,80,55,1.4,1195.625,1307.567,1952.423,1136.825,55.09,55.838,71.418,55.538,52.022,1.413,1.925,0.26,67.767,54.215,49.91,30.012,53.195,55.351,98.891,87.655,101.92,40.22,55.806,40.746,-10.852,110,110,71.063,70.875,55.906,56.594,0.0,35.844,72,70,1000,200,0.103,199.5,69.625,69.25,0.012,72.125,72.875,57.0,58.563,0.0,29.297,72,70,1000,200,0.048,241.75,75.313,75.125,0.022,71.813,70.375,56.0,56.375,0.0,38.625,72,70,1000,200,0.18,463.75,74.75,74.625,0.021,71.563,72.5,55.594,57.094,0.0,33.375,72,70,1000,200,0.066,281.5,73.188,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.52,6.527,6.062,6.332,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,528.5,527.5,304.0,519.5,524.0,523.0,-0.003,0.434,0.0,0.937,0.762,0.308,0.001,0.001,0.0,-0.003
5112008,1319,1,1,3,1,100,19.722,100.0,100.0,100.0,1,1,766.977,314.988,0.01,12.759,0,80,55,1.4,1183.875,1306.181,1991.362,1150.313,55.09,55.945,71.418,55.648,52.022,1.391,1.942,0.235,67.754,54.191,52.301,29.983,53.422,55.565,98.743,87.442,101.846,40.074,55.806,40.746,-10.852,110,110,70.75,70.938,55.906,56.688,0.0,36.094,72,70,1000,200,0.099,200.25,69.625,69.25,0.012,72.0,73.063,57.094,58.563,0.0,29.359,72,70,1000,200,0.049,242.625,75.313,74.938,0.022,71.813,70.5,56.094,56.375,0.0,39.219,72,70,1000,200,0.179,464.0,74.75,74.563,0.021,71.563,72.563,55.594,57.0,0.0,32.688,72,70,1000,200,0.066,279.5,73.188,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.527,6.522,6.06,6.325,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.0,528.5,527.5,304.0,518.0,524.0,523.0,-0.003,0.545,0.0,1.189,0.767,0.315,0.001,0.001,0.001,-0.003
5112008,1320,1,1,3,1,100,19.821,100.0,100.0,100.0,1,1,775.173,307.963,0.01,12.729,0,80,55,1.4,1183.375,1300.639,1956.13,1144.316,55.09,56.052,71.418,55.648,52.022,1.417,1.914,0.235,67.615,54.067,50.049,29.983,53.461,55.565,98.743,87.336,101.772,40.147,55.806,40.673,-10.852,110,110,70.75,70.813,55.906,56.594,0.0,35.969,72,70,1000,200,0.102,198.5,69.625,69.188,0.011,72.0,73.125,57.094,58.438,0.0,29.438,72,70,1000,200,0.049,243.25,75.313,75.125,0.022,71.813,70.563,56.094,56.375,0.0,37.563,72,70,1000,200,0.177,461.5,74.75,74.563,0.021,71.688,72.5,55.594,57.0,0.0,32.938,72,70,1000,200,0.066,281.5,73.188,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.518,6.52,6.056,6.324,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,528.5,527.5,303.75,519.5,524.0,523.0,-0.003,0.428,0.0,0.929,0.775,0.308,0.001,0.001,0.001,-0.003
5112008,1321,1,1,3,1,100,19.919,100.0,100.0,100.0,1,1,772.831,309.133,0.01,12.773,0,80,55,1.4,1184.25,1279.876,1967.254,1124.849,55.09,56.159,71.527,55.648,51.913,1.417,1.868,0.216,67.683,54.158,51.911,29.983,53.778,55.672,98.596,87.23,101.698,40.001,55.911,40.6,-10.852,110,110,71.063,70.75,55.906,56.594,0.0,35.281,72,70,1000,200,0.106,204.75,69.813,69.188,0.012,72.125,73.0,57.094,58.563,0.0,28.641,72,70,1000,200,0.049,243.375,75.313,75.125,0.022,71.938,70.688,56.094,56.5,0.0,38.25,72,70,1000,200,0.169,451.5,74.75,74.563,0.021,71.563,72.563,55.594,57.094,0.0,33.656,72,70,1000,200,0.062,270.0,73.188,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.507,6.511,6.059,6.317,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,529.0,527.5,304.0,520.5,524.0,523.0,-0.003,0.481,0.0,1.061,0.773,0.309,0.001,0.001,0.001,-0.003
5112008,1322,1,1,3,1,100,20.018,100.0,100.0,100.0,1,1,755.267,312.646,0.01,12.744,0,80,55,1.4,1176.875,1285.41,1959.838,1123.353,55.09,56.266,71.418,55.867,52.022,1.391,1.854,0.246,67.744,54.202,51.967,30.069,53.843,55.887,98.522,87.336,101.624,40.001,55.701,40.527,-10.852,110,110,71.0,70.75,56.0,56.594,0.0,36.313,72,70,1000,200,0.099,196.75,69.625,69.25,0.012,72.0,72.75,57.094,58.563,0.0,28.422,72,70,1000,200,0.049,243.375,75.313,74.938,0.022,71.813,70.688,56.094,56.5,0.0,37.688,72,70,1000,200,0.178,458.25,74.75,74.563,0.021,71.563,72.5,55.594,57.094,0.0,33.344,72,70,1000,200,0.062,269.5,73.313,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.507,6.512,6.056,6.314,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.0,529.0,527.5,304.0,519.0,524.0,523.0,-0.003,0.427,0.0,0.93,0.755,0.313,0.001,0.001,0.001,-0.003
5112008,1323,1,1,3,1,100,20.377,100.0,100.0,100.0,1,1,769.318,306.792,0.01,12.759,0,80,55,1.4,1160.0,1281.26,1967.254,1124.849,55.196,56.373,71.527,55.977,52.022,1.417,1.942,0.227,67.686,54.151,51.411,30.069,53.714,55.994,98.448,87.23,101.551,39.929,56.015,40.527,-10.867,110,110,71.0,70.875,55.906,56.688,0.0,35.156,72,70,1000,200,0.107,205.75,69.625,69.188,0.012,72.0,72.938,57.094,58.563,0.0,29.203,72,70,1000,200,0.049,243.375,75.313,74.938,0.022,71.813,70.75,56.094,56.5,0.0,38.375,72,70,1000,200,0.171,450.5,74.75,74.563,0.021,71.563,72.625,55.844,57.094,0.0,32.906,72,70,1000,200,0.058,264.25,73.188,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.503,6.51,6.056,6.312,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,529.0,527.5,304.0,519.5,524.0,523.0,-0.003,0.474,0.0,1.058,0.769,0.307,0.001,0.001,0.001,-0.003
5112008,1324,1,1,3,1,100,20.543,100.0,100.0,100.0,1,1,757.609,312.646,0.01,12.788,0,80,55,1.4,1170.875,1290.946,1982.089,1129.338,55.196,56.159,71.527,55.758,52.022,1.375,1.925,0.231,67.581,54.045,50.271,30.098,53.338,55.565,98.374,87.017,101.477,39.783,56.015,40.381,-10.852,110,110,71.0,70.875,55.906,56.594,0.0,36.156,72,70,1000,200,0.1,197.75,69.625,69.188,0.012,72.0,73.063,57.094,58.563,0.0,28.438,72,70,1000,200,0.049,242.875,75.25,74.938,0.022,71.813,70.875,56.094,56.5,0.0,37.688,72,70,1000,200,0.174,460.75,74.75,74.563,0.021,71.563,72.75,55.844,57.094,0.0,32.156,72,70,1000,200,0.059,264.25,73.188,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.502,6.507,6.048,6.311,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.5,529.0,527.5,304.0,519.5,524.0,523.0,-0.003,0.471,0.0,1.061,0.758,0.313,0.001,0.001,0.001,-0.003
5112008,1325,1,1,3,1,100,20.429,100.0,100.0,100.0,1,1,734.19,307.963,0.01,12.889,0,80,55,1.4,1173.0,1238.44,1943.157,1078.555,55.09,55.945,71.635,55.867,52.022,1.41,1.9,0.235,67.429,53.943,51.578,30.012,53.383,55.351,99.997,87.017,101.698,39.783,56.12,40.381,-10.852,110,110,71.0,70.75,55.906,56.594,0.0,36.344,72,70,1000,200,0.1,197.625,69.563,69.188,0.011,72.0,73.125,57.094,58.563,0.0,29.234,72,70,1000,200,0.045,237.5,75.313,74.938,0.022,71.688,70.938,56.094,56.5,0.0,37.938,72,70,1000,200,0.17,450.25,74.75,74.563,0.021,71.563,72.75,55.844,57.188,0.0,33.219,72,70,1000,200,0.052,250.75,73.188,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.516,6.515,6.049,6.32,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,529.5,527.5,304.0,519.5,524.0,523.0,-0.001,0.472,0.0,1.069,0.734,0.308,0.001,0.001,0.001,-0.003
5112008,1326,1,1,3,1,100,20.293,100.0,100.0,100.0,1,1,754.096,316.159,0.01,12.802,0,80,55,1.4,1144.5,1281.26,1972.816,1124.849,54.983,55.838,71.635,55.538,51.913,1.387,1.914,0.209,67.494,54.04,52.023,29.983,53.526,55.137,100.071,86.91,101.403,39.711,55.911,40.308,-10.852,110,110,71.0,70.625,55.906,56.688,0.0,35.281,72,70,1000,200,0.108,204.125,69.625,69.188,0.012,72.0,73.188,57.094,58.563,0.0,28.344,72,70,1000,200,0.049,243.75,75.313,74.938,0.022,71.5,70.938,56.094,56.5,0.0,37.844,72,70,1000,200,0.169,448.75,74.75,74.563,0.021,71.563,72.75,55.594,57.188,0.0,32.469,72,70,1000,200,0.056,259.5,73.188,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.518,6.522,6.062,6.324,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,529.0,527.5,304.0,519.0,524.0,523.0,-0.001,0.472,0.0,1.06,0.754,0.316,0.001,0.001,0.001,-0.003
5112008,1327,1,1,3,1,100,20.304,100.0,100.0,100.0,1,1,748.241,312.646,0.02,12.846,0,80,55,1.4,1146.875,1256.381,1978.379,1100.933,54.983,55.731,71.744,55.428,51.804,1.379,1.907,0.231,67.504,53.966,50.076,29.896,53.26,55.029,99.85,87.017,101.181,39.638,55.911,40.308,-10.867,110,110,70.75,70.688,55.906,56.594,0.0,35.75,72,70,1000,200,0.102,202.125,69.625,69.188,0.012,72.0,73.125,57.094,58.438,0.0,28.25,72,70,1000,200,0.049,243.0,75.25,74.938,0.022,71.813,70.938,56.0,56.5,0.0,37.625,72,70,1000,200,0.162,439.25,74.75,74.563,0.021,71.688,72.75,55.594,57.188,0.0,32.188,72,70,1000,200,0.056,258.75,73.188,74.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.524,6.524,6.07,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,529.0,527.5,304.0,520.0,524.0,523.0,-0.002,0.529,0.0,1.194,0.748,0.313,0.001,0.001,0.001,-0.003
5112008,1328,1,1,3,1,100,20.042,100.0,100.0,100.0,1,1,741.216,310.304,0.01,12.846,0,80,55,1.4,1152.875,1237.061,1957.984,1094.961,54.876,55.838,71.852,55.428,51.696,1.44,1.914,0.242,67.349,53.965,51.939,29.839,53.37,55.029,99.997,86.804,101.034,40.074,55.701,40.527,-10.852,110,110,71.0,70.625,55.813,56.469,0.0,36.094,72,70,1000,200,0.101,198.25,69.625,69.188,0.012,72.0,73.063,57.094,58.438,0.0,29.266,72,70,1000,200,0.046,234.375,75.313,74.938,0.022,71.688,71.0,56.094,56.375,0.0,37.094,72,70,1000,200,0.162,440.0,74.75,74.563,0.021,71.688,72.813,55.594,57.188,0.0,32.031,72,70,1000,200,0.055,254.0,73.188,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.515,6.519,6.062,6.322,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,529.0,527.5,304.0,519.0,524.0,523.0,-0.001,0.372,0.0,0.807,0.741,0.31,0.001,0.001,0.001,-0.003
5112008,1329,1,1,3,1,100,19.896,100.0,100.0,100.0,1,1,763.464,306.792,0.01,12.846,0,80,55,1.4,1116.875,1257.762,1948.717,1106.907,54.876,55.838,71.744,55.428,51.587,1.436,1.864,0.224,67.37,53.944,52.301,29.896,53.882,55.458,99.997,86.804,100.886,40.583,55.701,41.037,-10.852,110,110,70.75,70.563,55.688,56.469,0.0,35.969,72,70,1000,200,0.101,200.875,69.625,69.188,0.012,72.0,72.938,57.094,58.563,0.0,28.656,72,70,1000,200,0.049,241.25,75.313,74.938,0.022,71.813,71.063,56.0,56.5,0.0,36.813,72,70,1000,200,0.168,446.75,74.75,74.563,0.021,71.688,72.75,55.531,57.094,0.0,31.391,72,70,1000,200,0.053,248.625,73.188,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.52,6.52,6.062,6.322,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,529.0,527.5,304.0,519.0,524.0,523.0,-0.001,0.386,0.0,0.809,0.763,0.307,0.001,0.001,0.001,-0.003
5112008,1330,1,1,3,1,100,19.751,100.0,100.0,100.0,1,1,751.754,306.792,0.01,12.831,0,80,55,1.4,1133.0,1255.0,1943.157,1081.536,54.876,55.945,71.744,55.538,51.587,1.391,1.921,0.242,67.413,53.967,52.996,29.896,54.297,55.458,100.145,86.697,100.886,40.874,55.491,41.402,-10.852,110,110,71.0,70.625,55.688,56.469,0.0,36.281,72,70,1000,200,0.1,197.125,69.625,69.188,0.012,72.125,73.063,57.0,58.438,0.0,28.484,72,70,1000,200,0.049,241.75,75.25,74.938,0.022,71.813,71.125,56.0,56.375,0.0,37.25,72,70,1000,200,0.163,442.0,74.75,74.563,0.021,71.688,72.813,55.531,57.188,0.0,32.469,72,70,1000,200,0.051,246.875,73.188,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.515,6.519,6.065,6.322,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,529.5,527.0,304.0,519.5,524.0,523.0,-0.001,0.463,0.0,0.939,0.752,0.307,0.001,0.001,0.001,-0.003
5112008,1331,1,1,3,1,100,19.606,100.0,100.0,100.0,1,1,749.412,311.475,0.01,12.86,0,80,55,1.4,1130.25,1257.762,1952.423,1099.44,54.876,55.945,71.744,55.648,51.587,1.41,1.932,0.235,67.406,53.936,51.689,29.925,54.323,55.458,100.145,86.697,100.591,40.874,55.701,41.402,-10.852,110,110,70.75,70.625,55.688,56.469,0.0,35.344,72,70,1000,200,0.107,202.625,69.625,69.188,0.012,72.0,73.188,57.0,58.438,0.0,29.484,72,70,1000,200,0.049,242.25,75.313,74.938,0.022,71.938,71.188,56.0,56.375,0.0,36.969,72,70,1000,200,0.162,441.75,74.75,74.563,0.021,71.688,72.875,55.531,57.094,0.0,32.094,72,70,1000,200,0.051,247.625,73.188,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.518,6.522,6.065,6.325,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.0,529.0,527.0,304.0,519.5,524.0,523.0,0.0,0.458,0.0,0.942,0.749,0.311,0.001,0.001,0.001,-0.003
5112008,1332,1,1,3,1,100,19.482,100.0,100.0,100.0,1,1,749.412,313.817,0.01,12.817,0,80,55,1.4,1131.25,1248.098,1978.379,1111.39,54.876,56.159,71.744,55.648,51.696,1.417,1.903,0.224,67.376,53.898,53.246,29.896,54.478,55.78,100.145,86.591,100.443,40.874,55.806,41.475,-10.852,110,110,71.0,70.688,55.813,56.469,0.0,36.469,72,70,1000,200,0.098,196.5,69.625,69.188,0.012,72.125,73.125,57.0,58.438,0.0,29.672,72,70,1000,200,0.049,243.5,75.25,74.938,0.022,71.813,71.25,56.0,56.375,0.0,36.438,72,70,1000,200,0.164,443.0,74.75,74.563,0.021,71.688,72.813,55.531,57.094,0.0,31.328,72,70,1000,200,0.052,249.625,73.188,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.51,6.514,6.057,6.316,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,529.0,527.5,304.0,518.5,524.0,523.5,0.0,0.516,0.0,1.068,0.749,0.314,0.001,0.001,0.001,-0.003
5112008,1333,1,1,3,1,100,19.365,100.0,100.0,100.0,1,1,750.583,307.963,0.01,12.846,0,80,55,1.4,1143.25,1243.958,1957.984,1115.875,54.876,56.159,71.744,55.758,51.804,1.433,1.861,0.242,67.325,53.83,49.27,29.954,54.096,55.672,100.145,86.591,100.295,41.019,55.701,41.475,-10.852,110,110,70.75,70.625,55.813,56.469,0.0,35.938,72,70,1000,200,0.101,198.75,69.625,69.188,0.012,72.0,73.063,57.0,58.438,0.0,29.938,72,70,1000,200,0.049,244.25,75.313,74.813,0.022,71.938,71.063,56.094,56.375,0.0,36.594,72,70,1000,200,0.162,437.25,74.75,74.563,0.021,71.688,72.875,55.531,57.094,0.0,32.406,72,70,1000,200,0.052,250.375,73.0,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.502,6.476,6.059,6.312,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,529.0,527.5,304.0,519.5,524.0,523.0,0.0,0.399,0.0,0.812,0.751,0.308,0.001,0.002,0.001,-0.003
5112008,1334,1,1,3,1,100,19.55,100.0,100.0,100.0,1,1,751.754,305.621,0.01,12.846,0,80,55,1.4,1126.25,1259.143,1954.277,1100.933,54.983,56.159,71.744,55.758,51.804,1.429,1.903,0.216,67.254,53.789,49.576,29.868,54.018,55.565,100.071,86.485,100.221,41.019,55.911,41.548,-10.852,110,110,70.75,70.625,55.813,56.594,0.0,36.469,72,70,1000,200,0.098,196.25,69.563,69.188,0.012,72.0,73.125,57.094,58.438,0.0,30.328,72,70,1000,200,0.049,243.625,75.25,74.938,0.022,72.0,71.0,56.0,56.375,0.0,35.844,72,70,1000,200,0.168,445.75,74.75,74.563,0.021,71.875,72.875,55.594,57.188,0.0,31.953,72,70,1000,200,0.048,241.875,73.188,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.51,6.514,6.065,6.319,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,529.0,527.5,304.0,519.0,524.0,523.5,0.0,0.456,0.0,0.942,0.752,0.306,0.001,0.001,0.001,-0.002
5112008,1335,1,1,3,1,100,19.542,100.0,100.0,100.0,1,1,759.951,305.621,0.01,12.846,0,80,55,1.4,1141.875,1268.815,1937.598,1106.907,54.983,56.052,71.744,55.758,51.913,1.444,1.886,0.235,67.199,53.805,49.103,29.724,53.921,55.565,99.997,86.485,100.074,41.164,55.911,41.694,-10.852,110,110,70.688,70.625,55.906,56.594,0.0,35.875,72,70,1000,200,0.102,199.375,69.625,69.188,0.012,72.125,73.188,57.094,58.438,0.0,29.875,72,70,1000,200,0.049,242.875,75.313,74.938,0.022,72.0,71.063,56.0,56.375,0.0,36.156,72,70,1000,200,0.168,449.5,74.75,74.563,0.021,71.875,72.938,55.594,57.188,0.0,32.125,72,70,1000,200,0.052,249.0,73.188,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.513,6.515,6.067,6.319,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,529.0,527.5,304.0,519.5,524.0,523.5,0.0,0.462,0.0,0.944,0.76,0.306,0.001,0.001,0.001,-0.003
5112008,1336,1,1,3,1,100,19.776,100.0,100.0,100.0,1,1,754.096,304.45,0.01,12.802,0,80,55,1.4,1134.25,1217.768,1945.01,1074.084,55.09,56.052,71.852,55.648,51.913,1.425,1.868,0.224,67.211,53.742,49.465,29.695,53.765,55.458,99.923,86.272,100.0,41.237,55.911,41.767,-10.852,110,110,70.75,70.5,55.813,56.594,0.0,36.5,72,70,1000,200,0.099,196.375,69.563,69.25,0.012,72.0,73.125,57.094,58.438,0.0,30.141,72,70,1000,200,0.049,242.125,75.25,74.813,0.022,71.938,71.125,56.094,56.5,0.0,36.906,72,70,1000,200,0.16,439.5,74.75,74.563,0.021,71.875,72.938,55.594,57.188,0.0,31.922,72,70,1000,200,0.052,249.25,73.188,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.508,6.511,6.062,6.316,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,529.0,527.0,304.0,520.0,524.0,523.5,0.0,0.462,0.0,0.941,0.754,0.304,0.001,0.001,0.001,-0.003
5112008,1337,1,1,3,1,100,19.864,100.0,100.0,100.0,1,1,741.216,300.937,0.01,12.817,0,80,55,1.4,1140.25,1235.682,1924.631,1090.485,55.09,56.052,71.744,55.648,51.913,1.41,1.857,0.238,67.214,53.771,51.133,29.638,53.804,55.458,99.923,86.378,99.926,41.382,55.806,41.912,-10.852,110,110,70.75,70.563,55.906,56.594,0.0,35.75,72,70,1000,200,0.104,200.125,69.625,69.063,0.012,72.0,73.125,57.094,58.438,0.0,30.328,72,70,1000,200,0.049,242.625,75.25,74.813,0.022,71.938,71.25,56.0,56.5,0.0,36.656,72,70,1000,200,0.163,437.75,74.75,74.438,0.021,71.875,72.875,55.844,57.188,0.0,31.969,72,70,1000,200,0.051,248.0,73.188,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.513,6.517,6.06,6.324,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,529.5,527.5,304.0,519.5,524.0,523.5,0.0,0.471,0.0,0.942,0.741,0.301,0.001,0.001,0.001,-0.002
5112008,1338,1,1,3,1,100,19.954,100.0,100.0,100.0,1,1,755.267,306.792,0.01,12.889,0,80,55,1.4,1131.375,1260.525,1945.01,1129.338,55.09,56.159,71.744,55.758,52.022,1.413,1.893,0.242,67.201,53.757,50.744,29.695,53.895,55.78,99.702,86.165,99.778,41.31,56.015,41.84,-10.852,110,110,70.75,70.625,55.906,56.594,0.0,35.781,72,70,1000,200,0.102,201.75,69.625,69.188,0.012,72.0,73.188,57.094,58.563,0.0,30.531,72,70,1000,200,0.049,242.5,75.25,74.813,0.022,72.0,71.25,56.094,56.5,0.0,35.75,72,70,1000,200,0.167,444.0,74.75,74.563,0.021,71.688,72.938,55.594,57.313,0.0,31.75,72,70,1000,200,0.051,248.375,73.188,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.511,6.514,6.054,6.32,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,525.5,529.5,527.5,304.0,519.5,524.5,523.5,0.0,0.465,0.0,0.947,0.755,0.307,0.001,0.001,0.001,-0.003
5112008,1339,1,1,3,1,100,20.07,100.0,100.0,100.0,1,1,749.412,305.621,0.01,12.831,0,80,55,1.4,1132.625,1252.239,1939.451,1106.907,55.09,56.052,71.852,55.867,52.022,1.413,1.889,0.238,67.168,53.757,49.659,29.695,53.752,55.565,99.628,86.059,99.631,41.382,55.806,41.912,-10.852,110,110,71.0,70.75,55.906,56.594,0.0,36.188,72,70,1000,200,0.1,197.125,69.563,69.188,0.012,72.0,73.25,57.094,58.438,0.0,29.531,72,70,1000,200,0.055,255.5,75.25,74.813,0.022,71.938,71.375,56.156,56.5,0.0,35.75,72,70,1000,200,0.167,442.75,74.75,74.563,0.021,71.875,72.875,55.594,57.313,0.0,31.906,72,70,1000,200,0.046,234.75,73.188,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.518,6.52,6.065,6.325,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,529.0,527.5,304.0,520.0,524.0,523.5,0.0,0.471,0.0,0.943,0.749,0.306,0.001,0.001,0.001,-0.002
5112008,1340,1,1,3,1,100,20.44,100.0,100.0,100.0,1,1,750.583,305.621,0.01,12.788,0,80,55,1.4,1142.375,1271.579,1928.335,1114.38,55.196,56.159,71.852,55.758,52.022,1.44,1.886,0.235,67.178,53.742,50.91,29.638,54.044,55.672,99.554,86.059,99.557,41.382,56.015,41.985,-10.852,110,110,70.75,70.75,56.0,56.688,0.0,35.188,72,70,1000,200,0.106,205.125,69.563,69.063,0.012,72.125,73.125,57.094,58.438,0.0,29.484,72,70,1000,200,0.053,246.875,75.25,74.813,0.022,71.938,71.563,56.094,56.5,0.0,35.719,72,70,1000,200,0.164,444.25,74.75,74.563,0.021,71.875,72.938,55.844,57.313,0.0,32.125,72,70,1000,200,0.049,242.875,73.0,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.526,6.53,6.072,6.335,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,529.5,527.5,304.0,519.5,524.5,523.5,0.0,0.527,0.0,1.069,0.751,0.306,0.001,0.001,0.001,-0.003
5112008,1341,1,1,3,1,100,20.665,100.0,100.0,100.0,1,1,740.045,305.621,0.01,12.86,0,80,55,1.4,1127.875,1249.478,1946.863,1109.896,55.196,56.159,71.852,55.758,52.022,1.383,1.868,0.227,67.093,53.627,48.686,29.666,53.966,55.565,99.481,85.952,99.483,41.528,55.911,42.058,-10.852,110,110,70.75,70.688,55.906,56.688,0.0,36.375,72,70,1000,200,0.099,196.375,69.563,69.188,0.012,72.0,72.875,57.094,58.438,0.0,28.953,72,70,1000,200,0.052,251.875,75.25,74.813,0.022,71.938,71.563,56.094,56.5,0.0,36.125,72,70,1000,200,0.165,445.25,74.75,74.563,0.021,71.875,72.938,55.844,57.313,0.0,32.719,72,70,1000,200,0.048,239.0,73.0,73.875,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.524,6.53,6.065,6.332,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,529.5,527.0,304.0,519.5,524.0,523.5,0.0,0.474,0.0,0.945,0.74,0.306,0.001,0.001,0.001,-0.003
5112008,1342,1,1,3,1,100,20.608,100.0,100.0,100.0,1,1,742.386,300.937,0.01,12.904,0,80,55,1.4,1108.125,1238.44,1920.926,1096.454,55.09,56.052,71.852,55.758,52.022,1.394,1.903,0.224,67.031,53.621,46.768,29.638,53.727,55.351,99.333,85.846,99.335,41.528,56.015,42.058,-10.852,110,110,70.75,70.75,55.906,56.594,0.0,35.5,72,70,1000,200,0.105,203.75,69.563,69.188,0.012,72.0,72.875,57.094,58.563,0.0,29.906,72,70,1000,200,0.049,243.625,75.25,74.813,0.022,72.0,71.5,56.156,56.5,0.0,36.594,72,70,1000,200,0.158,436.0,74.75,74.438,0.021,71.875,72.875,55.844,57.313,0.0,32.844,72,70,1000,200,0.047,238.875,73.188,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.51,6.522,6.06,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,529.5,527.0,304.0,519.5,524.0,523.0,0.0,0.472,0.0,0.948,0.742,0.301,0.001,0.001,0.001,-0.002
5112008,1343,1,1,3,1,100,21.036,100.0,100.0,100.0,1,1,743.557,302.108,0.01,12.86,0,80,55,1.4,1138.625,1245.338,1920.926,1100.933,55.196,56.052,71.744,55.648,52.022,1.398,1.886,0.216,67.066,53.655,50.966,29.551,53.882,55.565,99.186,85.74,99.188,41.528,56.015,42.058,-10.852,110,110,70.75,70.625,56.0,56.688,0.0,36.375,72,70,1000,200,0.099,196.375,69.625,69.063,0.012,72.0,72.938,57.094,58.563,0.0,28.625,72,70,1000,200,0.053,251.75,75.25,74.813,0.022,71.938,71.375,56.094,56.594,0.0,36.719,72,70,1000,200,0.162,440.0,74.75,74.438,0.021,71.875,72.875,55.844,57.406,0.0,31.953,72,70,1000,200,0.05,244.375,73.188,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.513,6.524,6.057,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,529.5,527.5,304.0,520.0,524.0,523.5,0.0,0.47,0.0,0.945,0.744,0.302,0.001,0.001,0.001,-0.002
5112008,1344,1,1,3,1,100,21.251,100.0,100.0,100.0,1,1,750.583,305.621,0.01,12.831,0,80,55,1.4,1132.625,1263.288,1948.717,1115.875,55.196,56.159,71.744,55.758,52.022,1.391,1.868,0.238,67.124,53.665,49.187,29.494,54.018,55.672,99.038,85.74,99.114,41.6,55.911,42.131,-10.852,110,110,71.0,70.688,56.0,56.688,0.0,35.531,72,70,1000,200,0.105,201.375,69.625,69.063,0.012,72.125,73.063,57.094,58.438,0.0,29.172,72,70,1000,200,0.051,248.0,75.25,74.813,0.022,71.938,71.313,56.094,56.594,0.0,36.156,72,70,1000,200,0.161,438.25,74.625,74.438,0.021,71.875,72.875,55.844,57.313,0.0,31.969,72,70,1000,200,0.051,250.125,73.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.526,6.528,6.059,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,529.5,527.5,304.0,519.5,524.0,523.5,0.0,0.476,0.0,0.945,0.751,0.306,0.001,0.001,0.001,-0.003
5112008,1345,1,1,3,1,100,21.466,100.0,100.0,100.0,1,1,737.703,302.108,0.01,12.86,0,80,55,1.4,1132.625,1226.033,1930.188,1075.574,55.196,56.159,71.852,55.758,52.131,1.413,1.9,0.231,67.135,53.722,48.38,29.465,53.83,55.672,98.964,85.74,98.966,41.6,55.806,42.131,-10.852,110,110,70.75,70.688,56.0,56.688,0.0,36.188,72,70,1000,200,0.099,198.875,69.5,69.063,0.012,72.125,73.063,57.219,58.563,0.0,29.609,72,70,1000,200,0.05,243.0,75.25,74.813,0.022,72.0,71.25,56.156,56.594,0.0,36.5,72,70,1000,200,0.162,440.75,74.75,74.563,0.021,72.0,72.938,55.906,57.313,0.0,32.031,72,70,1000,200,0.049,242.0,73.188,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.518,6.522,6.062,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.0,530.0,527.0,304.0,519.5,524.5,523.5,0.0,0.481,0.0,0.947,0.738,0.302,0.001,0.001,0.001,-0.002
5112008,1346,1,1,3,1,100,21.718,100.0,100.0,100.0,1,1,745.899,300.937,0.01,12.831,0,80,55,1.4,1126.75,1232.925,1920.926,1091.977,55.196,56.052,71.852,55.867,52.131,1.406,1.864,0.238,67.075,53.652,49.103,29.408,53.752,55.565,98.817,85.633,98.892,41.673,56.015,42.204,-10.852,110,110,70.75,70.625,56.0,56.688,0.0,36.156,72,70,1000,200,0.1,197.375,69.563,69.188,0.012,72.125,73.0,57.219,58.563,0.0,29.906,72,70,1000,200,0.052,250.25,75.25,74.813,0.022,72.0,71.313,56.156,56.594,0.0,36.813,72,70,1000,200,0.161,438.25,74.75,74.438,0.021,71.875,72.875,55.906,57.406,0.0,33.156,72,70,1000,200,0.047,238.125,73.188,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.516,6.524,6.065,6.324,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,529.5,527.5,304.0,518.5,524.0,523.5,0.0,0.475,0.0,0.945,0.746,0.301,0.001,0.001,0.001,-0.002
5112008,1347,1,1,3,1,100,21.897,100.0,100.0,100.0,1,1,747.07,302.108,0.01,12.904,0,80,55,1.4,1129.75,1259.143,1928.335,1106.907,55.196,56.052,71.852,55.758,52.131,1.398,1.871,0.235,67.078,53.686,50.716,29.321,54.005,55.565,98.817,85.633,98.818,41.746,56.015,42.277,-10.852,110,110,70.688,70.625,56.0,56.906,0.0,35.031,72,70,1000,200,0.107,205.75,69.5,69.188,0.012,72.0,73.063,57.094,58.563,0.0,30.016,72,70,1000,200,0.053,251.25,75.25,74.813,0.022,72.063,71.438,56.156,56.594,0.0,37.313,72,70,1000,200,0.16,436.5,74.625,74.438,0.021,71.875,72.938,55.844,57.406,0.0,31.969,72,70,1000,200,0.048,240.875,73.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.518,6.524,6.069,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,529.5,527.5,304.0,519.0,524.0,523.0,0.0,0.48,0.0,0.95,0.747,0.302,0.001,0.001,0.001,-0.003
5112008,1348,1,1,3,1,100,22.4,100.0,100.0,100.0,1,1,737.703,300.937,0.01,12.846,0,80,55,1.4,1130.75,1250.859,1941.304,1109.896,55.303,56.159,71.852,55.867,52.131,1.421,1.886,0.227,67.015,53.613,49.771,29.321,53.869,55.565,98.669,85.527,98.671,41.746,56.015,42.277,-10.867,110,110,70.75,70.688,56.0,56.688,0.0,36.25,72,70,1000,200,0.1,197.125,69.563,69.063,0.012,72.0,73.063,57.219,58.563,0.0,29.172,72,70,1000,200,0.053,251.875,75.25,74.75,0.022,72.0,71.563,56.156,56.594,0.0,36.813,72,70,1000,200,0.162,441.0,74.625,74.438,0.021,71.875,73.0,55.906,57.406,0.0,31.938,72,70,1000,200,0.048,239.875,73.188,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.52,6.519,6.069,6.325,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,530.0,527.0,304.0,519.0,524.0,523.5,0.0,0.478,0.0,0.946,0.738,0.301,0.001,0.002,0.001,-0.002
5112008,1349,1,1,3,1,100,22.626,100.0,100.0,100.0,1,1,755.267,304.45,0.01,12.817,0,80,55,1.4,1125.375,1261.906,1950.57,1108.402,55.303,56.159,71.852,55.758,52.131,1.402,1.9,0.227,67.048,53.637,49.937,29.35,54.031,55.672,98.522,85.42,98.597,41.819,55.806,42.277,-10.852,110,110,70.75,70.813,56.0,56.688,0.0,35.406,72,70,1000,200,0.106,202.0,69.563,69.063,0.012,72.125,73.063,57.219,58.438,0.0,30.063,72,70,1000,200,0.052,251.75,75.25,74.813,0.022,72.0,71.563,56.094,56.594,0.0,36.438,72,70,1000,200,0.167,450.25,74.75,74.438,0.021,71.875,72.938,55.906,57.406,0.0,32.125,72,70,1000,200,0.047,237.375,73.0,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.524,6.524,6.075,6.327,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,529.5,527.5,304.0,519.5,524.0,523.5,0.0,0.42,0.0,0.814,0.755,0.304,0.001,0.001,0.001,-0.003
5112008,1350,1,1,3,1,100,22.948,100.0,100.0,100.0,1,1,754.096,299.766,0.01,12.86,0,80,55,1.4,1137.25,1252.239,1924.631,1102.426,55.303,56.266,71.852,55.867,52.24,1.413,1.854,0.246,67.073,53.638,51.439,29.408,54.349,55.887,98.448,85.527,98.449,41.819,56.015,42.277,-10.852,110,110,70.688,70.813,56.0,56.906,0.0,36.094,72,70,1000,200,0.099,199.125,69.5,69.063,0.012,72.0,72.938,57.219,58.563,0.0,30.328,72,70,1000,200,0.053,251.375,75.25,74.75,0.022,72.063,71.375,56.094,56.594,0.0,36.938,72,70,1000,200,0.165,446.25,74.75,74.438,0.021,71.875,73.0,55.906,57.625,0.0,32.781,72,70,1000,200,0.047,236.75,73.188,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.521,6.522,6.075,6.322,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.0,530.0,527.0,304.0,518.5,524.0,523.5,0.0,0.415,0.0,0.817,0.754,0.3,0.001,0.002,0.001,-0.002
5112008,1351,1,1,3,1,100,23.495,100.0,100.0,100.0,1,1,745.899,304.45,0.01,12.846,0,80,55,1.4,1142.0,1221.9,1937.598,1103.92,55.41,56.373,71.852,55.977,52.24,1.398,1.889,0.242,67.13,53.671,52.245,29.408,54.504,55.994,98.301,85.314,98.449,41.819,55.911,42.423,-10.852,110,110,70.688,70.75,56.219,56.906,0.0,36.0,72,70,1000,200,0.101,198.125,69.563,69.063,0.012,72.125,72.875,57.219,58.563,0.0,30.469,72,70,1000,200,0.053,252.875,75.063,74.813,0.022,72.0,71.375,56.25,56.594,0.0,36.938,72,70,1000,200,0.162,441.25,74.625,74.438,0.021,72.0,73.0,55.906,57.406,0.0,32.813,72,70,1000,200,0.047,238.25,73.188,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.521,6.52,6.072,6.324,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,529.5,527.5,304.25,518.0,524.5,523.5,0.0,0.551,0.0,1.076,0.746,0.304,0.001,0.001,0.001,-0.002
5112008,1352,1,1,3,1,100,23.65,100.0,100.0,100.0,1,1,742.386,303.279,0.01,12.889,0,80,55,1.4,1133.5,1252.239,1909.816,1096.454,55.303,56.48,71.852,56.087,52.348,1.429,1.878,0.238,67.086,53.682,52.551,29.494,54.595,56.101,98.227,85.314,98.302,41.819,56.015,42.35,-10.852,110,110,70.75,70.875,56.219,56.688,0.0,35.063,72,70,1000,200,0.107,205.75,69.5,69.063,0.012,72.125,72.938,57.094,58.563,0.0,29.781,72,70,1000,200,0.053,252.75,75.063,74.813,0.022,72.0,71.375,56.25,56.844,0.0,37.188,72,70,1000,200,0.16,435.0,74.75,74.438,0.021,71.875,73.0,56.0,57.625,0.0,32.875,72,70,1000,200,0.047,239.0,73.188,73.813,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.524,6.52,6.069,6.324,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.0,530.0,527.5,304.0,519.0,524.0,523.5,0.0,0.482,0.0,0.949,0.742,0.303,0.001,0.001,0.001,-0.002
5112008,1353,1,1,3,1,100,24.312,100.0,100.0,100.0,1,1,740.045,307.963,0.01,12.918,0,80,55,1.4,1133.75,1248.098,1917.222,1105.413,55.41,56.48,71.852,56.087,52.348,1.387,1.889,0.231,67.039,53.603,51.327,29.551,54.504,55.994,98.079,85.314,98.154,41.819,56.225,42.35,-10.852,110,110,70.75,70.938,56.344,56.906,0.0,36.469,72,70,1000,200,0.098,195.75,69.563,69.063,0.012,72.125,73.0,57.219,58.563,0.0,30.859,72,70,1000,200,0.053,252.25,75.25,74.75,0.022,72.0,71.375,56.25,56.844,0.0,36.281,72,70,1000,200,0.166,441.75,74.75,74.438,0.021,72.0,73.0,56.0,57.625,0.0,32.219,72,70,1000,200,0.047,238.75,73.188,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.526,6.522,6.07,6.325,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,530.0,527.5,304.0,519.0,524.0,523.5,0.0,0.476,0.0,0.951,0.74,0.308,0.001,0.002,0.001,-0.002
5112008,1354,1,1,3,1,100,24.76,100.0,100.0,100.0,1,1,749.412,311.475,0.01,12.889,0,80,55,1.4,1122.875,1306.181,1970.962,1138.323,55.41,56.48,71.852,56.197,52.457,1.391,1.843,0.238,67.119,53.749,51.188,29.609,54.608,55.994,98.006,85.101,98.08,41.891,56.225,42.423,-10.852,110,110,70.75,70.813,56.344,56.906,0.0,35.469,72,70,1000,200,0.106,201.625,69.5,69.063,0.012,72.125,72.875,57.281,58.563,0.0,29.391,72,70,1000,200,0.059,264.75,75.25,74.75,0.022,72.0,71.375,56.25,56.844,0.0,36.344,72,70,1000,200,0.164,443.75,74.625,74.438,0.021,72.0,73.0,56.0,57.625,0.0,31.813,72,70,1000,200,0.052,248.5,73.0,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.524,6.527,6.069,6.325,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,530.0,527.5,304.0,520.0,524.0,523.5,0.0,0.478,0.0,0.951,0.749,0.311,0.001,0.002,0.001,-0.002
