DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1355,1,1,3,1,100,25.509,100.0,100.0,100.0,1,1,751.754,309.133,0.01,12.962,0,80,55,1.4,1143.25,1252.239,1924.631,1123.353,55.516,56.373,71.852,56.087,52.457,1.406,1.878,0.216,67.077,53.66,49.326,29.609,54.388,55.78,97.932,85.101,98.006,41.891,56.33,42.423,-10.852,110,110,71.0,70.688,56.344,56.906,0.0,35.594,72,70,1000,200,0.104,202.75,69.5,69.0,0.011,72.125,72.875,57.219,58.563,0.0,30.953,72,70,1000,200,0.054,254.625,75.25,74.75,0.022,72.0,71.375,56.469,56.844,0.0,36.656,72,70,1000,200,0.161,441.25,74.75,74.438,0.021,71.688,73.0,56.0,57.625,0.0,31.813,72,70,1000,200,0.047,238.375,73.0,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.526,6.527,6.075,6.33,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,525.0,530.0,527.0,304.0,518.5,524.0,523.5,0.0,0.478,0.0,0.956,0.752,0.309,0.001,0.002,0.001,-0.002
5112008,1356,1,1,3,1,100,26.045,100.0,100.0,100.0,1,1,747.07,309.133,0.01,12.933,0,80,55,1.4,1139.125,1278.493,1978.379,1118.865,55.516,56.266,71.852,55.977,52.457,1.383,1.846,0.216,67.104,53.712,47.713,29.551,54.083,55.672,97.858,84.995,97.932,41.964,56.225,42.569,-10.852,110,110,70.688,70.563,56.344,56.906,0.0,36.438,72,70,1000,200,0.098,195.75,69.563,69.063,0.012,72.125,73.0,57.281,58.563,0.0,29.703,72,70,1000,200,0.06,264.25,75.25,74.75,0.022,72.0,71.438,56.25,56.844,0.0,36.469,72,70,1000,200,0.166,445.5,74.75,74.313,0.021,72.0,73.063,56.0,57.625,0.0,31.859,72,70,1000,200,0.046,236.0,73.188,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.526,6.517,6.075,6.319,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,525.5,530.0,527.0,304.0,520.0,524.0,523.5,0.0,0.549,0.0,1.085,0.747,0.309,0.001,0.002,0.001,-0.002
5112008,1357,1,1,3,1,100,26.299,100.0,100.0,100.0,1,1,765.806,304.45,0.01,12.918,0,80,55,1.4,1141.875,1260.525,1939.451,1120.361,55.41,56.266,71.852,55.977,52.348,1.421,1.868,0.231,67.125,53.742,49.993,29.436,54.362,55.78,97.711,84.995,97.858,41.964,56.12,42.496,-10.852,110,110,70.688,70.563,56.219,57.0,0.0,35.5,72,70,1000,200,0.105,201.25,69.5,69.063,0.012,72.125,72.875,57.219,58.688,0.0,30.172,72,70,1000,200,0.057,263.75,75.063,74.75,0.022,72.063,71.5,56.25,56.844,0.0,36.938,72,70,1000,200,0.16,438.75,74.625,74.438,0.021,72.0,73.063,56.0,57.625,0.0,32.313,72,70,1000,200,0.047,237.0,73.0,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.526,6.52,6.075,6.324,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,530.0,527.5,304.0,519.0,524.0,523.5,0.0,0.485,0.0,0.953,0.766,0.304,0.001,0.001,0.001,-0.002
5112008,1358,1,1,3,1,100,26.784,100.0,100.0,100.0,1,1,752.925,307.963,0.01,12.977,0,80,55,1.4,1141.125,1260.525,1950.57,1096.454,55.41,56.48,71.96,56.087,52.348,1.417,1.889,0.235,67.197,53.728,51.689,29.379,54.725,56.208,97.711,84.995,97.711,41.964,56.33,42.569,-10.852,110,110,70.688,70.5,56.344,56.906,0.0,36.0,72,70,1000,200,0.1,200.0,69.5,69.063,0.012,72.188,72.75,57.281,58.563,0.0,31.094,72,70,1000,200,0.054,257.0,75.063,74.75,0.022,72.063,71.5,56.25,56.844,0.0,36.438,72,70,1000,200,0.167,446.0,74.625,74.313,0.021,72.0,73.063,56.156,57.719,0.0,32.156,72,70,1000,200,0.047,238.25,73.313,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.515,6.528,6.069,6.324,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.0,530.0,527.5,304.0,519.0,524.0,523.5,0.0,0.547,0.0,1.088,0.753,0.308,0.001,0.001,0.001,-0.001
5112008,1359,1,1,3,1,100,27.214,100.0,100.0,100.0,1,1,735.361,303.279,0.01,12.948,0,80,55,1.4,1154.75,1278.493,1909.816,1120.361,55.41,56.801,71.96,56.307,52.348,1.375,1.786,0.227,67.183,53.765,52.606,29.436,55.178,56.637,97.563,84.888,97.637,41.964,56.015,42.642,-10.852,110,110,70.688,70.5,56.344,57.0,0.0,36.031,72,70,1000,200,0.101,197.875,69.563,69.0,0.012,72.188,72.563,57.281,58.563,0.0,30.484,72,70,1000,200,0.058,260.5,75.063,74.75,0.022,72.0,71.625,56.469,56.906,0.0,36.594,72,70,1000,200,0.164,438.0,74.625,74.438,0.021,72.0,73.063,56.156,57.719,0.0,32.25,72,70,1000,200,0.047,237.625,73.188,73.563,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.524,6.53,6.07,6.333,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,530.0,527.5,304.0,519.5,524.0,523.5,0.0,0.625,0.0,1.217,0.735,0.303,0.001,0.001,0.001,-0.001
5112008,1400,1,1,3,1,100,27.993,100.0,100.0,100.0,1,1,774.002,300.937,0.01,12.889,0,80,55,1.4,1141.875,1303.41,1952.423,1145.815,55.516,56.801,71.96,56.416,52.348,1.402,1.896,0.253,67.318,53.757,51.161,29.523,54.951,56.423,97.416,84.675,97.563,42.037,56.33,42.715,-10.852,110,110,70.75,70.5,56.344,57.063,0.0,35.406,72,70,1000,200,0.105,203.875,69.5,69.063,0.012,72.125,72.625,57.281,58.563,0.0,30.281,72,70,1000,200,0.062,269.75,75.25,74.75,0.022,72.0,71.625,56.25,56.906,0.0,35.906,72,70,1000,200,0.165,445.5,74.625,74.313,0.021,72.0,73.063,56.0,57.719,0.0,32.156,72,70,1000,200,0.047,238.0,73.0,73.625,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.523,6.524,6.059,8.103,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,530.0,527.5,304.0,519.5,524.0,523.5,0.0,0.611,0.0,1.211,0.774,0.301,0.001,0.002,0.001,-0.002
5112008,1401,1,1,3,1,100,28.256,100.0,100.0,100.0,1,1,763.464,303.279,0.01,12.904,0,80,55,1.4,1139.375,1271.579,1932.04,1118.865,55.41,56.694,71.96,56.416,52.24,1.406,1.846,0.238,67.227,53.773,49.298,29.494,54.751,56.208,97.342,84.675,97.489,42.037,56.225,42.86,-10.852,110,110,70.688,70.625,56.219,57.063,0.0,36.406,72,70,1000,200,0.098,196.0,69.5,69.063,0.012,72.188,72.688,57.281,58.563,0.0,30.766,72,70,1000,200,0.058,263.25,75.25,74.75,0.022,72.063,71.5,56.25,56.906,0.0,36.844,72,70,1000,200,0.164,443.5,74.75,74.438,0.021,71.875,73.063,56.0,57.719,0.0,32.25,72,70,1000,200,0.047,236.875,73.188,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.981,12.092,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.0,530.0,527.5,304.0,519.0,524.0,523.5,0.0,0.749,0.0,1.472,0.763,0.303,0.001,0.002,0.001,-0.002
5112008,1402,1,1,3,1,100,28.423,100.0,100.0,100.0,1,1,763.464,303.279,0.01,12.875,0,80,55,1.4,1156.125,1302.024,1933.893,1133.83,55.303,56.694,72.177,56.307,52.131,1.394,1.896,0.238,67.326,53.808,49.965,29.206,54.815,56.316,97.342,84.569,97.489,42.182,56.12,43.006,-10.852,110,110,70.75,71.375,56.219,57.0,0.0,35.0,72,70,1000,200,0.108,204.875,69.563,69.0,0.012,72.188,72.813,57.219,58.563,0.0,31.031,72,70,1000,200,0.063,276.25,75.25,74.75,0.022,72.375,71.563,56.25,56.844,0.0,36.844,72,70,1000,200,0.166,445.5,74.75,74.313,0.021,72.0,73.188,55.906,57.719,0.0,32.219,72,70,1000,200,0.046,236.625,73.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.962,12.081,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.5,530.0,527.5,304.0,518.5,524.0,523.5,0.0,0.761,0.0,1.471,0.763,0.303,0.001,0.002,0.001,-0.002
5112008,1403,1,1,3,1,100,28.453,100.0,100.0,100.0,1,1,766.977,304.45,0.01,12.875,0,80,55,1.4,1166.875,1306.181,1932.04,1135.327,55.196,56.801,72.502,56.416,51.913,1.402,1.907,0.231,67.291,53.836,50.744,28.89,55.042,56.423,97.194,84.675,97.268,42.182,55.911,42.933,-10.852,110,110,71.0,72.438,56.0,56.906,0.0,35.906,72,70,1000,200,0.101,200.125,69.5,69.0,0.012,72.563,73.063,57.219,58.563,0.0,31.484,72,70,1000,200,0.059,269.75,75.063,74.75,0.022,72.5,71.688,56.156,56.844,0.0,38.25,72,70,1000,200,0.18,462.5,74.625,74.438,0.021,72.063,73.438,55.906,57.625,0.0,32.281,72,70,1000,200,0.046,236.125,73.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.957,12.077,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,530.0,527.5,304.0,518.0,524.0,523.5,0.0,0.704,0.0,1.34,0.767,0.304,0.001,0.001,0.001,-0.002
5112008,1404,1,1,3,1,100,28.345,100.0,100.0,100.0,1,1,786.883,304.45,0.01,12.86,0,80,55,1.4,1208.125,1365.891,1946.863,1186.359,55.09,56.908,72.827,56.526,51.804,1.383,1.903,0.231,67.451,53.912,50.271,28.746,55.055,56.637,97.121,84.462,97.194,42.255,55.806,43.006,-10.852,110,110,71.0,73.25,56.0,56.906,0.0,36.031,72,70,1000,200,0.101,197.5,69.5,69.0,0.012,72.625,73.313,57.219,58.438,0.0,31.406,72,70,1000,200,0.072,293.0,75.063,74.75,0.022,72.625,71.813,56.156,56.594,0.0,38.531,72,70,1000,200,0.19,478.0,74.75,74.438,0.021,72.063,73.563,55.844,57.625,0.0,31.203,72,70,1000,200,0.052,249.75,73.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.949,12.07,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.0,530.5,527.5,304.0,519.5,524.0,523.5,0.0,0.713,0.0,1.339,0.787,0.304,0.001,0.001,0.001,-0.002
5112008,1405,1,1,3,1,100,28.435,100.0,100.0,100.0,1,1,795.08,305.621,0.01,12.846,0,80,55,1.4,1213.125,1421.658,1956.13,1201.412,55.09,56.908,72.936,56.526,51.804,1.353,1.889,0.235,67.595,53.996,49.882,28.516,55.217,56.53,96.973,84.462,97.12,42.255,55.701,42.933,-10.852,110,110,71.188,73.5,56.0,56.688,0.0,35.281,72,70,1000,200,0.106,204.0,69.5,69.0,0.012,72.75,73.438,57.094,58.438,0.0,32.313,72,70,1000,200,0.074,300.25,75.063,74.75,0.022,72.688,72.0,56.094,56.594,0.0,40.438,72,70,1000,200,0.187,472.0,74.625,74.438,0.021,72.25,73.938,55.844,57.406,0.0,31.844,72,70,1000,200,0.053,252.5,73.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.941,12.065,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,525.0,530.5,528.0,304.0,518.5,524.0,523.5,0.0,0.648,0.0,1.207,0.795,0.306,0.001,0.001,0.001,-0.002
5112008,1406,1,1,3,1,100,28.212,100.0,100.0,100.0,1,1,799.763,309.133,0.01,12.846,0,80,55,1.4,1245.375,1467.828,1978.379,1245.184,54.983,56.801,73.261,56.526,51.804,1.379,1.971,0.242,67.58,54.078,49.715,28.315,55.139,56.423,96.899,84.356,97.12,42.255,55.701,43.079,-10.852,110,110,71.188,73.875,55.906,56.688,0.0,36.313,72,70,1000,200,0.099,196.0,69.5,69.0,0.012,72.813,73.438,57.094,58.219,0.0,33.031,72,70,1000,200,0.079,307.0,75.063,74.688,0.022,72.688,72.313,56.094,56.5,0.0,39.188,72,70,1000,200,0.204,495.0,74.625,74.313,0.021,72.438,74.125,55.844,57.406,0.0,32.438,72,70,1000,200,0.054,254.25,73.0,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.946,12.074,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,530.5,528.0,303.75,520.0,524.0,523.5,0.0,0.787,0.0,1.467,0.8,0.309,0.001,0.001,0.001,-0.002
5112008,1407,1,1,3,1,100,28.194,100.0,100.0,100.0,1,1,841.918,313.817,0.01,12.817,0,80,55,1.4,1293.125,1583.189,1995.073,1289.135,54.983,56.908,73.369,56.526,51.913,1.387,1.982,0.235,67.854,54.265,49.826,28.113,55.191,56.53,96.752,84.249,96.972,42.182,55.596,43.079,-10.852,110,110,71.188,74.375,55.906,56.688,0.0,35.031,72,70,1000,200,0.107,205.375,69.5,69.0,0.012,72.813,73.438,57.094,58.219,0.0,33.344,72,70,1000,200,0.085,322.0,75.063,74.688,0.022,72.688,72.438,56.094,56.5,0.0,40.125,72,70,1000,200,0.214,509.25,74.75,74.313,0.021,72.625,74.313,55.844,57.313,0.0,32.656,72,70,1000,200,0.061,268.5,73.188,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.957,12.098,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.0,530.5,528.5,304.0,519.0,524.0,523.5,0.0,0.857,0.0,1.594,0.842,0.314,0.001,0.001,0.001,-0.002
5112008,1408,1,1,3,1,100,28.456,100.0,100.0,100.0,1,1,819.67,312.646,0.01,12.86,0,80,55,1.4,1294.125,1523.988,1965.399,1255.776,55.09,56.801,73.477,56.526,51.913,1.349,1.953,0.231,67.86,54.224,49.492,27.941,54.802,56.316,96.752,84.249,96.899,42.327,55.701,43.079,-10.852,110,110,71.313,74.813,55.906,56.688,0.0,36.5,72,70,1000,200,0.098,195.375,69.375,69.0,0.012,72.813,73.375,57.0,58.156,0.0,33.969,72,70,1000,200,0.089,326.5,75.063,74.688,0.022,72.625,72.563,56.094,56.5,0.0,41.688,72,70,1000,200,0.202,492.0,74.625,74.25,0.021,72.625,74.375,55.844,57.313,0.0,33.594,72,70,1000,200,0.064,277.25,73.188,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.943,12.087,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.0,530.5,528.5,304.0,519.5,524.0,523.0,0.0,0.723,0.0,1.34,0.82,0.313,0.001,0.001,0.001,-0.001
5112008,1409,1,1,3,1,100,28.516,100.0,100.0,100.0,1,1,830.208,314.988,0.01,12.86,0,80,55,1.4,1303.375,1545.104,1974.67,1269.41,55.09,56.801,73.477,56.636,52.022,1.349,2.01,0.246,68.067,54.414,52.023,27.912,54.887,56.423,96.678,84.249,96.825,42.327,55.596,43.152,-10.852,110,110,71.375,75.188,55.906,56.688,0.0,35.906,72,70,1000,200,0.103,198.5,69.375,69.0,0.011,72.813,73.438,57.0,58.156,0.0,35.344,72,70,1000,200,0.088,328.5,75.063,74.688,0.022,72.625,72.5,56.094,56.5,0.0,40.688,72,70,1000,200,0.217,509.5,74.625,74.313,0.021,72.688,74.375,55.844,57.188,0.0,34.563,72,70,1000,200,0.064,280.5,73.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.963,12.092,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.0,530.5,529.0,304.0,519.0,524.0,523.0,0.0,0.8,0.0,1.471,0.83,0.315,0.001,0.001,0.001,-0.002
5112008,1410,1,1,3,1,100,28.615,100.0,100.0,100.0,1,1,843.089,319.672,0.01,12.846,0,80,55,1.4,1330.75,1540.878,1993.218,1273.959,55.09,57.015,73.477,56.636,52.022,1.364,2.038,0.213,68.303,54.596,50.577,27.912,55.418,56.637,96.531,84.249,96.751,42.327,55.701,43.225,-10.867,110,110,71.375,75.0,56.0,56.688,0.0,35.281,72,70,1000,200,0.106,204.0,69.5,69.0,0.012,72.813,73.438,57.0,58.094,0.0,35.625,72,70,1000,200,0.098,341.5,75.063,74.688,0.022,72.5,72.563,56.094,56.375,0.0,41.594,72,70,1000,200,0.208,500.5,74.625,74.313,0.021,72.688,74.375,55.594,57.188,0.0,35.844,72,70,1000,200,0.067,283.5,73.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.968,12.092,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,525.0,531.0,529.0,304.0,519.0,524.0,523.0,0.0,0.863,0.0,1.599,0.843,0.32,0.001,0.001,0.001,-0.002
5112008,1411,1,1,3,1,100,29.247,100.0,100.0,100.0,1,1,877.046,323.185,0.01,12.904,0,80,55,1.4,1353.25,1547.921,1998.783,1331.747,55.303,57.123,73.477,56.746,52.24,1.364,2.042,0.235,68.641,54.828,46.935,27.941,55.321,56.851,96.457,84.037,96.677,42.4,55.806,43.225,-10.852,110,110,71.375,75.188,56.0,56.688,0.0,36.344,72,70,1000,200,0.098,196.25,69.375,69.0,0.012,72.813,73.313,56.938,58.094,0.0,36.344,72,70,1000,200,0.098,343.0,75.063,74.688,0.022,72.688,72.5,56.094,56.375,0.0,40.625,72,70,1000,200,0.219,513.5,74.625,74.313,0.021,72.688,74.438,55.844,57.188,0.0,34.281,72,70,1000,200,0.078,302.25,73.188,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.971,12.084,12.633,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,531.5,529.5,304.0,519.0,524.0,523.0,0.0,0.794,0.0,1.476,0.877,0.323,0.001,0.001,0.001,-0.001
5112008,1412,1,1,3,1,100,29.286,100.0,100.0,100.0,1,1,896.953,324.356,0.01,12.802,0,80,55,1.4,1353.375,1533.838,2008.06,1356.176,55.196,56.908,73.477,56.636,52.24,1.292,2.024,0.246,68.896,55.083,47.546,27.797,55.113,56.423,96.457,83.93,96.677,42.473,56.015,43.371,-10.852,110,110,71.563,75.375,56.219,56.688,0.0,35.219,72,70,1000,200,0.106,205.0,69.5,69.0,0.012,72.75,73.25,57.0,58.094,0.0,35.75,72,70,1000,200,0.106,358.5,74.938,74.688,0.022,72.5,72.438,56.094,56.5,0.0,42.156,72,70,1000,200,0.22,513.5,74.625,74.313,0.021,72.75,74.313,55.844,57.188,0.0,35.094,72,70,1000,200,0.08,307.5,73.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.975,12.085,12.634,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,531.5,529.5,304.0,519.5,524.0,522.5,0.0,0.849,0.0,1.593,0.897,0.324,0.001,0.001,0.001,-0.002
5112008,1413,1,1,3,1,100,29.502,100.0,100.0,100.0,1,1,900.466,325.527,0.01,12.831,0,80,55,1.4,1379.25,1497.285,2034.046,1359.234,55.196,56.801,73.477,56.526,52.131,1.353,2.017,0.253,68.898,55.107,48.214,27.653,55.139,56.316,96.383,83.93,96.529,42.545,55.701,43.444,-10.852,110,110,71.563,75.625,56.0,56.688,0.0,36.563,72,70,1000,200,0.098,195.5,69.5,69.0,0.012,72.813,73.188,57.0,58.0,0.0,35.25,72,70,1000,200,0.11,361.75,75.063,74.688,0.022,72.5,72.438,56.094,56.375,0.0,42.438,72,70,1000,200,0.22,512.5,74.625,74.313,0.021,72.688,74.313,55.844,57.188,0.0,34.813,72,70,1000,200,0.083,315.5,73.188,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.016,12.983,12.109,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,531.5,530.0,303.75,519.5,523.5,522.5,0.0,0.877,0.0,1.599,0.9,0.326,0.001,0.001,0.001,-0.001
5112008,1414,1,1,3,1,100,29.707,100.0,100.0,100.0,1,1,902.807,325.527,0.01,12.86,0,80,55,1.4,1397.5,1508.522,2032.189,1385.264,55.09,56.908,73.477,56.526,52.022,1.345,2.095,0.231,69.131,55.343,49.965,27.538,55.321,56.53,96.309,83.824,96.529,42.545,55.596,43.517,-10.852,110,110,71.563,75.688,56.0,56.688,0.0,35.5,72,70,1000,200,0.104,201.25,69.375,69.0,0.012,72.75,73.0,56.938,58.0,0.0,35.844,72,70,1000,200,0.11,364.75,75.063,74.688,0.022,72.5,72.438,56.094,56.375,0.0,41.5,72,70,1000,200,0.232,524.5,74.625,74.313,0.021,72.75,74.25,55.594,57.094,0.0,36.125,72,70,1000,200,0.083,316.5,73.0,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.012,12.97,12.098,12.631,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,525.5,531.5,530.0,304.0,520.0,523.5,522.5,0.0,0.958,0.0,1.733,0.903,0.326,0.001,0.001,0.001,-0.002
5112008,1415,1,1,3,1,100,29.581,100.0,100.0,100.0,1,1,908.662,332.553,0.01,12.933,0,80,55,1.4,1396.875,1539.47,2043.329,1351.591,55.09,57.015,73.477,56.636,51.913,1.341,2.056,0.235,69.267,55.33,49.937,27.567,55.386,56.637,96.162,83.824,96.308,42.545,55.491,43.517,-10.852,110,110,71.563,75.688,56.0,56.688,0.0,35.938,72,70,1000,200,0.101,200.5,69.375,69.0,0.012,72.75,72.938,56.938,57.844,0.0,37.531,72,70,1000,200,0.109,361.75,75.25,74.688,0.022,72.625,72.375,56.0,56.375,0.0,42.594,72,70,1000,200,0.236,529.5,74.75,74.313,0.021,72.75,74.313,55.594,57.0,0.0,36.844,72,70,1000,200,0.083,316.75,73.188,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.023,12.978,12.105,12.639,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,531.5,530.5,303.75,519.0,523.5,522.5,0.0,0.971,0.0,1.742,0.909,0.333,0.001,0.002,0.001,-0.001
5112008,1416,1,1,3,1,100,29.689,100.0,100.0,100.0,1,1,940.278,336.066,0.01,12.918,0,80,55,1.4,1422.375,1629.872,2054.472,1419.053,55.196,57.015,73.477,56.636,52.022,1.353,2.124,0.231,69.457,55.513,48.464,27.624,55.269,56.744,96.088,83.824,96.234,42.618,55.386,43.517,-10.852,110,110,71.563,75.938,55.906,56.688,0.0,36.094,72,70,1000,200,0.1,197.5,69.375,69.0,0.012,72.75,72.813,56.688,57.844,0.0,36.469,72,70,1000,200,0.119,379.0,75.063,74.688,0.022,72.5,72.438,56.0,56.375,0.0,42.563,72,70,1000,200,0.247,542.0,74.75,74.313,0.021,72.688,74.375,55.594,57.0,0.0,35.75,72,70,1000,200,0.093,332.0,73.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.02,12.976,12.109,12.634,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,525.5,532.0,530.5,304.0,519.0,524.0,522.5,0.0,0.91,0.0,1.61,0.94,0.336,0.001,0.001,0.001,-0.002
5112008,1417,1,1,3,1,100,29.544,100.0,100.0,100.0,1,1,943.791,340.749,0.01,12.86,0,80,55,1.4,1442.125,1607.219,2054.472,1408.289,55.09,56.908,73.369,56.636,51.913,1.368,2.077,0.231,69.567,55.656,47.741,27.596,55.256,56.53,96.088,83.824,96.234,42.691,55.386,43.662,-10.852,110,110,71.563,75.938,56.0,56.688,0.0,35.531,72,70,1000,200,0.104,203.625,69.5,69.0,0.012,72.75,72.688,56.688,57.844,0.0,38.313,72,70,1000,200,0.12,379.25,75.063,74.688,0.022,72.375,72.375,56.0,56.344,0.0,43.469,72,70,1000,200,0.237,532.5,74.75,74.313,0.021,72.688,74.125,55.531,57.0,0.0,36.531,72,70,1000,200,0.093,335.25,73.188,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.957,12.074,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,532.0,531.0,304.0,518.0,524.0,522.5,0.0,0.984,0.0,1.731,0.944,0.341,0.001,0.001,0.001,-0.001
5112008,1418,1,1,3,1,100,29.574,100.0,100.0,100.0,1,1,947.304,336.066,0.01,12.875,0,80,55,1.4,1453.625,1591.666,2045.186,1425.209,55.09,57.015,73.477,56.636,51.913,1.402,2.138,0.235,69.681,55.84,47.185,27.538,55.016,56.53,95.94,83.717,96.16,42.691,55.386,43.662,-10.852,110,110,71.563,76.0,55.906,56.594,0.0,35.938,72,70,1000,200,0.101,198.75,69.375,69.0,0.012,72.75,72.625,56.688,57.656,0.0,38.5,72,70,1000,200,0.123,383.25,75.063,74.688,0.022,72.375,72.375,56.0,56.344,0.0,42.75,72,70,1000,200,0.238,536.0,74.75,74.313,0.021,72.75,74.0,55.531,57.0,0.0,36.906,72,70,1000,200,0.096,339.5,73.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.965,12.082,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.0,532.5,531.5,304.0,519.5,524.0,522.5,0.0,0.985,0.0,1.733,0.947,0.336,0.001,0.001,0.001,-0.002
5112008,1419,1,1,3,1,100,29.575,100.0,100.0,100.0,1,1,960.184,336.066,0.01,12.875,0,80,55,1.4,1464.875,1663.916,2056.329,1428.288,54.983,57.015,73.369,56.636,51.804,1.333,2.141,0.238,69.806,55.731,47.268,27.423,54.776,56.637,95.94,83.717,96.086,42.763,55.491,43.662,-10.852,110,110,71.688,76.188,55.906,56.688,0.0,36.0,72,70,1000,200,0.101,200.0,69.5,69.0,0.011,72.75,72.625,56.688,57.656,0.0,38.0,72,70,1000,200,0.13,395.5,75.063,74.688,0.022,72.375,72.25,55.875,56.344,0.0,43.5,72,70,1000,200,0.245,542.5,74.625,74.313,0.021,72.75,73.813,55.531,56.813,0.0,38.344,72,70,1000,200,0.095,337.5,73.188,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.945,12.081,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,525.5,532.5,531.5,304.0,519.5,523.5,522.5,0.0,0.909,0.0,1.604,0.96,0.336,0.001,0.001,0.001,-0.001
5112008,1420,1,1,3,1,100,29.575,100.0,100.0,100.0,1,1,978.92,341.92,0.01,12.817,0,80,55,1.4,1495.125,1641.211,2071.189,1437.532,54.983,57.123,73.369,56.746,51.913,1.368,2.102,0.235,70.122,56.022,49.326,27.337,54.951,56.851,95.719,83.611,95.939,42.691,55.386,43.662,-10.852,110,110,71.688,76.125,56.0,56.688,0.0,35.75,72,70,1000,200,0.103,199.875,69.5,69.0,0.012,72.625,72.563,56.625,57.656,0.0,38.625,72,70,1000,200,0.132,398.75,75.063,74.688,0.022,72.375,72.25,55.875,56.219,0.0,43.844,72,70,1000,200,0.24,535.5,74.625,74.313,0.021,72.688,73.75,55.531,56.813,0.0,36.844,72,70,1000,200,0.105,355.75,73.188,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.966,12.095,12.625,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,533.0,532.0,303.75,519.5,524.0,522.5,0.0,0.98,0.0,1.725,0.979,0.342,0.001,0.001,0.001,-0.001
5112008,1421,1,1,3,1,100,29.879,100.0,100.0,100.0,1,1,976.578,338.408,0.01,12.86,0,80,55,1.4,1484.125,1652.559,2084.194,1457.593,55.09,57.23,73.261,56.856,52.022,1.36,2.117,0.238,70.371,56.103,47.379,27.394,54.964,56.851,95.719,83.504,95.939,42.182,55.386,43.298,-10.852,110,110,71.688,76.0,56.0,56.688,0.0,36.5,72,70,1000,200,0.098,196.0,69.5,69.0,0.012,72.75,72.5,56.625,57.531,0.0,38.75,72,70,1000,200,0.133,399.5,75.063,74.688,0.022,72.375,72.188,56.0,56.344,0.0,42.781,72,70,1000,200,0.25,549.0,74.625,74.25,0.021,72.688,73.75,55.531,56.719,0.0,37.344,72,70,1000,200,0.104,354.25,73.188,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.001,12.963,12.098,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.0,533.0,532.0,304.0,519.0,524.0,522.0,0.0,1.087,0.0,1.989,0.977,0.338,0.001,0.001,0.001,-0.001
5112008,1422,1,1,3,1,100,29.977,100.0,100.0,100.0,1,1,984.774,348.946,0.01,12.846,0,80,55,1.4,1502.75,1636.958,2076.762,1456.048,55.09,57.23,73.261,56.856,52.022,1.383,2.099,0.238,70.318,56.28,49.381,27.423,55.068,56.851,95.645,83.504,95.865,41.673,55.386,42.86,-10.852,110,110,71.688,76.063,56.0,56.688,0.0,35.938,72,70,1000,200,0.102,198.75,69.375,69.0,0.012,72.625,72.5,56.688,57.531,0.0,38.813,72,70,1000,200,0.142,412.0,75.063,74.688,0.022,72.375,72.188,56.0,56.344,0.0,44.625,72,70,1000,200,0.238,534.0,74.625,74.25,0.021,72.625,73.75,55.531,56.719,0.0,37.594,72,70,1000,200,0.107,357.0,73.0,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.949,12.084,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.0,533.5,532.0,304.0,519.0,524.0,522.0,0.0,1.112,0.0,2.114,0.985,0.349,0.001,0.001,0.001,-0.002
5112008,1423,1,1,3,1,100,30.093,100.0,100.0,100.0,1,1,1014.048,347.775,0.01,12.846,0,80,55,1.4,1514.375,1665.336,2108.354,1462.228,55.09,57.444,73.044,56.965,52.022,1.402,2.205,0.246,70.596,56.363,51.272,27.48,55.444,57.173,95.572,83.504,95.791,41.528,55.386,42.787,-10.852,110,110,71.75,76.125,55.906,56.688,0.0,35.438,72,70,1000,200,0.104,203.75,69.375,69.0,0.012,72.625,72.313,56.625,57.531,0.0,38.531,72,70,1000,200,0.143,414.5,75.063,74.688,0.022,72.25,72.188,56.0,56.219,0.0,43.281,72,70,1000,200,0.253,551.0,74.625,74.313,0.021,72.688,73.688,55.531,56.719,0.0,39.281,72,70,1000,200,0.106,357.25,73.188,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.949,12.084,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.0,533.5,532.5,303.75,519.0,524.0,522.0,0.0,1.167,0.0,2.242,1.014,0.348,0.001,0.001,0.001,-0.001
5112008,1424,1,1,3,1,100,30.22,100.0,100.0,100.0,1,1,994.142,345.433,0.01,12.831,0,80,55,1.4,1533.25,1689.5,2115.789,1491.638,55.09,57.551,73.044,57.185,52.022,1.375,2.166,0.249,70.708,56.656,50.327,27.624,55.775,57.387,95.498,83.292,95.643,41.31,55.596,42.642,-10.867,110,110,71.75,76.125,56.0,56.688,0.0,35.938,72,70,1000,200,0.101,198.75,69.375,69.0,0.012,72.625,72.188,56.625,57.531,0.0,39.5,72,70,1000,200,0.146,418.5,75.063,74.688,0.022,72.25,72.25,56.0,56.219,0.0,44.0,72,70,1000,200,0.245,544.5,74.625,74.313,0.021,72.688,73.625,55.531,56.719,0.0,38.469,72,70,1000,200,0.117,370.5,73.0,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.948,12.079,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.0,534.0,532.5,303.75,518.0,524.0,522.0,0.0,1.196,0.0,2.37,0.994,0.345,0.001,0.001,0.001,-0.002
5112008,1425,1,1,3,1,100,30.338,100.0,100.0,100.0,1,1,1018.732,344.262,0.01,12.86,0,80,55,1.4,1530.125,1706.581,2091.627,1491.638,55.09,57.658,73.044,57.185,51.913,1.383,2.212,0.264,70.727,56.623,46.462,27.624,55.613,57.28,95.35,83.292,95.569,41.237,55.491,42.569,-10.852,110,110,71.75,76.25,55.906,56.688,0.0,36.219,72,70,1000,200,0.1,198.0,69.375,68.875,0.012,72.625,72.0,56.625,57.531,0.0,39.625,72,70,1000,200,0.15,427.5,75.063,74.688,0.022,72.25,72.125,55.875,56.344,0.0,43.5,72,70,1000,200,0.241,537.5,74.625,74.25,0.021,72.688,73.563,55.438,56.719,0.0,38.406,72,70,1000,200,0.12,380.5,73.0,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.958,12.092,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.5,534.0,533.0,303.75,519.5,523.5,522.0,0.0,1.202,0.0,2.375,1.019,0.344,0.001,0.001,0.001,-0.002
5112008,1426,1,1,3,1,100,30.086,100.0,100.0,100.0,1,1,1026.929,345.433,0.01,12.904,0,80,55,1.4,1557.375,1690.923,2097.202,1511.814,54.983,57.444,73.044,57.185,51.804,1.364,2.173,0.227,70.883,56.645,49.604,27.48,55.587,57.173,95.277,83.185,95.569,41.164,55.386,42.496,-10.852,110,110,71.75,76.438,55.906,56.688,0.0,35.875,72,70,1000,200,0.103,202.25,69.375,69.0,0.012,72.75,71.938,56.5,57.5,0.0,40.75,72,70,1000,200,0.152,427.5,75.063,74.688,0.022,72.25,72.063,55.875,56.219,0.0,44.063,72,70,1000,200,0.254,551.5,74.625,74.313,0.021,72.688,73.625,55.438,56.625,0.0,39.25,72,70,1000,200,0.12,379.75,73.188,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.96,12.087,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,526.5,534.5,533.0,304.0,518.5,524.0,522.0,0.0,1.209,0.0,2.383,1.027,0.345,0.001,0.001,0.001,-0.001
5112008,1427,1,1,3,1,100,29.756,100.0,100.0,100.0,1,1,1031.613,348.946,0.01,12.817,0,80,55,1.4,1557.625,1665.336,2113.93,1541.382,54.876,57.765,73.044,57.295,51.696,1.413,2.188,0.257,71.154,56.812,50.076,27.509,56.092,57.602,95.203,83.185,95.422,41.092,55.071,42.35,-10.852,110,110,71.688,76.438,55.906,56.688,0.0,35.906,72,70,1000,200,0.102,199.625,69.5,68.875,0.012,72.625,71.875,56.5,57.5,0.0,40.938,72,70,1000,200,0.158,434.75,75.063,74.688,0.022,72.0,72.125,55.875,56.219,0.0,42.656,72,70,1000,200,0.252,548.5,74.625,74.313,0.021,72.438,73.625,55.438,56.625,0.0,39.313,72,70,1000,200,0.122,381.75,73.188,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.958,12.093,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,526.5,534.5,533.0,304.0,519.5,524.0,522.0,0.0,1.153,0.0,2.236,1.032,0.349,0.001,0.001,0.001,-0.001
5112008,1428,1,1,3,1,100,29.61,100.0,100.0,100.0,1,1,1035.126,351.288,0.01,12.889,0,80,55,1.4,1537.5,1679.545,2123.225,1521.141,54.876,57.872,73.044,57.405,51.696,1.364,2.216,0.246,71.268,56.897,50.994,27.567,56.39,57.816,95.129,83.185,95.422,40.946,55.176,42.204,-10.852,110,110,71.75,76.5,55.906,56.594,0.0,36.313,72,70,1000,200,0.1,197.375,69.375,69.0,0.012,72.75,71.875,56.5,57.5,0.0,41.156,72,70,1000,200,0.159,435.0,75.063,74.563,0.022,72.0,72.188,55.688,56.0,0.0,43.563,72,70,1000,200,0.245,543.0,74.625,74.313,0.021,72.625,73.563,55.438,56.625,0.0,38.781,72,70,1000,200,0.116,373.25,73.0,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.958,12.1,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,534.5,533.5,303.75,519.0,524.0,521.5,0.0,1.139,0.0,2.248,1.035,0.351,0.001,0.002,0.001,-0.002
5112008,1429,1,1,3,1,100,29.507,100.0,100.0,100.0,1,1,1029.271,358.314,0.01,12.773,0,80,55,1.4,1566.25,1716.554,2125.084,1528.92,54.983,57.979,72.936,57.624,51.804,1.391,2.23,0.246,71.227,56.965,48.964,27.653,56.215,57.816,95.055,83.079,95.348,40.874,55.386,42.204,-10.852,110,110,71.75,76.438,55.906,56.688,0.0,36.344,72,70,1000,200,0.101,198.625,69.5,68.875,0.012,72.75,71.938,56.5,57.375,0.0,41.0,72,70,1000,200,0.168,449.25,75.063,74.563,0.022,72.063,72.188,55.688,56.219,0.0,44.156,72,70,1000,200,0.241,538.0,74.625,74.313,0.021,72.625,73.563,55.438,56.625,0.0,39.719,72,70,1000,200,0.121,381.25,73.188,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.957,12.103,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,535.0,533.5,303.75,519.0,524.0,521.5,0.0,1.171,0.0,2.356,1.029,0.358,0.001,0.002,0.001,-0.001
5112008,1430,1,1,3,1,100,29.712,100.0,100.0,100.0,1,1,1065.571,355.972,0.01,12.802,0,80,55,1.4,1603.75,1765.09,2125.084,1553.86,54.983,57.979,72.936,57.624,51.804,1.391,2.28,0.257,71.442,57.111,50.271,27.653,56.267,57.709,94.982,82.972,95.274,40.728,55.386,42.058,-10.852,110,110,71.75,76.563,55.813,56.594,0.0,34.906,72,70,1000,200,0.11,207.25,69.188,68.875,0.012,72.625,71.938,56.625,57.375,0.0,41.313,72,70,1000,200,0.172,455.25,75.25,74.563,0.022,72.063,72.25,55.875,56.0,0.0,42.406,72,70,1000,200,0.254,549.5,74.625,74.313,0.021,72.25,73.5,55.438,56.625,0.0,40.281,72,70,1000,200,0.128,391.0,73.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.962,12.098,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,535.0,533.5,303.75,519.0,524.0,522.0,0.0,1.162,0.0,2.361,1.066,0.356,0.001,0.002,0.001,-0.001
5112008,1431,1,1,3,1,100,29.683,100.0,100.0,100.0,1,1,1063.229,355.972,0.01,12.831,0,80,55,1.4,1603.75,1760.801,2136.24,1539.823,54.983,58.086,72.936,57.734,51.913,1.36,2.248,0.249,71.511,57.19,51.772,27.682,56.351,58.03,94.908,83.079,95.2,40.728,55.386,42.058,-10.852,110,110,71.75,76.563,55.906,56.594,0.0,36.188,72,70,1000,200,0.101,197.625,69.375,69.0,0.011,72.75,72.0,56.438,57.25,0.0,41.781,72,70,1000,200,0.175,457.25,75.063,74.563,0.022,72.063,72.125,55.688,56.0,0.0,43.031,72,70,1000,200,0.25,548.0,74.625,74.313,0.021,72.438,73.438,55.438,56.531,0.0,39.438,72,70,1000,200,0.131,398.75,73.0,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.95,12.097,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,527.0,535.5,534.0,303.75,519.5,524.0,522.0,0.0,1.164,0.0,2.367,1.063,0.356,0.001,0.002,0.001,-0.002
5112008,1432,1,1,3,1,100,29.895,100.0,100.0,100.0,1,1,1028.1,355.972,0.01,12.904,0,80,55,1.4,1603.375,1700.885,2132.521,1541.382,55.09,57.979,72.936,57.734,52.022,1.288,2.22,0.238,71.485,57.178,46.823,27.797,55.865,57.709,94.76,82.866,95.052,40.656,55.491,41.985,-10.852,110,110,71.75,76.375,55.906,56.594,0.0,36.188,72,70,1000,200,0.101,198.875,69.375,69.0,0.012,72.75,72.0,56.5,57.375,0.0,42.344,72,70,1000,200,0.178,461.75,75.063,74.563,0.022,72.063,72.125,55.875,56.219,0.0,43.344,72,70,1000,200,0.244,539.0,74.625,74.313,0.021,72.438,73.438,55.438,56.531,0.0,39.813,72,70,1000,200,0.133,398.25,73.188,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.95,12.092,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.5,535.5,534.0,303.75,518.5,524.0,522.0,0.0,1.156,0.0,2.378,1.028,0.356,0.001,0.002,0.001,-0.001
5112008,1433,1,1,3,1,100,29.654,100.0,100.0,100.0,1,1,1072.596,354.801,0.01,12.802,0,80,55,1.4,1591.25,1735.093,2126.943,1566.355,54.983,57.872,72.936,57.624,51.913,1.387,2.234,0.249,71.729,57.348,49.771,27.596,55.813,57.602,94.76,82.759,95.052,40.583,55.491,41.985,-10.867,110,110,71.75,76.438,55.906,56.594,0.0,36.063,72,70,1000,200,0.101,201.25,69.5,68.875,0.012,72.625,72.0,56.438,57.25,0.0,42.375,72,70,1000,200,0.185,471.5,75.063,74.563,0.022,72.063,72.063,55.688,56.0,0.0,43.094,72,70,1000,200,0.245,544.0,74.625,74.313,0.021,72.25,73.438,55.438,56.531,0.0,40.531,72,70,1000,200,0.133,396.5,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.943,12.074,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,527.5,535.5,534.0,303.5,519.5,524.0,522.0,0.0,1.204,0.0,2.489,1.073,0.355,0.001,0.002,0.001,0.0
5112008,1434,1,1,3,1,100,29.646,100.0,100.0,100.0,1,1,1070.254,364.169,0.01,12.86,0,80,55,1.4,1619.0,1752.227,2149.257,1592.966,54.983,57.979,72.827,57.624,51.913,1.379,2.244,0.253,71.793,57.482,47.213,27.653,56.144,57.709,94.687,82.759,94.979,40.51,55.386,41.912,-10.852,110,110,71.75,76.5,55.813,56.594,0.0,35.813,72,70,1000,200,0.103,200.25,69.188,68.875,0.012,72.625,72.0,56.438,57.25,0.0,42.656,72,70,1000,200,0.186,469.0,74.938,74.563,0.022,72.063,72.0,55.875,56.219,0.0,42.75,72,70,1000,200,0.252,550.5,74.75,74.313,0.021,72.438,73.375,55.438,56.531,0.0,39.344,72,70,1000,200,0.14,410.75,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.943,12.079,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,527.5,536.0,534.5,303.75,520.5,524.0,521.5,0.0,1.212,0.0,2.501,1.07,0.364,0.001,0.001,0.001,0.0
5112008,1435,1,1,3,1,100,29.637,100.0,100.0,100.0,1,1,1086.648,359.485,0.01,12.831,0,80,55,1.4,1610.5,1776.533,2138.099,1588.264,54.983,58.086,72.827,57.734,51.913,1.383,2.269,0.253,71.987,57.465,50.299,27.567,56.468,57.816,94.613,82.759,94.905,40.51,55.386,41.84,-10.852,110,110,71.875,76.438,55.906,56.594,0.0,36.281,72,70,1000,200,0.1,197.5,69.375,69.0,0.012,72.563,71.938,56.438,57.25,0.0,42.563,72,70,1000,200,0.191,478.75,75.063,74.563,0.022,72.25,72.0,55.875,56.219,0.0,43.125,72,70,1000,200,0.251,548.0,74.625,74.313,0.021,72.438,73.188,55.438,56.531,0.0,40.125,72,70,1000,200,0.139,409.0,73.0,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.001,12.946,12.093,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,528.0,536.0,534.5,303.75,520.0,524.0,522.0,0.0,1.147,0.0,2.367,1.087,0.359,0.001,0.002,0.001,-0.002
5112008,1436,1,1,3,1,100,29.91,100.0,100.0,100.0,1,1,1086.648,359.485,0.01,12.817,0,80,55,1.4,1636.75,1726.534,2145.538,1592.966,55.09,58.3,72.827,57.844,52.022,1.394,2.291,0.242,71.96,57.55,47.852,27.538,56.786,58.138,94.539,82.759,94.831,40.438,55.596,41.84,-10.852,110,110,71.875,76.625,55.906,56.688,0.0,35.781,72,70,1000,200,0.104,202.625,69.375,68.875,0.012,72.625,71.938,56.438,57.063,0.0,43.781,72,70,1000,200,0.19,477.5,75.063,74.563,0.022,72.375,72.125,55.875,56.0,0.0,44.438,72,70,1000,200,0.242,540.0,74.625,74.313,0.021,72.438,72.875,55.438,56.531,0.0,40.188,72,70,1000,200,0.142,411.25,73.188,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.946,12.087,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,528.0,536.0,534.5,304.0,519.5,524.0,521.5,0.0,1.185,0.0,2.492,1.087,0.359,0.001,0.002,0.001,-0.001
5112008,1437,1,1,3,1,100,30.0,100.0,100.0,100.0,1,1,1086.648,365.34,0.01,12.889,0,80,55,1.4,1648.625,1813.783,2160.416,1618.084,55.09,58.193,72.719,57.844,52.022,1.372,2.287,0.257,72.143,57.571,46.684,27.423,56.377,57.816,94.465,82.759,94.757,40.438,55.701,41.84,-10.852,110,110,71.875,76.5,56.0,56.594,0.0,36.031,72,70,1000,200,0.101,198.875,69.375,68.875,0.012,72.625,71.938,56.438,57.063,0.0,44.813,72,70,1000,200,0.194,483.75,74.938,74.563,0.022,72.0,72.063,55.875,56.219,0.0,42.75,72,70,1000,200,0.256,554.5,74.625,74.313,0.021,72.25,72.563,55.531,56.531,0.0,40.125,72,70,1000,200,0.136,405.0,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.937,12.079,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,528.0,536.0,534.5,304.0,518.5,524.0,521.5,0.0,1.184,0.0,2.506,1.087,0.365,0.001,0.001,0.001,0.0
5112008,1438,1,1,3,1,100,30.106,100.0,100.0,100.0,1,1,1081.964,361.827,0.01,12.889,0,80,55,1.4,1645.25,1785.121,2138.099,1597.67,55.09,58.086,72.719,57.734,52.022,1.33,2.326,0.238,72.063,57.583,47.074,27.337,56.202,57.709,94.392,82.653,94.683,40.292,55.701,41.767,-10.852,110,110,71.75,76.5,55.906,56.688,0.0,36.063,72,70,1000,200,0.101,199.5,69.188,68.875,0.012,72.563,71.75,56.438,57.063,0.0,44.969,72,70,1000,200,0.197,485.5,75.063,74.563,0.022,72.063,72.063,55.875,56.219,0.0,43.5,72,70,1000,200,0.25,549.5,74.625,74.313,0.021,72.438,72.5,55.344,56.531,0.0,40.313,72,70,1000,200,0.136,405.75,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.933,12.062,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,528.5,536.5,534.5,304.0,520.0,524.0,521.5,0.0,1.234,0.0,2.637,1.082,0.362,0.001,0.002,0.001,0.0
5112008,1439,1,1,3,1,100,30.213,100.0,100.0,100.0,1,1,1086.648,360.656,0.01,12.802,0,80,55,1.4,1650.875,1783.689,2177.157,1636.97,55.09,58.086,72.611,57.734,52.022,1.368,2.316,0.249,72.101,57.676,47.685,27.222,56.105,57.816,94.318,82.547,94.609,40.365,55.596,41.694,-10.852,110,110,71.875,76.563,56.0,56.594,0.0,36.0,72,70,1000,200,0.102,199.75,69.375,68.875,0.012,72.625,71.938,56.438,57.063,0.0,44.344,72,70,1000,200,0.212,503.5,75.063,74.563,0.022,72.375,72.125,55.875,56.219,0.0,43.469,72,70,1000,200,0.248,545.0,74.625,74.313,0.021,72.438,72.375,55.438,56.531,0.0,41.375,72,70,1000,200,0.142,412.75,73.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.946,12.062,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,536.5,535.0,304.0,520.0,524.0,521.5,0.0,1.117,0.0,2.36,1.087,0.361,0.001,0.002,0.001,-0.001
5112008,1440,1,1,3,1,100,30.283,100.0,100.0,100.0,1,1,1094.844,367.681,0.01,12.831,0,80,55,1.4,1659.875,1782.258,2179.017,1614.94,55.09,58.193,72.719,57.844,52.022,1.387,2.276,0.235,72.286,57.788,49.103,27.25,56.287,58.03,94.244,82.547,94.609,40.292,55.806,41.694,-10.867,110,110,71.875,76.563,55.906,56.688,0.0,36.156,72,70,1000,200,0.101,199.375,69.375,68.875,0.012,72.563,72.125,56.438,57.063,0.0,43.781,72,70,1000,200,0.209,501.75,74.938,74.563,0.022,72.0,72.063,55.875,56.0,0.0,44.219,72,70,1000,200,0.249,546.0,74.625,74.25,0.021,72.438,72.313,55.531,56.531,0.0,41.0,72,70,1000,200,0.149,419.5,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.94,12.057,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,528.5,536.5,535.0,303.75,519.0,524.0,521.5,0.0,1.16,0.0,2.495,1.095,0.368,0.001,0.001,0.001,0.0
5112008,1441,1,1,3,1,100,30.381,100.0,100.0,100.0,1,1,1105.383,367.681,0.01,12.831,0,80,55,1.4,1666.5,1785.121,2177.157,1618.084,55.09,58.3,72.611,57.954,52.022,1.375,2.337,0.246,72.305,57.862,48.102,27.394,56.416,58.03,94.17,82.547,94.536,40.147,55.701,41.621,-10.852,110,110,71.938,76.625,56.0,56.688,0.0,36.406,72,70,1000,200,0.101,198.0,69.375,68.875,0.012,72.563,72.0,56.438,57.063,0.0,45.594,72,70,1000,200,0.208,498.75,75.063,74.563,0.022,71.938,72.063,55.875,56.219,0.0,43.906,72,70,1000,200,0.249,545.5,74.625,74.313,0.021,72.438,72.188,55.531,56.531,0.0,40.688,72,70,1000,200,0.153,428.25,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.933,12.049,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,528.5,536.5,535.0,304.0,519.0,524.5,521.5,0.0,1.216,0.0,2.623,1.105,0.368,0.001,0.002,0.001,0.0
5112008,1442,1,1,3,1,100,30.752,100.0,100.0,100.0,1,1,1104.212,367.681,0.145,12.831,0,80,55,1.4,1657.75,1773.671,2177.157,1608.656,55.196,58.407,72.611,58.063,52.131,1.372,2.312,0.242,72.443,57.875,49.075,27.452,56.999,58.352,97.784,82.44,94.609,40.147,55.596,41.694,-10.852,110,110,71.875,76.438,56.0,56.688,0.0,36.375,72,70,1000,200,0.101,198.625,69.375,68.875,0.011,72.563,72.0,56.438,57.063,0.0,45.875,72,70,1000,200,0.208,499.5,75.063,74.563,0.022,72.0,72.188,55.875,56.219,0.0,43.875,72,70,1000,200,0.249,546.0,74.625,74.313,0.021,72.25,72.125,55.531,56.531,0.0,41.938,72,70,1000,200,0.142,411.25,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.935,12.048,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.0,537.0,535.5,304.0,520.5,524.0,521.5,0.03,1.285,0.0,2.753,1.104,0.368,0.001,0.002,0.001,0.0
5112008,1443,1,1,3,1,100,30.733,100.0,100.0,100.0,1,1,1120.605,368.852,0.177,12.802,0,80,55,1.4,1681.875,1815.218,2167.856,1638.545,55.09,58.729,72.611,58.283,52.131,1.372,2.351,0.216,72.57,58.099,50.549,27.653,57.025,58.566,99.776,82.334,93.797,40.147,55.806,41.694,-10.867,110,110,71.938,76.313,56.219,56.688,0.0,35.406,72,70,1000,200,0.107,203.875,69.5,68.875,0.012,72.563,71.938,56.438,57.063,0.0,44.875,72,70,1000,200,0.22,514.5,75.063,74.563,0.022,72.0,72.125,55.875,56.219,0.0,43.281,72,70,1000,200,0.26,555.5,74.625,74.313,0.021,72.438,72.25,55.531,56.531,0.0,41.594,72,70,1000,200,0.146,416.0,73.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.948,12.054,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.0,537.0,535.5,303.75,520.5,524.0,522.0,0.061,1.265,0.0,2.747,1.121,0.369,0.001,0.002,0.001,-0.001
5112008,1444,1,1,3,1,100,31.171,100.0,100.0,100.0,1,1,1132.315,379.391,0.239,12.86,0,80,55,1.4,1695.75,1835.316,2167.856,1651.161,55.196,58.836,72.611,58.393,52.131,1.353,2.358,0.216,72.751,58.183,52.106,27.826,57.148,58.781,100.735,82.227,91.877,40.147,55.911,41.694,-10.852,110,110,71.875,76.188,55.906,56.906,0.0,36.094,72,70,1000,200,0.101,199.0,69.375,68.875,0.011,72.313,71.75,56.438,57.063,0.0,45.813,72,70,1000,200,0.223,515.5,75.063,74.563,0.022,72.063,72.063,55.875,56.219,0.0,42.625,72,70,1000,200,0.253,551.0,74.625,74.25,0.021,72.25,72.125,55.438,56.531,0.0,42.281,72,70,1000,200,0.152,427.0,73.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.94,12.059,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,529.0,537.0,535.5,303.75,520.5,524.0,522.0,0.114,1.262,0.0,2.759,1.132,0.379,0.001,0.002,0.001,-0.001
5112008,1445,1,1,3,1,100,31.347,100.0,100.0,100.0,1,1,1132.315,370.023,0.323,12.802,0,80,55,1.4,1689.75,1845.375,2171.576,1651.161,55.196,58.836,72.502,58.503,52.022,1.391,2.326,0.246,72.762,58.2,48.353,27.998,56.973,58.566,101.546,82.227,89.219,40.074,55.806,41.767,-10.852,110,110,71.938,76.5,56.0,56.688,0.0,36.125,72,70,1000,200,0.102,199.375,69.375,68.875,0.012,72.313,71.688,56.313,57.063,0.0,45.813,72,70,1000,200,0.225,518.0,74.938,74.563,0.022,72.063,71.938,55.875,56.219,0.0,43.438,72,70,1000,200,0.256,554.0,74.625,74.313,0.021,72.438,72.0,55.438,56.531,0.0,41.563,72,70,1000,200,0.152,427.0,73.188,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.945,12.054,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.0,537.5,535.5,303.75,520.5,524.0,522.0,0.206,1.378,0.0,3.006,1.132,0.37,0.001,0.001,0.001,-0.001
5112008,1446,1,1,3,1,100,30.997,100.0,100.0,100.0,1,1,1148.708,377.049,0.511,12.744,0,80,55,1.4,1709.25,1831.007,2173.436,1652.739,54.983,58.621,72.394,58.283,51.913,1.379,2.394,0.26,72.931,58.216,50.327,27.969,56.695,58.352,102.947,82.121,89.219,40.074,55.491,41.767,-10.852,110,110,71.938,76.625,55.906,56.688,0.0,36.313,72,70,1000,200,0.101,198.375,69.188,69.0,0.012,72.313,71.875,56.313,57.063,0.0,44.781,72,70,1000,200,0.222,516.5,75.063,74.563,0.022,72.25,71.938,55.875,56.0,0.0,43.813,72,70,1000,200,0.265,564.5,74.625,74.25,0.021,72.438,71.875,55.438,56.406,0.0,42.781,72,70,1000,200,0.157,432.0,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.94,12.057,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.0,537.5,535.5,304.0,519.0,524.5,521.5,0.337,1.399,0.0,2.993,1.149,0.377,0.0,0.002,0.001,0.0
5112008,1447,1,1,3,1,100,30.746,100.0,100.0,100.0,1,1,1144.025,377.049,0.615,12.875,0,80,55,1.4,1699.125,1777.964,2197.622,1613.369,54.876,58.514,72.502,58.283,51.804,1.413,2.266,0.249,72.996,58.336,48.742,27.998,56.481,58.138,103.685,82.121,91.951,39.929,55.176,41.694,-10.852,110,110,71.938,76.813,55.906,56.594,0.0,36.188,72,70,1000,200,0.102,199.625,69.375,68.875,0.012,72.313,71.938,56.438,57.063,0.0,45.75,72,70,1000,200,0.213,503.5,75.063,74.563,0.022,72.0,71.938,55.563,56.0,0.0,43.313,72,70,1000,200,0.255,553.5,74.625,74.313,0.021,72.25,71.813,55.438,56.406,0.0,42.094,72,70,1000,200,0.154,429.75,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.941,12.062,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,529.5,537.5,536.0,303.75,519.0,524.0,522.0,0.335,1.49,0.0,3.152,1.144,0.377,0.001,0.002,0.001,0.0
5112008,1448,1,1,3,1,100,30.349,100.0,100.0,100.0,1,1,1146.366,379.391,0.667,12.831,0,80,55,1.4,1701.125,1812.349,2225.534,1660.634,54.77,58.407,72.502,58.063,51.587,1.398,2.326,0.246,72.977,58.384,49.715,27.912,56.202,57.923,103.98,82.227,96.603,39.929,54.966,41.621,-10.852,110,110,71.938,76.813,55.813,56.594,0.0,36.125,72,70,1000,200,0.102,200.375,69.188,68.875,0.012,72.563,71.875,56.094,56.938,0.0,45.563,72,70,1000,200,0.233,529.0,75.063,74.563,0.022,72.0,71.938,55.563,55.938,0.0,44.25,72,70,1000,200,0.253,551.0,74.625,74.313,0.021,72.25,71.813,55.281,56.25,0.0,43.0,72,70,1000,200,0.153,427.5,73.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.938,12.074,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.5,537.5,536.0,304.0,519.5,524.0,522.0,0.226,1.444,0.0,3.011,1.146,0.379,0.001,0.002,0.001,-0.001
5112008,1449,1,1,3,1,100,29.834,100.0,100.0,100.0,1,1,1144.025,379.391,0.772,12.817,0,80,55,1.4,1719.75,1866.954,2195.761,1662.214,54.663,58.193,72.394,57.844,51.369,1.402,2.369,0.253,73.063,58.408,48.77,27.912,55.878,57.709,104.127,82.014,99.852,39.929,54.966,41.621,-10.852,110,110,71.938,76.75,55.688,56.594,0.0,36.031,72,70,1000,200,0.103,200.5,69.375,68.875,0.012,72.313,72.0,56.094,56.844,0.0,46.438,72,70,1000,200,0.231,528.5,74.938,74.563,0.022,72.063,71.938,55.5,56.0,0.0,43.625,72,70,1000,200,0.254,552.5,74.625,74.313,0.021,72.188,71.875,55.063,56.25,0.0,42.531,72,70,1000,200,0.158,433.5,73.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.94,12.072,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,529.5,537.5,536.0,304.0,520.5,524.0,522.0,0.149,1.442,0.0,3.008,1.144,0.379,0.001,0.001,0.001,-0.001
5112008,1450,1,1,3,1,100,29.232,100.0,100.0,100.0,1,1,1152.221,378.22,0.814,12.817,0,80,55,1.4,1725.625,1866.954,2206.925,1671.699,54.557,58.193,72.394,57.844,51.478,1.398,2.397,0.249,73.078,58.437,50.521,27.854,56.157,57.816,104.127,82.121,101.772,39.856,54.862,41.548,-10.852,110,110,71.938,76.75,55.688,56.469,0.0,35.156,72,70,1000,200,0.112,208.25,69.375,69.0,0.012,72.313,71.938,56.0,56.844,0.0,44.906,72,70,1000,200,0.232,532.0,75.063,74.563,0.022,72.063,71.875,55.5,55.938,0.0,43.813,72,70,1000,200,0.252,551.0,74.625,74.313,0.021,72.188,71.938,54.969,56.156,0.0,42.625,72,70,1000,200,0.159,435.0,73.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.933,12.077,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,529.5,537.5,536.0,304.0,520.0,524.5,522.0,0.087,1.445,0.0,3.008,1.152,0.378,0.001,0.002,0.001,-0.001
5112008,1451,1,1,3,1,100,28.786,100.0,100.0,100.0,1,1,1127.631,377.049,0.835,12.817,0,80,55,1.4,1723.875,1832.443,2214.368,1652.739,54.557,58.193,72.394,57.844,51.369,1.375,2.372,0.227,73.077,58.464,50.744,27.797,56.643,58.03,103.685,82.014,102.658,39.856,54.862,41.548,-10.852,110,110,71.938,76.625,55.594,56.469,0.0,35.719,72,70,1000,200,0.103,200.5,69.375,68.875,0.012,72.313,72.0,55.906,56.844,0.0,44.813,72,70,1000,200,0.229,525.0,75.063,74.563,0.022,72.063,71.875,55.5,55.781,0.0,43.531,72,70,1000,200,0.254,551.0,74.75,74.25,0.021,72.25,71.938,55.063,56.031,0.0,42.906,72,70,1000,200,0.159,435.0,73.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.949,12.072,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,529.5,537.5,536.0,304.0,520.0,524.0,522.0,0.04,1.445,0.0,3.008,1.128,0.377,0.001,0.002,0.002,-0.001
5112008,1452,1,1,3,1,100,28.32,100.0,100.0,100.0,1,1,1126.46,377.049,0.876,12.788,0,80,55,1.4,1720.125,1875.594,2203.204,1648.005,54.557,58.514,72.285,58.063,51.369,1.364,2.387,0.238,73.155,58.479,50.493,27.998,56.961,58.352,101.03,82.121,103.101,39.856,55.176,41.548,-10.852,110,110,71.938,76.688,55.594,56.406,0.0,35.688,72,70,1000,200,0.102,200.5,69.188,69.0,0.012,72.188,71.938,55.906,56.781,0.0,44.875,72,70,1000,200,0.229,524.0,75.063,74.563,0.022,71.938,71.875,55.375,55.781,0.0,44.0,72,70,1000,200,0.255,553.5,74.625,74.25,0.021,72.25,71.688,55.063,56.031,0.0,43.0,72,70,1000,200,0.161,437.0,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.952,12.077,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.0,537.5,536.0,304.0,520.5,524.5,522.0,-0.096,1.412,0.0,3.001,1.126,0.377,0.0,0.002,0.001,0.0
5112008,1453,1,1,3,1,100,28.156,100.0,100.0,100.0,1,1,1138.17,377.049,0.876,12.86,0,80,55,1.4,1725.75,1960.818,2219.951,1654.317,54.663,58.621,72.394,58.173,51.478,1.375,2.394,0.253,73.166,58.541,48.742,27.998,56.857,58.352,96.014,82.014,103.027,39.783,54.966,41.548,-10.852,110,110,72.188,76.688,55.594,56.406,0.0,35.781,72,70,1000,200,0.102,199.875,69.375,68.875,0.012,72.313,71.938,55.906,56.781,0.0,45.0,72,70,1000,200,0.229,524.0,75.063,74.563,0.022,72.0,71.938,55.5,55.688,0.0,44.375,72,70,1000,200,0.253,552.0,74.625,74.25,0.021,72.25,71.563,55.063,56.031,0.0,43.063,72,70,1000,200,0.17,451.5,72.875,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.946,12.081,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,537.5,536.0,304.0,519.5,524.5,522.0,-0.439,1.495,0.0,3.149,1.138,0.377,0.001,0.002,0.001,-0.002
