DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1454,1,1,3,1,100,27.797,100.0,100.0,100.0,1,1,1146.366,375.878,0.876,12.875,0,80,55,1.4,1725.75,1947.786,2205.064,1659.054,54.663,58.407,72.394,58.173,51.478,1.387,2.348,0.264,73.193,58.505,48.158,27.941,56.494,58.03,94.392,82.121,101.624,39.711,55.176,41.475,-10.852,110,110,72.188,76.75,55.594,56.406,0.0,35.688,72,70,1000,200,0.103,200.25,69.375,69.0,0.012,72.313,71.938,55.906,56.781,0.0,46.281,72,70,1000,200,0.23,525.0,75.063,74.563,0.022,72.0,71.875,55.5,55.781,0.0,43.25,72,70,1000,200,0.254,551.5,74.625,74.25,0.021,72.25,71.5,55.063,56.031,0.0,42.469,72,70,1000,200,0.167,447.5,73.188,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.95,12.09,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,538.0,536.0,304.0,519.5,524.0,522.0,-0.516,1.469,0.0,3.151,1.146,0.376,0.001,0.002,0.001,0.0
5112008,1455,1,1,3,1,100,27.428,100.0,100.0,100.0,1,1,1155.734,379.391,0.824,12.846,0,80,55,1.4,1725.875,2024.688,2206.925,1681.196,54.663,58.407,72.285,58.063,51.478,1.375,2.358,0.253,73.223,58.595,50.021,27.826,56.617,58.138,96.162,82.334,98.302,39.638,55.071,41.402,-10.852,110,110,71.938,76.75,55.594,56.406,0.0,35.844,72,70,1000,200,0.102,199.375,69.188,69.0,0.012,72.313,72.125,55.906,56.844,0.0,45.281,72,70,1000,200,0.242,538.5,74.938,74.563,0.022,71.938,71.875,55.5,55.781,0.0,43.938,72,70,1000,200,0.252,549.5,74.625,74.313,0.021,72.188,71.438,54.969,56.031,0.0,42.875,72,70,1000,200,0.167,447.75,73.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.949,12.09,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,530.0,538.0,536.0,303.75,520.0,524.5,522.0,-0.128,1.468,0.0,3.144,1.156,0.379,0.0,0.001,0.001,-0.001
5112008,1456,1,1,3,1,100,27.06,100.0,100.0,100.0,1,1,1142.854,382.904,0.761,12.773,0,80,55,1.4,1736.5,1962.267,2203.204,1679.612,54.663,58.514,72.394,58.173,51.478,1.406,2.333,0.257,73.147,58.554,50.299,27.797,56.883,58.459,100.366,82.121,96.086,39.638,54.966,41.402,-10.852,110,110,71.938,76.875,55.594,56.406,0.0,35.625,72,70,1000,200,0.103,200.75,69.188,68.875,0.012,72.313,72.188,55.906,56.781,0.0,46.438,72,70,1000,200,0.236,532.0,75.063,74.563,0.022,71.938,71.875,55.5,55.688,0.0,43.969,72,70,1000,200,0.249,542.5,74.625,74.25,0.021,72.188,71.625,55.063,56.031,0.0,42.219,72,70,1000,200,0.169,448.75,73.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.94,12.085,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,538.0,536.5,304.0,520.0,524.5,522.0,0.179,1.47,0.0,3.126,1.143,0.383,0.001,0.002,0.001,-0.001
5112008,1457,1,1,3,1,100,26.691,100.0,100.0,100.0,1,1,1154.563,378.22,0.699,12.802,0,80,55,1.4,1728.0,1888.563,2208.786,1668.536,54.663,58.621,72.394,58.283,51.478,1.391,2.383,0.257,73.249,58.552,46.99,27.797,57.239,58.459,104.496,82.547,95.643,39.638,55.071,41.402,-10.852,110,110,71.938,76.938,55.594,56.469,0.0,35.813,72,70,1000,200,0.102,199.125,69.188,68.875,0.012,72.313,72.188,55.906,56.781,0.0,45.906,72,70,1000,200,0.243,539.0,75.063,74.563,0.022,71.938,71.875,55.375,55.781,0.0,43.656,72,70,1000,200,0.249,544.0,74.625,74.313,0.021,72.188,71.75,55.063,56.031,0.0,42.531,72,70,1000,200,0.162,443.25,73.188,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.929,12.076,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,530.0,538.0,536.0,304.0,520.0,524.5,522.0,0.282,1.463,0.0,3.133,1.155,0.378,0.001,0.002,0.001,0.0
5112008,1458,1,1,3,1,100,26.556,100.0,100.0,100.0,1,1,1179.153,380.562,0.647,12.817,0,80,55,1.4,1726.375,1940.552,2206.925,1703.394,54.77,58.729,72.394,58.283,51.478,1.387,2.401,0.257,73.324,58.581,49.604,27.653,57.103,58.459,108.331,82.653,97.046,39.638,55.176,41.402,-10.852,110,110,71.938,76.938,55.594,56.313,0.0,35.75,72,70,1000,200,0.105,205.0,69.188,68.875,0.012,72.313,72.125,55.906,56.688,0.0,46.344,72,70,1000,200,0.243,539.0,75.063,74.563,0.022,72.0,71.938,55.5,55.688,0.0,43.0,72,70,1000,200,0.253,547.0,74.625,74.25,0.021,72.188,71.75,55.063,56.031,0.0,41.688,72,70,1000,200,0.172,454.25,73.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.935,12.087,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,530.5,538.0,536.5,303.75,520.5,524.5,522.5,0.284,1.455,0.0,3.136,1.179,0.381,0.001,0.002,0.001,-0.001
5112008,1459,1,1,3,1,100,26.003,100.0,100.0,100.0,1,1,1175.641,381.733,0.615,12.817,0,80,55,1.4,1741.0,1923.202,2203.204,1671.699,54.663,58.621,72.394,58.283,51.587,1.421,2.404,0.26,73.294,58.673,48.269,27.682,56.773,58.459,111.282,82.653,99.04,39.493,55.176,41.256,-10.867,110,110,71.938,76.938,55.594,56.469,0.0,36.0,72,70,1000,200,0.104,201.75,69.375,69.0,0.012,72.188,72.063,55.906,56.781,0.0,45.75,72,70,1000,200,0.245,541.0,74.938,74.563,0.022,71.938,71.938,55.5,55.781,0.0,43.75,72,70,1000,200,0.252,546.0,74.625,74.313,0.021,72.188,71.563,55.063,56.031,0.0,42.0,72,70,1000,200,0.165,447.0,73.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.943,12.092,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,530.0,538.0,536.0,304.0,520.5,524.5,522.0,0.263,1.441,0.0,3.135,1.176,0.382,0.001,0.001,0.001,-0.001
5112008,1500,1,1,3,1,100,25.916,100.0,100.0,100.0,1,1,1168.615,380.562,0.573,12.86,0,80,55,1.4,1737.375,1871.273,2212.507,1668.536,54.77,58.514,72.285,58.283,51.587,1.402,2.404,0.264,73.315,58.629,46.823,27.567,56.591,58.245,113.937,82.759,101.772,39.565,55.176,41.329,-10.852,110,110,71.938,76.813,55.594,56.406,0.0,35.656,72,70,1000,200,0.103,200.25,69.188,68.875,0.012,72.313,72.0,55.906,56.781,0.0,46.719,72,70,1000,200,0.246,542.0,75.063,74.563,0.022,72.063,71.875,55.5,55.781,0.0,44.031,72,70,1000,200,0.247,544.5,74.625,74.25,0.021,72.063,71.5,55.063,56.031,0.0,42.375,72,70,1000,200,0.17,452.5,73.0,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.94,12.074,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,538.0,536.5,304.0,520.0,524.5,522.0,0.224,1.453,0.0,3.147,1.169,0.381,0.001,0.002,0.001,-0.001
5112008,1501,1,1,3,1,100,25.334,100.0,100.0,100.0,1,1,1172.128,386.417,0.573,12.788,0,80,55,1.4,1738.25,1877.034,2210.646,1697.045,54.663,58.621,72.285,58.283,51.478,1.387,2.358,0.26,73.317,58.644,46.184,27.509,56.546,58.352,115.854,82.866,104.283,39.42,55.176,41.183,-10.867,110,110,71.938,76.688,55.594,56.406,0.0,35.688,72,70,1000,200,0.102,200.25,69.188,69.0,0.012,72.313,71.938,55.906,56.688,0.0,46.469,72,70,1000,200,0.244,542.0,74.938,74.563,0.022,72.063,71.75,55.5,55.781,0.0,43.531,72,70,1000,200,0.259,554.0,74.625,74.0,0.021,72.188,71.438,55.063,56.031,0.0,42.344,72,70,1000,200,0.162,442.25,73.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.93,12.062,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,531.0,538.5,536.5,304.0,520.5,524.5,522.0,0.201,1.431,0.0,3.128,1.172,0.386,0.0,0.001,0.002,-0.001
5112008,1502,1,1,3,1,100,24.499,100.0,100.0,100.0,1,1,1173.299,384.075,0.573,12.875,0,80,55,1.4,1735.25,1895.773,2214.368,1706.57,54.45,58.621,72.394,58.283,51.478,1.375,2.365,0.257,73.393,58.746,46.657,27.365,56.811,58.352,117.329,83.079,106.867,39.42,55.071,41.256,-10.867,110,110,72.188,76.688,55.594,56.406,0.0,35.688,72,70,1000,200,0.102,200.375,69.188,68.875,0.012,72.313,71.875,55.906,56.688,0.0,46.406,72,70,1000,200,0.254,553.0,74.938,74.563,0.022,71.938,71.813,55.375,55.688,0.0,44.438,72,70,1000,200,0.247,545.0,74.625,74.25,0.021,72.188,71.438,55.063,56.031,0.0,42.344,72,70,1000,200,0.174,453.75,73.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.924,12.07,12.58,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,530.5,538.5,536.5,304.0,521.0,524.5,522.0,0.175,1.51,0.0,3.279,1.173,0.384,0.001,0.001,0.001,-0.001
5112008,1503,1,1,3,1,100,24.587,100.0,100.0,100.0,1,1,1158.076,380.562,0.605,12.759,0,80,55,1.4,1739.25,1866.954,2206.925,1671.699,54.663,58.514,72.394,58.283,51.587,1.368,2.372,0.22,73.353,58.699,47.101,27.279,56.63,58.245,118.51,83.185,109.526,39.42,55.176,41.183,-10.852,110,110,71.938,76.688,55.594,56.406,0.0,36.375,72,70,1000,200,0.103,200.625,69.188,68.875,0.012,72.188,71.875,55.906,56.688,0.0,46.969,72,70,1000,200,0.252,552.5,75.063,74.563,0.022,72.0,71.938,55.5,55.688,0.0,44.406,72,70,1000,200,0.249,545.5,74.625,74.25,0.021,72.188,71.438,55.063,56.031,0.0,43.5,72,70,1000,200,0.168,446.5,73.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.927,12.065,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,530.5,538.5,536.5,304.0,519.5,524.5,522.0,0.154,1.428,0.0,3.121,1.158,0.381,0.001,0.002,0.001,-0.001
5112008,1504,1,1,3,1,100,24.267,100.0,100.0,100.0,1,1,1166.273,380.562,0.615,12.802,0,80,55,1.4,1755.75,1881.356,2203.204,1682.779,54.663,58.514,72.285,58.173,51.587,1.391,2.333,0.264,73.379,58.689,49.52,27.25,56.708,58.138,119.395,83.398,111.815,39.347,55.071,41.11,-10.852,110,110,72.188,76.813,55.594,56.406,0.0,36.156,72,70,1000,200,0.102,199.375,69.375,68.875,0.012,72.313,72.063,55.906,56.688,0.0,46.531,72,70,1000,200,0.26,557.5,74.938,74.313,0.022,72.0,71.875,55.5,55.688,0.0,44.813,72,70,1000,200,0.247,545.0,74.563,74.25,0.021,72.188,71.438,55.063,56.031,0.0,43.781,72,70,1000,200,0.167,448.25,73.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.929,12.064,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,531.0,538.5,536.5,304.0,520.0,524.5,522.0,0.13,1.435,0.0,3.131,1.166,0.381,0.001,0.002,0.001,-0.001
5112008,1505,1,1,3,1,100,23.928,100.0,100.0,100.0,1,1,1175.641,382.904,0.647,12.846,0,80,55,1.4,1767.625,1962.267,2208.786,1709.746,54.663,58.621,72.285,58.283,51.587,1.341,2.394,0.246,73.48,58.79,47.602,27.25,56.896,58.352,120.058,83.504,113.734,39.347,55.071,41.11,-10.852,110,110,72.25,76.938,55.594,56.406,0.0,35.0,72,70,1000,200,0.114,210.25,69.188,68.875,0.012,72.188,72.0,55.906,56.688,0.0,47.281,72,70,1000,200,0.257,555.0,74.938,74.313,0.022,71.813,71.688,55.375,55.781,0.0,43.563,72,70,1000,200,0.244,541.5,74.625,74.25,0.021,72.063,71.625,55.063,56.031,0.0,42.406,72,70,1000,200,0.171,454.25,73.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.924,12.049,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,531.0,538.0,536.5,304.0,521.5,524.5,522.5,0.112,1.44,0.0,3.142,1.176,0.383,0.001,0.002,0.001,-0.001
5112008,1506,1,1,3,1,100,23.88,100.0,100.0,100.0,1,1,1173.299,384.075,0.647,12.86,0,80,55,1.4,1755.0,2010.148,2218.09,1685.947,54.77,58.729,72.285,58.283,51.587,1.356,2.39,0.242,73.567,58.807,49.048,27.308,56.973,58.459,120.501,83.717,115.433,39.275,55.281,41.037,-10.852,110,110,72.188,76.938,55.688,56.406,0.0,36.5,72,70,1000,200,0.104,200.625,69.188,68.875,0.012,72.188,71.938,55.813,56.688,0.0,46.781,72,70,1000,200,0.257,554.5,74.938,74.563,0.022,71.813,71.75,55.5,55.781,0.0,42.5,72,70,1000,200,0.248,545.0,74.625,74.25,0.021,72.063,71.875,55.063,56.031,0.0,42.281,72,70,1000,200,0.173,455.75,73.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.927,12.056,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,531.0,538.0,536.5,304.0,521.0,524.5,522.0,0.089,1.416,0.0,3.144,1.173,0.384,0.001,0.001,0.001,-0.001
5112008,1507,1,1,3,1,100,23.891,100.0,100.0,100.0,1,1,1189.692,386.417,0.678,12.802,0,80,55,1.4,1764.5,2021.779,2225.534,1711.335,54.876,58.836,72.394,58.503,51.804,1.391,2.404,0.257,73.593,58.87,48.158,27.394,57.129,58.673,121.017,83.93,116.836,39.347,55.281,40.965,-10.852,110,110,72.188,76.938,55.688,56.469,0.0,35.938,72,70,1000,200,0.107,204.0,69.375,69.0,0.012,72.313,71.813,55.906,56.688,0.0,46.875,72,70,1000,200,0.257,556.0,74.938,74.563,0.022,71.813,71.75,55.5,55.781,0.0,42.656,72,70,1000,200,0.248,546.0,74.625,74.25,0.021,72.063,71.75,55.281,56.031,0.0,42.063,72,70,1000,200,0.179,463.0,72.875,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.937,12.056,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,531.5,538.5,536.5,304.0,519.5,524.5,522.0,0.076,1.3,0.0,2.874,1.19,0.386,0.001,0.001,0.001,-0.001
5112008,1508,1,1,3,1,100,23.765,100.0,100.0,100.0,1,1,1177.982,386.417,0.667,12.773,0,80,55,1.4,1747.875,1915.979,2221.812,1693.873,54.876,58.836,72.285,58.503,51.913,1.349,2.401,0.257,73.657,58.85,48.492,27.394,57.038,58.566,121.534,84.037,117.87,39.275,55.491,40.965,-10.852,110,110,72.25,76.75,55.813,56.406,0.0,35.781,72,70,1000,200,0.109,207.125,69.375,68.875,0.012,72.313,71.813,55.906,56.688,0.0,48.281,72,70,1000,200,0.257,554.5,75.063,74.563,0.022,71.938,71.75,55.563,55.781,0.0,43.25,72,70,1000,200,0.242,539.0,74.563,74.25,0.021,72.063,71.688,55.281,56.031,0.0,42.188,72,70,1000,200,0.174,457.75,73.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.966,12.921,12.041,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,531.0,539.0,536.5,304.0,520.0,524.5,522.0,0.065,1.331,0.0,2.995,1.178,0.386,0.001,0.002,0.001,-0.001
5112008,1509,1,1,3,1,100,23.649,100.0,100.0,100.0,1,1,1174.469,385.246,0.678,12.759,0,80,55,1.4,1760.5,1924.647,2223.673,1704.982,54.876,58.836,72.285,58.503,51.913,1.387,2.422,0.249,73.662,58.948,47.602,27.452,57.148,58.673,121.976,84.462,118.534,39.202,55.386,40.965,-10.852,110,110,72.188,76.688,55.688,56.469,0.0,36.281,72,70,1000,200,0.105,202.375,69.188,69.0,0.012,72.188,71.938,55.906,56.688,0.0,47.938,72,70,1000,200,0.26,557.0,75.063,74.313,0.022,71.938,71.75,55.563,55.938,0.0,42.719,72,70,1000,200,0.246,539.5,74.625,74.25,0.021,72.063,71.375,55.344,56.156,0.0,42.594,72,70,1000,200,0.174,453.0,73.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.929,12.064,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,531.0,538.5,537.0,304.25,520.5,524.5,522.0,0.062,1.39,0.0,3.121,1.174,0.385,0.0,0.002,0.001,-0.001
5112008,1510,1,1,3,1,100,23.853,100.0,100.0,100.0,1,1,1194.376,385.246,0.667,12.802,0,80,55,1.4,1757.0,1898.658,2223.673,1706.57,54.983,58.943,72.285,58.612,51.913,1.425,2.39,0.249,73.656,58.913,44.738,27.365,57.239,58.781,122.64,84.782,119.273,39.275,55.491,40.892,-10.867,110,110,72.188,76.75,55.813,56.469,0.0,35.0,72,70,1000,200,0.114,212.25,69.188,69.0,0.012,72.188,72.125,56.0,56.781,0.0,48.281,72,70,1000,200,0.261,558.5,75.063,74.313,0.022,71.938,71.813,55.563,55.938,0.0,42.219,72,70,1000,200,0.247,544.0,74.625,74.313,0.021,72.063,71.375,55.344,56.156,0.0,42.781,72,70,1000,200,0.173,453.25,73.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.977,12.938,12.062,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,531.0,539.0,536.5,304.0,520.5,524.5,522.5,0.059,1.277,0.0,2.872,1.194,0.385,0.0,0.002,0.001,-0.001
5112008,1511,1,1,3,1,100,24.069,100.0,100.0,100.0,1,1,1194.376,386.417,0.667,12.817,0,80,55,1.4,1760.25,1894.331,2229.256,1714.514,55.09,58.836,72.285,58.612,51.913,1.379,2.433,0.253,73.832,58.987,42.097,27.222,57.356,58.566,123.23,84.995,119.716,39.202,55.701,40.892,-10.867,110,110,72.188,76.75,55.906,56.469,0.0,35.625,72,70,1000,200,0.112,210.0,69.375,68.875,0.012,72.188,72.313,56.0,56.781,0.0,47.844,72,70,1000,200,0.273,572.5,74.938,74.563,0.022,72.0,71.75,55.563,55.938,0.0,43.0,72,70,1000,200,0.245,542.5,74.625,74.25,0.021,72.063,71.313,55.344,56.156,0.0,43.625,72,70,1000,200,0.163,444.75,73.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.938,12.057,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,531.5,538.5,537.0,304.0,520.0,525.0,522.5,0.061,1.313,0.0,3.005,1.194,0.386,0.001,0.001,0.001,-0.001
5112008,1512,1,1,3,1,100,23.835,100.0,100.0,100.0,1,1,1183.837,388.759,0.793,12.802,0,80,55,1.4,1779.625,1819.522,2244.146,1693.873,54.983,58.836,72.285,58.612,51.913,1.406,2.433,0.271,73.858,59.073,42.709,26.992,57.648,58.566,124.041,85.314,120.38,39.129,55.596,40.819,-10.852,110,110,72.188,76.875,55.906,56.469,0.0,35.75,72,70,1000,200,0.11,205.875,69.188,69.0,0.011,72.188,72.375,56.0,56.781,0.0,48.063,72,70,1000,200,0.268,566.0,75.063,74.563,0.022,71.938,71.75,55.688,55.938,0.0,43.188,72,70,1000,200,0.24,534.5,74.563,74.25,0.021,72.063,71.375,55.281,56.156,0.0,43.313,72,70,1000,200,0.17,450.0,73.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.938,12.062,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,531.0,538.5,537.0,304.0,519.5,524.5,522.5,0.075,1.314,0.0,3.002,1.184,0.389,0.0,0.002,0.001,-0.001
5112008,1513,1,1,3,1,100,23.867,100.0,100.0,100.0,1,1,1204.914,389.93,0.97,12.773,0,80,55,1.4,1766.375,1914.535,2240.423,1717.694,54.983,58.729,72.394,58.393,52.022,1.394,2.429,0.257,73.963,59.125,48.047,26.675,57.686,58.459,125.221,85.74,121.266,39.057,55.596,40.819,-10.852,110,110,72.188,76.813,55.906,56.594,0.0,35.375,72,70,1000,200,0.112,210.375,69.375,68.875,0.012,72.188,72.438,56.0,56.688,0.0,48.125,72,70,1000,200,0.269,571.0,74.938,74.563,0.022,71.938,71.75,55.563,55.938,0.0,42.563,72,70,1000,200,0.247,545.0,74.563,74.25,0.021,72.188,71.25,55.344,56.156,0.0,43.438,72,70,1000,200,0.17,449.25,73.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.945,12.052,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,531.5,538.5,537.0,303.75,519.0,524.5,522.5,0.097,1.361,0.0,3.123,1.205,0.39,0.001,0.001,0.001,-0.001
5112008,1514,1,1,3,1,100,23.866,100.0,100.0,100.0,1,1,1193.205,392.272,1.002,12.86,0,80,55,1.4,1775.625,1875.594,2257.175,1720.876,54.983,58.729,72.069,58.393,51.913,1.36,2.443,0.253,73.973,59.169,49.298,26.963,57.868,58.781,126.77,86.165,122.522,38.984,55.596,40.819,-10.852,110,110,72.188,76.875,55.906,56.469,0.0,36.344,72,70,1000,200,0.105,202.875,69.375,68.875,0.012,72.188,72.375,56.0,56.781,0.0,48.875,72,70,1000,200,0.269,566.0,75.063,74.563,0.022,72.0,71.813,55.688,55.938,0.0,43.75,72,70,1000,200,0.238,535.5,74.625,74.25,0.021,72.188,71.313,55.344,56.25,0.0,42.781,72,70,1000,200,0.18,464.25,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.946,12.059,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,531.5,539.0,536.5,303.75,520.0,524.5,522.5,0.105,1.421,0.0,3.274,1.193,0.392,0.001,0.002,0.001,0.0
5112008,1515,1,1,3,1,100,24.151,100.0,100.0,100.0,1,1,1213.111,392.272,1.033,12.817,0,80,55,1.4,1783.5,1897.215,2260.898,1730.427,55.09,58.729,72.394,58.503,52.022,1.383,2.451,0.227,74.114,59.261,46.295,27.02,57.453,58.459,127.803,86.485,123.851,39.057,55.701,40.746,-10.867,110,110,72.188,76.813,55.906,56.594,0.0,35.219,72,70,1000,200,0.114,211.5,69.188,68.875,0.012,72.188,72.438,56.0,56.781,0.0,48.281,72,70,1000,200,0.275,574.0,74.938,74.313,0.022,72.0,71.875,55.688,55.938,0.0,42.438,72,70,1000,200,0.248,545.0,74.563,74.25,0.021,72.063,71.25,55.344,56.25,0.0,43.438,72,70,1000,200,0.177,461.0,73.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.064,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,531.0,539.0,536.5,304.0,521.0,524.5,522.5,0.099,1.301,0.0,3.004,1.213,0.392,0.001,0.002,0.001,-0.001
5112008,1516,1,1,3,1,100,23.965,100.0,100.0,100.0,1,1,1207.256,387.588,1.033,12.831,0,80,55,1.4,1782.0,1902.986,2234.839,1697.045,54.983,58.514,72.285,58.393,51.913,1.421,2.44,0.246,74.043,59.271,45.183,26.992,57.382,58.138,129.278,86.91,125.18,39.565,55.386,41.183,-10.852,110,110,72.188,76.813,55.813,56.594,0.0,35.813,72,70,1000,200,0.105,202.375,69.188,69.0,0.012,72.188,72.563,56.0,56.781,0.0,48.781,72,70,1000,200,0.273,570.0,74.938,74.688,0.022,71.938,71.875,55.688,55.938,0.0,43.094,72,70,1000,200,0.237,533.5,74.625,74.25,0.021,72.188,71.125,55.344,56.156,0.0,43.156,72,70,1000,200,0.181,465.25,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.949,12.074,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.5,538.5,537.0,304.0,520.5,524.5,522.5,0.1,1.312,0.0,2.88,1.207,0.388,0.0,0.001,0.001,0.0
5112008,1517,1,1,3,1,100,23.676,100.0,100.0,100.0,1,1,1208.427,392.272,1.012,12.817,0,80,55,1.4,1787.75,1944.892,2266.482,1732.019,54.876,58.407,72.394,58.173,51.696,1.383,2.44,0.22,74.074,59.242,45.294,26.819,57.148,58.03,130.31,87.23,126.435,40.074,55.176,41.621,-10.852,110,110,71.938,76.688,55.813,56.469,0.0,35.0,72,70,1000,200,0.115,212.375,69.375,68.875,0.012,72.313,72.375,56.0,56.781,0.0,48.031,72,70,1000,200,0.279,579.0,74.938,74.313,0.022,72.0,71.875,55.563,55.781,0.0,42.094,72,70,1000,200,0.243,539.5,74.563,74.25,0.021,72.0,71.313,55.281,56.156,0.0,42.469,72,70,1000,200,0.179,463.25,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.962,12.097,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,538.5,537.0,304.0,520.5,524.5,522.5,0.091,1.313,0.0,2.75,1.208,0.392,0.001,0.002,0.001,0.0
5112008,1518,1,1,3,1,100,23.032,100.0,100.0,100.0,1,1,1201.401,391.101,0.981,12.802,0,80,55,1.4,1763.625,1917.424,2247.868,1689.117,54.663,58.514,72.285,58.173,51.478,1.356,2.458,0.249,74.023,59.243,47.602,26.876,57.291,58.03,131.343,87.868,127.764,40.22,55.071,41.621,-10.852,110,110,72.188,76.625,55.813,56.594,0.0,36.5,72,70,1000,200,0.105,204.125,69.375,68.875,0.012,72.313,72.375,56.0,56.781,0.0,49.25,72,70,1000,200,0.271,572.0,74.938,74.313,0.022,72.0,71.875,55.563,55.938,0.0,43.531,72,70,1000,200,0.232,527.5,74.625,74.25,0.021,72.0,71.188,55.281,56.156,0.0,42.813,72,70,1000,200,0.173,456.5,73.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.004,12.955,12.089,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,539.0,537.0,304.0,520.5,524.5,522.0,0.081,1.208,0.0,2.488,1.201,0.391,0.001,0.002,0.001,-0.001
5112008,1519,1,1,3,1,100,23.658,100.0,100.0,100.0,1,1,1211.94,392.272,0.97,12.817,0,80,55,1.4,1790.5,1892.888,2240.423,1732.019,54.983,58.621,72.285,58.283,51.804,1.387,2.404,0.253,74.131,59.331,47.324,26.905,57.304,58.352,131.933,88.187,128.798,40.365,55.176,41.84,-10.867,110,110,72.188,76.688,55.813,56.469,0.0,35.063,72,70,1000,200,0.116,213.5,69.375,68.875,0.012,72.313,72.375,56.0,56.781,0.0,48.906,72,70,1000,200,0.278,577.0,74.938,74.313,0.022,72.0,71.875,55.688,55.938,0.0,43.469,72,70,1000,200,0.242,539.0,74.563,74.0,0.021,72.063,71.375,55.344,56.156,0.0,42.375,72,70,1000,200,0.179,462.75,72.875,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.949,12.06,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,531.5,539.0,536.5,304.0,520.5,525.0,522.5,0.07,1.276,0.0,2.622,1.212,0.392,0.001,0.002,0.002,-0.001
5112008,1520,1,1,3,1,100,24.192,100.0,100.0,100.0,1,1,1216.624,393.443,0.929,12.875,0,80,55,1.4,1779.625,1892.888,2251.591,1725.65,55.196,58.621,72.285,58.283,52.131,1.387,2.436,0.257,74.164,59.299,49.548,26.992,57.408,58.352,132.302,88.613,129.611,40.365,55.491,41.912,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,36.031,72,70,1000,200,0.109,208.125,69.188,68.875,0.012,72.188,72.375,56.094,56.781,0.0,49.719,72,70,1000,200,0.281,581.0,74.938,74.563,0.022,71.938,71.813,55.875,55.938,0.0,42.781,72,70,1000,200,0.244,540.0,74.625,74.0,0.021,72.063,71.438,55.438,56.25,0.0,42.656,72,70,1000,200,0.174,456.75,73.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.957,12.07,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.5,539.0,537.0,304.0,520.0,524.5,522.5,0.057,1.317,0.0,2.762,1.217,0.393,0.001,0.001,0.002,-0.001
5112008,1521,1,1,3,1,100,24.642,100.0,100.0,100.0,1,1,1233.017,393.443,0.897,12.86,0,80,55,1.4,1785.75,1926.092,2231.118,1725.65,55.303,59.05,72.285,58.612,52.348,1.387,2.419,0.26,74.237,59.349,49.492,27.222,58.03,58.995,132.744,89.039,130.275,40.51,55.806,42.058,-10.867,110,110,72.188,76.875,56.0,56.594,0.0,35.188,72,70,1000,200,0.116,213.25,69.188,68.875,0.012,72.313,72.313,56.094,56.781,0.0,49.469,72,70,1000,200,0.288,588.5,74.938,74.313,0.022,71.938,71.875,55.875,56.0,0.0,42.531,72,70,1000,200,0.24,536.5,74.563,74.25,0.021,72.188,71.438,55.531,56.406,0.0,42.906,72,70,1000,200,0.173,456.0,73.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.962,12.085,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.5,538.5,537.0,303.75,519.5,525.0,522.5,0.051,1.301,0.0,2.761,1.233,0.393,0.001,0.002,0.001,-0.001
5112008,1522,1,1,3,1,100,25.322,100.0,100.0,100.0,1,1,1224.821,396.956,0.835,12.86,0,80,55,1.4,1800.125,1926.092,2247.868,1736.8,55.41,59.05,72.285,58.722,52.566,1.387,2.458,0.275,74.269,59.504,46.99,27.365,58.172,58.888,132.966,89.571,130.792,40.656,56.015,42.204,-10.867,110,110,72.188,76.75,56.219,56.688,0.0,35.781,72,70,1000,200,0.111,209.625,69.188,68.875,0.012,72.563,72.188,56.313,56.844,0.0,49.375,72,70,1000,200,0.293,591.5,74.938,74.313,0.022,71.813,71.875,56.0,56.219,0.0,42.125,72,70,1000,200,0.241,537.0,74.563,74.25,0.021,72.0,71.375,55.594,56.406,0.0,42.938,72,70,1000,200,0.177,460.75,72.875,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.946,12.084,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,538.5,537.0,304.0,520.5,524.5,522.5,0.042,1.296,0.0,2.761,1.225,0.397,0.001,0.002,0.001,-0.001
5112008,1523,1,1,3,1,100,26.248,100.0,100.0,100.0,1,1,1231.846,396.956,0.803,12.831,0,80,55,1.4,1800.125,1930.429,2255.313,1743.177,55.303,59.05,72.285,58.722,52.348,1.345,2.394,0.257,74.33,59.427,48.492,27.394,58.121,58.566,132.966,89.997,131.161,40.728,55.911,42.35,-10.852,110,110,72.25,76.875,56.219,56.906,0.0,35.313,72,70,1000,200,0.115,212.625,69.188,69.0,0.012,72.563,72.0,56.313,56.844,0.0,50.844,72,70,1000,200,0.3,600.0,74.938,74.313,0.022,72.0,71.813,56.094,56.219,0.0,42.813,72,70,1000,200,0.239,534.5,74.563,74.25,0.021,72.063,71.313,55.844,56.531,0.0,43.094,72,70,1000,200,0.177,459.75,73.0,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.94,12.073,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,531.5,539.0,536.5,303.75,521.0,525.0,522.5,0.034,1.371,0.0,2.886,1.232,0.397,0.0,0.002,0.001,-0.001
5112008,1524,1,1,3,1,100,26.879,100.0,100.0,100.0,1,1,1240.043,395.785,0.751,12.86,0,80,55,1.4,1809.625,1950.681,2249.729,1770.338,55.623,58.943,72.069,58.832,52.675,1.375,2.454,0.271,74.443,59.517,48.853,27.538,58.425,58.995,132.818,90.635,131.383,40.874,56.015,42.35,-10.852,110,110,72.188,76.938,56.344,57.0,0.0,35.031,72,70,1000,200,0.116,213.75,69.188,69.0,0.012,72.625,72.0,56.438,56.938,0.0,51.156,72,70,1000,200,0.304,604.5,75.063,74.313,0.022,72.25,71.75,56.094,56.344,0.0,43.375,72,70,1000,200,0.241,537.0,74.563,74.25,0.021,72.188,71.25,55.844,56.625,0.0,42.594,72,70,1000,200,0.18,464.5,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.95,12.087,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,538.5,537.0,304.0,521.5,525.0,522.5,0.026,1.254,0.0,2.632,1.24,0.396,0.0,0.002,0.001,0.0
5112008,1525,1,1,3,1,100,27.775,100.0,100.0,100.0,1,1,1240.043,400.468,0.72,12.831,0,80,55,1.4,1818.75,2061.097,2264.621,1751.157,55.729,59.264,72.394,58.832,52.784,1.375,2.479,0.238,74.535,59.605,46.657,27.538,58.477,59.102,132.744,91.38,131.53,41.019,56.12,42.496,-10.852,110,110,72.25,76.875,56.344,57.0,0.0,35.813,72,70,1000,200,0.112,210.125,69.188,69.0,0.012,72.563,72.0,56.5,56.938,0.0,51.688,72,70,1000,200,0.31,609.5,74.938,74.313,0.022,72.063,71.875,56.094,56.344,0.0,43.781,72,70,1000,200,0.241,537.0,74.563,74.0,0.021,72.188,71.188,55.906,56.625,0.0,43.063,72,70,1000,200,0.179,462.25,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.945,12.062,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,539.0,537.0,304.0,521.0,525.0,522.5,0.021,1.255,0.0,2.628,1.24,0.4,0.0,0.002,0.002,0.0
5112008,1526,1,1,3,1,100,28.649,100.0,100.0,100.0,1,1,1242.385,398.126,0.647,12.86,0,80,55,1.4,1820.125,1904.429,2272.067,1778.344,55.729,59.371,72.394,58.942,52.892,1.375,2.461,0.264,74.571,59.658,50.577,27.596,58.665,59.316,132.523,91.487,131.604,41.092,56.225,42.642,-10.852,110,110,72.25,76.875,56.406,57.0,0.0,35.281,72,70,1000,200,0.117,213.375,69.188,68.875,0.012,72.625,71.938,56.5,57.063,0.0,51.906,72,70,1000,200,0.315,617.0,74.938,74.313,0.022,72.063,71.875,56.25,56.5,0.0,43.5,72,70,1000,200,0.241,537.0,74.563,74.0,0.021,72.063,71.125,55.906,56.719,0.0,43.438,72,70,1000,200,0.178,461.25,72.875,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.952,12.067,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.0,539.0,537.0,303.75,520.0,524.5,522.5,0.014,1.317,0.0,2.764,1.242,0.398,0.001,0.002,0.002,-0.001
5112008,1527,1,1,3,1,100,29.644,100.0,100.0,100.0,1,1,1268.146,400.468,0.626,12.933,0,80,55,1.4,1831.125,1937.659,2270.206,1778.344,55.943,59.478,72.394,59.052,53.001,1.356,2.483,0.257,74.813,59.705,48.797,27.682,58.555,59.424,132.302,92.019,131.457,41.164,56.435,42.715,-10.852,110,110,72.188,76.75,56.5,57.219,0.0,35.5,72,70,1000,200,0.115,211.625,69.188,69.0,0.011,72.563,71.875,56.5,57.063,0.0,52.625,72,70,1000,200,0.319,618.0,74.938,74.563,0.022,72.25,71.875,56.25,56.5,0.0,43.469,72,70,1000,200,0.247,543.5,74.563,74.0,0.021,72.188,71.125,56.0,56.719,0.0,43.375,72,70,1000,200,0.185,471.5,72.875,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.97,12.085,12.625,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,531.5,539.0,537.0,304.0,520.0,525.0,522.5,0.013,1.314,0.0,2.781,1.268,0.4,0.0,0.001,0.002,-0.001
5112008,1528,1,1,3,1,100,30.966,100.0,100.0,100.0,1,1,1266.975,400.468,0.573,12.86,0,80,55,1.4,1846.625,1914.535,2270.206,1795.982,55.943,59.478,72.394,59.161,53.11,1.345,2.493,0.268,74.855,59.831,48.436,27.768,58.373,59.424,132.228,92.551,131.383,41.237,56.33,42.787,-10.852,110,110,72.188,76.875,56.594,57.063,0.0,35.438,72,70,1000,200,0.115,212.5,69.188,68.875,0.012,72.563,71.875,56.625,56.938,0.0,53.188,72,70,1000,200,0.323,622.5,74.938,74.313,0.022,72.25,71.875,56.469,56.5,0.0,44.375,72,70,1000,200,0.252,550.0,74.563,74.25,0.021,72.188,71.25,56.156,56.813,0.0,43.375,72,70,1000,200,0.188,475.5,72.875,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.943,12.065,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,538.5,537.0,304.0,521.5,525.0,522.5,0.012,1.321,0.0,2.764,1.267,0.4,0.001,0.002,0.001,-0.001
5112008,1529,1,1,3,1,100,31.999,100.0,100.0,100.0,1,1,1283.368,403.981,0.553,12.86,0,80,55,1.4,1853.125,2010.148,2264.621,1816.877,55.943,59.371,72.285,59.052,53.001,1.333,2.493,0.253,75.034,59.974,44.905,27.711,57.92,59.102,132.08,93.083,131.235,41.31,56.435,43.152,-10.852,110,110,72.25,77.063,56.594,57.219,0.0,35.813,72,70,1000,200,0.114,211.75,69.188,69.0,0.012,72.563,71.813,56.625,57.25,0.0,52.688,72,70,1000,200,0.335,633.5,74.938,74.313,0.022,72.063,71.813,56.469,56.594,0.0,45.313,72,70,1000,200,0.252,548.5,74.563,74.0,0.021,72.188,71.188,56.156,56.813,0.0,43.25,72,70,1000,200,0.185,472.25,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.004,12.965,12.095,12.625,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.0,538.5,537.0,304.0,521.0,525.0,522.5,0.012,1.566,0.0,3.284,1.283,0.404,0.0,0.002,0.002,0.0
5112008,1530,1,1,3,1,100,32.582,100.0,100.0,100.0,1,1,1296.249,400.468,0.49,12.846,0,80,55,1.4,1874.375,1994.171,2253.452,1823.316,55.729,59.05,72.394,58.832,52.675,1.349,2.507,0.26,75.275,60.133,45.489,27.509,57.758,58.673,132.08,93.403,131.014,41.382,56.015,43.444,-10.852,110,110,72.188,77.063,56.5,57.063,0.0,35.625,72,70,1000,200,0.115,212.375,69.188,69.0,0.012,72.563,71.75,56.625,57.25,0.0,53.313,72,70,1000,200,0.335,634.0,74.938,74.313,0.022,72.0,71.813,56.25,56.5,0.0,44.031,72,70,1000,200,0.266,559.5,74.563,74.0,0.021,72.063,71.188,55.906,56.813,0.0,43.594,72,70,1000,200,0.189,478.0,72.875,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.954,12.095,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.0,539.0,537.0,303.75,520.0,525.0,522.5,0.014,1.81,0.0,3.673,1.296,0.4,0.0,0.002,0.002,-0.001
5112008,1531,1,1,3,1,100,32.505,100.0,100.0,100.0,1,1,1288.052,403.981,0.5,12.831,0,80,55,1.4,1879.0,1965.164,2273.929,1795.982,55.41,58.836,72.285,58.612,52.131,1.364,2.536,0.271,75.347,60.18,48.408,27.365,57.686,58.566,132.08,93.828,130.866,41.455,55.176,43.371,-10.852,110,110,72.25,76.875,56.344,57.063,0.0,35.656,72,70,1000,200,0.116,212.625,69.188,68.625,0.012,72.563,71.813,56.5,57.063,0.0,53.406,72,70,1000,200,0.341,638.0,74.938,74.563,0.022,72.063,71.813,56.094,56.5,0.0,44.5,72,70,1000,200,0.251,547.5,74.563,74.0,0.021,72.188,71.313,55.594,56.719,0.0,43.75,72,70,1000,200,0.191,478.5,73.0,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.957,12.092,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.0,538.5,537.0,303.75,521.5,525.0,522.5,0.016,1.792,0.0,3.409,1.288,0.404,0.001,0.001,0.002,0.0
5112008,1532,1,1,3,1,100,32.311,100.0,100.0,100.0,1,1,1297.42,403.981,0.647,12.889,0,80,55,1.4,1877.125,2027.598,2253.452,1795.982,55.196,59.05,72.285,58.722,51.804,1.406,2.543,0.282,75.364,60.352,46.935,27.365,57.842,58.781,132.007,94.254,130.718,41.455,55.071,43.444,-10.852,110,110,72.25,76.875,56.219,57.0,0.0,35.813,72,70,1000,200,0.117,214.25,69.188,68.875,0.012,72.563,71.875,56.438,56.938,0.0,53.813,72,70,1000,200,0.343,643.0,74.938,74.563,0.022,72.0,71.875,56.0,56.344,0.0,43.781,72,70,1000,200,0.252,550.0,74.563,74.25,0.021,72.188,71.25,55.531,56.625,0.0,44.656,72,70,1000,200,0.186,470.25,72.875,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.948,12.095,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.0,539.0,537.0,304.0,521.0,525.0,523.0,0.022,1.883,0.0,3.554,1.297,0.404,0.001,0.001,0.001,-0.001
5112008,1533,1,1,3,1,100,32.177,100.0,100.0,100.0,1,1,1307.958,405.152,0.667,12.889,0,80,55,1.4,1876.5,1979.661,2270.206,1820.096,55.09,58.836,72.069,58.722,51.696,1.387,2.522,0.242,75.467,60.334,49.687,27.337,57.842,58.781,132.08,94.786,130.644,41.6,55.071,43.444,-10.852,110,110,72.25,76.875,56.219,56.906,0.0,36.031,72,70,1000,200,0.117,213.625,69.188,69.0,0.012,72.188,71.75,56.313,56.938,0.0,53.125,72,70,1000,200,0.345,642.0,74.938,74.563,0.022,71.938,71.875,55.875,56.344,0.0,42.813,72,70,1000,200,0.251,549.0,74.563,74.25,0.021,72.063,71.125,55.438,56.531,0.0,43.719,72,70,1000,200,0.193,480.5,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.95,12.098,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.5,539.0,537.0,303.75,521.5,525.0,523.0,0.026,1.764,0.0,3.295,1.308,0.405,0.0,0.001,0.001,0.0
5112008,1534,1,1,3,1,100,32.264,100.0,100.0,100.0,1,1,1291.565,409.836,0.657,12.889,0,80,55,1.4,1887.25,2001.431,2266.482,1783.15,55.09,59.157,72.285,58.722,51.696,1.41,2.536,0.26,75.437,60.338,50.549,27.509,57.997,58.888,132.08,95.212,130.792,41.6,55.071,43.517,-10.852,110,110,72.188,77.063,56.0,56.906,0.0,35.969,72,70,1000,200,0.118,215.25,69.188,69.0,0.012,72.188,71.688,56.313,56.844,0.0,52.969,72,70,1000,200,0.339,636.5,74.938,74.313,0.022,71.938,71.75,55.875,56.219,0.0,43.625,72,70,1000,200,0.243,539.0,74.563,74.0,0.021,72.063,71.0,55.438,56.406,0.0,43.625,72,70,1000,200,0.188,476.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.015,12.962,12.112,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.0,539.0,536.5,303.75,521.5,525.0,522.5,0.023,1.834,0.0,3.426,1.292,0.41,0.0,0.002,0.002,0.0
5112008,1535,1,1,3,1,100,32.335,100.0,100.0,100.0,1,1,1307.958,407.494,0.667,12.904,0,80,55,1.4,1862.875,2008.695,2272.067,1823.316,55.09,59.05,72.177,58.722,51.696,1.372,2.532,0.26,75.503,60.348,49.715,27.624,58.095,58.888,132.228,95.638,130.866,41.746,55.176,43.517,-10.852,110,110,72.25,77.25,56.0,56.906,0.0,36.094,72,70,1000,200,0.118,215.0,69.188,68.875,0.012,72.188,71.75,56.313,56.844,0.0,53.094,72,70,1000,200,0.347,644.0,74.938,74.313,0.022,71.938,71.875,55.875,56.344,0.0,43.313,72,70,1000,200,0.245,543.0,74.563,74.25,0.021,72.188,71.0,55.531,56.406,0.0,43.531,72,70,1000,200,0.189,475.0,72.875,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.952,12.095,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.0,539.0,537.0,303.75,521.5,525.0,522.5,0.025,1.702,0.0,3.168,1.308,0.407,0.001,0.002,0.001,-0.001
5112008,1536,1,1,3,1,100,32.404,100.0,100.0,100.0,1,1,1305.617,408.665,0.647,12.846,0,80,55,1.4,1880.0,1962.267,2266.482,1794.377,55.09,59.157,72.285,58.832,51.804,1.36,2.55,0.271,75.587,60.455,52.857,27.653,58.25,58.888,132.228,95.957,130.866,41.746,55.071,43.662,-10.852,110,110,72.25,77.125,56.0,56.688,0.0,36.063,72,70,1000,200,0.118,214.5,69.375,68.875,0.012,72.313,71.75,56.094,56.844,0.0,53.125,72,70,1000,200,0.34,638.0,74.938,74.313,0.022,71.938,71.813,55.688,56.219,0.0,43.313,72,70,1000,200,0.247,546.0,74.563,74.25,0.021,72.063,71.0,55.438,56.406,0.0,43.656,72,70,1000,200,0.188,474.75,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.96,12.1,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.5,539.0,537.0,303.5,521.5,525.0,523.0,0.024,1.847,0.0,3.412,1.306,0.409,0.001,0.002,0.001,0.0
5112008,1537,1,1,3,1,100,32.743,100.0,100.0,100.0,1,1,1306.788,408.665,0.636,12.86,0,80,55,1.4,1876.25,1995.623,2260.898,1789.564,55.196,59.264,72.177,58.942,51.913,1.413,2.564,0.253,75.622,60.494,51.995,27.768,58.477,59.102,132.449,96.383,131.014,41.819,55.281,43.735,-10.852,110,110,72.25,77.0,56.0,56.688,0.0,36.313,72,70,1000,200,0.119,215.625,69.375,68.875,0.012,72.188,71.75,56.094,56.844,0.0,54.156,72,70,1000,200,0.343,640.5,74.938,74.313,0.022,72.0,71.875,55.875,56.219,0.0,42.719,72,70,1000,200,0.242,538.0,74.563,74.0,0.021,72.063,71.0,55.438,56.406,0.0,43.531,72,70,1000,200,0.189,476.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.955,12.098,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.0,539.0,537.0,304.0,521.5,525.0,522.5,0.025,1.83,0.0,3.416,1.307,0.409,0.001,0.002,0.002,0.0
5112008,1538,1,1,3,1,100,32.919,100.0,100.0,100.0,1,1,1305.617,411.007,0.594,12.889,0,80,55,1.4,1874.0,1976.76,2277.652,1836.211,55.196,59.478,72.177,59.052,51.913,1.394,2.536,0.279,75.684,60.516,51.022,28.027,58.892,59.424,132.744,96.808,131.014,41.891,55.281,43.808,-10.852,110,110,72.188,76.938,56.0,56.688,0.0,36.688,72,70,1000,200,0.118,214.5,69.188,68.875,0.012,72.313,71.938,56.313,56.844,0.0,52.594,72,70,1000,200,0.351,649.0,74.938,74.313,0.022,72.063,71.688,55.875,56.219,0.0,43.406,72,70,1000,200,0.25,545.5,74.5,74.25,0.021,72.0,71.063,55.531,56.406,0.0,43.844,72,70,1000,200,0.188,473.75,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.948,12.082,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,522.0,525.0,523.0,0.029,1.845,0.0,3.425,1.306,0.411,0.001,0.002,0.001,0.0
5112008,1539,1,1,3,1,100,33.154,100.0,100.0,100.0,1,1,1295.078,412.178,0.553,12.875,0,80,55,1.4,1878.0,1927.538,2277.652,1802.406,55.196,59.692,72.177,59.271,52.022,1.402,2.525,0.275,75.6,60.514,50.716,28.171,59.138,59.745,133.261,97.021,131.087,41.964,55.491,44.027,-10.852,110,110,72.25,76.875,56.0,56.688,0.0,36.688,72,70,1000,200,0.119,216.125,69.188,68.875,0.012,72.188,71.875,56.094,56.844,0.0,53.781,72,70,1000,200,0.345,642.5,74.938,74.313,0.022,72.063,71.625,56.0,56.344,0.0,44.094,72,70,1000,200,0.247,543.5,74.563,74.0,0.021,72.0,71.0,55.531,56.406,0.0,44.125,72,70,1000,200,0.183,464.5,72.875,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.933,12.074,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,522.0,525.0,523.0,0.033,1.964,0.0,3.682,1.295,0.412,0.001,0.002,0.002,-0.001
5112008,1540,1,1,3,1,100,33.409,100.0,100.0,100.0,1,1,1305.617,413.349,0.521,12.889,0,80,55,1.4,1872.75,1952.129,2298.13,1799.193,55.196,59.692,72.069,59.271,52.022,1.372,2.561,0.268,75.69,60.532,45.962,28.113,58.542,59.531,133.408,97.341,131.087,41.964,55.491,44.1,-10.852,110,110,72.25,76.875,56.0,56.688,0.0,37.219,72,70,1000,200,0.117,214.5,69.188,68.875,0.012,72.313,71.875,56.313,56.844,0.0,53.219,72,70,1000,200,0.359,657.5,74.938,74.313,0.022,72.25,71.563,55.875,56.219,0.0,44.75,72,70,1000,200,0.245,541.5,74.563,74.0,0.021,72.063,70.875,55.531,56.406,0.0,43.781,72,70,1000,200,0.188,475.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.938,12.092,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.5,539.0,537.0,303.75,521.0,525.0,523.0,0.034,2.035,0.0,3.817,1.306,0.413,0.001,0.002,0.002,0.0
5112008,1541,1,1,3,1,100,33.632,100.0,100.0,100.0,1,1,1302.104,413.349,0.459,12.831,0,80,55,1.4,1894.75,1962.267,2290.683,1812.05,55.196,59.692,72.177,59.381,51.913,1.379,2.561,0.257,75.734,60.549,46.657,27.826,58.373,59.531,133.777,97.766,131.161,41.964,55.386,44.1,-10.852,110,110,72.25,76.875,56.0,56.688,0.0,37.656,72,70,1000,200,0.117,214.0,69.375,68.875,0.012,72.188,71.688,56.094,56.781,0.0,54.594,72,70,1000,200,0.352,650.0,74.938,74.313,0.022,71.938,71.563,55.875,56.219,0.0,43.844,72,70,1000,200,0.248,544.0,74.563,74.0,0.021,72.063,70.938,55.531,56.406,0.0,44.031,72,70,1000,200,0.187,473.25,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.94,12.09,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,521.0,525.0,523.0,0.033,2.042,0.0,3.799,1.302,0.413,0.001,0.002,0.002,0.0
5112008,1542,1,1,3,1,100,33.545,100.0,100.0,100.0,1,1,1325.523,413.349,0.417,12.817,0,80,55,1.4,1889.5,1999.979,2290.683,1836.211,55.196,59.692,72.069,59.381,51.804,1.368,2.532,0.257,75.852,60.612,45.183,27.452,58.451,59.424,133.924,98.192,131.235,41.746,55.281,44.027,-10.852,110,110,72.188,76.938,55.906,56.688,0.0,36.5,72,70,1000,200,0.125,219.125,69.188,69.0,0.012,72.313,71.75,56.094,56.844,0.0,54.25,72,70,1000,200,0.361,657.0,74.938,74.313,0.022,71.938,71.625,55.875,56.219,0.0,43.563,72,70,1000,200,0.249,548.5,74.563,74.0,0.021,72.0,70.938,55.438,56.406,0.0,44.438,72,70,1000,200,0.186,471.75,73.0,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.946,12.1,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.0,539.0,537.0,303.75,521.5,525.0,523.0,0.031,2.16,0.0,4.053,1.326,0.413,0.0,0.002,0.002,0.0
5112008,1543,1,1,3,1,100,33.635,100.0,100.0,100.0,1,1,1332.549,413.349,0.375,12.875,0,80,55,1.4,1892.375,1981.111,2292.545,1847.51,55.09,59.692,72.069,59.381,51.804,1.406,2.557,0.257,75.824,60.675,44.127,27.25,58.594,59.531,134.072,98.298,131.309,41.164,55.281,43.517,-10.852,110,110,72.25,76.75,56.0,56.688,0.0,36.719,72,70,1000,200,0.123,219.75,69.188,68.875,0.012,72.313,71.688,56.094,56.781,0.0,55.063,72,70,1000,200,0.359,653.0,74.938,74.313,0.022,71.813,71.563,55.875,56.219,0.0,43.938,72,70,1000,200,0.247,544.0,74.563,74.0,0.021,72.0,70.938,55.438,56.25,0.0,43.125,72,70,1000,200,0.189,476.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.943,12.095,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,522.0,525.0,523.0,0.029,2.146,0.0,4.201,1.333,0.413,0.001,0.002,0.002,0.0
5112008,1544,1,1,3,1,100,33.73,100.0,100.0,100.0,1,1,1334.891,411.007,0.333,12.846,0,80,55,1.4,1891.5,1965.164,2320.471,1837.824,55.09,59.799,72.069,59.381,51.696,1.391,2.55,0.253,75.892,60.688,49.131,27.078,58.613,59.745,134.367,98.724,131.457,40.946,55.176,43.298,-10.852,110,110,72.188,76.875,55.906,56.688,0.0,36.938,72,70,1000,200,0.124,218.25,69.188,68.875,0.012,72.125,71.688,56.094,56.781,0.0,53.875,72,70,1000,200,0.369,666.5,74.938,74.313,0.022,71.813,71.688,55.688,56.219,0.0,42.719,72,70,1000,200,0.246,542.5,74.563,74.0,0.021,72.0,70.875,55.344,56.25,0.0,43.375,72,70,1000,200,0.183,469.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.949,12.089,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,521.0,525.0,523.0,0.027,2.123,0.0,4.19,1.335,0.411,0.001,0.002,0.002,0.0
5112008,1545,1,1,3,1,100,33.49,100.0,100.0,100.0,1,1,1309.13,414.52,0.292,12.933,0,80,55,1.4,1885.5,2078.605,2309.3,1813.659,54.983,59.799,72.069,59.491,51.587,1.379,2.536,0.242,75.879,60.707,49.131,27.164,58.373,59.531,134.293,98.831,131.457,40.801,55.176,43.225,-10.852,110,110,72.25,76.813,55.813,56.594,0.0,36.469,72,70,1000,200,0.127,223.5,69.188,69.0,0.012,72.188,71.75,56.0,56.781,0.0,54.531,72,70,1000,200,0.359,655.5,74.938,74.313,0.022,72.063,71.688,55.688,56.0,0.0,42.656,72,70,1000,200,0.247,543.0,74.563,74.0,0.021,72.0,70.813,55.344,56.25,0.0,43.844,72,70,1000,200,0.179,464.5,72.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.946,12.079,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,539.0,537.0,303.75,521.0,525.0,523.0,0.023,2.181,0.0,4.347,1.309,0.415,0.0,0.002,0.002,-0.001
5112008,1546,1,1,3,1,100,32.675,100.0,100.0,100.0,1,1,1318.497,414.52,0.25,12.875,0,80,55,1.4,1895.875,2010.148,2298.13,1808.834,54.876,59.799,72.069,59.491,51.478,1.406,2.578,0.257,75.898,60.72,46.629,27.25,58.289,59.531,134.367,99.256,131.457,40.728,55.071,43.079,-10.852,110,110,72.188,76.625,55.813,56.594,0.0,37.5,72,70,1000,200,0.118,214.25,69.188,68.875,0.012,72.313,71.75,56.0,56.688,0.0,54.625,72,70,1000,200,0.361,658.0,74.938,74.313,0.022,72.0,71.625,55.563,55.938,0.0,42.563,72,70,1000,200,0.249,547.0,74.563,74.0,0.021,71.875,70.875,55.281,56.156,0.0,44.063,72,70,1000,200,0.182,464.75,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.949,12.092,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.5,539.0,537.0,303.75,522.0,525.0,523.0,0.021,2.11,0.0,4.198,1.318,0.415,0.001,0.002,0.002,-0.001
5112008,1547,1,1,3,1,100,32.675,100.0,100.0,100.0,1,1,1319.668,408.665,0.375,12.831,0,80,55,1.4,1897.75,2010.148,2286.959,1841.052,54.77,59.478,72.069,59.271,51.26,1.36,2.518,0.286,75.887,60.707,47.991,27.279,57.959,59.209,134.367,99.576,131.309,40.656,54.862,43.079,-10.852,110,110,72.25,76.813,55.688,56.469,0.0,36.688,72,70,1000,200,0.127,222.875,69.375,69.0,0.012,72.313,71.875,55.906,56.688,0.0,55.344,72,70,1000,200,0.37,665.5,74.938,74.313,0.022,71.813,71.625,55.5,55.938,0.0,43.313,72,70,1000,200,0.244,539.0,74.5,74.0,0.021,72.0,71.063,55.063,56.156,0.0,42.969,72,70,1000,200,0.187,473.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.94,12.092,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,522.0,525.0,523.0,0.033,2.188,0.0,4.312,1.32,0.409,0.001,0.002,0.002,0.0
5112008,1548,1,1,3,1,100,32.083,100.0,100.0,100.0,1,1,1332.549,413.349,0.553,12.875,0,80,55,1.4,1906.125,1992.719,2294.407,1834.598,54.663,59.692,72.069,59.271,51.26,1.379,2.589,0.275,75.951,60.761,51.8,27.337,58.198,59.638,134.588,99.682,131.457,40.583,54.862,42.933,-10.852,110,110,72.188,76.75,55.594,56.406,0.0,36.281,72,70,1000,200,0.128,224.625,69.188,68.875,0.012,72.563,71.75,55.906,56.688,0.0,55.125,72,70,1000,200,0.375,669.5,74.938,74.313,0.022,71.938,71.688,55.5,55.781,0.0,42.594,72,70,1000,200,0.244,541.0,74.563,74.0,0.021,72.0,70.938,54.969,56.031,0.0,42.625,72,70,1000,200,0.188,474.5,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.93,12.076,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,539.0,537.0,303.75,521.5,525.0,523.0,0.05,2.119,0.0,4.196,1.333,0.413,0.001,0.002,0.002,0.0
5112008,1549,1,1,3,1,100,31.683,100.0,100.0,100.0,1,1,1325.523,413.349,0.573,12.86,0,80,55,1.4,1902.125,2075.685,2288.821,1836.211,54.663,59.585,71.852,59.271,51.26,1.311,2.561,0.271,76.005,60.754,50.104,27.452,58.347,59.745,134.736,99.895,132.047,40.51,54.966,42.933,-10.852,110,110,72.188,76.813,55.688,56.406,0.0,37.75,72,70,1000,200,0.116,214.25,69.375,68.875,0.012,72.313,71.75,55.813,56.375,0.0,56.219,72,70,1000,200,0.387,680.5,74.938,74.313,0.022,71.938,71.688,55.5,55.781,0.0,43.5,72,70,1000,200,0.247,543.0,74.5,74.0,0.021,72.063,71.0,55.281,56.031,0.0,43.094,72,70,1000,200,0.186,471.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.924,12.065,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.0,539.0,537.0,304.0,521.0,525.5,523.0,0.044,2.155,0.0,4.322,1.326,0.413,0.001,0.002,0.002,0.0
5112008,1550,1,1,3,1,100,31.355,100.0,100.0,100.0,1,1,1323.181,414.52,0.584,12.875,0,80,55,1.4,1910.875,2078.605,2286.959,1815.267,54.663,59.799,72.069,59.491,51.26,1.421,2.586,0.264,76.002,60.821,51.133,27.538,58.309,59.745,134.809,100.108,132.638,40.438,55.071,42.787,-10.852,110,110,72.188,76.938,55.688,56.406,0.0,36.281,72,70,1000,200,0.129,223.0,69.375,68.875,0.011,72.313,71.563,55.813,56.469,0.0,54.781,72,70,1000,200,0.39,680.5,74.938,74.563,0.022,71.938,71.625,55.5,55.781,0.0,43.094,72,70,1000,200,0.233,531.0,74.563,74.0,0.021,72.0,70.938,55.063,56.031,0.0,44.438,72,70,1000,200,0.177,459.75,72.875,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.921,12.065,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,539.0,537.0,304.0,522.0,525.5,523.0,0.037,2.067,0.0,4.194,1.323,0.415,0.001,0.001,0.002,-0.001
5112008,1551,1,1,3,1,100,31.035,100.0,100.0,100.0,1,1,1339.574,416.862,0.605,12.875,0,80,55,1.4,1905.375,2118.07,2299.992,1845.896,54.663,59.799,72.069,59.491,51.26,1.387,2.522,0.286,76.066,60.84,51.494,27.624,58.399,59.745,134.662,100.427,132.933,40.292,55.071,42.715,-10.867,110,110,72.188,76.875,55.688,56.406,0.0,36.781,72,70,1000,200,0.127,223.25,69.375,68.875,0.012,72.313,71.625,55.813,56.469,0.0,56.5,72,70,1000,200,0.377,671.5,74.938,74.313,0.022,72.0,71.688,55.5,55.781,0.0,43.313,72,70,1000,200,0.241,537.5,74.563,74.0,0.021,71.875,70.875,55.063,56.031,0.0,42.625,72,70,1000,200,0.187,473.75,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.933,12.065,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.0,539.0,537.0,303.75,522.0,525.0,523.0,0.031,2.111,0.0,4.327,1.34,0.417,0.001,0.002,0.002,0.0
