DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1552,1,1,3,1,100,30.647,100.0,100.0,100.0,1,1,1347.771,413.349,0.594,12.846,0,80,55,1.4,1904.25,1995.623,2305.577,1850.742,54.663,60.12,72.069,59.71,51.369,1.41,2.575,0.249,76.099,60.861,50.855,27.883,58.691,60.067,134.441,100.746,133.229,40.365,55.071,42.715,-10.852,110,110,72.188,76.688,55.594,56.406,0.0,36.094,72,70,1000,200,0.13,225.125,69.188,68.875,0.012,72.313,71.688,55.906,56.375,0.0,56.344,72,70,1000,200,0.378,672.5,74.938,74.313,0.022,72.0,71.625,55.5,55.781,0.0,43.313,72,70,1000,200,0.242,538.0,74.563,74.0,0.021,72.0,71.063,55.063,56.031,0.0,42.875,72,70,1000,200,0.186,472.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.937,12.077,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.0,539.0,537.0,303.75,522.5,525.0,523.0,0.021,2.053,0.0,4.187,1.348,0.413,0.001,0.002,0.002,0.0
5112008,1553,1,1,3,1,100,30.327,100.0,100.0,100.0,1,1,1324.352,414.52,0.573,12.86,0,80,55,1.4,1889.625,1985.463,2285.098,1804.012,54.663,60.013,72.069,59.71,51.369,1.394,2.589,0.275,76.094,60.87,50.994,27.998,58.626,59.959,134.293,100.853,133.376,40.22,55.071,42.715,-10.852,110,110,71.938,76.625,55.594,56.406,0.0,37.375,72,70,1000,200,0.12,218.5,69.375,68.875,0.012,72.313,71.688,55.813,56.375,0.0,55.938,72,70,1000,200,0.385,677.0,74.938,74.313,0.022,71.938,71.625,55.5,55.781,0.0,43.094,72,70,1000,200,0.233,530.5,74.563,74.0,0.021,72.0,71.125,55.063,56.031,0.0,42.906,72,70,1000,200,0.185,471.75,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.927,12.072,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,521.0,525.0,523.0,0.016,2.161,0.0,4.45,1.324,0.415,0.001,0.002,0.002,0.0
5112008,1554,1,1,3,1,100,30.172,100.0,100.0,100.0,1,1,1352.455,419.204,0.573,12.831,0,80,55,1.4,1908.625,2132.712,2296.268,1841.052,54.77,60.227,71.96,59.93,51.369,1.391,2.593,0.279,76.2,60.913,53.969,28.142,58.808,60.281,133.998,101.066,133.376,40.22,55.071,42.715,-10.852,110,110,72.188,76.688,55.594,56.313,0.0,36.219,72,70,1000,200,0.129,225.625,69.188,68.875,0.012,72.188,71.75,55.813,56.375,0.0,55.906,72,70,1000,200,0.393,690.0,74.938,74.313,0.022,71.813,71.625,55.5,55.781,0.0,41.906,72,70,1000,200,0.24,536.5,74.563,74.0,0.021,71.875,71.063,55.063,55.906,0.0,43.5,72,70,1000,200,0.181,468.0,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.94,12.076,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,539.0,537.0,304.0,522.0,525.5,523.0,0.011,2.156,0.0,4.44,1.352,0.419,0.001,0.002,0.002,-0.001
5112008,1555,1,1,3,1,100,29.911,100.0,100.0,100.0,1,1,1338.403,412.178,0.573,12.831,0,80,55,1.4,1898.0,2106.366,2272.067,1810.442,54.77,60.227,71.96,59.93,51.26,1.421,2.6,0.275,76.126,60.939,50.132,28.257,58.704,59.852,133.629,101.278,133.229,40.147,55.281,42.569,-10.852,110,110,72.188,76.625,55.594,56.406,0.0,36.625,72,70,1000,200,0.129,222.75,69.188,68.875,0.012,72.188,71.625,55.813,56.375,0.0,54.906,72,70,1000,200,0.395,685.5,74.938,74.313,0.022,71.938,71.625,55.5,55.781,0.0,42.219,72,70,1000,200,0.227,523.0,74.563,73.938,0.021,72.0,71.063,55.063,55.906,0.0,43.063,72,70,1000,200,0.181,465.25,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.985,12.938,12.072,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,539.0,537.0,304.0,522.0,525.0,523.0,0.007,2.053,0.0,4.31,1.338,0.412,0.001,0.002,0.002,0.0
5112008,1556,1,1,3,1,100,29.367,100.0,100.0,100.0,1,1,1336.061,416.862,0.542,12.875,0,80,55,1.4,1899.25,2195.833,2305.577,1852.358,54.663,60.335,72.069,59.93,51.369,1.394,2.596,0.268,76.132,60.907,51.105,28.228,58.859,60.281,133.261,101.598,133.081,40.074,55.071,42.569,-10.852,110,110,72.25,76.625,55.688,56.313,0.0,36.906,72,70,1000,200,0.125,222.625,69.375,68.875,0.012,72.313,71.625,55.813,56.375,0.0,55.813,72,70,1000,200,0.385,680.0,74.938,74.313,0.022,71.938,71.625,55.5,55.781,0.0,42.469,72,70,1000,200,0.24,536.0,74.563,74.0,0.021,71.875,71.0,55.063,55.906,0.0,42.406,72,70,1000,200,0.182,467.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.95,12.085,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.5,537.0,303.75,522.5,525.0,523.0,0.003,2.142,0.0,4.456,1.336,0.417,0.001,0.002,0.002,0.0
5112008,1557,1,1,3,1,100,29.329,100.0,100.0,100.0,1,1,1331.378,408.665,0.5,12.817,0,80,55,1.4,1910.5,2082.985,2286.959,1832.986,54.77,60.335,71.96,60.04,51.478,1.402,2.571,0.275,76.165,60.958,50.855,28.2,58.73,60.281,133.039,101.598,133.007,40.074,55.281,42.569,-10.852,110,110,72.188,76.75,55.594,56.406,0.0,36.156,72,70,1000,200,0.132,226.625,69.188,68.875,0.012,72.563,71.75,55.813,56.375,0.0,56.938,72,70,1000,200,0.409,699.5,74.938,74.313,0.022,71.938,71.625,55.5,55.688,0.0,43.344,72,70,1000,200,0.23,524.0,74.563,74.0,0.021,71.875,70.938,55.063,55.906,0.0,43.156,72,70,1000,200,0.176,460.75,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.929,12.059,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.5,539.5,537.0,303.75,522.5,525.0,523.0,0.001,2.103,0.0,4.436,1.331,0.409,0.001,0.002,0.002,-0.001
5112008,1558,1,1,3,1,100,29.077,100.0,100.0,100.0,1,1,1351.284,419.204,0.469,12.802,0,80,55,1.4,1925.25,2078.605,2305.577,1875.018,54.77,60.12,71.744,59.82,51.478,1.379,2.575,0.271,76.222,60.984,51.272,28.2,58.581,60.174,132.671,102.023,132.712,40.001,55.176,42.496,-10.852,110,110,72.188,76.813,55.688,56.406,0.0,36.219,72,70,1000,200,0.13,225.375,69.375,68.875,0.012,72.313,71.75,55.813,56.375,0.0,58.219,72,70,1000,200,0.404,698.0,74.938,74.313,0.022,71.813,71.625,55.375,55.781,0.0,42.094,72,70,1000,200,0.241,538.0,74.5,74.0,0.021,71.875,70.875,55.063,56.031,0.0,42.813,72,70,1000,200,0.182,466.25,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.943,12.081,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.5,539.5,537.0,303.75,522.5,525.5,523.0,-0.001,2.105,0.0,4.431,1.351,0.419,0.001,0.002,0.002,0.0
5112008,1559,1,1,3,1,100,28.806,100.0,100.0,100.0,1,1,1324.352,420.375,0.459,12.788,0,80,55,1.4,1925.25,2066.931,2290.683,1820.096,54.77,60.12,72.069,59.93,51.369,1.398,2.546,0.26,76.242,61.021,51.383,28.142,58.263,59.959,132.523,102.236,132.417,39.929,55.071,42.423,-10.852,110,110,72.188,76.75,55.594,56.406,0.0,36.094,72,70,1000,200,0.13,226.0,69.375,68.875,0.012,72.188,71.813,55.719,56.375,0.0,57.031,72,70,1000,200,0.407,698.5,74.938,74.313,0.022,71.813,71.625,55.5,55.688,0.0,42.281,72,70,1000,200,0.229,526.5,74.5,74.0,0.021,72.0,71.0,54.969,55.906,0.0,43.781,72,70,1000,200,0.172,452.0,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.938,12.074,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.0,539.5,537.0,304.0,522.0,525.0,523.0,0.002,2.106,0.0,4.424,1.324,0.42,0.001,0.002,0.002,-0.001
5112008,1600,1,1,3,1,100,28.496,100.0,100.0,100.0,1,1,1332.549,416.862,0.427,12.831,0,80,55,1.4,1904.125,1955.025,2305.577,1824.927,54.663,60.12,71.96,59.82,51.369,1.421,2.6,0.271,76.196,60.952,49.326,28.113,58.185,59.745,132.376,102.556,132.195,40.001,55.071,42.496,-10.852,110,110,72.188,76.75,55.594,56.313,0.0,36.75,72,70,1000,200,0.126,223.5,69.063,68.875,0.012,72.125,71.75,55.719,56.375,0.0,56.25,72,70,1000,200,0.403,694.0,74.938,74.313,0.022,71.813,71.625,55.375,55.688,0.0,42.688,72,70,1000,200,0.225,519.5,74.5,74.0,0.021,72.0,71.125,54.969,55.906,0.0,42.219,72,70,1000,200,0.185,467.75,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.937,12.067,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,539.5,537.0,304.0,522.0,525.5,523.0,0.003,2.124,0.0,4.441,1.333,0.417,0.0,0.002,0.002,-0.001
5112008,1601,1,1,3,1,100,27.67,100.0,100.0,100.0,1,1,1325.523,419.204,0.417,12.875,0,80,55,1.4,1901.5,1973.86,2298.13,1831.373,54.557,59.799,72.069,59.601,51.26,1.387,2.536,0.282,76.23,60.995,50.41,27.998,58.289,59.531,132.302,102.556,131.9,39.929,54.862,42.35,-10.852,110,110,72.188,76.688,55.406,56.313,0.0,36.281,72,70,1000,200,0.13,226.25,69.188,69.0,0.012,72.188,71.875,55.719,56.25,0.0,56.281,72,70,1000,200,0.403,695.5,74.938,74.313,0.022,71.938,71.625,55.375,55.781,0.0,42.75,72,70,1000,200,0.223,516.5,74.5,74.0,0.021,72.0,71.188,54.969,55.906,0.0,42.563,72,70,1000,200,0.182,465.75,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.938,12.076,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,522.5,525.0,523.0,0.006,2.087,0.0,4.324,1.326,0.419,0.0,0.002,0.002,0.0
5112008,1602,1,1,3,1,100,26.718,100.0,100.0,100.0,1,1,1333.719,418.033,0.386,12.802,0,80,55,1.4,1908.25,2046.523,2309.3,1832.986,54.343,59.906,72.069,59.601,51.152,1.417,2.582,0.271,76.201,60.976,50.16,27.998,58.302,59.745,132.228,102.769,131.678,39.929,54.862,42.35,-10.852,110,110,72.188,76.625,55.406,56.063,0.0,37.406,72,70,1000,200,0.119,214.75,69.188,68.875,0.012,72.0,71.75,55.719,56.25,0.0,55.813,72,70,1000,200,0.406,697.5,74.938,74.313,0.022,71.938,71.625,55.375,55.688,0.0,42.344,72,70,1000,200,0.225,517.0,74.563,74.0,0.021,72.0,71.313,54.969,55.906,0.0,42.375,72,70,1000,200,0.178,463.0,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.932,12.072,12.589,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,523.0,525.0,523.0,0.007,2.076,0.0,4.299,1.334,0.418,0.001,0.002,0.002,0.0
5112008,1603,1,1,3,1,100,26.661,100.0,100.0,100.0,1,1,1341.916,411.007,0.333,12.889,0,80,55,1.4,1890.25,2128.318,2290.683,1841.052,54.557,59.906,71.96,59.601,51.152,1.421,2.568,0.279,76.191,60.924,49.242,27.998,58.121,59.745,132.228,102.981,131.383,39.856,54.966,42.277,-10.852,110,110,72.188,76.625,55.406,56.063,0.0,37.0,72,70,1000,200,0.128,222.875,69.375,68.875,0.012,72.0,71.813,55.719,56.25,0.0,56.344,72,70,1000,200,0.394,686.5,74.938,74.313,0.022,71.813,71.688,55.375,55.688,0.0,42.031,72,70,1000,200,0.234,530.0,74.563,73.938,0.021,72.063,71.063,54.906,55.813,0.0,42.594,72,70,1000,200,0.18,465.75,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.933,12.062,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.0,539.0,537.0,303.75,522.0,525.5,523.0,0.01,2.065,0.0,4.329,1.342,0.411,0.001,0.002,0.002,-0.001
5112008,1604,1,1,3,1,100,26.077,100.0,100.0,100.0,1,1,1326.694,412.178,0.302,12.86,0,80,55,1.4,1902.125,2066.931,2285.098,1823.316,54.557,59.799,72.069,59.601,51.152,1.44,2.589,0.279,76.003,60.86,48.853,27.883,58.289,59.638,132.302,103.301,131.235,39.929,54.757,42.204,-10.852,110,110,72.188,76.625,55.406,56.063,0.0,37.813,72,70,1000,200,0.123,219.625,69.188,68.875,0.012,72.125,71.938,55.5,56.25,0.0,56.656,72,70,1000,200,0.397,690.5,74.938,74.313,0.022,71.813,71.688,55.375,55.594,0.0,42.219,72,70,1000,200,0.221,517.0,74.5,74.0,0.021,72.0,71.0,54.906,55.813,0.0,42.813,72,70,1000,200,0.178,463.25,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.943,12.079,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,522.0,525.5,523.0,0.011,1.973,0.0,4.058,1.327,0.412,0.001,0.002,0.002,-0.001
5112008,1605,1,1,3,1,100,25.35,100.0,100.0,100.0,1,1,1331.378,412.178,0.292,12.846,0,80,55,1.4,1891.875,2096.132,2281.375,1831.373,54.45,59.585,72.069,59.381,51.152,1.41,2.582,0.275,76.064,60.885,47.824,27.797,58.056,59.209,132.228,103.407,131.014,39.856,54.862,42.131,-10.852,110,110,72.188,76.5,55.406,56.063,0.0,36.688,72,70,1000,200,0.134,229.125,69.375,68.875,0.012,72.125,71.938,55.5,56.188,0.0,56.469,72,70,1000,200,0.404,693.5,74.938,74.313,0.022,72.0,71.813,55.25,55.688,0.0,41.844,72,70,1000,200,0.216,508.5,74.563,74.0,0.021,72.0,70.938,54.906,55.625,0.0,43.188,72,70,1000,200,0.176,460.75,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.932,12.07,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.5,537.0,303.75,523.0,525.5,523.0,0.012,1.948,0.0,4.054,1.331,0.412,0.001,0.002,0.002,-0.001
5112008,1606,1,1,3,1,100,24.778,100.0,100.0,100.0,1,1,1317.326,414.52,0.26,12.846,0,80,55,1.4,1890.75,2062.555,2290.683,1815.267,54.45,59.585,72.069,59.271,51.152,1.394,2.571,0.249,76.083,60.872,50.243,27.624,58.147,59.316,132.154,103.407,130.792,39.783,54.652,42.058,-10.852,110,110,72.188,76.563,55.406,56.063,0.0,38.25,72,70,1000,200,0.123,220.0,69.375,68.875,0.012,72.125,71.875,55.5,56.188,0.0,56.844,72,70,1000,200,0.4,694.0,74.938,74.313,0.022,72.0,71.688,55.094,55.594,0.0,42.031,72,70,1000,200,0.233,528.5,74.563,74.0,0.021,72.0,70.938,54.906,55.813,0.0,43.281,72,70,1000,200,0.172,454.75,72.875,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.94,12.07,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,539.5,537.0,303.75,523.0,525.5,523.0,0.012,1.965,0.0,4.054,1.317,0.415,0.001,0.002,0.002,0.0
5112008,1607,1,1,3,1,100,24.458,100.0,100.0,100.0,1,1,1337.232,413.349,0.218,12.86,0,80,55,1.4,1904.875,1986.914,2279.513,1842.666,54.557,59.799,71.96,59.381,51.26,1.391,2.568,0.282,76.11,60.901,51.856,27.711,58.451,59.745,132.154,103.62,130.57,39.711,54.757,41.694,-10.852,110,110,72.188,76.625,55.406,56.063,0.0,36.531,72,70,1000,200,0.135,230.25,69.188,69.0,0.012,72.125,71.875,55.5,56.188,0.0,56.219,72,70,1000,200,0.408,699.0,74.938,74.25,0.022,71.938,71.563,55.25,55.688,0.0,41.281,72,70,1000,200,0.23,526.0,74.375,74.0,0.021,71.875,71.0,54.906,55.813,0.0,43.656,72,70,1000,200,0.175,457.5,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.935,12.074,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,523.0,525.5,523.0,0.012,1.695,0.0,3.538,1.337,0.413,0.0,0.002,0.001,-0.001
5112008,1608,1,1,3,1,100,24.826,100.0,100.0,100.0,1,1,1314.984,420.375,0.156,12.831,0,80,55,1.4,1899.875,1986.914,2311.162,1810.442,54.876,59.906,72.069,59.601,51.804,1.417,2.571,0.257,76.05,60.889,47.908,27.797,58.529,59.745,132.08,103.726,130.423,39.783,55.281,41.694,-10.852,110,110,71.938,76.5,55.594,56.063,0.0,37.469,72,70,1000,200,0.124,219.75,69.188,68.875,0.012,72.0,71.813,55.719,56.188,0.0,56.219,72,70,1000,200,0.399,690.5,74.938,74.313,0.022,71.813,71.625,55.5,55.688,0.0,40.625,72,70,1000,200,0.221,514.0,74.563,73.938,0.021,71.875,71.063,55.281,55.906,0.0,42.344,72,70,1000,200,0.178,462.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.94,12.081,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,522.5,525.5,523.0,0.009,1.582,0.0,3.401,1.315,0.42,0.001,0.002,0.002,0.0
5112008,1609,1,1,3,1,100,25.208,100.0,100.0,100.0,1,1,1322.01,408.665,0.135,12.86,0,80,55,1.4,1881.625,1969.511,2281.375,1816.877,55.09,59.799,72.069,59.491,51.804,1.41,2.536,0.293,76.03,60.801,45.878,27.711,58.425,59.424,132.154,103.833,130.349,39.711,55.596,41.84,-10.852,110,110,71.938,76.563,55.813,56.313,0.0,37.813,72,70,1000,200,0.122,218.375,69.375,68.875,0.011,72.125,71.813,55.813,56.375,0.0,56.313,72,70,1000,200,0.404,698.5,74.938,74.313,0.022,71.813,71.625,55.563,55.781,0.0,42.469,72,70,1000,200,0.217,511.0,74.563,74.0,0.021,71.875,71.0,55.344,56.031,0.0,42.313,72,70,1000,200,0.175,459.0,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.929,12.073,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,304.0,521.5,525.5,523.0,0.009,1.724,0.0,3.798,1.322,0.409,0.001,0.002,0.002,0.0
5112008,1610,1,1,3,1,100,24.985,100.0,100.0,100.0,1,1,1325.523,418.033,0.01,12.846,0,80,55,1.4,1897.125,2018.87,2294.407,1805.619,54.983,59.799,72.069,59.491,52.022,1.421,2.486,0.242,75.981,60.815,45.962,27.538,58.451,59.531,132.08,104.046,130.054,39.638,55.701,41.767,-10.852,110,110,72.188,76.625,55.906,56.406,0.0,38.063,72,70,1000,200,0.121,219.25,69.375,68.875,0.012,72.188,71.938,55.906,56.375,0.0,58.188,72,70,1000,200,0.408,697.0,74.813,74.313,0.022,71.938,71.563,55.688,55.938,0.0,42.344,72,70,1000,200,0.219,511.0,74.563,74.0,0.021,72.0,70.938,55.344,56.031,0.0,42.219,72,70,1000,200,0.175,457.25,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.916,12.059,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,522.5,525.5,523.0,0.001,1.703,0.0,3.794,1.326,0.418,0.001,0.002,0.002,-0.001
5112008,1611,1,1,3,1,100,25.618,100.0,100.0,100.0,1,1,1323.181,411.007,0.01,12.846,0,80,55,1.4,1906.625,1984.012,2296.268,1799.193,55.196,59.799,72.069,59.491,52.131,1.41,2.571,0.271,76.045,60.854,47.407,27.279,58.477,59.638,131.712,104.152,129.906,39.565,55.491,41.694,-10.852,110,110,72.188,76.688,55.906,56.406,0.0,37.0,72,70,1000,200,0.135,229.75,69.188,68.875,0.012,72.125,71.875,55.906,56.469,0.0,56.875,72,70,1000,200,0.41,700.0,74.938,74.313,0.022,71.813,71.688,55.688,55.938,0.0,42.156,72,70,1000,200,0.221,513.0,74.563,73.938,0.021,71.875,71.0,55.438,56.156,0.0,42.969,72,70,1000,200,0.173,456.0,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.082,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,304.0,522.0,525.5,523.0,0.001,1.717,0.0,3.794,1.323,0.411,0.001,0.002,0.002,0.0
5112008,1612,1,1,3,1,100,26.057,100.0,100.0,100.0,1,1,1324.352,415.691,0.01,12.831,0,80,55,1.4,1907.625,2008.695,2285.098,1829.761,55.303,60.013,72.069,59.601,52.131,1.406,2.497,0.264,76.063,60.853,47.296,27.279,58.626,59.959,131.269,104.152,129.463,39.565,55.596,41.767,-10.852,110,110,71.938,76.75,55.906,56.469,0.0,36.875,72,70,1000,200,0.136,230.625,69.188,68.875,0.012,72.188,71.875,55.906,56.469,0.0,57.281,72,70,1000,200,0.407,698.5,74.938,74.313,0.022,71.938,71.75,55.875,56.0,0.0,41.313,72,70,1000,200,0.225,518.0,74.5,74.0,0.021,72.0,71.063,55.344,56.25,0.0,43.656,72,70,1000,200,0.175,457.25,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.077,12.593,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,539.5,537.0,303.75,522.5,525.5,523.0,0.001,1.762,0.0,3.92,1.324,0.416,0.001,0.002,0.002,0.0
5112008,1613,1,1,3,1,100,26.134,100.0,100.0,100.0,1,1,1326.694,411.007,0.01,12.831,0,80,55,1.4,1893.125,1999.979,2285.098,1860.444,55.196,59.906,71.96,59.601,52.131,1.387,2.55,0.282,76.114,60.85,46.434,27.222,58.276,59.745,130.974,104.152,129.315,39.565,55.596,41.621,-10.852,110,110,71.938,76.688,55.906,56.594,0.0,37.406,72,70,1000,200,0.125,221.25,69.188,68.875,0.012,72.188,71.938,55.906,56.469,0.0,57.844,72,70,1000,200,0.412,703.5,74.938,74.313,0.022,72.063,71.75,55.875,56.219,0.0,41.156,72,70,1000,200,0.23,523.0,74.5,74.0,0.021,72.0,71.0,55.438,56.25,0.0,42.406,72,70,1000,200,0.174,456.75,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.943,12.081,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,539.0,537.0,303.75,522.5,525.5,523.0,0.001,1.646,0.0,3.66,1.327,0.411,0.001,0.002,0.002,-0.001
5112008,1614,1,1,3,1,100,26.603,100.0,100.0,100.0,1,1,1336.061,420.375,0.01,12.831,0,80,55,1.4,1906.75,2002.884,2309.3,1837.824,55.303,60.013,72.069,59.71,52.131,1.379,2.596,0.26,76.203,60.866,49.937,27.25,58.425,59.959,130.605,104.259,129.167,39.565,55.596,41.694,-10.852,110,110,72.188,76.625,55.906,56.469,0.0,36.844,72,70,1000,200,0.128,224.5,69.188,68.875,0.012,72.313,72.125,56.0,56.469,0.0,57.656,72,70,1000,200,0.416,707.0,74.938,74.313,0.022,72.0,71.75,55.875,56.0,0.0,41.063,72,70,1000,200,0.229,526.0,74.563,74.0,0.021,72.0,71.125,55.531,56.25,0.0,43.25,72,70,1000,200,0.173,454.75,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.941,12.07,12.6,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.5,537.0,303.75,522.0,525.5,523.0,0.001,1.704,0.0,3.79,1.336,0.42,0.001,0.002,0.002,0.0
5112008,1615,1,1,3,1,100,26.865,100.0,100.0,100.0,1,1,1338.403,418.033,0.01,12.788,0,80,55,1.4,1909.0,2024.688,2307.438,1824.927,55.303,60.013,71.852,59.82,52.24,1.379,2.561,0.279,76.149,60.942,48.77,27.509,58.6,60.067,130.384,104.259,128.946,39.42,55.806,41.621,-10.852,110,110,72.188,76.563,55.906,56.594,0.0,37.313,72,70,1000,200,0.13,225.375,69.188,68.875,0.012,72.75,72.063,56.0,56.469,0.0,59.063,72,70,1000,200,0.434,720.0,74.938,74.313,0.022,72.063,71.75,56.0,56.0,0.0,42.625,72,70,1000,200,0.217,508.75,74.5,73.938,0.021,72.063,71.188,55.531,56.406,0.0,43.156,72,70,1000,200,0.173,455.5,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.958,12.082,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,539.0,537.0,304.0,522.0,525.5,523.0,0.001,1.718,0.0,3.905,1.338,0.418,0.001,0.002,0.002,-0.001
5112008,1616,1,1,3,1,100,26.69,100.0,100.0,100.0,1,1,1358.31,409.836,0.01,12.802,0,80,55,1.4,1938.0,2056.724,2283.236,1889.618,55.09,60.013,71.96,59.601,52.022,1.402,2.571,0.282,76.253,61.031,47.296,27.538,58.626,59.852,130.163,104.365,128.872,39.347,55.806,41.621,-10.867,110,110,72.188,76.625,56.0,56.594,0.0,36.656,72,70,1000,200,0.13,225.5,69.188,68.875,0.012,72.625,71.875,56.094,56.688,0.0,59.469,72,70,1000,200,0.456,738.0,74.938,74.25,0.022,72.0,71.625,56.0,56.219,0.0,41.781,72,70,1000,200,0.228,519.0,74.563,73.938,0.021,71.875,71.125,55.531,56.406,0.0,43.5,72,70,1000,200,0.172,454.5,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.975,12.941,12.077,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,304.0,523.0,525.5,523.0,0.001,1.769,0.0,4.039,1.358,0.41,0.001,0.002,0.002,0.0
5112008,1617,1,1,3,1,100,27.442,100.0,100.0,100.0,1,1,1353.626,419.204,0.01,12.918,0,80,55,1.4,1938.0,2039.241,2290.683,1878.26,55.303,60.227,72.177,59.82,52.24,1.394,2.554,0.268,76.284,61.029,47.713,27.48,58.691,60.067,129.942,104.471,128.798,39.347,55.701,41.621,-10.852,110,110,72.188,76.688,56.0,56.688,0.0,37.438,72,70,1000,200,0.129,224.375,69.188,68.875,0.012,72.625,71.688,56.094,56.688,0.0,60.469,72,70,1000,200,0.45,734.5,74.813,74.313,0.022,72.25,71.625,56.0,56.219,0.0,41.156,72,70,1000,200,0.229,524.5,74.5,73.938,0.021,72.0,71.063,55.531,56.406,0.0,42.906,72,70,1000,200,0.171,453.25,72.875,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.933,12.072,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,539.0,537.0,303.75,522.0,525.5,523.0,0.0,1.796,0.0,4.075,1.354,0.419,0.001,0.002,0.002,0.0
5112008,1618,1,1,3,1,100,28.121,100.0,100.0,100.0,1,1,1352.455,426.229,0.01,12.788,0,80,55,1.4,1936.75,2096.132,2320.471,1868.537,55.41,60.227,71.96,59.93,52.24,1.33,2.55,0.275,76.376,61.133,49.743,27.538,58.808,60.067,129.868,104.471,128.724,39.42,55.701,41.621,-10.852,110,110,71.938,76.688,56.0,56.688,0.0,37.594,72,70,1000,200,0.128,224.625,69.063,68.625,0.012,72.813,71.5,56.094,56.688,0.0,61.594,72,70,1000,200,0.46,742.0,74.938,74.313,0.022,72.063,71.563,56.0,56.344,0.0,41.344,72,70,1000,200,0.227,524.5,74.5,73.938,0.021,72.0,71.188,55.531,56.406,0.0,43.344,72,70,1000,200,0.172,454.25,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.935,12.082,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,522.0,525.5,523.0,0.0,1.729,0.0,3.905,1.352,0.426,0.001,0.002,0.002,0.0
5112008,1619,1,1,3,1,100,28.493,100.0,100.0,100.0,1,1,1368.848,419.204,0.01,12.802,0,80,55,1.4,1948.375,2085.905,2305.577,1899.366,55.41,60.227,72.069,59.93,52.24,1.36,2.596,0.253,76.521,61.162,47.352,27.567,58.652,60.174,129.647,104.365,128.577,39.347,55.806,41.548,-10.867,110,110,72.188,76.563,56.219,56.688,0.0,37.531,72,70,1000,200,0.13,226.0,69.188,68.875,0.012,72.813,71.375,56.094,56.688,0.0,62.688,72,70,1000,200,0.468,753.0,74.938,74.313,0.022,72.0,71.625,56.0,56.344,0.0,41.625,72,70,1000,200,0.226,522.5,74.5,73.938,0.021,72.0,71.063,55.594,56.531,0.0,43.25,72,70,1000,200,0.173,455.75,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.933,12.081,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,539.0,537.0,304.0,523.0,525.5,523.0,0.0,1.712,0.0,3.909,1.369,0.419,0.001,0.002,0.002,0.0
5112008,1620,1,1,3,1,100,28.862,100.0,100.0,100.0,1,1,1374.703,422.717,0.01,12.817,0,80,55,1.4,1963.375,2072.767,2322.333,1891.242,55.41,60.227,72.069,59.93,52.24,1.372,2.603,0.26,76.525,61.177,48.797,27.509,58.626,60.067,129.425,104.365,128.355,39.275,55.806,41.475,-10.852,110,110,71.938,76.5,56.219,56.688,0.0,37.875,72,70,1000,200,0.129,224.875,69.375,68.875,0.011,72.938,71.375,56.094,56.688,0.0,61.906,72,70,1000,200,0.485,763.0,74.938,74.313,0.022,72.063,71.688,56.0,56.219,0.0,42.0,72,70,1000,200,0.229,524.5,74.5,74.0,0.021,72.0,71.125,55.594,56.531,0.0,43.438,72,70,1000,200,0.172,454.25,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.937,12.074,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.5,539.0,537.0,303.5,522.5,525.5,523.0,0.0,1.706,0.0,3.912,1.375,0.423,0.001,0.002,0.002,0.0
5112008,1621,1,1,3,1,100,28.824,100.0,100.0,100.0,1,1,1368.848,422.717,0.124,12.817,0,80,55,1.4,1968.125,2084.445,2320.471,1881.504,55.196,60.335,72.069,60.04,52.131,1.379,2.614,0.26,76.555,61.26,47.296,27.538,58.743,60.174,129.942,104.259,128.134,39.347,55.911,41.548,-10.867,110,110,72.188,76.438,56.344,56.688,0.0,38.0,72,70,1000,200,0.13,225.125,69.375,68.875,0.012,72.75,71.375,56.094,56.688,0.0,62.813,72,70,1000,200,0.496,772.5,74.938,74.313,0.022,72.063,71.625,56.094,56.344,0.0,42.469,72,70,1000,200,0.22,517.0,74.5,73.938,0.021,72.063,71.125,55.594,56.531,0.0,44.125,72,70,1000,200,0.173,455.5,72.813,73.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.949,12.092,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.5,539.0,537.0,303.75,523.5,525.5,523.0,0.009,1.703,0.0,3.914,1.369,0.423,0.001,0.002,0.002,-0.001
5112008,1622,1,1,3,1,100,30.087,100.0,100.0,100.0,1,1,1377.045,421.546,0.01,12.846,0,80,55,1.4,1975.25,2091.748,2313.024,1876.639,55.516,60.013,71.852,59.71,52.348,1.394,2.61,0.246,76.65,61.353,46.434,27.452,58.477,59.959,129.573,104.365,127.838,39.202,55.806,41.475,-10.852,110,110,72.188,76.5,56.219,56.906,0.0,38.344,72,70,1000,200,0.129,224.875,69.188,68.875,0.011,72.938,71.25,56.094,56.781,0.0,64.25,72,70,1000,200,0.499,773.5,74.938,74.313,0.022,72.0,71.563,56.094,56.344,0.0,42.344,72,70,1000,200,0.225,516.5,74.5,73.938,0.021,72.063,71.063,55.594,56.625,0.0,44.188,72,70,1000,200,0.174,455.0,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.932,12.077,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,304.0,523.5,525.5,523.0,0.001,1.759,0.0,4.051,1.377,0.422,0.001,0.002,0.002,0.0
5112008,1623,1,1,3,1,100,30.498,100.0,100.0,100.0,1,1,1389.925,421.546,0.01,12.788,0,80,55,1.4,1975.875,2120.997,2318.609,1920.529,55.516,60.12,72.069,59.82,52.348,1.387,2.653,0.26,76.667,61.339,47.574,27.452,58.49,59.852,129.057,104.259,127.617,39.202,55.701,41.402,-10.852,110,110,72.188,76.5,56.219,56.688,0.0,37.656,72,70,1000,200,0.13,225.75,69.188,68.875,0.012,72.938,71.125,56.094,56.781,0.0,64.438,72,70,1000,200,0.522,788.5,74.813,74.25,0.022,72.0,71.5,56.0,56.375,0.0,41.688,72,70,1000,200,0.232,528.0,74.5,73.938,0.021,72.063,71.063,55.594,56.625,0.0,44.188,72,70,1000,200,0.17,450.75,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.938,12.07,12.598,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,304.0,523.0,525.5,523.0,0.001,1.705,0.0,3.903,1.39,0.422,0.001,0.002,0.002,0.0
5112008,1624,1,1,3,1,100,30.732,100.0,100.0,100.0,1,1,1372.361,419.204,0.01,12.875,0,80,55,1.4,2001.625,2097.594,2305.577,1909.127,55.41,59.799,72.069,59.601,52.24,1.387,2.618,0.26,76.675,61.341,47.074,27.279,58.263,59.531,128.835,104.152,127.321,39.129,55.701,41.402,-10.852,110,110,72.25,76.563,56.344,56.906,0.0,38.281,72,70,1000,200,0.131,226.375,69.375,68.875,0.011,72.938,71.063,56.094,56.781,0.0,65.063,72,70,1000,200,0.532,798.0,74.938,74.313,0.022,72.0,71.625,56.094,56.344,0.0,42.813,72,70,1000,200,0.222,514.5,74.5,73.938,0.021,72.063,71.063,55.594,56.531,0.0,44.094,72,70,1000,200,0.174,455.75,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.971,12.929,12.073,12.59,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,304.0,524.5,525.5,523.0,0.001,1.766,0.0,4.06,1.372,0.419,0.001,0.002,0.002,0.0
5112008,1625,1,1,3,1,100,31.065,100.0,100.0,100.0,1,1,1400.464,419.204,0.01,12.802,0,80,55,1.4,2007.125,2204.662,2318.609,1886.371,55.41,59.799,72.069,59.601,52.131,1.406,2.642,0.282,76.706,61.367,45.739,27.308,58.237,59.531,128.614,104.365,127.174,39.202,55.491,41.402,-10.852,110,110,72.188,76.563,56.219,56.906,0.0,38.219,72,70,1000,200,0.131,228.75,69.188,68.875,0.012,72.813,71.063,56.094,56.688,0.0,66.5,72,70,1000,200,0.534,799.0,74.938,74.313,0.022,72.0,71.563,56.0,56.344,0.0,42.594,72,70,1000,200,0.218,511.0,74.5,73.938,0.021,72.063,71.063,55.594,56.531,0.0,44.063,72,70,1000,200,0.175,456.25,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.082,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.5,539.0,537.0,304.0,524.0,525.5,523.0,0.001,1.729,0.0,3.908,1.4,0.419,0.001,0.002,0.002,0.0
5112008,1626,1,1,3,1,100,31.482,100.0,100.0,100.0,1,1,1413.345,422.717,0.01,12.817,0,80,55,1.4,2014.625,2049.437,2309.3,1923.79,55.41,59.585,71.744,59.601,52.131,1.387,2.66,0.29,76.879,61.444,46.851,27.279,58.25,59.531,128.393,104.259,126.952,39.129,55.596,41.329,-10.852,110,110,72.188,76.688,56.0,56.688,0.0,37.25,72,70,1000,200,0.141,233.375,69.375,68.875,0.012,72.75,71.0,56.094,56.688,0.0,65.5,72,70,1000,200,0.542,807.5,74.938,74.313,0.022,71.938,71.688,56.0,56.344,0.0,41.969,72,70,1000,200,0.23,526.0,74.5,74.0,0.021,72.0,71.0,55.594,56.531,0.0,43.813,72,70,1000,200,0.177,458.25,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.921,12.068,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,539.0,537.0,303.75,524.0,525.5,523.0,0.001,1.712,0.0,3.912,1.413,0.423,0.001,0.002,0.002,0.0
5112008,1627,1,1,3,1,100,31.376,100.0,100.0,100.0,1,1,1415.687,426.229,0.01,12.802,0,80,55,1.4,2022.25,2071.308,2322.333,1920.529,55.196,59.799,72.069,59.271,51.913,1.368,2.653,0.26,76.952,61.496,47.046,27.222,58.276,59.424,128.171,104.152,126.805,39.129,55.491,41.329,-10.852,110,110,72.188,76.625,56.0,56.906,0.0,37.875,72,70,1000,200,0.135,230.5,69.188,68.875,0.012,72.938,71.125,56.094,56.688,0.0,67.25,72,70,1000,200,0.548,810.5,74.813,74.313,0.022,72.0,71.688,56.0,56.344,0.0,42.219,72,70,1000,200,0.223,519.5,74.5,73.938,0.021,72.0,71.063,55.594,56.531,0.0,44.281,72,70,1000,200,0.169,451.25,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.924,12.074,12.585,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,523.5,525.5,523.0,0.001,1.721,0.0,3.908,1.416,0.426,0.001,0.002,0.002,0.0
5112008,1628,1,1,3,1,100,32.249,100.0,100.0,100.0,1,1,1399.293,428.571,0.01,12.846,0,80,55,1.4,2032.125,2053.809,2316.748,1900.993,55.41,59.906,71.96,59.381,52.131,1.383,2.653,0.26,76.945,61.579,48.019,27.135,58.594,59.852,127.876,104.046,126.583,39.057,55.596,41.329,-10.852,110,110,72.188,76.625,56.219,56.688,0.0,38.188,72,70,1000,200,0.128,223.375,69.188,68.875,0.012,73.25,70.938,56.094,56.688,0.0,67.25,72,70,1000,200,0.571,828.0,74.813,74.313,0.022,71.938,71.75,56.0,56.344,0.0,42.563,72,70,1000,200,0.219,510.0,74.5,73.938,0.021,72.188,71.0,55.594,56.531,0.0,44.188,72,70,1000,200,0.175,455.0,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.935,12.085,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,525.0,525.5,523.0,0.001,1.765,0.0,4.05,1.399,0.429,0.001,0.002,0.002,0.0
5112008,1629,1,1,3,1,100,32.554,100.0,100.0,100.0,1,1,1432.08,427.4,0.01,12.904,0,80,55,1.4,2042.0,2109.291,2340.952,1949.923,55.41,60.013,72.069,59.491,52.24,1.383,2.667,0.275,77.115,61.674,45.822,27.193,58.639,59.852,127.803,104.046,126.435,39.057,55.701,41.329,-10.867,110,110,72.188,76.688,56.219,56.594,0.0,38.031,72,70,1000,200,0.137,230.375,69.188,68.875,0.012,72.938,70.563,56.094,56.688,0.0,69.0,72,70,1000,200,0.572,828.0,74.813,74.25,0.022,71.938,71.75,56.094,56.375,0.0,42.625,72,70,1000,200,0.217,508.75,74.5,73.938,0.021,72.063,71.063,55.531,56.531,0.0,43.156,72,70,1000,200,0.186,472.25,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.927,12.07,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,525.5,525.5,523.0,0.001,1.761,0.0,4.068,1.432,0.427,0.001,0.002,0.002,0.0
5112008,1630,1,1,3,1,100,32.887,100.0,100.0,100.0,1,1,1446.131,430.913,0.01,12.846,0,80,55,1.4,2032.375,2145.902,2331.642,1979.427,55.41,60.013,71.852,59.82,52.24,1.375,2.678,0.279,77.203,61.749,49.242,27.279,58.885,60.281,127.655,103.939,126.288,39.057,55.596,41.402,-10.852,110,110,71.938,76.625,56.219,56.906,0.0,38.594,72,70,1000,200,0.131,226.625,69.188,68.875,0.012,73.25,70.25,56.094,56.688,0.0,71.063,72,70,1000,200,0.578,831.5,74.938,74.25,0.022,72.0,71.75,56.0,56.344,0.0,42.656,72,70,1000,200,0.216,509.5,74.5,73.938,0.021,72.063,71.0,55.594,56.531,0.0,43.313,72,70,1000,200,0.18,465.75,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.973,12.933,12.065,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.0,539.0,537.0,303.75,525.5,525.5,523.0,0.001,1.821,0.0,4.18,1.446,0.431,0.001,0.002,0.002,0.0
5112008,1631,1,1,3,1,100,32.624,100.0,100.0,100.0,1,1,1462.525,433.255,0.01,12.817,0,80,55,1.4,2051.875,2187.01,2337.228,2009.042,55.09,60.013,71.852,59.71,51.913,1.364,2.717,0.271,77.458,61.925,49.353,27.308,58.846,59.959,127.434,103.939,126.066,38.984,55.701,41.548,-10.852,110,110,71.938,76.688,56.219,56.688,0.0,38.156,72,70,1000,200,0.131,226.5,69.188,68.875,0.012,73.125,69.938,56.094,56.688,0.0,73.25,72,70,1000,200,0.606,853.5,74.813,74.313,0.022,72.0,71.688,56.0,56.344,0.0,41.344,72,70,1000,200,0.228,523.5,74.5,73.938,0.021,72.063,70.938,55.531,56.531,0.0,43.625,72,70,1000,200,0.179,459.5,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.945,12.077,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.5,537.0,303.75,525.5,525.5,523.0,0.001,1.966,0.0,4.56,1.463,0.433,0.001,0.002,0.002,0.0
5112008,1632,1,1,3,1,100,33.16,100.0,100.0,100.0,1,1,1455.499,435.597,0.01,12.831,0,80,55,1.4,2060.25,2203.19,2350.261,1977.785,55.196,60.013,71.852,59.93,52.022,1.394,2.696,0.279,77.463,61.982,47.491,27.365,58.859,60.174,127.286,103.833,125.918,38.911,55.386,41.475,-10.867,110,110,72.188,76.688,56.0,56.688,0.0,38.625,72,70,1000,200,0.133,228.25,69.188,68.875,0.012,73.125,69.75,56.0,56.469,0.0,73.438,72,70,1000,200,0.606,851.5,74.813,74.25,0.022,72.0,71.688,56.0,56.344,0.0,42.25,72,70,1000,200,0.214,506.75,74.5,73.938,0.021,72.063,70.938,55.531,56.531,0.0,43.344,72,70,1000,200,0.181,463.25,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.94,12.082,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.5,539.0,537.0,303.75,526.0,525.5,523.0,0.001,1.997,0.0,4.565,1.455,0.436,0.001,0.002,0.002,0.0
5112008,1633,1,1,3,1,100,33.075,100.0,100.0,100.0,1,1,1459.012,436.768,0.01,12.846,0,80,55,1.4,2073.875,2176.723,2365.156,1992.575,55.09,59.906,71.852,59.93,51.804,1.368,2.667,0.279,77.588,61.998,46.601,27.193,58.6,59.959,127.065,103.939,125.771,38.911,55.281,41.475,-10.852,110,110,72.188,76.563,56.0,56.594,0.0,38.969,72,70,1000,200,0.132,227.625,69.188,68.875,0.012,72.813,69.875,55.906,56.469,0.0,72.438,72,70,1000,200,0.636,876.0,74.813,74.313,0.022,72.0,71.813,55.875,56.219,0.0,41.781,72,70,1000,200,0.23,525.0,74.5,73.938,0.021,72.063,71.063,55.531,56.406,0.0,44.063,72,70,1000,200,0.173,454.0,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.935,12.082,12.587,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,526.5,525.5,523.0,0.001,2.012,0.0,4.57,1.459,0.437,0.001,0.002,0.002,0.0
5112008,1634,1,1,3,1,100,32.714,100.0,100.0,100.0,1,1,1473.063,434.426,0.01,12.817,0,80,55,1.4,2088.375,2140.039,2342.814,1977.785,54.876,60.013,71.852,59.93,51.478,1.364,2.699,0.271,77.573,62.037,48.186,27.193,58.782,59.959,126.918,103.726,125.697,38.911,55.281,41.475,-10.852,110,110,72.188,76.688,55.906,56.594,0.0,39.219,72,70,1000,200,0.132,227.5,69.188,68.875,0.012,72.75,69.75,55.906,56.375,0.0,73.0,72,70,1000,200,0.619,862.0,74.813,74.25,0.022,71.938,71.875,55.875,56.219,0.0,41.25,72,70,1000,200,0.229,523.0,74.5,73.938,0.021,72.0,71.0,55.438,56.25,0.0,42.656,72,70,1000,200,0.185,470.25,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.941,12.092,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.5,539.0,537.0,303.75,527.5,525.5,523.0,0.001,2.008,0.0,4.56,1.473,0.434,0.001,0.002,0.002,0.0
5112008,1635,1,1,3,1,100,33.163,100.0,100.0,100.0,1,1,1469.551,433.255,0.01,12.86,0,80,55,1.4,2067.875,2148.835,2333.504,1951.56,55.09,60.227,72.069,60.04,51.696,1.379,2.692,0.268,77.609,62.111,48.77,27.107,58.931,60.281,126.77,103.62,125.549,38.911,55.281,41.475,-10.852,110,110,72.188,76.75,55.906,56.688,0.0,37.75,72,70,1000,200,0.145,236.625,69.188,68.625,0.012,72.813,69.938,55.906,56.375,0.0,72.813,72,70,1000,200,0.638,875.0,74.813,74.25,0.022,71.813,71.875,55.688,56.219,0.0,41.188,72,70,1000,200,0.21,504.0,74.5,73.938,0.021,72.0,71.0,55.438,56.406,0.0,43.813,72,70,1000,200,0.172,458.5,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.988,12.946,12.095,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.5,539.0,536.5,303.75,527.5,525.5,523.0,0.001,2.014,0.0,4.575,1.47,0.433,0.001,0.002,0.002,0.0
5112008,1636,1,1,3,1,100,32.736,100.0,100.0,100.0,1,1,1477.747,435.597,0.01,12.831,0,80,55,1.4,2084.125,2203.19,2327.918,1995.866,54.876,60.335,71.96,60.04,51.478,1.372,2.706,0.29,77.651,62.14,48.547,27.308,59.008,60.067,126.623,103.514,125.402,38.839,55.281,41.475,-10.852,110,110,71.938,76.688,55.906,56.469,0.0,38.938,72,70,1000,200,0.134,228.75,69.188,68.875,0.012,72.813,70.063,55.906,56.375,0.0,73.5,72,70,1000,200,0.661,890.5,74.938,74.25,0.022,71.938,71.875,55.688,56.219,0.0,41.5,72,70,1000,200,0.218,510.0,74.5,73.938,0.021,72.0,70.875,55.438,56.25,0.0,43.531,72,70,1000,200,0.175,460.75,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.945,12.098,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.5,539.0,537.0,303.5,527.0,525.5,523.5,0.001,2.057,0.0,4.693,1.478,0.436,0.001,0.002,0.002,0.0
5112008,1637,1,1,3,1,100,33.135,100.0,100.0,100.0,1,1,1478.918,435.597,0.01,12.802,0,80,55,1.4,2083.375,2176.723,2346.537,1984.355,55.09,60.227,71.744,60.04,51.696,1.394,2.674,0.268,77.663,62.133,50.466,27.452,59.086,60.281,126.475,103.514,125.328,38.911,55.491,41.475,-10.852,110,110,72.188,76.563,55.813,56.594,0.0,38.469,72,70,1000,200,0.133,228.5,69.063,68.625,0.012,72.813,69.875,55.906,56.375,0.0,74.563,72,70,1000,200,0.658,886.5,74.938,74.25,0.022,71.938,71.75,55.688,56.219,0.0,41.0,72,70,1000,200,0.22,513.0,74.5,73.938,0.021,71.875,70.938,55.438,56.25,0.0,42.875,72,70,1000,200,0.175,459.75,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.952,12.097,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.5,539.0,537.0,303.5,527.5,525.5,523.5,0.0,1.98,0.0,4.555,1.479,0.436,0.001,0.002,0.002,0.0
5112008,1638,1,1,3,1,100,33.047,100.0,100.0,100.0,1,1,1480.089,436.768,0.01,12.846,0,80,55,1.4,2083.125,2176.723,2348.399,1976.143,54.876,60.227,71.744,59.93,51.696,1.368,2.703,0.275,77.733,62.168,48.575,27.509,59.164,60.388,126.254,103.301,125.18,38.839,55.386,41.402,-10.852,110,110,72.188,76.313,55.906,56.594,0.0,39.25,72,70,1000,200,0.133,227.875,69.188,68.875,0.012,72.75,69.688,55.906,56.375,0.0,74.25,72,70,1000,200,0.666,893.5,74.813,74.313,0.022,71.813,71.688,55.688,56.0,0.0,40.688,72,70,1000,200,0.221,513.0,74.5,73.938,0.021,72.0,70.938,55.344,56.25,0.0,43.25,72,70,1000,200,0.171,454.25,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.98,12.933,12.079,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,527.0,525.5,523.0,0.0,1.99,0.0,4.569,1.48,0.437,0.001,0.002,0.002,0.0
5112008,1639,1,1,3,1,100,33.059,100.0,100.0,100.0,1,1,1483.602,440.281,0.01,12.773,0,80,55,1.4,2098.0,2156.169,2359.571,1992.575,55.09,60.335,71.96,60.04,51.804,1.383,2.721,0.275,77.758,62.2,47.407,27.452,58.918,60.174,126.106,103.194,125.106,38.839,55.386,41.402,-10.852,110,110,72.188,76.5,55.813,56.469,0.0,38.75,72,70,1000,200,0.133,227.5,69.188,68.875,0.012,72.563,69.438,55.906,56.375,0.0,75.625,72,70,1000,200,0.667,892.0,74.813,74.25,0.022,71.938,71.625,55.688,56.0,0.0,40.344,72,70,1000,200,0.219,513.0,74.5,73.938,0.021,72.0,70.938,55.438,56.25,0.0,42.25,72,70,1000,200,0.18,464.25,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.943,12.082,12.603,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,528.5,525.5,523.0,0.0,1.978,0.0,4.543,1.484,0.44,0.001,0.002,0.002,0.0
5112008,1640,1,1,3,1,100,32.3,100.0,100.0,100.0,1,1,1483.602,436.768,0.01,12.773,0,80,55,1.4,2090.875,2144.436,2348.399,2013.989,54.983,60.227,71.635,59.93,51.478,1.383,2.713,0.275,77.806,62.267,49.465,27.48,59.112,60.174,125.885,103.088,124.885,38.766,55.281,41.402,-10.852,110,110,71.938,76.625,55.813,56.594,0.0,37.813,72,70,1000,200,0.146,236.25,69.188,68.875,0.012,72.563,69.313,55.813,56.25,0.0,75.125,72,70,1000,200,0.668,893.5,74.813,74.313,0.022,71.938,71.625,55.688,56.0,0.0,41.219,72,70,1000,200,0.208,499.75,74.5,73.938,0.021,71.875,70.875,55.344,56.25,0.0,42.781,72,70,1000,200,0.177,460.25,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.963,12.097,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.5,538.5,537.0,303.5,528.5,525.5,523.0,0.0,2.039,0.0,4.672,1.484,0.437,0.001,0.002,0.002,0.0
5112008,1641,1,1,3,1,100,32.954,100.0,100.0,100.0,1,1,1471.892,439.11,0.01,12.904,0,80,55,1.4,2090.875,2134.177,2353.985,1995.866,55.09,60.656,71.852,60.04,51.804,1.349,2.728,0.282,77.84,62.295,48.797,27.538,59.352,60.603,125.738,103.088,124.811,38.766,55.386,41.329,-10.852,110,110,71.938,76.688,55.906,56.469,0.0,38.219,72,70,1000,200,0.134,229.0,69.188,68.875,0.012,72.625,69.5,55.813,56.25,0.0,75.125,72,70,1000,200,0.678,901.5,74.938,74.25,0.022,71.938,71.563,55.688,56.219,0.0,41.344,72,70,1000,200,0.212,503.25,74.563,74.0,0.021,72.0,70.875,55.438,56.25,0.0,42.813,72,70,1000,200,0.172,455.5,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.954,12.085,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,528.0,525.5,523.5,0.0,1.99,0.0,4.589,1.472,0.439,0.001,0.002,0.002,0.0
5112008,1642,1,1,3,1,100,33.198,100.0,100.0,100.0,1,1,1485.944,430.913,0.01,12.773,0,80,55,1.4,2092.25,2145.902,2322.333,1984.355,55.196,60.763,71.852,60.369,51.913,1.391,2.728,0.29,77.869,62.297,48.519,27.682,59.449,60.71,125.664,103.088,124.737,38.766,55.596,41.402,-10.852,110,110,72.188,76.5,55.906,56.594,0.0,38.25,72,70,1000,200,0.134,228.75,69.188,68.625,0.012,72.75,70.0,55.906,56.375,0.0,77.063,72,70,1000,200,0.687,904.5,74.813,74.25,0.022,72.0,71.625,55.688,56.219,0.0,41.188,72,70,1000,200,0.213,504.0,74.5,73.938,0.021,72.063,70.938,55.344,56.25,0.0,42.531,72,70,1000,200,0.177,462.0,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.948,12.081,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,528.5,525.5,523.0,0.0,2.001,0.0,4.672,1.486,0.431,0.001,0.002,0.002,0.0
5112008,1643,1,1,3,1,100,33.354,100.0,100.0,100.0,1,1,1498.824,441.452,0.01,12.802,0,80,55,1.4,2101.375,2157.636,2372.604,2007.394,55.196,60.656,71.744,60.15,51.913,1.394,2.728,0.282,77.903,62.291,45.6,27.596,59.235,60.495,125.369,102.981,124.589,38.766,55.806,41.402,-10.852,110,110,71.938,76.438,55.906,56.594,0.0,39.094,72,70,1000,200,0.133,228.0,69.188,68.625,0.012,72.625,70.188,55.813,56.375,0.0,77.813,72,70,1000,200,0.692,909.5,74.813,74.25,0.022,71.938,71.625,55.875,56.219,0.0,41.969,72,70,1000,200,0.212,503.75,74.5,73.875,0.021,72.063,71.063,55.438,56.25,0.0,43.125,72,70,1000,200,0.174,458.0,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.938,12.056,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,530.0,525.5,523.5,0.0,1.98,0.0,4.683,1.499,0.441,0.001,0.002,0.002,0.0
5112008,1644,1,1,3,1,100,33.423,100.0,100.0,100.0,1,1,1510.534,447.307,0.01,12.802,0,80,55,1.4,2102.875,2229.702,2385.637,2018.938,55.196,60.227,71.635,60.259,51.804,1.356,2.728,0.271,78.042,62.329,47.63,27.394,58.931,60.281,125.221,102.769,124.515,38.693,55.491,41.402,-10.852,110,110,71.938,76.438,55.906,56.594,0.0,38.781,72,70,1000,200,0.135,232.5,69.188,68.875,0.012,72.75,70.313,55.906,56.25,0.0,78.75,72,70,1000,200,0.697,914.0,74.813,74.25,0.022,72.063,71.563,55.688,56.0,0.0,41.156,72,70,1000,200,0.218,512.0,74.5,73.938,0.021,71.875,71.125,55.438,56.25,0.0,43.281,72,70,1000,200,0.177,461.25,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.974,12.937,12.062,12.597,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.5,539.0,537.0,303.75,529.0,525.5,523.0,0.0,2.065,0.0,4.812,1.511,0.447,0.001,0.002,0.002,0.0
5112008,1645,1,1,3,1,100,32.52,100.0,100.0,100.0,1,1,1495.312,447.307,0.01,12.846,0,80,55,1.4,2125.625,2129.782,2380.051,2015.638,54.77,60.335,71.852,60.04,51.804,1.372,2.76,0.26,78.107,62.47,45.683,27.25,58.6,59.959,125.0,102.769,124.368,38.62,55.281,41.402,-10.852,110,110,71.938,76.438,55.813,56.469,0.0,38.313,72,70,1000,200,0.141,233.125,69.188,68.875,0.012,72.813,70.313,55.906,56.25,0.0,79.25,72,70,1000,200,0.724,929.0,74.813,74.25,0.022,72.063,71.563,55.688,56.0,0.0,41.781,72,70,1000,200,0.211,507.5,74.5,73.938,0.021,72.063,71.125,55.344,56.25,0.0,42.406,72,70,1000,200,0.178,462.25,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.955,12.084,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,304.0,528.5,525.5,523.0,0.0,2.145,0.0,4.959,1.495,0.447,0.001,0.002,0.002,0.0
5112008,1646,1,1,3,1,100,32.968,100.0,100.0,100.0,1,1,1522.244,443.794,0.01,12.831,0,80,55,1.4,2137.625,2151.768,2393.084,2042.079,54.983,59.799,71.527,59.82,51.587,1.364,2.76,0.29,78.185,62.505,45.1,27.078,58.477,59.745,124.852,102.662,124.294,38.693,55.071,41.329,-10.852,110,110,72.188,76.5,55.813,56.469,0.0,38.594,72,70,1000,200,0.133,227.5,69.188,68.875,0.012,72.813,70.25,55.813,56.188,0.0,79.938,72,70,1000,200,0.723,928.5,74.813,74.25,0.022,71.938,71.563,55.563,56.0,0.0,40.688,72,70,1000,200,0.225,518.5,74.375,73.938,0.021,72.063,71.125,55.344,56.156,0.0,42.938,72,70,1000,200,0.175,458.75,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.949,12.077,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,536.5,303.75,529.0,525.5,523.0,0.0,2.065,0.0,4.693,1.522,0.444,0.001,0.002,0.001,0.0
5112008,1647,1,1,3,1,100,32.133,100.0,100.0,100.0,1,1,1504.679,443.794,0.01,12.817,0,80,55,1.4,2130.5,2175.254,2378.189,2017.288,54.663,59.906,71.527,59.601,51.478,1.345,2.724,0.271,78.241,62.583,48.102,26.992,58.665,59.959,124.631,102.556,124.146,38.62,54.966,41.256,-10.852,110,110,71.938,76.438,55.813,56.469,0.0,39.094,72,70,1000,200,0.133,230.125,69.188,68.625,0.012,72.75,70.188,55.719,56.188,0.0,80.625,72,70,1000,200,0.729,936.5,74.813,74.25,0.022,71.938,71.563,55.563,56.0,0.0,41.531,72,70,1000,200,0.209,502.0,74.5,73.938,0.021,72.063,71.063,55.281,56.156,0.0,43.063,72,70,1000,200,0.179,462.75,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.001,12.963,12.092,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,530.0,525.5,523.0,0.0,2.067,0.0,4.688,1.505,0.444,0.001,0.002,0.002,0.0
5112008,1648,1,1,3,1,100,32.63,100.0,100.0,100.0,1,1,1526.927,443.794,0.01,12.773,0,80,55,1.4,2140.875,2203.19,2376.328,2030.5,54.983,60.335,71.744,59.93,51.587,1.364,2.781,0.293,78.334,62.688,48.686,27.135,58.918,60.388,124.557,102.343,124.072,38.62,55.071,41.256,-10.852,110,110,71.938,76.375,55.688,56.469,0.0,38.406,72,70,1000,200,0.135,229.375,69.188,68.625,0.012,72.625,70.25,55.719,56.188,0.0,81.875,72,70,1000,200,0.735,940.5,74.813,74.25,0.022,72.0,71.563,55.563,56.219,0.0,40.188,72,70,1000,200,0.218,511.0,74.5,73.938,0.021,72.0,71.063,55.344,56.156,0.0,43.125,72,70,1000,200,0.18,463.75,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.004,12.965,12.1,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.0,539.0,537.0,303.5,530.0,525.5,523.0,0.0,2.047,0.0,4.672,1.527,0.444,0.001,0.002,0.002,0.0
5112008,1649,1,1,3,1,100,32.242,100.0,100.0,100.0,1,1,1537.466,442.623,0.01,12.86,0,80,55,1.4,2134.125,2263.645,2361.433,2033.807,54.876,60.442,71.527,60.259,51.696,1.387,2.77,0.29,78.364,62.662,48.353,27.337,59.365,60.71,124.262,102.343,123.925,38.548,55.386,41.256,-10.852,110,110,71.938,76.438,55.813,56.469,0.0,38.438,72,70,1000,200,0.134,228.75,69.188,68.875,0.012,72.625,70.25,55.813,56.188,0.0,82.5,72,70,1000,200,0.74,941.5,74.813,74.25,0.022,71.938,71.563,55.563,56.0,0.0,40.344,72,70,1000,200,0.217,510.0,74.5,73.938,0.021,72.0,71.0,55.344,56.156,0.0,42.781,72,70,1000,200,0.174,458.5,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.013,12.97,12.103,12.63,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.0,539.0,537.0,303.75,530.0,525.5,523.0,0.0,2.068,0.0,4.833,1.537,0.443,0.001,0.002,0.002,0.0
