DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1650,1,1,3,1,100,32.457,100.0,100.0,100.0,1,1,1525.756,443.794,0.01,12.817,0,80,55,1.4,2148.5,2189.951,2363.294,1999.158,54.983,60.335,71.527,60.04,51.587,1.394,2.742,0.279,78.335,62.693,45.35,27.308,59.06,60.174,124.115,102.236,123.851,38.548,55.491,41.256,-10.852,110,110,71.938,76.5,55.813,56.469,0.0,38.438,72,70,1000,200,0.134,228.875,69.188,68.625,0.012,72.625,70.063,55.813,56.188,0.0,84.75,72,70,1000,200,0.734,934.0,74.813,74.25,0.022,72.0,71.5,55.688,56.0,0.0,41.094,72,70,1000,200,0.209,502.75,74.5,73.938,0.021,72.0,71.063,55.344,56.25,0.0,43.781,72,70,1000,200,0.17,453.25,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.958,12.087,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,530.5,525.5,523.5,0.0,2.049,0.0,4.816,1.526,0.444,0.001,0.002,0.002,0.0
5112008,1651,1,1,3,1,100,32.176,100.0,100.0,100.0,1,1,1540.979,441.452,0.01,12.86,0,80,55,1.4,2130.5,2225.28,2376.328,2061.97,54.876,60.227,71.527,59.93,51.804,1.372,2.792,0.293,78.466,62.766,46.045,27.135,58.885,60.174,123.894,102.236,123.703,38.548,54.966,41.256,-10.852,110,110,71.938,76.563,55.906,56.469,0.0,38.563,72,70,1000,200,0.133,228.125,69.188,68.875,0.012,72.75,69.938,55.813,56.188,0.0,86.313,72,70,1000,200,0.737,941.0,74.813,74.25,0.022,71.813,71.438,55.688,56.0,0.0,41.031,72,70,1000,200,0.211,500.25,74.5,73.938,0.021,72.0,71.0,55.344,56.156,0.0,42.219,72,70,1000,200,0.181,463.0,72.688,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.966,12.09,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.0,539.0,537.0,303.75,530.0,525.5,523.0,0.0,2.121,0.0,4.833,1.541,0.441,0.001,0.002,0.002,-0.001
5112008,1652,1,1,3,1,100,32.157,100.0,100.0,100.0,1,1,1545.663,449.649,0.01,12.759,0,80,55,1.4,2128.0,2185.54,2378.189,2060.31,54.876,60.013,71.527,59.82,51.804,1.391,2.749,0.282,78.531,62.802,45.127,27.135,58.821,59.745,123.746,102.023,123.629,38.475,55.281,41.183,-10.852,110,110,72.188,76.5,55.906,56.469,0.0,38.5,72,70,1000,200,0.134,228.625,69.188,68.875,0.012,72.563,69.813,55.813,56.188,0.0,88.5,72,70,1000,200,0.741,942.0,74.813,74.313,0.022,71.938,71.5,55.563,55.938,0.0,40.0,72,70,1000,200,0.215,508.5,74.5,73.938,0.021,71.688,71.0,55.344,56.25,0.0,43.281,72,70,1000,200,0.17,449.75,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.948,12.076,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,532.0,539.0,537.0,303.75,531.0,525.5,523.5,0.0,2.056,0.0,4.795,1.546,0.45,0.001,0.002,0.002,0.0
5112008,1653,1,1,3,1,100,31.837,100.0,100.0,100.0,1,1,1543.321,448.478,0.01,12.86,0,80,55,1.4,2126.875,2191.421,2380.051,2040.424,54.77,60.013,71.527,59.71,51.478,1.387,2.785,0.29,78.562,62.877,48.269,27.049,59.021,59.959,123.525,101.917,123.556,38.402,55.176,41.183,-10.852,110,110,71.938,76.563,55.813,56.469,0.0,38.594,72,70,1000,200,0.133,228.125,69.188,68.875,0.012,72.75,69.875,55.813,56.188,0.0,90.875,72,70,1000,200,0.742,942.0,74.813,74.25,0.022,71.938,71.5,55.563,56.0,0.0,40.219,72,70,1000,200,0.213,505.75,74.5,73.875,0.021,72.0,71.063,55.281,56.156,0.0,43.531,72,70,1000,200,0.166,448.75,72.688,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.958,12.09,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.0,539.0,537.0,303.75,532.0,525.5,523.0,0.0,2.132,0.0,4.963,1.543,0.448,0.001,0.002,0.002,-0.001
5112008,1654,1,1,3,1,100,31.906,100.0,100.0,100.0,1,1,1556.201,451.991,0.01,12.846,0,80,55,1.4,2130.5,2200.247,2394.946,2048.704,54.876,60.013,71.418,59.71,51.478,1.391,2.799,0.271,78.666,62.91,45.795,27.02,58.957,59.852,123.304,101.811,123.408,38.475,55.176,41.11,-10.852,110,110,71.938,76.563,55.813,56.594,0.0,38.625,72,70,1000,200,0.133,228.25,69.063,68.875,0.012,72.625,70.0,55.813,56.25,0.0,94.125,72,70,1000,200,0.743,943.5,74.813,74.25,0.022,71.813,71.5,55.688,56.0,0.0,40.563,72,70,1000,200,0.214,508.0,74.5,73.938,0.021,72.0,71.0,55.344,56.156,0.0,43.406,72,70,1000,200,0.171,450.25,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.958,12.077,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.0,537.0,303.75,532.0,525.5,523.0,0.0,2.027,0.0,4.697,1.556,0.452,0.0,0.002,0.002,0.0
5112008,1655,1,1,3,1,100,32.286,100.0,100.0,100.0,1,1,1537.466,453.162,0.01,12.788,0,80,55,1.4,2130.375,2229.702,2365.156,2035.46,55.09,60.335,71.744,60.04,51.478,1.413,2.785,0.268,78.688,62.958,45.155,27.049,59.06,59.959,123.082,101.811,123.26,38.475,55.071,41.11,-10.852,110,110,71.938,76.5,55.906,56.469,0.0,38.469,72,70,1000,200,0.135,229.75,69.188,68.875,0.012,72.563,69.938,55.719,56.188,0.0,96.063,72,70,1000,200,0.753,949.5,74.75,74.25,0.022,71.938,71.5,55.688,56.0,0.0,40.656,72,70,1000,200,0.203,495.75,74.375,73.875,0.021,72.0,71.0,55.344,56.25,0.0,43.781,72,70,1000,200,0.169,447.75,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.957,12.089,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.5,539.0,537.0,303.75,532.0,526.0,523.0,0.0,2.03,0.0,4.676,1.537,0.453,0.001,0.002,0.002,0.0
5112008,1656,1,1,3,1,100,32.285,100.0,100.0,100.0,1,1,1545.663,447.307,0.01,12.802,0,80,55,1.4,2135.0,2185.54,2383.775,2052.018,55.09,60.335,71.635,60.04,51.696,1.394,2.774,0.29,78.719,62.977,47.546,26.992,59.06,60.281,122.861,101.598,123.112,38.402,55.281,41.11,-10.852,110,110,72.188,76.438,55.813,56.469,0.0,38.594,72,70,1000,200,0.134,228.5,69.063,68.875,0.012,72.563,70.0,55.719,56.188,0.0,98.938,72,70,1000,200,0.748,945.0,74.75,74.25,0.022,71.813,71.438,55.688,56.0,0.0,39.75,72,70,1000,200,0.213,504.25,74.5,73.938,0.021,72.0,70.938,55.344,56.25,0.0,43.969,72,70,1000,200,0.168,447.0,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.0,12.958,12.085,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.5,539.0,537.0,304.0,532.0,525.5,523.5,0.0,2.054,0.0,4.811,1.546,0.447,0.0,0.002,0.002,0.0
5112008,1657,1,1,3,1,100,32.327,100.0,100.0,100.0,1,1,1539.808,448.478,0.01,12.846,0,80,55,1.4,2130.125,2157.636,2372.604,2033.807,55.09,60.549,71.635,60.15,51.804,1.406,2.781,0.297,78.753,63.03,49.27,27.078,59.449,60.603,122.714,101.598,123.112,38.402,55.281,41.11,-10.852,110,110,72.188,76.438,55.906,56.469,0.0,38.469,72,70,1000,200,0.135,229.875,69.188,68.625,0.012,72.563,70.063,55.813,56.188,0.0,100.0,72,70,1000,200,0.754,950.5,74.813,74.25,0.022,71.813,71.438,55.563,56.0,0.0,40.875,72,70,1000,200,0.2,488.0,74.5,73.938,0.021,72.0,70.875,55.344,56.156,0.0,43.656,72,70,1000,200,0.17,449.0,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.958,12.087,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.0,539.5,537.0,304.0,532.0,526.0,523.0,0.0,2.061,0.0,4.828,1.54,0.448,0.001,0.002,0.002,0.0
5112008,1658,1,1,3,1,100,32.649,100.0,100.0,100.0,1,1,1569.082,451.991,0.01,12.802,0,80,55,1.4,2135.125,2240.024,2389.36,2070.272,55.196,60.549,71.418,60.369,51.696,1.383,2.813,0.275,78.847,63.071,47.852,27.222,59.533,60.495,122.492,101.598,122.965,38.402,55.596,41.183,-10.852,110,110,71.938,76.563,55.906,56.594,0.0,38.188,72,70,1000,200,0.142,236.625,69.188,68.625,0.012,72.188,70.063,55.813,56.188,0.0,100.0,72,70,1000,200,0.745,943.0,74.813,74.25,0.022,71.813,71.438,55.688,56.0,0.0,39.875,72,70,1000,200,0.208,500.0,74.5,73.875,0.021,71.875,70.938,55.344,56.25,0.0,42.531,72,70,1000,200,0.179,462.75,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.949,12.079,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.5,537.0,304.0,532.0,526.0,523.0,0.0,2.071,0.0,4.941,1.569,0.452,0.001,0.002,0.002,0.0
5112008,1659,1,1,3,1,100,32.766,100.0,100.0,100.0,1,1,1544.492,447.307,0.01,12.875,0,80,55,1.4,2124.625,2184.07,2374.466,2047.047,55.196,60.87,71.635,60.369,52.022,1.406,2.809,0.282,78.814,63.077,46.434,27.365,59.559,60.924,122.345,101.385,122.817,38.33,55.596,41.11,-10.852,110,110,71.938,76.625,55.906,56.594,0.0,38.656,72,70,1000,200,0.133,227.125,69.188,68.875,0.012,72.563,69.875,55.906,56.25,0.0,100.0,72,70,1000,200,0.759,953.0,74.75,74.25,0.022,71.938,71.5,55.688,56.219,0.0,41.0,72,70,1000,200,0.201,488.0,74.5,73.938,0.021,71.875,70.938,55.438,56.406,0.0,42.5,72,70,1000,200,0.17,453.0,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.962,12.084,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.0,539.5,537.0,303.75,532.0,525.5,523.0,0.0,2.073,0.0,4.967,1.544,0.447,0.001,0.002,0.002,0.0
5112008,1700,1,1,3,1,100,32.718,100.0,100.0,100.0,1,1,1562.056,450.82,0.01,12.846,0,80,55,1.4,2134.75,2269.555,2402.393,2073.596,55.09,60.763,71.744,60.479,52.022,1.383,2.795,0.282,78.86,63.096,46.657,27.279,59.313,60.603,122.124,101.385,122.669,38.33,55.491,41.11,-10.852,110,110,71.938,76.5,55.906,56.688,0.0,37.125,72,70,1000,200,0.143,236.375,69.063,68.625,0.012,72.563,69.75,55.813,56.188,0.0,100.0,72,70,1000,200,0.747,945.5,74.75,74.25,0.022,71.813,71.5,55.875,56.219,0.0,39.531,72,70,1000,200,0.21,498.0,74.5,73.938,0.021,72.0,70.875,55.438,56.25,0.0,42.063,72,70,1000,200,0.172,454.25,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.982,12.946,12.073,12.601,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.5,539.5,537.0,304.0,533.0,525.5,523.5,0.0,2.081,0.0,4.956,1.562,0.451,0.001,0.002,0.002,0.0
5112008,1701,1,1,3,1,100,32.612,100.0,100.0,100.0,1,1,1563.227,450.82,0.01,12.86,0,80,55,1.4,2124.5,2220.859,2368.88,2080.248,54.983,60.656,71.635,60.369,51.913,1.398,2.781,0.286,78.878,63.077,45.544,27.279,59.313,60.495,121.902,101.172,122.522,38.257,55.491,41.037,-10.852,110,110,71.938,76.313,56.0,56.594,0.0,38.25,72,70,1000,200,0.131,228.625,69.188,68.625,0.012,72.563,69.813,55.906,56.188,0.0,100.0,72,70,1000,200,0.753,949.0,74.813,74.125,0.022,71.938,71.438,55.688,56.219,0.0,39.406,72,70,1000,200,0.208,500.0,74.5,73.938,0.021,71.688,71.125,55.438,56.25,0.0,41.969,72,70,1000,200,0.174,456.75,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.001,12.968,12.09,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.5,539.5,537.0,303.75,533.0,525.5,523.5,0.0,2.074,0.0,4.962,1.563,0.451,0.001,0.002,0.002,0.0
5112008,1702,1,1,3,1,100,33.177,100.0,100.0,100.0,1,1,1536.295,453.162,0.01,12.773,0,80,55,1.4,2126.0,2203.19,2396.808,2040.424,55.196,60.549,71.418,60.259,51.696,1.406,2.774,0.308,78.856,63.085,47.046,27.193,59.235,60.388,121.681,101.172,122.448,38.33,55.386,41.037,-10.852,110,110,71.938,76.25,55.906,56.594,0.0,38.094,72,70,1000,200,0.133,227.625,69.063,68.625,0.012,72.563,69.375,55.906,56.188,0.0,100.0,72,70,1000,200,0.757,952.0,74.75,74.125,0.022,71.938,71.438,55.688,56.219,0.0,40.25,72,70,1000,200,0.202,494.0,74.5,73.938,0.021,72.0,71.063,55.438,56.25,0.0,43.125,72,70,1000,200,0.168,445.25,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.958,12.076,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,532.0,539.5,537.5,303.75,532.5,526.0,523.5,0.0,2.027,0.0,4.798,1.536,0.453,0.001,0.002,0.002,0.0
5112008,1703,1,1,3,1,100,32.789,100.0,100.0,100.0,1,1,1557.372,450.82,0.01,12.846,0,80,55,1.4,2123.5,2232.65,2387.499,2050.361,54.983,60.549,71.418,60.259,51.913,1.394,2.781,0.308,78.859,63.091,48.241,27.337,59.378,60.603,121.534,101.172,122.374,38.257,55.491,41.037,-10.852,110,110,71.938,76.438,56.0,56.594,0.0,37.438,72,70,1000,200,0.138,233.375,69.188,68.875,0.012,72.563,69.125,55.813,56.25,0.0,100.0,72,70,1000,200,0.755,948.5,74.75,74.125,0.022,72.0,71.375,55.688,56.219,0.0,40.781,72,70,1000,200,0.198,490.0,74.5,73.938,0.021,72.063,71.0,55.438,56.25,0.0,41.969,72,70,1000,200,0.174,455.5,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.012,12.966,12.102,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.0,539.5,537.0,304.0,532.5,526.0,523.0,0.0,2.072,0.0,4.956,1.557,0.451,0.001,0.002,0.002,0.0
5112008,1704,1,1,3,1,100,33.296,100.0,100.0,100.0,1,1,1564.398,459.016,0.01,12.744,0,80,55,1.4,2123.5,2228.228,2402.393,2066.95,55.196,60.442,71.418,60.259,51.696,1.391,2.799,0.26,78.916,63.143,45.656,27.365,59.339,60.281,121.312,100.959,122.226,38.257,55.596,40.965,-10.852,110,110,71.938,76.563,55.906,56.688,0.0,38.5,72,70,1000,200,0.13,225.125,69.188,68.875,0.012,72.563,69.438,55.906,56.25,0.0,100.0,72,70,1000,200,0.749,947.0,74.75,74.125,0.022,71.938,71.375,55.688,56.219,0.0,40.031,72,70,1000,200,0.209,496.0,74.5,73.938,0.021,72.0,70.938,55.438,56.25,0.0,42.625,72,70,1000,200,0.173,455.75,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.954,12.095,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.0,539.5,537.0,304.0,532.0,526.0,523.0,0.0,1.99,0.0,4.789,1.564,0.459,0.001,0.002,0.002,0.0
5112008,1705,1,1,3,1,100,32.83,100.0,100.0,100.0,1,1,1565.569,459.016,0.01,12.817,0,80,55,1.4,2130.125,2229.702,2387.499,2068.611,54.983,60.227,71.418,60.04,51.587,1.383,2.802,0.275,78.912,63.131,45.517,27.193,59.112,60.067,121.165,100.853,122.153,38.184,55.491,40.965,-10.852,110,110,71.938,76.75,56.0,56.469,0.0,37.063,72,70,1000,200,0.142,234.75,69.188,68.625,0.012,72.563,69.625,55.813,56.25,0.0,100.0,72,70,1000,200,0.748,946.5,74.75,74.125,0.022,71.938,71.438,55.688,56.219,0.0,39.313,72,70,1000,200,0.21,502.75,74.5,73.875,0.021,71.875,70.938,55.438,56.406,0.0,42.156,72,70,1000,200,0.172,454.25,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.943,12.085,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,532.0,539.5,537.0,304.0,533.0,526.0,523.0,0.0,2.06,0.0,4.947,1.566,0.459,0.001,0.002,0.002,0.0
5112008,1706,1,1,3,1,100,32.568,100.0,100.0,100.0,1,1,1545.663,450.82,0.01,12.773,0,80,55,1.4,2135.75,2170.847,2404.254,2043.735,54.876,60.227,71.418,59.93,51.478,1.417,2.792,0.275,78.907,63.126,45.489,27.078,59.021,60.067,120.87,100.746,122.005,38.184,55.386,40.965,-10.852,110,110,72.188,76.688,55.813,56.594,0.0,37.438,72,70,1000,200,0.142,236.625,69.063,68.625,0.012,72.563,69.313,55.813,56.188,0.0,100.0,72,70,1000,200,0.76,954.0,74.75,74.125,0.022,72.0,71.5,55.875,56.219,0.0,40.125,72,70,1000,200,0.197,485.75,74.5,73.938,0.021,72.0,70.875,55.344,56.25,0.0,43.344,72,70,1000,200,0.164,446.0,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.949,12.09,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.0,539.0,537.0,303.75,532.5,526.0,523.0,-0.001,2.065,0.0,4.93,1.546,0.451,0.001,0.002,0.002,0.0
5112008,1707,1,1,3,1,100,32.286,100.0,100.0,100.0,1,1,1555.03,459.016,0.01,12.788,0,80,55,1.4,2124.625,2238.549,2389.36,2060.31,55.09,60.227,71.635,60.04,51.478,1.387,2.795,0.293,78.918,63.138,43.876,26.848,58.808,59.745,120.722,100.746,121.857,38.184,55.176,40.965,-10.852,110,110,71.938,76.688,55.906,56.594,0.0,38.406,72,70,1000,200,0.13,225.0,69.188,68.875,0.012,72.563,69.125,55.813,56.188,0.0,100.0,72,70,1000,200,0.753,948.5,74.75,74.125,0.022,71.813,71.438,55.563,56.219,0.0,39.938,72,70,1000,200,0.21,501.75,74.5,73.938,0.021,72.0,71.0,55.344,56.25,0.0,41.813,72,70,1000,200,0.173,456.25,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.016,12.968,12.11,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.0,539.5,537.0,303.75,532.5,525.5,523.5,-0.001,2.093,0.0,4.936,1.555,0.459,0.001,0.002,0.002,0.0
5112008,1708,1,1,3,1,100,32.112,100.0,100.0,100.0,1,1,1539.808,451.991,0.01,12.788,0,80,55,1.4,2137.0,2172.316,2389.36,2015.638,54.77,59.906,71.418,59.71,51.369,1.421,2.799,0.301,78.903,63.143,45.934,26.733,59.034,59.638,120.501,100.533,121.783,38.184,54.966,40.892,-10.852,110,110,71.938,76.625,55.813,56.469,0.0,38.313,72,70,1000,200,0.13,225.875,69.063,68.625,0.012,72.625,69.375,55.719,56.188,0.0,100.0,72,70,1000,200,0.787,971.0,74.75,74.125,0.022,72.063,71.438,55.563,56.0,0.0,40.938,72,70,1000,200,0.2,489.0,74.5,73.875,0.021,72.0,70.938,55.281,56.156,0.0,43.469,72,70,1000,200,0.164,443.0,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.015,12.954,12.103,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.0,539.5,537.0,303.75,532.5,526.0,523.0,-0.001,2.064,0.0,4.806,1.54,0.452,0.001,0.002,0.002,0.0
5112008,1709,1,1,3,1,100,31.929,100.0,100.0,100.0,1,1,1555.03,454.333,0.01,12.788,0,80,55,1.4,2133.625,2213.494,2404.254,2040.424,54.77,60.335,71.635,59.93,51.369,1.394,2.799,0.29,78.925,63.148,47.602,26.79,59.462,59.959,120.28,100.427,121.636,38.184,54.966,40.892,-10.852,110,110,71.938,76.438,55.813,56.469,0.0,37.406,72,70,1000,200,0.141,232.375,69.188,68.625,0.012,72.625,69.688,55.719,56.094,0.0,100.0,72,70,1000,200,0.784,969.0,74.75,74.125,0.022,72.063,71.375,55.563,56.219,0.0,40.125,72,70,1000,200,0.21,501.5,74.5,73.938,0.021,72.0,71.0,55.281,56.156,0.0,43.156,72,70,1000,200,0.162,443.25,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.024,12.957,12.1,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.0,539.5,537.0,304.0,534.0,526.0,523.0,-0.001,2.064,0.0,4.806,1.555,0.454,0.001,0.002,0.002,0.0
5112008,1710,1,1,3,1,100,31.715,100.0,100.0,100.0,1,1,1562.056,451.991,0.01,12.86,0,80,55,1.4,2150.0,2188.48,2394.946,2040.424,54.77,60.12,71.31,59.82,51.369,1.394,2.809,0.279,78.924,63.139,44.988,26.905,59.261,59.852,120.132,100.533,121.488,38.62,55.176,41.11,-10.852,110,110,71.938,76.25,55.813,56.469,0.0,38.563,72,70,1000,200,0.13,225.5,69.063,68.625,0.012,72.625,69.688,55.719,56.188,0.0,100.0,72,70,1000,200,0.788,971.0,74.75,74.125,0.022,71.938,71.313,55.563,56.0,0.0,40.875,72,70,1000,200,0.2,493.5,74.5,73.938,0.021,71.875,71.0,55.281,56.156,0.0,41.563,72,70,1000,200,0.175,457.0,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.948,12.085,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,532.5,539.5,537.5,303.5,532.5,525.5,523.5,-0.001,1.934,0.0,4.444,1.562,0.452,0.001,0.002,0.002,0.0
5112008,1711,1,1,3,1,100,31.463,100.0,100.0,100.0,1,1,1544.492,457.845,0.01,12.86,0,80,55,1.4,2137.875,2175.254,2398.669,2015.638,54.77,59.906,71.31,59.71,51.369,1.425,2.802,0.297,78.881,63.131,46.406,26.876,59.073,59.745,119.911,100.321,121.414,39.202,55.071,41.694,-10.852,110,110,71.938,76.375,55.688,56.406,0.0,37.344,72,70,1000,200,0.141,233.125,69.063,68.875,0.012,72.563,69.875,55.719,56.25,0.0,100.0,72,70,1000,200,0.768,957.0,74.75,74.125,0.022,72.0,71.313,55.563,56.0,0.0,41.063,72,70,1000,200,0.199,490.75,74.5,73.938,0.021,72.0,71.188,55.281,56.156,0.0,42.563,72,70,1000,200,0.157,433.25,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.023,12.966,12.109,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,532.0,539.0,537.0,304.0,532.5,526.0,523.0,-0.001,2.019,0.0,4.446,1.544,0.458,0.0,0.002,0.002,0.0
5112008,1712,1,1,3,1,100,31.153,100.0,100.0,100.0,1,1,1544.492,456.674,0.01,12.86,0,80,55,1.4,2115.875,2144.436,2380.051,2013.989,54.663,59.799,71.31,59.601,51.369,1.417,2.809,0.286,78.89,63.112,46.184,26.819,59.06,59.531,119.69,100.321,121.266,39.42,54.966,41.84,-10.852,110,110,71.938,76.563,55.813,56.469,0.0,38.656,72,70,1000,200,0.129,224.875,69.063,68.625,0.012,72.563,69.875,55.719,56.094,0.0,100.0,72,70,1000,200,0.765,956.0,74.75,74.125,0.022,71.938,71.313,55.563,56.0,0.0,40.344,72,70,1000,200,0.2,490.0,74.5,73.875,0.021,71.875,71.313,55.281,56.156,0.0,43.094,72,70,1000,200,0.167,445.25,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.015,12.962,12.103,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.5,539.5,537.0,303.75,533.0,526.0,523.5,-0.001,2.002,0.0,4.318,1.544,0.457,0.001,0.002,0.002,0.0
5112008,1713,1,1,3,1,100,30.969,100.0,100.0,100.0,1,1,1540.979,453.162,0.01,12.817,0,80,55,1.4,2122.25,2135.642,2385.637,2043.735,54.77,59.799,71.418,59.491,51.369,1.375,2.802,0.286,78.907,63.114,46.823,26.79,59.125,59.531,119.542,100.214,121.193,39.565,54.966,41.985,-10.852,110,110,71.938,76.625,55.813,56.406,0.0,37.75,72,70,1000,200,0.134,228.625,69.188,68.625,0.012,72.563,69.875,55.719,56.094,0.0,100.0,72,70,1000,200,0.755,952.5,74.75,74.125,0.022,71.938,71.313,55.563,56.0,0.0,39.063,72,70,1000,200,0.205,496.75,74.5,73.938,0.021,71.875,71.313,55.281,56.156,0.0,42.594,72,70,1000,200,0.166,444.0,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.015,12.962,12.106,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,532.0,539.5,537.0,303.75,532.5,526.0,523.0,-0.001,2.014,0.0,4.303,1.541,0.453,0.001,0.002,0.002,0.0
5112008,1714,1,1,3,1,100,31.475,100.0,100.0,100.0,1,1,1539.808,457.845,0.01,12.904,0,80,55,1.4,2119.875,2125.389,2370.742,2013.989,54.876,59.799,71.418,59.491,51.696,1.425,2.809,0.26,78.778,63.098,45.906,26.79,59.352,59.959,119.985,100.001,121.045,39.638,54.966,42.131,-10.852,110,110,71.938,76.563,55.813,56.469,0.0,38.469,72,70,1000,200,0.131,225.875,69.188,68.875,0.012,72.563,69.75,55.719,56.188,0.0,100.0,72,70,1000,200,0.768,958.5,74.75,74.125,0.022,71.938,71.375,55.688,56.0,0.0,39.031,72,70,1000,200,0.193,480.25,74.5,73.875,0.021,72.0,71.188,55.281,56.156,0.0,42.969,72,70,1000,200,0.163,440.25,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.962,12.106,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.0,539.5,537.0,303.75,533.5,526.0,523.0,-0.001,2.099,0.0,4.463,1.54,0.458,0.001,0.002,0.002,0.0
5112008,1715,1,1,3,1,100,30.932,100.0,100.0,100.0,1,1,1553.859,451.991,0.01,12.86,0,80,55,1.4,2106.0,2153.235,2389.36,2045.391,54.876,59.906,71.418,59.601,51.587,1.41,2.795,0.286,78.844,63.079,44.516,26.761,59.423,59.745,119.468,99.895,120.75,39.711,55.386,42.204,-10.852,110,110,71.938,76.563,55.813,56.469,0.0,37.094,72,70,1000,200,0.142,234.875,69.063,68.625,0.012,72.563,69.75,55.719,56.188,0.0,100.0,72,70,1000,200,0.758,953.0,74.75,74.125,0.022,72.063,71.375,55.688,56.0,0.0,39.469,72,70,1000,200,0.205,494.5,74.375,73.938,0.021,72.0,71.25,55.344,56.25,0.0,43.313,72,70,1000,200,0.16,437.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.962,12.109,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,532.5,539.5,537.0,303.75,533.0,526.0,523.5,-0.001,2.045,0.0,4.447,1.554,0.452,0.001,0.002,0.001,0.0
5112008,1716,1,1,3,1,100,31.138,100.0,100.0,100.0,1,1,1549.176,453.162,0.01,12.802,0,80,55,1.4,2123.25,2144.436,2400.531,2023.892,54.983,59.906,71.418,59.601,51.696,1.413,2.788,0.282,78.838,63.071,44.961,26.733,59.326,59.745,119.247,99.788,120.528,39.856,55.386,42.277,-10.852,110,110,72.188,76.563,55.906,56.469,0.0,38.531,72,70,1000,200,0.129,225.375,69.188,68.625,0.012,72.625,69.813,55.813,56.188,0.0,100.0,72,70,1000,200,0.76,953.5,74.625,74.125,0.022,72.0,71.313,55.688,56.219,0.0,40.344,72,70,1000,200,0.204,493.0,74.375,73.875,0.021,71.875,71.25,55.438,56.25,0.0,43.438,72,70,1000,200,0.163,439.75,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.958,12.109,12.618,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.5,539.5,537.5,304.0,533.0,526.0,523.0,-0.001,1.996,0.0,4.299,1.549,0.453,0.001,0.002,0.002,0.0
5112008,1717,1,1,3,1,100,31.643,100.0,100.0,100.0,1,1,1545.663,453.162,0.01,12.831,0,80,55,1.4,2123.625,2151.768,2406.116,2037.115,55.196,59.799,71.418,59.491,51.913,1.417,2.802,0.301,78.827,63.061,43.876,26.589,59.183,59.852,119.1,99.788,120.306,40.001,55.281,42.496,-10.852,110,110,71.938,76.688,55.906,56.469,0.0,37.531,72,70,1000,200,0.138,233.625,69.188,68.625,0.012,72.625,69.813,55.813,56.188,0.0,100.0,72,70,1000,200,0.764,954.5,74.625,74.125,0.022,71.938,71.375,55.688,56.0,0.0,39.188,72,70,1000,200,0.203,492.25,74.5,73.875,0.021,72.0,71.125,55.438,56.25,0.0,43.344,72,70,1000,200,0.159,437.25,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.952,12.103,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,532.5,539.5,537.0,303.75,533.5,526.0,523.5,-0.001,2.095,0.0,4.441,1.546,0.453,0.001,0.002,0.002,0.0
5112008,1718,1,1,3,1,100,31.557,100.0,100.0,100.0,1,1,1537.466,451.991,0.01,12.817,0,80,55,1.4,2124.75,2154.702,2389.36,2017.288,55.09,59.692,71.418,59.491,51.696,1.417,2.795,0.29,78.837,63.074,42.764,26.474,59.06,59.531,118.952,99.788,120.159,40.147,55.281,42.569,-10.852,110,110,71.938,76.625,55.906,56.594,0.0,38.313,72,70,1000,200,0.132,226.5,69.188,68.625,0.012,72.563,69.813,55.813,56.188,0.0,100.0,72,70,1000,200,0.762,955.0,74.625,74.125,0.022,71.938,71.438,55.688,56.219,0.0,39.313,72,70,1000,200,0.204,494.75,74.5,73.938,0.021,71.875,71.063,55.438,56.406,0.0,43.375,72,70,1000,200,0.162,439.75,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.004,12.952,12.105,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.5,539.5,537.0,303.75,533.0,526.0,523.0,-0.001,2.051,0.0,4.306,1.537,0.452,0.001,0.002,0.002,0.0
5112008,1719,1,1,3,1,100,31.645,100.0,100.0,100.0,1,1,1546.834,457.845,0.01,12.904,0,80,55,1.4,2125.125,2182.601,2385.637,2035.46,55.303,59.692,71.418,59.381,51.696,1.406,2.795,0.275,78.837,63.07,44.905,26.272,59.164,59.531,118.583,99.576,119.863,40.365,55.386,42.642,-10.852,110,110,71.875,76.625,55.906,56.594,0.0,37.344,72,70,1000,200,0.141,232.375,69.188,68.625,0.012,72.313,70.0,55.813,56.25,0.0,100.0,72,70,1000,200,0.756,952.0,74.75,74.125,0.022,72.0,71.5,55.688,56.219,0.0,39.594,72,70,1000,200,0.202,491.75,74.5,73.875,0.021,72.0,71.063,55.438,56.25,0.0,43.375,72,70,1000,200,0.16,440.0,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.012,12.952,12.1,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.5,539.5,537.0,303.75,534.0,526.0,523.5,-0.001,1.956,0.0,4.075,1.547,0.458,0.001,0.002,0.002,0.0
5112008,1720,1,1,3,1,100,31.733,100.0,100.0,100.0,1,1,1537.466,450.82,0.01,12.904,0,80,55,1.4,2118.25,2212.022,2376.328,2027.195,55.09,59.692,71.418,59.491,51.804,1.425,2.788,0.301,78.814,63.07,44.849,26.388,59.378,59.638,118.436,99.469,119.79,40.438,55.491,42.787,-10.852,110,110,71.938,76.688,55.906,56.594,0.0,38.594,72,70,1000,200,0.129,224.875,69.063,68.625,0.011,72.563,69.813,55.906,56.25,0.0,100.0,72,70,1000,200,0.763,956.0,74.625,74.063,0.022,71.938,71.438,55.875,56.219,0.0,39.25,72,70,1000,200,0.201,487.5,74.5,73.875,0.021,72.0,70.875,55.438,56.406,0.0,43.125,72,70,1000,200,0.161,441.75,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.952,12.097,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,532.5,540.0,537.0,303.75,532.5,526.0,523.5,-0.001,2.014,0.0,4.204,1.537,0.451,0.001,0.002,0.002,0.0
5112008,1721,1,1,3,1,100,32.668,100.0,100.0,100.0,1,1,1550.347,450.82,0.01,12.802,0,80,55,1.4,2120.5,2194.362,2370.742,2043.735,55.09,59.799,71.418,59.491,52.131,1.379,2.785,0.297,78.824,63.059,43.876,26.33,59.287,59.852,118.288,99.469,119.642,40.438,55.386,42.86,-10.852,110,110,72.188,76.563,56.0,56.594,0.0,37.906,72,70,1000,200,0.135,228.75,69.063,68.875,0.012,72.563,69.688,55.906,56.25,0.0,100.0,72,70,1000,200,0.756,949.5,74.625,74.063,0.022,72.0,71.375,55.875,56.219,0.0,39.688,72,70,1000,200,0.206,495.75,74.5,73.875,0.021,71.875,70.938,55.531,56.406,0.0,42.781,72,70,1000,200,0.16,440.0,72.813,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.957,12.105,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,532.5,539.5,537.0,304.0,533.5,526.0,523.0,-0.001,2.074,0.0,4.3,1.55,0.451,0.0,0.002,0.002,0.0
5112008,1722,1,1,3,1,100,32.513,100.0,100.0,100.0,1,1,1544.492,451.991,0.01,12.86,0,80,55,1.4,2105.0,2156.169,2376.328,2027.195,55.196,59.906,71.418,59.491,51.913,1.429,2.799,0.297,78.785,63.058,45.739,26.388,59.423,59.745,118.141,99.043,119.494,40.583,55.491,42.933,-10.852,110,110,71.938,76.375,56.0,56.594,0.0,38.563,72,70,1000,200,0.13,225.75,69.063,68.875,0.012,72.563,69.5,55.906,56.375,0.0,100.0,72,70,1000,200,0.763,955.0,74.625,74.125,0.022,72.0,71.438,56.0,56.344,0.0,39.906,72,70,1000,200,0.196,485.25,74.5,73.875,0.021,72.188,71.0,55.531,56.406,0.0,43.188,72,70,1000,200,0.157,436.0,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.95,12.106,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,532.5,539.5,537.0,303.75,532.5,526.5,523.0,-0.001,2.027,0.0,4.191,1.544,0.452,0.0,0.002,0.002,0.0
5112008,1723,1,1,3,1,100,33.039,100.0,100.0,100.0,1,1,1531.611,453.162,0.01,12.86,0,80,55,1.4,2120.5,2167.911,2376.328,2033.807,55.303,60.227,71.635,59.82,52.022,1.398,2.781,0.304,78.795,63.037,46.545,26.503,59.799,59.959,117.993,99.15,119.347,40.728,55.596,43.006,-10.852,110,110,71.938,76.5,56.219,56.688,0.0,37.563,72,70,1000,200,0.139,231.25,69.188,68.875,0.012,72.625,69.313,56.0,56.25,0.0,100.0,72,70,1000,200,0.759,953.0,74.625,74.063,0.022,72.063,71.438,56.0,56.344,0.0,39.094,72,70,1000,200,0.201,490.75,74.375,73.875,0.021,72.063,71.125,55.594,56.531,0.0,43.219,72,70,1000,200,0.16,440.0,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.958,12.109,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,533.0,539.5,537.0,303.75,533.0,526.0,523.5,-0.001,1.97,0.0,4.063,1.532,0.453,0.001,0.002,0.002,0.0
5112008,1724,1,1,3,1,100,33.438,100.0,100.0,100.0,1,1,1533.953,449.649,0.01,12.875,0,80,55,1.4,2116.625,2213.494,2368.88,2022.24,55.303,60.227,71.418,59.82,52.131,1.417,2.781,0.297,78.797,63.037,50.188,26.646,60.052,60.281,117.772,99.043,119.199,40.801,55.701,43.079,-10.852,110,110,71.938,76.313,56.344,56.906,0.0,38.438,72,70,1000,200,0.129,227.25,69.188,68.625,0.012,72.625,69.625,56.0,56.375,0.0,100.0,72,70,1000,200,0.757,952.0,74.625,74.063,0.022,72.25,71.438,56.094,56.344,0.0,40.719,72,70,1000,200,0.2,488.25,74.5,73.875,0.021,72.0,71.188,55.594,56.531,0.0,43.5,72,70,1000,200,0.164,442.25,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.016,12.954,12.112,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,532.5,539.5,537.0,303.75,534.0,526.0,523.5,-0.001,1.968,0.0,4.067,1.534,0.45,0.001,0.002,0.002,0.0
5112008,1725,1,1,3,1,100,34.197,100.0,100.0,100.0,1,1,1548.005,453.162,0.01,12.875,0,80,55,1.4,2123.75,2222.333,2381.913,2035.46,55.41,60.549,71.635,60.15,52.131,1.383,2.777,0.282,78.802,63.042,44.877,26.848,60.156,60.388,117.624,99.043,119.051,40.874,55.806,43.517,-10.852,110,110,71.938,76.313,56.344,56.906,0.0,38.094,72,70,1000,200,0.133,227.5,69.188,68.625,0.012,72.75,69.75,56.094,56.469,0.0,100.0,72,70,1000,200,0.755,949.5,74.625,74.063,0.022,72.063,71.5,56.156,56.375,0.0,39.719,72,70,1000,200,0.21,498.75,74.5,73.875,0.021,72.0,71.063,55.844,56.625,0.0,42.656,72,70,1000,200,0.163,444.5,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.016,12.95,12.106,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,533.0,539.5,537.0,304.0,534.5,526.0,523.5,-0.001,2.279,0.0,4.719,1.548,0.453,0.001,0.002,0.002,0.0
5112008,1726,1,1,3,1,100,34.208,100.0,100.0,100.0,1,1,1551.517,451.991,0.01,12.918,0,80,55,1.4,2115.375,2194.362,2372.604,2045.391,55.41,60.227,71.418,59.93,51.913,1.41,2.806,0.297,78.79,63.024,43.459,26.761,59.825,60.174,117.477,98.831,118.903,40.946,55.701,43.59,-10.852,110,110,71.938,76.375,56.219,56.688,0.0,38.563,72,70,1000,200,0.13,225.625,69.188,68.625,0.011,72.625,69.875,56.0,56.375,0.0,100.0,72,70,1000,200,0.758,952.5,74.625,74.063,0.022,72.063,71.438,56.094,56.375,0.0,40.219,72,70,1000,200,0.204,492.25,74.375,73.938,0.021,72.063,71.063,55.594,56.531,0.0,42.313,72,70,1000,200,0.166,446.75,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.016,12.952,12.109,12.615,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,533.0,539.5,537.0,303.5,533.5,526.0,523.5,-0.001,2.315,0.0,4.736,1.552,0.452,0.001,0.002,0.001,0.0
5112008,1727,1,1,3,1,100,34.191,100.0,100.0,100.0,1,1,1544.492,449.649,0.01,12.817,0,80,55,1.4,2134.75,2222.333,2374.466,2037.115,55.09,60.12,71.418,60.15,51.696,1.398,2.806,0.286,78.796,63.009,41.569,26.56,59.397,59.852,117.329,98.724,118.83,41.019,55.491,43.59,-10.852,110,110,71.938,76.563,56.219,56.688,0.0,37.875,72,70,1000,200,0.135,229.25,69.188,68.625,0.012,72.625,70.063,55.906,56.375,0.0,100.0,72,70,1000,200,0.752,949.5,74.625,74.063,0.022,72.0,71.438,55.875,56.375,0.0,40.281,72,70,1000,200,0.208,498.0,74.5,73.875,0.021,72.063,71.063,55.531,56.531,0.0,42.031,72,70,1000,200,0.171,454.0,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.015,12.955,12.103,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,533.5,539.0,537.0,303.75,533.0,526.5,523.0,-0.001,2.277,0.0,4.569,1.544,0.45,0.001,0.002,0.002,0.0
5112008,1728,1,1,3,1,100,34.501,100.0,100.0,100.0,1,1,1550.347,449.649,0.01,12.889,0,80,55,1.4,2134.75,2206.133,2376.328,2027.195,55.196,60.227,71.635,59.71,51.696,1.383,2.802,0.268,78.785,63.022,42.987,26.359,59.469,59.959,117.108,98.618,118.608,41.092,55.176,43.59,-10.852,110,110,71.938,76.563,56.0,56.594,0.0,37.844,72,70,1000,200,0.135,231.25,69.063,68.625,0.012,72.75,70.188,55.906,56.25,0.0,100.0,72,70,1000,200,0.756,952.0,74.625,74.063,0.022,71.938,71.438,55.875,56.344,0.0,40.688,72,70,1000,200,0.202,491.25,74.5,73.875,0.021,71.875,71.125,55.438,56.531,0.0,42.594,72,70,1000,200,0.165,444.25,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.016,12.958,12.103,12.617,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.5,533.0,539.5,537.0,303.75,533.0,526.0,523.0,-0.001,2.286,0.0,4.465,1.55,0.45,0.001,0.002,0.002,0.0
5112008,1729,1,1,3,1,100,33.754,100.0,100.0,100.0,1,1,1539.808,449.649,0.01,12.875,0,80,55,1.4,2116.375,2207.605,2374.466,2055.334,54.876,59.906,71.418,59.601,51.369,1.402,2.792,0.308,78.784,63.022,39.928,26.186,59.495,59.745,117.034,98.511,118.534,41.237,55.281,43.735,-10.852,110,110,72.188,76.625,55.906,56.594,0.0,38.406,72,70,1000,200,0.131,225.375,69.188,68.625,0.012,72.75,70.125,55.906,56.25,0.0,100.0,72,70,1000,200,0.756,950.5,74.625,74.063,0.022,71.938,71.5,55.688,56.344,0.0,39.938,72,70,1000,200,0.202,491.75,74.5,73.875,0.021,72.0,71.125,55.438,56.406,0.0,42.031,72,70,1000,200,0.167,447.75,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.96,12.095,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,533.0,539.5,537.0,304.0,533.0,526.0,523.5,-0.001,2.29,0.0,4.459,1.54,0.45,0.001,0.002,0.002,0.0
5112008,1730,1,1,3,1,100,34.377,100.0,100.0,100.0,1,1,1543.321,448.478,0.01,12.889,0,80,55,1.4,2115.25,2216.44,2376.328,2042.079,55.196,60.335,71.744,59.82,51.696,1.394,2.777,0.271,78.784,63.027,43.904,25.841,59.598,60.388,116.813,98.618,118.387,41.31,55.281,43.808,-10.852,110,110,71.875,76.688,55.906,56.594,0.0,37.625,72,70,1000,200,0.142,236.0,69.188,68.625,0.012,72.75,69.938,55.906,56.25,0.0,100.0,72,70,1000,200,0.749,947.0,74.625,74.063,0.022,72.0,71.438,55.875,56.344,0.0,40.594,72,70,1000,200,0.202,491.5,74.5,73.938,0.021,72.0,71.25,55.438,56.25,0.0,42.188,72,70,1000,200,0.166,445.0,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.958,12.09,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,533.0,539.5,537.0,303.75,533.5,526.0,523.5,-0.001,2.305,0.0,4.464,1.543,0.448,0.001,0.002,0.002,0.0
5112008,1731,1,1,3,1,100,34.728,100.0,100.0,100.0,1,1,1540.979,449.649,0.01,12.86,0,80,55,1.4,2121.25,2259.213,2374.466,2042.079,55.303,60.763,71.635,60.15,51.913,1.402,2.799,0.282,78.783,63.028,44.877,25.985,59.76,60.924,116.666,98.298,118.239,41.382,55.596,43.881,-10.867,110,110,71.938,76.625,56.0,56.469,0.0,38.281,72,70,1000,200,0.131,225.875,69.188,68.625,0.012,72.75,69.938,55.906,56.25,0.0,100.0,72,70,1000,200,0.754,950.0,74.625,74.063,0.022,72.0,71.375,55.875,56.344,0.0,39.688,72,70,1000,200,0.203,492.5,74.5,73.875,0.021,72.0,71.25,55.531,56.406,0.0,42.594,72,70,1000,200,0.167,447.5,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.943,12.082,12.605,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,533.5,539.5,537.5,303.75,533.5,526.0,523.5,-0.001,2.261,0.0,4.456,1.541,0.45,0.001,0.002,0.002,0.0
5112008,1732,1,1,3,1,100,35.195,100.0,100.0,100.0,1,1,1542.15,448.478,0.01,12.875,0,80,55,1.4,2116.875,2226.754,2376.328,2055.334,55.41,60.87,71.635,60.259,52.022,1.402,2.774,0.282,78.782,63.025,43.793,26.157,59.52,60.817,116.444,98.298,118.017,41.164,55.806,43.881,-10.852,110,110,71.938,76.5,56.219,56.594,0.0,38.625,72,70,1000,200,0.129,225.125,69.188,68.625,0.012,72.813,69.75,56.0,56.25,0.0,100.0,72,70,1000,200,0.76,953.0,74.625,74.063,0.022,72.0,71.313,56.0,56.344,0.0,39.969,72,70,1000,200,0.204,493.75,74.5,73.875,0.021,72.063,71.25,55.531,56.406,0.0,42.469,72,70,1000,200,0.168,449.25,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.949,12.092,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,533.5,539.5,537.0,303.75,534.0,526.5,523.5,-0.001,2.389,0.0,4.851,1.542,0.448,0.001,0.002,0.002,0.0
5112008,1733,1,1,3,1,100,35.235,100.0,100.0,100.0,1,1,1550.347,451.991,0.02,12.875,0,80,55,1.4,2122.125,2184.07,2370.742,2055.334,55.303,60.335,71.31,60.15,51.913,1.413,2.785,0.297,78.771,63.022,44.099,26.186,59.261,60.388,116.371,98.192,117.944,40.583,55.596,43.517,-10.852,110,110,71.875,76.375,56.0,56.594,0.0,37.75,72,70,1000,200,0.136,229.75,69.063,68.875,0.012,72.813,69.875,55.906,56.25,0.0,100.0,72,70,1000,200,0.76,953.5,74.438,74.063,0.022,72.0,71.25,55.875,56.219,0.0,39.094,72,70,1000,200,0.204,494.0,74.5,73.875,0.021,72.0,71.25,55.531,56.406,0.0,42.531,72,70,1000,200,0.168,449.0,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.987,12.938,12.076,12.595,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,533.5,539.5,537.5,304.0,533.5,526.5,523.5,-0.002,2.516,0.0,5.239,1.55,0.452,0.0,0.001,0.002,0.001
5112008,1734,1,1,3,1,100,34.351,100.0,100.0,100.0,1,1,1550.347,446.136,0.01,12.86,0,80,55,1.4,2121.25,2213.494,2357.709,2052.018,54.876,60.227,71.418,60.04,51.369,1.41,2.781,0.304,78.775,63.02,45.211,26.071,59.125,60.067,116.149,97.979,117.87,40.292,55.491,43.225,-10.852,110,110,71.875,76.375,55.906,56.594,0.0,38.375,72,70,1000,200,0.129,224.625,69.063,68.625,0.012,72.75,69.938,55.813,56.25,0.0,100.0,72,70,1000,200,0.762,953.5,74.438,74.063,0.022,71.938,71.188,55.688,56.219,0.0,39.063,72,70,1000,200,0.202,492.25,74.5,73.875,0.021,71.875,71.188,55.438,56.406,0.0,41.844,72,70,1000,200,0.168,448.0,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.952,12.081,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,533.5,540.0,537.5,303.5,533.5,526.0,523.5,-0.001,2.482,0.0,5.231,1.55,0.446,0.001,0.001,0.002,0.0
5112008,1735,1,1,3,1,100,33.72,100.0,100.0,100.0,1,1,1564.398,451.991,0.01,12.831,0,80,55,1.4,2117.0,2151.768,2376.328,2052.018,54.663,60.227,71.31,59.93,51.152,1.402,2.788,0.304,78.766,63.008,45.85,26.071,59.086,60.067,116.002,97.873,117.722,40.147,55.176,43.079,-10.852,110,110,71.938,76.438,55.813,56.469,0.0,37.844,72,70,1000,200,0.134,231.125,69.063,68.625,0.012,72.75,70.0,55.813,56.188,0.0,100.0,72,70,1000,200,0.758,952.5,74.438,74.063,0.022,72.0,71.188,55.563,56.219,0.0,39.406,72,70,1000,200,0.203,494.5,74.5,73.875,0.021,72.0,71.125,55.344,56.25,0.0,41.813,72,70,1000,200,0.167,446.5,72.813,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.979,12.932,12.067,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.25,534.0,540.0,537.5,303.75,533.5,526.5,523.5,-0.001,2.503,0.0,5.218,1.564,0.452,0.001,0.001,0.002,0.0
5112008,1736,1,1,3,1,100,33.128,100.0,100.0,100.0,1,1,1539.808,451.991,0.01,12.817,0,80,55,1.4,2126.375,2178.192,2365.156,2038.77,54.557,60.227,71.418,59.93,51.043,1.433,2.806,0.282,78.699,63.014,45.294,26.129,59.073,60.067,115.928,97.766,117.648,40.147,54.966,43.006,-10.852,110,110,71.875,76.5,55.688,56.469,0.0,38.031,72,70,1000,200,0.132,227.625,69.063,68.625,0.012,72.813,70.0,55.5,56.094,0.0,100.0,72,70,1000,200,0.764,956.0,74.438,74.063,0.022,71.938,71.125,55.563,56.0,0.0,40.5,72,70,1000,200,0.196,485.0,74.5,73.875,0.021,71.875,71.0,55.063,56.156,0.0,41.656,72,70,1000,200,0.168,444.5,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.993,12.952,12.076,12.61,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,534.0,540.0,537.5,303.75,533.5,526.5,523.5,-0.001,2.473,0.0,5.083,1.54,0.452,0.001,0.001,0.002,0.0
5112008,1737,1,1,3,1,100,32.409,100.0,100.0,100.0,1,1,1523.415,449.649,0.01,12.918,0,80,55,1.4,2113.25,2162.039,2353.985,2002.451,54.45,60.12,71.418,59.93,50.934,1.421,2.763,0.301,78.727,62.982,45.906,26.157,59.047,60.067,115.707,97.766,117.5,40.074,55.071,42.933,-10.852,110,110,72.188,76.5,55.688,56.406,0.0,38.625,72,70,1000,200,0.129,224.75,69.188,68.625,0.011,72.813,69.688,55.719,56.094,0.0,100.0,72,70,1000,200,0.76,954.0,74.438,74.063,0.022,71.938,71.188,55.5,56.0,0.0,40.75,72,70,1000,200,0.194,483.5,74.375,73.875,0.021,71.875,70.938,55.063,56.156,0.0,42.563,72,70,1000,200,0.158,432.5,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.948,12.073,12.609,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,534.0,540.0,537.5,303.5,533.0,526.0,523.5,-0.001,2.463,0.0,5.123,1.523,0.45,0.001,0.001,0.002,0.0
5112008,1738,1,1,3,1,100,31.856,100.0,100.0,100.0,1,1,1537.466,451.991,0.01,12.846,0,80,55,1.4,2105.75,2209.077,2381.913,2038.77,54.45,60.335,71.418,60.04,50.934,1.402,2.799,0.264,78.733,62.981,45.628,26.129,59.339,60.281,115.559,97.553,117.353,40.074,54.966,42.933,-10.852,110,110,71.938,76.438,55.594,56.406,0.0,37.75,72,70,1000,200,0.134,230.625,69.063,68.875,0.012,72.813,69.5,55.5,56.094,0.0,100.0,72,70,1000,200,0.753,949.0,74.438,74.063,0.022,72.0,71.25,55.375,55.938,0.0,39.0,72,70,1000,200,0.204,495.0,74.375,73.875,0.021,71.875,71.188,54.969,56.031,0.0,42.063,72,70,1000,200,0.16,435.25,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.955,12.085,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.0,540.0,537.5,303.75,533.0,526.5,523.5,-0.001,2.466,0.0,5.094,1.537,0.452,0.0,0.001,0.002,0.0
5112008,1739,1,1,3,1,100,31.332,100.0,100.0,100.0,1,1,1523.415,450.82,0.01,12.86,0,80,55,1.4,2109.25,2163.507,2381.913,2015.638,54.45,60.335,71.418,60.04,50.825,1.406,2.788,0.282,78.711,62.972,43.737,26.215,59.352,60.067,115.412,97.447,117.279,39.929,54.966,42.86,-10.867,110,110,71.938,76.375,55.594,56.406,0.0,38.438,72,70,1000,200,0.131,226.0,69.063,68.625,0.012,72.813,69.688,55.406,55.875,0.0,100.0,72,70,1000,200,0.759,952.0,74.438,74.063,0.022,72.0,71.313,55.5,55.938,0.0,39.188,72,70,1000,200,0.204,494.25,74.375,73.875,0.021,71.875,71.188,54.969,55.906,0.0,42.813,72,70,1000,200,0.154,430.25,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.983,12.948,12.074,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.0,539.5,537.5,303.75,533.5,526.5,523.0,-0.001,2.507,0.0,5.228,1.523,0.451,0.001,0.001,0.002,0.0
5112008,1740,1,1,3,1,100,30.507,100.0,100.0,100.0,1,1,1537.466,450.82,0.01,12.831,0,80,55,1.4,2107.75,2178.192,2370.742,2032.154,54.343,60.335,71.418,60.259,50.825,1.387,2.788,0.297,78.698,62.948,45.795,26.186,59.598,60.174,115.264,97.447,117.205,39.929,54.862,42.787,-10.852,110,110,71.938,76.375,55.594,56.313,0.0,37.063,72,70,1000,200,0.141,235.25,69.188,68.625,0.012,72.75,69.688,55.406,55.875,0.0,100.0,72,70,1000,200,0.754,950.0,74.438,73.938,0.022,72.0,71.313,55.375,55.781,0.0,39.219,72,70,1000,200,0.202,493.75,74.375,73.875,0.021,71.875,71.188,54.906,56.031,0.0,42.188,72,70,1000,200,0.157,435.0,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.991,12.955,12.092,12.613,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.0,539.5,537.5,303.75,533.5,526.5,523.5,-0.001,2.456,0.0,5.087,1.537,0.451,0.001,0.002,0.002,0.0
5112008,1741,1,1,3,1,100,30.313,100.0,100.0,100.0,1,1,1516.389,443.794,0.01,12.875,0,80,55,1.4,2114.625,2220.859,2352.123,2004.098,54.557,60.442,71.418,60.15,51.043,1.398,2.809,0.301,78.653,62.911,46.629,26.244,59.799,60.603,115.117,97.234,117.057,39.783,54.966,42.715,-10.852,110,110,71.938,76.5,55.594,56.313,0.0,38.344,72,70,1000,200,0.13,225.875,69.188,68.625,0.012,72.938,69.875,55.406,55.75,0.0,100.0,72,70,1000,200,0.764,956.0,74.438,74.063,0.022,72.063,71.188,55.375,55.781,0.0,40.125,72,70,1000,200,0.195,487.0,74.5,73.875,0.021,71.875,71.313,54.969,55.906,0.0,40.938,72,70,1000,200,0.153,430.25,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.949,12.085,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,534.0,539.5,537.5,303.75,533.5,526.5,523.5,-0.001,2.486,0.0,5.237,1.516,0.444,0.001,0.001,0.002,0.001
5112008,1742,1,1,3,1,100,29.186,100.0,100.0,100.0,1,1,1544.492,446.136,0.01,12.802,0,80,55,1.4,2102.125,2182.601,2359.571,2023.892,54.343,60.335,71.31,60.259,50.825,1.413,2.77,0.297,78.667,62.929,41.958,26.186,59.715,60.281,114.896,97.234,116.836,39.638,54.966,42.569,-10.852,110,110,71.938,76.5,55.406,56.063,0.0,37.188,72,70,1000,200,0.139,234.625,69.188,68.625,0.012,72.813,69.75,55.406,55.75,0.0,100.0,72,70,1000,200,0.76,954.0,74.438,74.063,0.022,71.938,71.188,55.25,55.781,0.0,40.188,72,70,1000,200,0.198,484.0,74.5,73.875,0.021,72.0,71.438,54.906,55.906,0.0,41.75,72,70,1000,200,0.16,438.0,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.995,12.946,12.084,12.607,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,534.0,540.0,537.5,303.75,532.5,526.5,523.0,-0.001,2.448,0.0,5.205,1.544,0.446,0.001,0.001,0.002,0.0
5112008,1743,1,1,3,1,100,28.507,100.0,100.0,100.0,1,1,1521.073,448.478,0.01,12.875,0,80,55,1.4,2111.25,2251.83,2370.742,2027.195,54.343,60.656,71.635,60.15,50.825,1.421,2.792,0.301,78.611,62.929,41.124,25.985,59.728,60.281,114.748,97.128,116.762,39.711,55.071,42.642,-10.852,110,110,71.938,76.438,55.406,56.063,0.0,38.25,72,70,1000,200,0.131,226.125,69.063,68.625,0.012,72.813,69.688,55.313,55.75,0.0,100.0,72,70,1000,200,0.767,958.5,74.438,74.063,0.022,71.938,71.125,55.25,55.781,0.0,40.219,72,70,1000,200,0.189,475.25,74.375,73.875,0.021,71.875,71.375,54.906,55.906,0.0,41.313,72,70,1000,200,0.162,440.25,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.965,12.085,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,534.0,539.5,537.5,303.5,533.5,526.0,523.5,-0.001,2.457,0.0,5.235,1.521,0.448,0.001,0.001,0.002,0.0
5112008,1744,1,1,3,1,100,28.07,100.0,100.0,100.0,1,1,1519.902,449.649,0.01,12.759,0,80,55,1.4,2101.75,2142.97,2393.084,2032.154,54.45,60.442,71.31,60.369,50.934,1.417,2.767,0.286,78.599,62.884,42.764,25.87,59.469,60.603,114.601,97.021,116.688,39.638,54.966,42.569,-10.852,110,110,71.875,76.25,55.406,56.063,0.0,38.469,72,70,1000,200,0.13,225.5,69.188,68.625,0.012,72.813,69.75,55.313,55.656,0.0,100.0,72,70,1000,200,0.763,955.0,74.438,74.063,0.022,72.0,71.0,55.094,55.688,0.0,39.406,72,70,1000,200,0.201,489.75,74.5,73.938,0.021,71.875,71.313,54.906,55.906,0.0,41.938,72,70,1000,200,0.146,418.5,72.688,72.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.99,12.952,12.077,12.612,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,534.0,540.0,537.5,303.75,534.0,526.5,523.5,-0.001,2.44,0.0,5.188,1.52,0.45,0.001,0.001,0.002,-0.001
5112008,1745,1,1,3,1,100,27.079,100.0,100.0,100.0,1,1,1517.56,449.649,0.01,12.817,0,80,55,1.4,2090.75,2142.97,2383.775,2009.042,54.343,60.442,71.31,60.259,50.825,1.41,2.788,0.282,78.609,62.887,42.764,25.697,59.365,60.388,114.453,96.808,116.614,39.638,55.071,42.496,-10.852,110,110,71.938,76.375,55.281,56.313,0.0,38.594,72,70,1000,200,0.13,225.625,69.063,68.875,0.012,72.75,69.688,55.313,55.656,0.0,100.0,72,70,1000,200,0.76,953.5,74.313,74.063,0.022,71.813,71.0,55.25,55.688,0.0,39.094,72,70,1000,200,0.201,491.25,74.5,73.875,0.021,71.875,71.5,54.906,55.906,0.0,42.156,72,70,1000,200,0.145,416.75,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.963,12.092,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.0,540.0,537.5,303.75,532.5,526.5,523.0,-0.001,2.374,0.0,5.082,1.518,0.45,0.0,0.001,0.002,0.0
5112008,1746,1,1,3,1,100,26.33,100.0,100.0,100.0,1,1,1522.244,449.649,0.01,12.918,0,80,55,1.4,2099.25,2156.169,2367.018,2018.938,54.343,60.763,71.527,60.259,50.825,1.402,2.76,0.279,78.601,62.884,44.849,25.582,59.559,60.495,114.306,96.702,116.467,39.565,55.071,42.423,-10.867,110,110,71.938,76.375,55.406,56.063,0.0,37.875,72,70,1000,200,0.135,228.75,69.188,68.625,0.012,72.938,69.75,55.313,55.656,0.0,100.0,72,70,1000,200,0.758,952.5,74.313,74.063,0.022,71.813,71.0,55.094,55.688,0.0,39.563,72,70,1000,200,0.188,477.0,74.375,73.875,0.021,71.875,71.5,54.906,55.906,0.0,40.844,72,70,1000,200,0.158,435.25,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.968,12.093,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.0,540.0,537.5,303.75,533.5,526.5,523.0,-0.001,2.381,0.0,5.122,1.522,0.45,0.001,0.001,0.002,0.0
5112008,1747,1,1,3,1,100,25.992,100.0,100.0,100.0,1,1,1523.415,451.991,0.01,12.802,0,80,55,1.4,2092.75,2110.754,2383.775,2030.5,54.45,60.763,71.31,60.369,51.043,1.406,2.792,0.282,78.595,62.872,43.404,25.697,59.572,60.817,114.158,96.702,116.319,39.565,55.281,42.277,-10.852,110,110,71.875,76.438,55.406,56.063,0.0,38.5,72,70,1000,200,0.129,225.125,69.063,68.563,0.012,72.938,69.813,55.406,55.656,0.0,100.0,72,70,1000,200,0.758,952.5,74.438,73.938,0.022,71.938,71.0,55.375,55.688,0.0,38.781,72,70,1000,200,0.193,480.0,74.375,73.875,0.021,71.875,71.438,54.969,55.906,0.0,41.781,72,70,1000,200,0.151,426.75,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.012,12.962,12.092,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.0,540.0,537.5,303.75,533.5,526.5,523.5,-0.001,2.209,0.0,4.816,1.523,0.452,0.001,0.002,0.002,0.0
