DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1748,1,1,3,1,100,26.508,100.0,100.0,100.0,1,1,1508.192,447.307,0.01,12.802,0,80,55,1.4,2093.75,2110.754,2363.294,2018.938,54.876,60.656,71.31,60.369,51.478,1.413,2.785,0.271,78.579,62.877,44.794,25.64,59.663,60.817,113.937,96.595,116.171,39.42,55.386,42.204,-10.852,110,110,71.938,76.438,55.594,56.063,0.0,38.688,72,70,1000,200,0.129,225.0,69.063,68.625,0.012,73.125,69.438,55.406,55.75,0.0,100.0,72,70,1000,200,0.762,955.0,74.438,73.938,0.022,71.938,71.0,55.375,55.781,0.0,39.125,72,70,1000,200,0.193,480.75,74.5,73.875,0.021,71.688,71.438,55.063,56.031,0.0,42.375,72,70,1000,200,0.147,420.5,72.813,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.965,12.082,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,534.0,540.0,537.5,304.0,533.5,526.5,523.0,-0.001,2.232,0.0,4.945,1.508,0.447,0.001,0.002,0.002,0.001
5112008,1749,1,1,3,1,100,26.033,100.0,100.0,100.0,1,1,1525.756,442.623,0.01,12.831,0,80,55,1.4,2092.625,2201.718,2370.742,2007.394,54.77,60.977,71.527,60.479,51.478,1.429,2.76,0.286,78.518,62.854,43.543,25.668,59.773,60.603,113.863,96.489,116.171,39.347,55.491,42.131,-10.852,110,110,71.875,76.375,55.688,56.313,0.0,37.906,72,70,1000,200,0.134,228.125,69.188,68.625,0.012,73.125,69.25,55.5,55.875,0.0,100.0,72,70,1000,200,0.765,956.0,74.438,73.938,0.022,71.688,71.063,55.5,55.781,0.0,38.063,72,70,1000,200,0.195,479.75,74.5,73.875,0.021,71.688,71.438,55.281,56.031,0.0,40.625,72,70,1000,200,0.146,420.25,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.018,12.976,12.106,12.634,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,534.0,540.0,537.0,303.75,533.5,526.5,523.0,-0.001,2.213,0.0,4.956,1.526,0.443,0.001,0.002,0.002,0.0
5112008,1750,1,1,3,1,100,26.345,100.0,100.0,100.0,1,1,1516.389,444.965,0.01,12.802,0,80,55,1.4,2072.25,2137.107,2368.88,1994.22,54.983,60.87,71.527,60.259,51.587,1.425,2.763,0.279,78.473,62.815,44.988,25.668,59.812,60.817,113.715,96.383,116.024,39.42,55.386,42.277,-10.852,110,110,71.938,76.438,55.688,56.313,0.0,38.031,72,70,1000,200,0.131,225.875,69.063,68.625,0.012,73.125,69.5,55.5,55.875,0.0,100.0,72,70,1000,200,0.768,959.5,74.313,73.938,0.022,71.688,71.188,55.563,55.938,0.0,39.063,72,70,1000,200,0.179,462.5,74.375,73.75,0.021,71.688,71.313,55.281,56.156,0.0,40.406,72,70,1000,200,0.145,418.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.01,12.968,12.089,12.628,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,534.0,539.5,537.5,304.0,534.0,526.5,523.0,-0.001,2.291,0.0,5.074,1.516,0.445,0.001,0.001,0.002,0.0
5112008,1751,1,1,3,1,100,25.976,100.0,100.0,100.0,1,1,1492.97,441.452,0.01,12.918,0,80,55,1.4,2062.75,2142.97,2350.261,2000.804,54.876,60.87,71.635,60.369,51.478,1.429,2.767,0.315,78.434,62.753,44.822,25.784,59.955,60.603,113.568,96.276,115.95,39.42,55.491,41.985,-10.852,110,110,71.875,76.438,55.813,56.313,0.0,38.406,72,70,1000,200,0.13,225.125,69.188,68.625,0.012,73.125,69.688,55.719,55.875,0.0,100.0,72,70,1000,200,0.766,957.5,74.313,73.938,0.022,71.938,71.188,55.563,55.938,0.0,38.844,72,70,1000,200,0.187,468.75,74.5,73.875,0.021,71.875,71.5,55.344,56.156,0.0,40.219,72,70,1000,200,0.143,417.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.966,12.097,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.0,540.0,537.5,303.75,533.5,526.5,523.0,-0.001,2.062,0.0,4.597,1.493,0.441,0.001,0.001,0.002,0.0
5112008,1752,1,1,3,1,100,26.629,100.0,100.0,100.0,1,1,1509.363,443.794,0.01,12.817,0,80,55,1.4,2068.125,2120.997,2337.228,2022.24,55.196,60.656,71.31,60.479,51.913,1.429,2.728,0.286,78.397,62.724,43.32,25.87,59.611,60.817,113.347,96.17,115.802,39.347,55.596,41.985,-10.852,110,110,71.875,76.438,55.813,56.406,0.0,38.219,72,70,1000,200,0.129,225.25,69.063,68.625,0.012,73.125,69.75,55.719,56.094,0.0,100.0,72,70,1000,200,0.766,958.0,74.313,73.938,0.022,71.938,71.125,55.688,56.0,0.0,39.156,72,70,1000,200,0.183,465.75,74.375,73.875,0.021,71.875,71.438,55.438,56.25,0.0,40.344,72,70,1000,200,0.15,425.25,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.963,12.084,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,534.0,540.0,537.0,304.0,533.0,526.5,523.0,-0.001,2.081,0.0,4.691,1.509,0.444,0.001,0.001,0.002,0.0
5112008,1753,1,1,3,1,100,26.735,100.0,100.0,100.0,1,1,1511.705,439.11,0.01,12.802,0,80,55,1.4,2070.0,2131.247,2365.156,2017.288,55.196,60.442,71.31,60.259,51.913,1.41,2.763,0.304,78.395,62.699,42.292,25.755,59.469,60.495,113.125,96.17,115.654,39.275,55.596,41.985,-10.852,110,110,71.875,76.375,55.906,56.469,0.0,38.344,72,70,1000,200,0.129,224.375,69.063,68.625,0.012,73.125,69.75,55.719,56.094,0.0,100.0,72,70,1000,200,0.761,955.0,74.313,73.938,0.022,71.813,71.125,55.688,56.0,0.0,37.938,72,70,1000,200,0.191,478.5,74.375,73.875,0.021,71.875,71.375,55.438,56.406,0.0,40.5,72,70,1000,200,0.148,422.5,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.996,12.946,12.073,12.606,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.5,534.0,540.0,537.0,303.75,534.0,526.5,523.5,-0.001,2.126,0.0,4.813,1.512,0.439,0.001,0.001,0.002,0.0
5112008,1754,1,1,3,1,100,26.794,100.0,100.0,100.0,1,1,1510.534,439.11,0.01,12.86,0,80,55,1.4,2067.375,2170.847,2355.847,2020.589,55.196,60.442,71.418,60.15,51.913,1.41,2.742,0.308,78.332,62.676,41.763,25.697,59.462,60.495,113.052,96.383,115.654,39.347,55.596,41.912,-10.852,110,110,71.938,76.375,55.906,56.594,0.0,38.156,72,70,1000,200,0.13,225.25,69.063,68.625,0.012,73.125,69.75,55.813,56.188,0.0,100.0,72,70,1000,200,0.767,959.0,74.313,73.938,0.022,71.938,71.125,55.688,56.0,0.0,38.219,72,70,1000,200,0.187,476.0,74.375,73.875,0.021,71.875,71.375,55.344,56.25,0.0,40.469,72,70,1000,200,0.147,421.75,72.688,72.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.009,12.962,12.085,12.623,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.0,540.0,537.0,303.75,533.5,526.5,523.5,-0.002,2.03,0.0,4.576,1.511,0.439,0.001,0.001,0.002,0.0
5112008,1755,1,1,3,1,100,26.35,100.0,100.0,100.0,1,1,1509.363,442.623,0.01,12.889,0,80,55,1.4,2058.75,2172.316,2359.571,2005.746,54.983,60.656,71.635,60.04,51.696,1.413,2.756,0.297,78.291,62.622,44.321,25.553,59.469,60.388,112.978,95.85,115.507,39.347,55.491,41.912,-10.852,110,110,71.938,76.313,55.813,56.469,0.0,38.469,72,70,1000,200,0.129,224.625,69.063,68.625,0.012,73.125,69.75,55.813,56.188,0.0,100.0,72,70,1000,200,0.763,952.5,74.313,73.938,0.022,71.938,71.25,55.688,56.219,0.0,38.531,72,70,1000,200,0.186,473.0,74.375,73.875,0.021,71.875,71.438,55.438,56.25,0.0,40.563,72,70,1000,200,0.146,419.75,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.006,12.966,12.089,12.626,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.5,539.5,537.5,303.75,533.5,526.5,523.5,-0.001,2.048,0.0,4.587,1.509,0.443,0.001,0.001,0.002,0.0
5112008,1756,1,1,3,1,100,26.388,100.0,100.0,100.0,1,1,1503.508,443.794,0.01,12.817,0,80,55,1.4,2065.125,2137.107,2353.985,1997.512,54.983,60.549,71.418,60.259,51.696,1.417,2.756,0.293,78.307,62.646,43.765,25.582,59.728,60.495,112.757,95.744,115.433,39.129,55.491,41.84,-10.867,110,110,71.875,76.438,55.906,56.469,0.0,37.469,72,70,1000,200,0.138,230.5,69.063,68.625,0.011,73.25,69.813,55.813,56.094,0.0,100.0,72,70,1000,200,0.762,954.0,74.313,73.938,0.022,71.938,71.313,55.688,56.219,0.0,39.219,72,70,1000,200,0.181,467.0,74.375,73.875,0.021,72.0,71.375,55.438,56.406,0.0,41.031,72,70,1000,200,0.143,415.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.003,12.963,12.102,12.62,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,534.5,539.5,537.0,303.75,534.0,526.5,523.5,-0.002,2.124,0.0,4.821,1.504,0.444,0.001,0.001,0.002,0.0
5112008,1757,1,1,3,1,100,26.41,100.0,100.0,100.0,1,1,1484.773,444.965,0.01,12.846,0,80,55,1.4,2072.625,2131.247,2365.156,1985.998,54.983,60.656,71.527,60.369,51.696,1.398,2.76,0.301,78.294,62.629,41.596,25.611,59.825,60.603,112.683,95.638,115.285,39.202,55.701,41.84,-10.852,110,110,71.938,76.438,56.0,56.594,0.0,38.219,72,70,1000,200,0.129,225.25,69.188,68.625,0.012,73.313,69.813,55.813,56.188,0.0,100.0,72,70,1000,200,0.766,957.0,74.313,73.938,0.022,71.938,71.313,55.875,56.219,0.0,39.219,72,70,1000,200,0.179,466.5,74.375,73.875,0.021,72.0,71.438,55.438,56.406,0.0,40.625,72,70,1000,200,0.149,419.75,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.998,12.962,12.089,12.622,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.5,540.0,537.0,303.75,532.5,526.5,523.0,-0.002,2.054,0.0,4.702,1.485,0.445,0.001,0.001,0.002,0.0
5112008,1758,1,1,3,1,100,26.401,100.0,100.0,100.0,1,1,1497.654,443.794,0.01,12.831,0,80,55,1.4,2063.75,2115.143,2363.294,2004.098,54.983,60.656,71.527,60.369,51.696,1.421,2.735,0.282,78.273,62.635,39.483,25.41,59.754,60.495,112.535,95.638,115.137,39.057,55.596,41.767,-10.852,110,110,71.938,76.625,56.0,56.594,0.0,38.406,72,70,1000,200,0.129,224.625,69.188,68.625,0.012,73.313,69.875,55.813,56.188,0.0,100.0,72,70,1000,200,0.765,957.5,74.313,73.938,0.022,71.938,71.188,55.688,56.0,0.0,38.688,72,70,1000,200,0.187,474.75,74.375,73.875,0.021,72.0,71.563,55.438,56.406,0.0,41.719,72,70,1000,200,0.14,407.25,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.008,12.973,12.095,12.63,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,534.5,539.5,537.0,303.75,532.5,526.5,523.5,-0.002,2.102,0.0,4.825,1.498,0.444,0.001,0.001,0.002,0.0
5112008,1759,1,1,3,1,100,26.371,100.0,100.0,100.0,1,1,1484.773,442.623,0.01,12.86,0,80,55,1.4,2063.75,2123.925,2368.88,2000.804,54.983,60.442,71.418,60.15,51.587,1.394,2.724,0.286,78.273,62.618,38.177,25.064,59.533,60.281,112.24,95.425,115.064,39.057,55.596,41.694,-10.852,110,110,72.188,76.625,55.906,56.469,0.0,38.656,72,70,1000,200,0.128,223.75,69.063,68.875,0.012,73.25,69.75,55.813,56.188,0.0,100.0,72,70,1000,200,0.758,953.0,74.313,73.938,0.022,71.938,71.25,55.688,56.219,0.0,39.594,72,70,1000,200,0.179,462.0,74.375,73.875,0.021,72.0,71.563,55.438,56.406,0.0,40.938,72,70,1000,200,0.15,425.0,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,13.015,12.975,12.097,12.634,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,534.0,539.5,537.0,303.75,534.0,526.5,523.5,-0.002,2.05,0.0,4.705,1.485,0.443,0.0,0.001,0.002,0.0
5112008,1800,0,1,3,1,100,26.343,100.0,100.0,100.0,1,1,1492.97,441.452,0.01,12.904,0,80,55,1.4,2067.375,2112.217,2353.985,1981.07,54.876,60.442,71.418,60.15,51.587,1.436,2.742,0.293,78.216,62.614,37.899,24.604,59.533,60.281,112.167,95.425,114.99,39.057,55.596,41.767,-10.852,110,110,71.938,76.438,55.813,56.469,0.0,38.0,72,70,1000,200,0.134,225.875,69.063,68.625,0.011,73.438,69.75,55.813,56.188,0.0,100.0,72,70,1000,200,0.766,943.0,74.438,73.938,0.022,72.0,71.188,55.688,56.219,0.0,39.938,72,70,1000,200,0.179,455.75,74.375,73.875,0.021,72.063,71.625,55.438,56.406,0.0,42.094,72,70,1000,200,0.144,408.5,72.688,72.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,7.672,12.796,12.027,6.355,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,534.5,539.5,537.0,303.75,533.0,526.5,523.5,-0.002,2.114,0.0,4.852,1.493,0.441,0.001,0.002,0.002,0.0
5112008,1801,0,1,3,1,100,25.042,100.0,100.0,100.0,0,0,170.96,81.967,0.01,12.904,0,80,55,1.4,1992.5,515.45,775.687,502.635,54.45,60.442,71.527,60.15,51.043,0.29,0.358,0.015,85.706,66.902,39.289,24.489,59.469,60.281,111.945,95.212,114.842,39.057,55.281,41.621,-10.852,110,110,71.938,76.313,55.813,56.594,0.0,16.547,72,70,1000,200,0.022,84.188,69.063,68.563,0.012,73.438,69.938,55.813,56.375,0.0,10.125,72,70,1000,200,0.278,528.0,74.625,74.063,0.022,72.063,71.25,55.688,56.344,0.0,10.344,72,70,1000,200,0.034,180.25,74.5,73.875,0.021,72.0,71.75,55.281,56.406,0.0,12.852,72,70,1000,200,0.025,157.75,72.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,-0.074,-0.072,0.001,-0.148,0.001,-0.002,2.039,0.0,4.591,0.171,0.082,0.001,0.002,0.002,0.001
5112008,1802,0,1,3,1,100,23.488,100.0,100.0,100.0,0,0,35.129,33.958,0.02,12.889,0,80,55,1.4,743.188,101.797,303.199,51.168,54.13,60.442,71.527,60.04,49.846,0.0,0.002,-0.011,96.086,75.184,40.206,24.662,59.559,60.388,111.872,95.105,114.768,39.057,53.078,40.746,-10.852,110,110,72.188,76.5,56.0,57.313,0.0,22.5,72,70,1000,200,0.001,21.516,69.063,68.625,0.012,73.875,70.375,56.0,57.656,0.0,44.125,72,70,1000,200,0.015,118.25,74.625,74.063,0.022,72.375,71.875,56.0,57.563,0.0,28.719,72,70,1000,200,0.0,0.0,74.5,73.875,0.021,72.0,72.125,55.438,58.219,0.0,28.969,72,70,1000,200,0.0,0.0,72.688,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.149,-0.003,1.553,0.0,3.02,0.035,0.034,0.001,0.002,0.002,0.0
5112008,1803,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.918,0,80,55,1.4,98.359,110.679,238.684,82.645,54.237,60.656,71.852,58.942,50.39,0.0,0.002,-0.004,20.949,20.0,39.984,24.777,59.449,60.603,111.65,94.999,114.621,38.911,50.98,38.777,-10.852,110,110,72.25,76.5,56.406,59.281,0.0,23.0,72,70,1000,200,0.0,11.227,69.0,68.625,0.012,74.625,71.125,56.625,61.625,0.0,56.906,72,70,1000,200,-0.002,0.0,74.625,74.125,0.022,72.688,72.688,56.688,59.938,0.0,28.719,72,70,1000,200,-0.002,0.0,74.375,73.875,0.021,72.188,72.625,56.0,60.344,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.143,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5112008,1804,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,11.43,53.685,32.366,12.528,54.557,60.335,71.96,57.295,50.934,0.0,-0.001,0.007,20.002,20.0,39.567,24.777,59.572,60.71,111.577,94.893,114.621,38.984,52.029,38.777,-10.852,110,110,72.375,76.25,56.813,60.688,0.0,22.219,72,70,1000,200,0.0,11.039,69.063,68.625,0.012,75.625,71.75,57.5,64.375,0.0,56.906,72,70,1000,200,-0.001,0.0,74.625,74.063,0.022,73.063,73.25,57.25,61.875,0.0,28.719,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,72.625,73.0,56.531,62.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.002,-0.206,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5112008,1805,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,11.156,52.421,3.107,1.076,54.876,60.227,71.96,56.307,51.369,0.0,-0.005,0.007,20.0,20.0,39.178,24.834,59.624,60.817,111.429,94.893,114.473,38.911,52.239,38.704,-10.852,110,110,72.438,76.0,57.219,61.688,0.0,21.234,72,70,1000,200,0.0,12.227,69.063,68.875,0.012,76.438,72.188,58.063,65.563,0.0,56.906,72,70,1000,200,0.0,0.0,74.438,74.063,0.022,73.313,73.438,57.719,63.5,0.0,28.719,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,72.688,73.063,57.031,63.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.201,0.0,0.0,0.035,0.035,0.0,0.001,0.002,0.001
5112008,1806,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.977,0,80,55,1.4,12.391,52.421,3.107,-0.356,55.09,60.12,71.96,55.648,51.696,0.0,-0.001,0.007,20.0,20.0,39.011,24.978,59.689,60.924,111.282,94.893,114.325,38.839,52.449,38.704,-10.852,110,110,72.75,75.875,57.625,62.5,0.0,20.266,72,70,1000,200,0.0,12.648,69.063,68.875,0.012,77.0,72.438,58.438,66.875,0.0,56.906,72,70,1000,200,0.0,0.0,74.438,74.063,0.022,73.563,73.438,58.344,64.688,0.0,28.719,72,70,1000,200,-0.002,0.0,74.5,73.938,0.021,72.875,73.125,57.406,64.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.129,0.0,0.0,0.035,0.035,0.0,0.001,0.002,0.0
5112008,1807,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,12.609,52.421,3.107,1.076,55.41,60.227,72.069,55.319,52.24,0.0,-0.005,0.007,20.0,20.0,39.011,25.122,59.754,61.031,111.134,94.68,114.251,38.766,52.554,38.631,-10.852,110,110,72.75,75.688,58.094,63.188,0.0,19.422,72,70,1000,200,0.0,12.344,69.063,68.625,0.012,77.563,72.688,58.906,68.0,0.0,56.906,72,70,1000,200,0.0,0.0,74.438,74.063,0.022,73.625,73.438,58.656,65.563,0.0,28.719,72,70,1000,200,-0.002,0.0,74.5,73.938,0.021,72.875,73.125,57.844,65.5,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.128,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.0
5112008,1808,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,12.297,52.421,3.107,-0.356,55.623,60.12,71.96,54.879,52.675,0.0,-0.005,0.007,20.0,20.0,39.011,25.266,59.637,61.353,110.987,94.68,114.178,38.548,52.659,38.412,-10.867,110,110,72.75,75.5,58.219,63.844,0.0,18.344,72,70,1000,200,0.0,13.633,69.063,68.875,0.012,78.063,72.813,59.406,69.188,0.0,56.906,72,70,1000,200,0.0,0.0,74.625,74.063,0.022,73.875,73.375,59.25,66.313,0.0,28.719,72,70,1000,200,-0.002,0.0,74.375,73.875,0.021,73.063,73.125,58.406,66.188,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.125,0.0,0.0,0.035,0.035,0.0,0.002,0.002,0.001
5112008,1809,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,14.078,52.421,3.107,-0.356,55.729,59.799,71.744,54.55,52.784,0.0,-0.001,0.007,20.0,20.0,39.066,25.323,59.676,61.246,110.839,94.467,114.03,38.402,52.869,38.121,-10.852,110,110,72.75,75.313,58.594,64.438,0.0,17.422,72,70,1000,200,0.0,12.977,69.063,68.625,0.012,78.563,72.813,59.906,69.938,0.0,56.906,72,70,1000,200,0.0,0.0,74.438,74.063,0.022,74.0,73.438,59.719,67.125,0.0,28.719,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.063,73.125,58.781,66.75,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.252,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.0
5112008,1810,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,12.758,53.685,3.107,-0.356,56.156,60.013,71.852,54.33,53.11,0.0,-0.001,0.007,20.0,20.0,39.205,25.41,59.689,61.46,110.692,94.36,113.956,38.911,52.869,38.704,-10.852,110,110,72.75,75.063,58.813,64.938,0.0,16.578,72,70,1000,200,0.0,12.625,69.063,68.875,0.012,78.875,72.938,60.25,70.938,0.0,56.906,72,70,1000,200,0.0,0.0,74.625,74.063,0.022,74.0,73.438,60.125,67.75,0.0,28.719,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.188,73.125,59.125,67.375,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.192,0.0,0.0,0.035,0.034,0.0,0.002,0.002,0.001
5112008,1811,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.991,0,80,55,1.4,13.359,53.685,3.107,-1.787,56.156,59.906,71.744,54.33,53.436,0.0,-0.001,0.007,20.0,20.0,39.317,25.438,59.65,61.353,110.544,94.254,113.882,39.129,52.869,38.923,-10.852,110,110,72.75,74.875,59.188,65.313,0.0,15.578,72,70,1000,200,0.0,12.992,69.188,68.625,0.012,79.25,73.0,60.781,71.563,0.0,56.906,72,70,1000,200,0.0,0.0,74.438,74.063,0.022,74.188,73.438,60.656,68.063,0.0,28.719,72,70,1000,200,-0.002,0.0,74.375,73.875,0.021,73.188,73.188,59.531,67.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.195,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.001
5112008,1812,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.962,0,80,55,1.4,12.492,53.685,3.107,1.076,56.582,59.692,71.744,53.891,53.872,0.0,-0.001,0.007,20.0,20.0,39.317,25.467,59.598,61.567,110.396,94.254,113.734,39.129,52.973,38.923,-10.852,110,110,72.75,74.688,59.406,65.625,0.0,14.703,72,70,1000,200,0.0,12.836,69.063,68.625,0.012,79.313,73.063,61.25,72.125,0.0,56.906,72,70,1000,200,0.0,0.0,74.438,74.063,0.022,74.25,73.438,60.938,68.563,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.875,0.021,73.25,73.25,60.031,68.188,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.193,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5112008,1813,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.918,0,80,55,1.4,12.367,53.685,3.107,-0.356,56.476,59.585,71.527,53.781,54.089,0.0,-0.001,0.007,20.0,20.0,39.483,25.467,59.572,61.674,110.249,94.148,113.587,39.202,52.973,39.069,-10.852,110,110,72.75,74.5,59.625,65.938,0.0,13.898,72,70,1000,200,0.0,12.242,69.188,68.625,0.012,79.75,73.188,61.781,72.75,0.0,56.906,72,70,1000,200,0.0,0.0,74.438,74.063,0.022,74.313,73.5,61.313,69.0,0.0,28.719,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.25,73.188,60.281,68.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.125,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.0
5112008,1814,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,13.375,53.685,3.107,-0.356,56.689,59.585,71.527,53.672,54.089,0.0,-0.001,0.007,20.0,20.0,39.706,25.381,59.423,61.567,110.101,94.148,113.513,39.202,53.078,38.996,-10.852,110,110,72.75,74.375,59.906,66.125,0.0,12.883,72,70,1000,200,0.0,12.883,69.188,68.625,0.012,80.063,73.313,62.063,73.313,0.0,56.906,72,70,1000,200,0.0,0.0,74.438,74.125,0.022,74.313,73.5,61.781,69.375,0.0,28.719,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.25,73.25,60.656,68.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.193,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.0
5112008,1815,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,12.656,53.685,3.107,-0.356,57.009,59.585,71.418,53.562,54.416,0.0,-0.005,0.007,20.0,20.0,39.984,25.381,59.326,61.781,109.954,93.935,113.439,39.202,52.973,38.996,-10.852,110,110,72.563,74.188,60.094,66.313,0.0,12.023,72,70,1000,200,0.0,12.656,69.188,68.625,0.012,80.125,73.438,62.563,73.938,0.0,56.906,72,70,1000,200,0.0,0.0,74.625,74.063,0.022,74.438,73.5,62.031,69.688,0.0,28.719,72,70,1000,200,-0.002,0.0,74.5,73.938,0.021,73.25,73.25,60.938,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.194,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5112008,1816,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.962,0,80,55,1.4,12.719,53.685,3.107,-0.356,57.116,59.692,71.635,53.781,54.633,0.0,-0.001,0.007,20.0,20.0,40.067,25.323,59.222,61.889,109.806,93.828,113.291,39.275,52.973,39.069,-10.852,110,110,72.75,74.063,60.188,66.813,0.0,11.164,72,70,1000,200,0.0,12.25,69.188,68.625,0.012,80.438,73.563,62.938,74.25,0.0,56.375,72,70,1000,200,0.0,4.957,74.625,74.063,0.022,74.438,73.5,62.375,69.875,0.0,28.719,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.25,73.25,61.344,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,-0.195,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5112008,1817,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,19.898,53.685,3.107,-1.787,57.329,59.478,71.418,53.452,54.851,0.0,-0.001,0.007,20.0,20.0,40.095,25.41,59.138,61.996,109.659,93.828,113.218,39.275,52.973,39.142,-10.852,110,110,72.75,73.875,60.406,66.813,0.0,10.133,72,70,1000,200,0.0,12.984,69.063,68.625,0.012,80.563,73.688,63.25,74.75,0.0,55.344,72,70,1000,200,0.0,9.625,74.438,74.063,0.022,74.438,73.563,62.688,70.313,0.0,28.719,72,70,1000,200,-0.002,0.0,74.5,73.875,0.021,73.25,73.313,61.719,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.126,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.0
5112008,1818,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.933,0,80,55,1.4,26.609,53.685,3.107,1.076,57.436,59.692,71.635,53.672,54.96,0.0,-0.001,0.007,20.0,20.0,40.123,25.381,59.209,61.996,109.585,93.828,113.144,39.347,52.869,39.142,-10.852,110,110,72.75,73.75,60.594,66.938,0.0,9.18,72,70,1000,200,0.0,12.938,69.188,68.625,0.012,80.625,73.813,63.656,75.125,0.0,54.0,72,70,1000,200,0.0,13.703,74.625,74.063,0.022,74.438,73.563,63.094,70.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.875,0.021,73.25,73.313,61.906,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.005,-0.196,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5112008,1819,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,28.117,53.685,3.107,-0.356,57.542,59.478,71.418,53.342,55.177,0.0,-0.001,0.007,20.0,20.0,40.151,25.41,59.313,62.103,109.438,93.722,113.07,39.42,52.869,39.214,-10.852,110,110,72.563,73.625,60.813,67.125,0.0,8.211,72,70,1000,200,0.0,13.125,69.188,68.625,0.012,80.938,73.938,64.0,75.438,0.0,52.813,72,70,1000,200,0.0,15.742,74.438,74.125,0.022,74.438,73.563,63.281,70.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.938,0.021,73.25,73.375,62.313,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.199,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.0
5112008,1820,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.006,0,80,55,1.4,27.984,53.685,3.107,-0.356,57.542,59.692,71.527,53.562,55.286,0.0,-0.001,0.007,20.0,20.0,40.178,25.41,59.196,62.103,109.216,93.509,112.922,39.42,52.869,39.214,-10.852,110,110,72.75,73.5,61.031,67.188,0.0,7.258,72,70,1000,200,0.0,13.594,69.188,68.625,0.012,81.0,74.063,64.313,75.875,0.0,51.719,72,70,1000,200,0.0,16.75,74.438,74.063,0.022,74.625,73.625,63.594,70.938,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,74.0,0.021,73.25,73.313,62.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,-0.005,-0.199,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.0
5112008,1821,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,31.742,53.685,3.107,-0.356,57.862,59.692,71.527,53.562,55.504,0.0,-0.001,0.007,20.0,20.0,40.206,25.381,59.125,62.21,109.143,93.403,112.848,39.493,52.869,39.287,-10.852,110,110,72.563,73.375,61.094,67.313,0.0,6.156,72,70,1000,200,0.0,14.219,69.063,68.625,0.011,81.188,74.25,64.625,76.125,0.0,50.406,72,70,1000,200,0.0,18.422,74.438,74.063,0.022,74.438,73.625,63.813,71.063,0.0,28.719,72,70,1000,200,-0.002,0.0,74.5,73.938,0.021,73.25,73.375,62.875,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.002,-0.201,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.0
5112008,1822,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,32.398,54.949,3.107,-0.356,57.969,59.692,71.527,53.562,55.613,0.0,-0.001,0.007,20.0,20.0,40.178,25.381,59.164,62.317,108.921,93.403,112.701,39.493,52.869,39.287,-10.852,110,110,72.563,73.25,61.281,67.438,0.0,5.379,72,70,1000,200,0.0,13.016,69.188,68.625,0.012,81.313,74.438,64.938,76.438,0.0,49.063,72,70,1000,200,0.0,19.578,74.438,74.063,0.022,74.625,73.688,64.188,71.063,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.938,0.021,73.188,73.438,63.063,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.199,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.0
5112008,1823,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,31.945,54.949,3.107,-0.356,58.075,59.478,71.31,53.452,55.721,0.0,-0.001,0.007,20.0,20.0,40.123,25.352,59.086,62.317,108.848,93.296,112.627,39.493,52.973,39.287,-10.867,110,110,72.438,73.125,61.281,67.563,0.0,4.484,72,70,1000,200,0.0,12.547,69.188,68.625,0.012,81.563,74.563,65.25,76.625,0.0,47.781,72,70,1000,200,0.0,20.078,74.625,74.125,0.022,74.438,73.625,64.375,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.938,0.021,73.188,73.375,63.25,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.199,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5112008,1824,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,32.633,54.949,3.107,-0.356,57.969,59.692,71.527,53.672,55.83,0.0,-0.001,0.007,20.0,20.0,40.123,25.295,59.222,62.425,108.7,93.296,112.553,39.565,52.764,39.36,-10.852,110,110,72.563,73.0,61.594,67.75,0.0,3.654,72,70,1000,200,0.0,12.219,69.188,68.625,0.012,81.625,74.813,65.5,76.875,0.0,46.344,72,70,1000,200,0.0,21.141,74.438,74.125,0.022,74.438,73.688,64.625,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.938,0.021,73.188,73.438,63.563,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.201,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5112008,1825,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,32.633,54.949,3.107,1.076,58.289,59.692,71.527,53.672,55.939,0.0,-0.001,0.004,20.0,20.0,40.067,25.237,59.469,62.425,108.553,93.083,112.405,39.565,52.764,39.36,-10.852,110,110,72.563,72.875,61.719,67.75,0.0,2.627,72,70,1000,200,0.0,12.875,69.188,68.625,0.011,81.75,75.125,65.625,77.125,0.0,44.875,72,70,1000,200,0.0,22.094,74.438,74.125,0.022,74.438,73.688,64.875,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.938,0.021,73.188,73.375,63.75,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.201,0.0,0.0,0.035,0.034,0.001,0.001,0.002,0.0
5112008,1826,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.02,0,80,55,1.4,35.617,54.949,3.107,-0.356,58.395,59.478,71.202,53.562,55.83,0.0,-0.001,0.007,20.0,20.0,40.012,25.208,59.436,62.317,108.405,93.19,112.332,39.565,52.764,39.36,-10.852,110,110,72.438,72.688,61.813,67.813,0.0,1.807,72,70,1000,200,0.0,12.297,69.188,68.625,0.012,81.875,75.375,65.938,77.313,0.0,43.219,72,70,1000,200,0.0,23.75,74.625,74.125,0.022,74.438,73.75,65.0,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.938,0.021,73.188,73.438,64.063,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.202,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5112008,1827,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,36.055,54.949,3.107,-0.356,58.395,59.692,71.418,53.781,56.265,0.0,-0.001,0.007,20.0,20.0,39.956,25.151,59.313,62.532,108.331,93.083,112.258,39.638,52.764,39.36,-10.852,110,110,72.438,72.563,61.906,67.938,0.0,0.966,72,70,1000,200,0.0,12.32,69.188,68.625,0.012,81.875,75.688,66.188,77.563,0.0,41.688,72,70,1000,200,0.0,24.188,74.625,74.125,0.022,74.438,73.75,65.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.938,0.021,73.188,73.375,64.25,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.003,-0.275,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5112008,1828,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,37.758,54.949,3.107,-0.356,58.715,59.478,71.202,53.672,56.048,0.0,-0.001,0.007,20.0,20.0,39.984,25.122,59.196,62.425,108.7,92.87,112.184,39.565,52.869,39.433,-10.852,110,110,72.438,72.438,62.0,67.938,0.0,0.002,72,70,1000,200,0.0,12.891,69.188,68.625,0.012,82.188,76.0,66.438,77.688,0.0,39.906,72,70,1000,200,0.0,25.984,74.625,74.125,0.022,74.438,73.813,65.438,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.875,0.021,73.188,73.438,64.438,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.222,0.001,-0.002,-0.128,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.001
5112008,1829,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.977,0,80,55,1.4,39.086,54.949,3.107,1.076,58.608,59.478,71.202,53.672,56.483,0.0,-0.001,0.007,20.0,20.0,39.928,24.978,59.183,62.639,108.7,92.87,112.036,39.638,52.869,39.506,-10.852,110,110,72.563,72.313,62.25,68.063,0.0,0.0,72,70,1000,200,0.0,12.281,69.375,68.625,0.012,82.25,76.188,66.5,77.938,0.0,38.031,72,70,1000,200,0.0,27.328,74.625,74.125,0.022,74.438,73.813,65.625,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.938,0.021,73.188,73.438,64.625,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.129,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5112008,1830,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,40.578,54.949,3.107,1.076,58.928,59.799,71.418,54.001,56.592,0.0,-0.001,0.007,20.0,20.0,39.873,24.978,59.378,62.746,108.331,92.658,111.888,39.638,52.764,39.433,-10.852,110,110,72.438,72.25,62.375,68.063,0.0,0.0,72,70,1000,200,0.0,12.148,69.188,68.563,0.012,82.313,76.5,66.75,78.188,0.0,35.938,72,70,1000,200,0.0,29.875,74.75,74.125,0.022,74.438,73.875,65.938,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.938,0.021,73.188,73.375,64.875,70.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.203,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5112008,1831,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,42.672,54.949,3.107,-0.356,59.035,59.799,71.31,54.001,56.483,0.0,-0.001,0.007,20.0,20.0,39.873,24.978,59.572,62.532,108.258,92.658,111.667,39.638,52.869,39.506,-10.852,110,110,72.438,72.125,62.375,68.125,0.0,0.0,72,70,1000,200,0.0,12.125,69.375,68.625,0.012,82.438,76.813,67.0,78.313,0.0,33.844,72,70,1000,200,0.0,31.25,74.75,74.125,0.022,74.438,73.875,66.188,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.938,0.021,73.188,73.438,65.0,70.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.13,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5112008,1832,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,43.438,54.949,3.107,1.076,59.142,59.692,71.31,54.111,56.483,0.0,-0.001,0.007,20.0,20.0,39.817,25.007,59.786,62.639,108.184,92.658,111.519,39.783,52.659,39.506,-10.852,110,110,72.438,72.063,62.5,68.375,0.0,0.0,72,70,1000,200,0.0,12.461,69.188,68.563,0.012,82.5,77.125,67.25,78.5,0.0,31.703,72,70,1000,200,0.0,32.5,74.75,74.125,0.022,74.438,73.875,66.313,72.313,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.938,0.021,73.188,73.375,65.25,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.002,-0.278,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5112008,1833,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,44.875,54.949,3.107,1.076,59.035,59.585,71.093,53.891,56.592,0.0,-0.001,0.007,20.0,20.0,39.817,24.949,59.689,62.639,108.11,92.551,111.372,39.711,52.659,39.579,-10.852,110,110,72.438,71.938,62.594,68.125,0.0,0.0,72,70,1000,200,0.0,12.477,69.188,68.875,0.012,82.5,77.313,67.438,78.75,0.0,29.641,72,70,1000,200,0.0,32.969,74.75,74.125,0.022,74.438,73.938,66.563,72.313,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.938,0.021,73.188,73.375,65.438,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.132,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.0
5112008,1834,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,45.664,54.949,3.107,1.076,59.142,59.585,71.093,54.001,56.701,0.0,-0.001,0.004,20.0,20.0,39.734,24.978,59.702,62.746,107.963,92.551,111.298,39.783,52.659,39.579,-10.852,110,110,72.438,71.813,62.781,68.375,0.0,0.0,72,70,1000,200,0.0,12.891,69.188,68.625,0.012,82.813,77.563,67.625,78.75,0.0,27.484,72,70,1000,200,0.0,33.406,74.75,74.125,0.022,74.438,73.938,66.875,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.938,0.021,73.188,73.375,65.625,71.188,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.205,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5112008,1835,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,46.219,54.949,3.107,-0.356,59.461,59.799,71.31,54.221,56.809,0.0,-0.001,0.007,20.0,20.0,39.678,24.949,59.715,62.746,107.815,92.338,111.076,39.856,52.659,39.579,-10.852,110,110,72.375,71.75,62.875,68.375,0.0,0.0,72,70,1000,200,0.0,12.414,69.375,68.625,0.011,82.813,77.75,67.813,79.063,0.0,25.328,72,70,1000,200,0.0,33.844,74.75,74.125,0.022,74.438,74.0,66.938,72.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.938,0.021,73.188,73.375,65.813,71.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.28,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5112008,1836,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,46.953,54.949,3.107,1.076,59.568,59.585,71.093,54.33,56.918,0.0,-0.001,0.004,20.0,20.0,39.622,24.978,59.611,62.746,107.668,92.338,110.929,39.783,52.869,39.579,-10.852,110,110,72.375,71.688,63.0,68.438,0.0,0.0,72,70,1000,200,0.0,13.93,69.188,68.625,0.012,82.938,78.0,68.063,79.125,0.0,23.141,72,70,1000,200,0.001,34.281,74.75,74.125,0.022,74.438,74.0,67.25,72.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.938,0.021,73.063,73.375,66.063,71.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.222,0.001,-0.002,-0.203,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5112008,1837,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.962,0,80,55,1.4,48.727,54.949,3.107,1.076,59.675,59.906,71.31,54.44,57.245,0.0,-0.001,0.007,20.0,20.0,39.567,25.036,59.728,63.068,107.594,92.125,110.781,39.783,52.659,39.652,-10.852,110,110,72.438,71.563,63.063,68.438,0.0,0.0,72,70,1000,200,0.0,12.977,69.375,68.625,0.012,83.063,78.25,68.25,79.313,0.0,21.0,72,70,1000,200,0.001,34.5,74.813,74.125,0.022,74.438,74.0,67.5,72.75,0.0,28.719,72,70,1000,200,-0.002,0.0,74.563,73.875,0.021,73.063,73.313,66.25,71.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.132,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.001
5112008,1838,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,47.672,54.949,3.107,1.076,59.781,59.906,71.202,54.44,57.136,0.0,-0.005,0.004,20.0,20.0,39.483,25.007,59.611,62.853,107.446,92.125,110.707,39.856,52.764,39.652,-10.852,110,110,72.375,71.5,63.188,68.438,0.0,0.0,72,70,1000,200,0.0,12.75,69.375,68.625,0.012,83.125,78.5,68.25,79.375,0.0,18.781,72,70,1000,200,0.001,34.75,74.75,74.25,0.022,74.438,74.0,67.5,72.75,0.0,28.719,72,70,1000,200,-0.002,0.0,74.563,73.938,0.021,73.063,73.313,66.438,71.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.205,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5112008,1839,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,47.016,54.949,3.107,1.076,59.888,59.799,70.985,54.33,57.353,0.0,-0.001,0.004,20.0,20.0,39.428,25.036,59.598,63.175,107.373,92.125,110.559,39.856,52.659,39.652,-10.852,110,110,72.25,71.375,63.406,68.5,0.0,0.0,72,70,1000,200,0.0,13.508,69.375,68.625,0.012,83.125,78.625,68.313,79.5,0.0,16.516,72,70,1000,200,0.001,35.156,74.75,74.25,0.022,74.438,74.0,67.875,72.813,0.0,28.719,72,70,1000,200,-0.002,0.0,74.563,73.938,0.021,73.188,73.313,66.563,71.438,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.207,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.001
5112008,1840,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,47.977,56.213,3.107,-0.356,59.781,59.799,70.985,54.44,57.245,0.0,-0.001,0.007,20.0,20.0,39.344,25.036,59.495,62.96,107.225,92.019,110.412,39.856,52.659,39.652,-10.852,110,110,72.25,71.313,63.406,68.5,0.0,0.0,72,70,1000,200,0.0,12.32,69.375,68.563,0.012,83.313,78.75,68.438,79.5,0.0,14.281,72,70,1000,200,0.001,35.594,74.813,74.25,0.022,74.438,74.0,68.063,72.813,0.0,28.719,72,70,1000,200,-0.002,0.0,74.563,73.938,0.021,73.063,73.313,66.688,71.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.207,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5112008,1841,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.02,0,80,55,1.4,47.977,56.213,3.107,-0.356,59.781,59.799,70.985,54.55,57.353,0.0,-0.005,0.007,20.0,20.0,39.289,25.093,59.423,63.068,107.078,92.019,110.264,39.856,52.659,39.652,-10.852,110,110,72.25,71.313,63.594,68.5,0.0,0.0,72,70,1000,200,0.0,12.211,69.375,68.563,0.012,83.563,78.875,68.5,79.688,0.0,12.016,72,70,1000,200,0.001,35.906,74.813,74.25,0.022,74.438,74.063,68.125,72.938,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.938,0.021,72.875,73.313,66.813,71.5,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.207,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.001
5112008,1842,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,48.242,56.213,3.107,-0.356,59.888,59.799,70.985,54.66,57.462,0.0,-0.001,0.007,20.0,20.0,39.178,25.093,59.352,63.068,107.004,91.913,110.116,39.929,52.659,39.652,-10.852,110,110,72.375,71.313,63.594,68.5,0.0,0.0,72,70,1000,200,0.0,12.141,69.375,68.563,0.012,83.563,79.0,68.438,79.688,0.0,9.766,72,70,1000,200,0.001,35.938,74.813,74.25,0.022,74.438,74.063,68.438,72.938,0.0,28.719,72,70,1000,200,-0.002,0.0,74.563,73.938,0.021,73.063,73.313,67.125,71.5,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.282,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.001
5112008,1843,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,48.453,56.213,3.107,1.076,60.208,59.906,70.985,54.77,57.68,0.0,-0.005,0.007,20.0,20.0,39.15,25.122,59.235,63.389,106.856,91.7,109.969,39.856,52.764,39.652,-10.852,110,110,72.25,71.25,63.688,68.5,0.0,0.0,72,70,1000,200,0.0,13.469,69.375,68.625,0.012,83.563,79.125,68.438,79.938,0.0,7.461,72,70,1000,200,0.001,36.25,74.75,74.25,0.022,74.438,74.063,68.563,72.938,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.938,0.021,72.875,73.25,67.188,71.5,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.205,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.001
5112008,1844,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,49.094,56.213,3.107,-0.356,60.314,60.12,71.093,54.989,57.789,0.0,-0.001,0.007,20.0,20.0,39.066,25.18,59.034,63.389,106.709,91.593,109.895,39.929,52.659,39.725,-10.852,110,110,72.25,71.25,63.688,68.625,0.0,0.0,72,70,1000,200,0.0,12.578,69.375,68.563,0.012,83.625,79.25,68.438,80.0,0.0,5.141,72,70,1000,200,0.001,36.688,74.75,74.25,0.022,74.438,74.063,68.75,73.063,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.938,0.021,72.875,73.25,67.375,71.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.209,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5112008,1845,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,49.609,56.213,3.107,2.508,60.208,59.906,70.985,55.099,57.68,0.0,-0.005,0.004,20.0,20.0,39.011,25.151,59.125,63.282,106.635,91.593,109.747,39.929,52.659,39.725,-10.852,110,110,72.25,71.188,63.813,68.625,0.0,0.0,72,70,1000,200,0.0,12.414,69.375,68.625,0.011,83.938,79.438,68.5,80.125,0.0,2.795,72,70,1000,200,0.001,36.969,75.063,74.25,0.022,74.438,74.063,68.75,73.063,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.938,0.021,72.875,73.188,67.563,71.5,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.209,0.0,0.0,0.035,0.035,0.001,0.003,0.002,0.001
5112008,1846,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,50.391,56.213,3.107,1.076,60.528,60.013,70.985,54.989,58.006,0.0,-0.001,0.004,20.0,20.0,38.955,25.18,59.164,63.496,106.487,91.487,109.599,39.929,52.764,39.725,-10.852,110,110,72.25,71.25,63.969,68.75,0.0,0.0,72,70,1000,200,0.0,12.438,69.5,68.625,0.012,83.938,79.5,68.5,80.188,0.0,0.339,72,70,1000,200,0.001,37.844,74.938,74.25,0.022,74.438,74.125,69.0,73.188,0.0,28.719,72,70,1000,200,-0.002,0.0,74.625,73.938,0.021,72.875,73.188,67.688,71.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.206,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5112008,1847,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,50.172,56.213,3.107,-0.356,60.314,60.227,71.093,55.099,57.789,0.0,-0.001,0.004,20.0,20.0,38.9,25.237,59.06,63.282,106.414,91.38,109.526,40.001,52.659,39.725,-10.852,110,110,72.25,71.25,63.969,68.625,0.0,0.0,72,70,1000,200,0.0,12.227,69.375,68.563,0.012,84.0,79.625,68.625,80.188,0.0,0.0,72,70,1000,200,0.001,37.906,74.938,74.313,0.022,74.313,74.125,69.125,73.188,0.0,28.719,72,70,1000,200,-0.002,0.0,74.625,73.938,0.021,72.875,73.188,67.813,71.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.284,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.001
