DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1848,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,50.172,56.213,3.107,1.076,60.421,60.227,71.093,55.099,57.897,0.0,-0.001,0.007,20.0,20.0,38.816,25.208,59.021,63.389,106.266,91.274,109.378,40.001,52.659,39.725,-10.852,110,110,72.375,71.25,64.125,68.625,0.0,0.0,72,70,1000,200,0.0,13.016,69.375,68.625,0.012,84.125,79.813,68.875,80.313,0.0,0.0,72,70,1000,200,0.001,38.813,74.938,74.313,0.022,74.438,74.125,69.25,73.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.938,0.021,72.875,73.188,67.875,71.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.283,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5112008,1849,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,51.875,56.213,3.107,1.076,60.741,60.013,70.877,55.428,58.115,0.0,-0.005,0.004,20.0,20.0,38.733,25.266,58.957,63.603,106.192,91.168,109.23,40.001,52.764,39.725,-10.867,110,110,72.25,71.188,64.125,68.625,0.0,0.0,72,70,1000,200,0.0,12.273,69.375,68.625,0.012,84.125,79.813,68.625,80.5,0.0,0.0,72,70,1000,200,0.001,38.844,74.938,74.25,0.022,74.438,74.125,69.313,73.313,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.938,0.021,72.875,73.125,67.938,71.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.281,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.001
5112008,1850,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.977,0,80,55,1.4,51.508,56.213,3.107,-0.356,60.848,60.12,70.877,55.428,58.224,0.0,-0.001,0.004,20.0,20.0,38.677,25.266,58.931,63.711,106.119,91.168,109.156,40.001,52.659,39.798,-10.852,110,110,72.25,71.188,64.188,68.75,0.0,0.0,72,70,1000,200,0.0,12.719,69.375,68.563,0.012,84.313,80.0,68.875,80.625,0.0,0.0,72,70,1000,200,0.001,38.906,74.938,74.25,0.022,74.438,74.125,69.5,73.313,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.938,0.021,72.875,73.188,68.25,71.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.004,-0.208,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.0
5112008,1851,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,51.32,56.213,3.107,2.508,60.954,60.12,70.877,55.538,58.333,0.0,-0.001,0.004,20.0,20.0,38.622,25.295,58.944,63.711,105.971,91.061,109.009,40.001,52.659,39.798,-10.852,110,110,72.188,71.125,64.313,68.625,0.0,0.0,72,70,1000,200,0.0,12.063,69.5,68.563,0.012,84.563,80.063,68.625,80.625,0.0,0.0,72,70,1000,200,0.001,38.969,75.063,74.25,0.022,74.438,74.125,69.5,73.313,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.938,0.021,72.875,73.125,68.25,71.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.208,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.001
5112008,1852,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,50.898,56.213,3.107,1.076,60.741,60.335,71.093,55.428,58.224,0.0,-0.005,0.004,20.0,20.0,38.538,25.323,59.06,63.496,105.824,90.955,108.861,40.001,52.764,39.798,-10.852,110,110,72.188,71.063,64.375,68.75,0.0,0.0,72,70,1000,200,0.0,12.102,69.5,68.563,0.012,84.563,80.125,68.938,80.75,0.0,0.0,72,70,1000,200,0.001,39.188,75.063,74.313,0.022,74.438,74.125,69.75,73.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.938,0.021,72.875,73.125,68.375,71.813,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.206,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5112008,1853,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,51.195,56.213,3.107,-0.356,61.061,60.335,71.093,55.428,58.441,0.0,-0.005,0.004,20.0,20.0,38.455,25.323,58.983,63.818,105.676,90.955,108.713,40.074,52.764,39.798,-10.852,110,110,72.188,71.0,64.375,68.75,0.0,0.0,72,70,1000,200,0.0,12.43,69.375,68.563,0.012,84.625,80.188,68.938,80.75,0.0,0.0,72,70,1000,200,0.001,39.094,75.063,74.313,0.022,74.438,74.125,69.75,73.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.938,0.021,72.75,73.125,68.5,71.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.002,-0.282,0.0,0.0,0.035,0.034,0.001,0.002,0.002,0.001
5112008,1854,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,51.344,56.213,3.107,1.076,61.168,60.442,71.093,55.758,58.55,0.0,-0.001,0.004,20.0,20.0,38.371,25.352,58.97,63.818,105.602,90.848,108.639,40.074,52.659,39.798,-10.852,110,110,72.188,70.938,64.625,68.75,0.0,0.0,72,70,1000,200,0.0,12.141,69.375,68.563,0.012,84.75,80.313,69.063,80.813,0.0,0.0,72,70,1000,200,0.001,39.313,75.063,74.313,0.022,74.438,74.188,69.813,73.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.938,0.021,72.875,73.125,68.563,71.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.285,0.0,0.0,0.035,0.035,0.001,0.002,0.002,0.002
5112008,1855,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,51.633,56.213,3.107,2.508,61.274,60.442,71.093,55.758,58.55,0.0,-0.001,0.004,20.0,20.0,38.316,25.352,58.97,63.925,105.529,90.848,108.492,40.074,52.659,39.798,-10.852,110,110,72.25,70.875,64.75,68.75,0.0,0.0,72,70,1000,200,0.0,12.328,69.5,68.563,0.012,84.875,80.313,69.125,80.813,0.0,0.0,72,70,1000,200,0.001,39.125,75.25,74.313,0.022,74.438,74.188,69.938,73.313,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,74.0,0.021,72.875,73.125,68.563,71.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.285,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5112008,1856,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,52.297,56.213,3.107,2.508,61.274,60.442,71.093,55.867,58.659,0.0,-0.005,0.004,20.0,20.0,38.232,25.352,58.957,63.925,105.381,90.635,108.418,40.074,52.659,39.871,-10.852,110,110,72.188,70.813,64.75,68.75,0.0,0.0,72,70,1000,200,0.0,12.867,69.5,68.625,0.012,84.875,80.375,69.125,80.938,0.0,0.0,72,70,1000,200,0.001,39.5,75.063,74.313,0.022,74.313,74.188,69.938,73.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.938,0.021,72.75,73.063,68.813,71.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.209,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5112008,1857,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.991,0,80,55,1.4,52.055,56.213,3.107,1.076,61.168,60.227,70.877,55.867,58.441,0.0,-0.001,0.004,20.0,20.0,38.149,25.323,59.125,63.818,105.234,90.529,108.27,40.074,52.659,39.871,-10.852,110,110,72.188,70.813,64.75,68.75,0.0,0.0,72,70,1000,200,0.0,12.219,69.375,68.563,0.012,84.938,80.438,69.25,80.938,0.0,0.0,72,70,1000,200,0.001,39.531,75.25,74.313,0.022,74.438,74.188,70.125,73.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,74.0,0.021,72.75,73.063,68.813,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.004,-0.21,0.0,0.0,0.035,0.034,0.001,0.003,0.002,0.001
5112008,1858,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,52.266,56.213,3.107,1.076,61.274,60.227,70.877,55.867,58.55,0.0,-0.005,0.004,20.0,20.0,38.065,25.41,59.112,63.818,105.16,90.635,108.196,40.147,52.659,39.871,-10.852,110,110,71.938,70.75,64.75,68.938,0.0,0.0,72,70,1000,200,0.0,12.508,69.5,68.563,0.012,85.125,80.5,69.25,81.125,0.0,0.0,72,70,1000,200,0.001,39.625,75.25,74.313,0.022,74.313,74.188,70.25,73.563,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.938,0.021,72.75,73.063,68.875,71.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.287,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.001
5112008,1859,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,52.063,57.477,3.107,2.508,61.594,60.335,70.877,55.758,58.768,0.0,-0.005,0.004,20.0,20.0,37.954,25.467,59.073,64.032,105.086,90.422,108.049,40.074,52.659,39.871,-10.852,110,110,71.938,70.688,64.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.102,69.5,68.563,0.012,85.125,80.75,69.438,81.188,0.0,0.0,72,70,1000,200,0.001,40.281,75.313,74.563,0.022,74.438,74.188,70.25,73.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,74.0,0.021,72.75,73.0,68.938,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,-0.211,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5112008,1900,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.006,0,80,55,1.4,52.367,57.477,3.107,-0.356,61.594,60.549,71.093,55.867,58.877,0.0,-0.001,0.004,20.0,20.0,37.899,25.467,59.086,64.139,104.939,90.316,107.975,40.074,52.659,39.871,-10.852,110,110,72.188,70.625,64.875,68.938,0.0,0.0,72,70,1000,200,0.0,11.992,69.5,68.563,0.012,84.938,80.938,69.563,81.188,0.0,0.0,72,70,1000,200,0.001,40.156,75.313,74.563,0.022,74.313,74.188,70.313,73.563,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,74.0,0.021,72.75,73.0,68.938,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.004,-0.21,0.0,0.0,0.035,0.034,0.002,0.002,0.003,0.001
5112008,1901,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.948,0,80,55,1.4,52.094,57.477,3.107,1.076,61.701,60.335,70.877,56.087,58.985,0.0,-0.001,0.004,20.0,20.0,37.815,25.381,59.047,64.139,104.791,90.21,107.827,40.147,52.764,39.871,-10.852,110,110,72.188,70.625,65.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.063,69.5,68.563,0.012,84.938,81.063,69.563,81.188,0.0,0.0,72,70,1000,200,0.001,40.125,75.313,74.563,0.022,74.313,74.188,70.313,73.563,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.938,0.021,72.75,72.938,69.063,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.004,-0.283,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5112008,1902,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,52.516,57.477,3.107,2.508,61.807,60.549,71.093,56.087,58.985,0.0,-0.005,0.004,20.0,20.0,37.732,25.438,58.996,64.139,104.717,90.103,107.753,40.147,52.659,39.944,-10.852,110,110,71.938,70.625,65.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.844,69.5,68.625,0.012,85.125,81.125,69.625,81.313,0.0,0.0,72,70,1000,200,0.001,40.25,75.313,74.563,0.022,74.438,74.125,70.438,73.563,0.0,28.719,72,70,1000,200,-0.002,0.0,74.75,73.938,0.021,72.75,73.0,69.125,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.211,0.0,0.0,0.035,0.035,0.002,0.002,0.002,0.001
5112008,1903,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,52.711,57.477,4.643,2.508,61.914,60.442,70.877,56.197,59.094,0.0,-0.005,0.004,20.0,20.0,37.648,25.467,58.983,64.247,104.644,90.21,107.606,40.074,52.659,39.944,-10.852,110,110,71.938,70.625,65.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.664,69.5,68.625,0.012,85.125,81.063,69.625,81.438,0.0,0.0,72,70,1000,200,0.001,40.25,75.313,74.563,0.022,74.438,74.188,70.438,73.563,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,74.0,0.021,72.75,73.0,69.125,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.135,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5112008,1904,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,53.352,58.741,3.107,2.508,61.807,60.656,71.093,55.977,58.877,0.0,-0.001,0.004,20.0,20.0,37.565,25.553,58.957,64.032,104.496,89.997,107.532,40.147,52.659,39.944,-10.852,110,110,71.938,70.625,65.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.195,69.563,68.563,0.012,85.125,81.063,69.688,81.438,0.0,0.0,72,70,1000,200,0.001,40.063,75.313,74.563,0.022,74.438,74.188,70.438,73.563,0.0,28.719,72,70,1000,200,-0.002,0.0,74.625,74.0,0.021,72.75,73.0,69.375,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.211,0.0,0.0,0.035,0.034,0.002,0.002,0.002,0.001
5112008,1905,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,52.352,58.741,3.107,1.076,62.021,60.442,70.877,56.307,59.203,0.0,-0.005,0.004,20.0,20.0,37.482,25.611,58.996,64.247,104.422,89.89,107.384,40.147,52.764,39.944,-10.852,110,110,71.938,70.688,65.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.039,69.375,68.563,0.012,84.938,81.063,69.875,81.438,0.0,0.0,72,70,1000,200,0.001,40.188,75.5,74.563,0.022,74.438,74.25,70.75,73.563,0.0,28.719,72,70,1000,200,-0.002,0.0,74.75,74.0,0.021,72.75,72.875,69.438,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.209,0.0,0.0,0.035,0.034,0.001,0.003,0.002,0.001
5112008,1906,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,52.289,58.741,3.107,-0.356,62.127,60.656,71.093,56.307,59.203,0.0,-0.005,0.004,20.0,20.0,37.426,25.525,59.008,64.354,104.349,89.89,107.31,40.22,52.659,39.944,-10.852,110,110,71.938,70.688,65.313,68.938,0.0,0.0,72,70,1000,200,0.0,11.977,69.5,68.563,0.012,85.125,81.063,69.875,81.438,0.0,0.0,72,70,1000,200,0.001,40.125,75.438,74.563,0.022,74.313,74.188,70.75,73.625,0.0,28.719,72,70,1000,200,-0.002,0.0,74.75,74.0,0.021,72.688,72.938,69.438,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.289,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5112008,1907,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.977,0,80,55,1.4,52.203,60.005,3.107,2.508,62.234,60.656,71.093,56.307,59.312,0.0,-0.001,0.004,20.0,20.0,37.343,25.668,59.034,64.354,104.201,89.89,107.236,40.22,52.869,40.017,-10.852,110,110,71.938,70.75,65.438,69.063,0.0,0.0,72,70,1000,200,0.0,12.055,69.563,68.563,0.012,85.125,81.063,70.063,81.563,0.0,0.0,72,70,1000,200,0.001,40.406,75.438,74.563,0.022,74.313,74.25,70.813,73.625,0.0,28.719,72,70,1000,200,-0.002,0.0,74.75,74.0,0.021,72.688,73.0,69.438,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.208,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.001
5112008,1908,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,52.406,60.005,3.107,1.076,62.34,60.549,70.877,56.416,59.421,0.0,-0.005,0.004,20.0,20.0,37.259,25.611,58.905,64.354,104.054,89.677,107.089,40.22,52.659,40.017,-10.852,110,110,71.938,70.813,65.438,69.063,0.0,0.0,72,70,1000,200,0.0,12.273,69.5,68.563,0.012,85.125,81.125,70.125,81.563,0.0,0.0,72,70,1000,200,0.001,40.375,75.5,74.563,0.022,74.313,74.25,70.938,73.625,0.0,28.719,72,70,1000,200,-0.002,0.0,74.75,74.0,0.021,72.688,72.938,69.625,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.212,0.0,0.0,0.035,0.035,0.002,0.003,0.002,0.001
5112008,1909,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.977,0,80,55,1.4,52.188,60.005,3.107,-0.356,62.34,60.549,70.768,56.197,59.421,0.0,-0.005,0.004,20.0,20.0,37.204,25.668,58.859,64.461,103.98,89.677,107.015,40.22,52.659,40.017,-10.852,110,110,71.938,70.813,65.5,68.938,0.0,0.0,72,70,1000,200,0.0,12.141,69.563,68.563,0.011,85.25,81.125,70.125,81.563,0.0,0.0,72,70,1000,200,0.001,40.219,75.5,74.688,0.022,74.313,74.25,70.938,73.625,0.0,28.719,72,70,1000,200,-0.002,0.0,74.75,73.938,0.021,72.688,72.938,69.625,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.212,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.002
5112008,1910,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.006,0,80,55,1.4,52.891,60.005,3.107,2.508,62.234,60.549,70.877,56.307,59.529,0.0,-0.001,0.004,20.0,20.0,37.12,25.64,58.795,64.461,103.832,89.571,106.867,40.22,52.659,40.017,-10.852,110,110,71.875,70.813,65.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.352,69.5,68.563,0.012,85.25,81.188,70.25,81.563,0.0,0.0,72,70,1000,200,0.001,40.25,75.5,74.688,0.022,74.313,74.25,70.938,73.625,0.0,28.719,72,70,1000,200,-0.002,0.0,74.938,74.0,0.021,72.688,72.938,69.625,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.004,-0.212,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.001
5112008,1911,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,52.328,61.27,3.107,-0.356,62.447,60.763,71.093,56.307,59.529,0.0,-0.005,0.004,20.0,20.0,37.092,25.64,58.73,64.461,103.759,89.465,106.793,40.22,52.764,40.017,-10.852,110,110,71.875,70.875,65.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.25,69.5,68.625,0.011,85.25,81.188,70.25,81.688,0.0,0.0,72,70,1000,200,0.001,40.406,75.5,74.563,0.022,74.313,74.313,70.938,73.625,0.0,28.719,72,70,1000,200,-0.002,0.0,74.75,73.938,0.021,72.688,72.875,69.75,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.21,0.0,0.0,0.035,0.035,0.001,0.003,0.002,0.002
5112008,1912,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,52.391,61.27,3.107,-0.356,62.34,60.87,70.985,56.307,59.421,0.0,-0.005,0.004,20.0,20.0,37.037,25.64,58.704,64.354,103.685,89.358,106.72,40.292,52.764,40.089,-10.852,110,110,71.938,70.875,65.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.195,69.563,68.563,0.012,85.25,81.188,70.313,81.688,0.0,0.0,72,70,1000,200,0.001,40.344,75.5,74.688,0.022,74.313,74.25,71.063,73.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,74.0,0.021,72.688,72.938,69.75,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,-0.002,-0.211,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.002
5112008,1913,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.977,0,80,55,1.4,52.148,62.534,3.107,1.076,62.66,60.87,71.093,56.636,59.638,0.0,-0.005,0.004,20.0,20.0,36.953,25.668,58.678,64.568,103.537,89.252,106.572,40.22,52.764,40.017,-10.852,110,110,71.875,70.875,65.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.266,69.563,68.625,0.012,85.25,81.188,70.313,81.688,0.0,0.0,72,70,1000,200,0.001,40.25,75.5,74.688,0.022,74.313,74.313,71.063,73.625,0.0,28.719,72,70,1000,200,-0.002,0.0,74.75,74.0,0.021,72.688,72.938,69.938,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.004,-0.21,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.002
5112008,1914,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.991,0,80,55,1.4,52.148,62.534,3.107,1.076,62.66,60.87,71.093,56.416,59.747,0.0,-0.001,0.0,20.0,20.0,36.898,25.611,58.639,64.568,103.464,89.358,106.498,40.22,52.869,40.017,-10.867,110,110,71.938,70.813,65.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.375,69.563,68.563,0.012,85.313,81.25,70.438,81.813,0.0,0.0,72,70,1000,200,0.001,40.156,75.625,74.688,0.022,74.313,74.313,71.063,73.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,74.0,0.021,72.688,72.813,69.938,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.004,-0.208,0.0,0.0,0.035,0.034,0.002,0.003,0.002,0.002
5112008,1915,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,52.484,62.534,3.107,2.508,62.767,60.87,70.985,56.746,59.747,0.0,-0.001,0.004,20.0,20.0,36.814,25.697,58.665,64.568,103.39,89.145,106.424,40.22,52.764,40.089,-10.852,110,110,71.875,70.813,65.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.156,69.563,68.563,0.012,85.313,81.25,70.438,81.813,0.0,0.0,72,70,1000,200,0.001,40.125,75.5,74.75,0.022,74.313,74.313,71.125,73.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,74.0,0.021,72.688,72.813,70.063,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.136,0.0,0.0,0.035,0.034,0.002,0.002,0.003,0.002
5112008,1916,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,52.469,63.799,3.107,1.076,62.66,60.763,70.877,56.526,59.638,0.0,-0.005,0.004,20.0,20.0,36.759,25.784,58.6,64.461,103.242,89.252,106.276,40.292,52.764,40.089,-10.852,110,110,71.875,70.813,65.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.414,69.563,68.625,0.012,85.5,81.25,70.625,81.813,0.0,0.0,72,70,1000,200,0.001,40.063,75.625,74.75,0.022,74.25,74.313,71.313,73.813,0.0,28.719,72,70,1000,200,-0.002,0.0,74.938,74.0,0.021,72.688,72.813,70.063,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.212,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5112008,1917,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,52.5,63.799,3.107,1.076,62.767,60.977,70.985,56.856,59.856,0.0,-0.005,0.004,20.0,20.0,36.648,25.755,58.665,64.675,103.095,89.145,106.203,40.292,52.869,40.089,-10.852,110,110,71.875,70.688,65.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.328,69.563,68.563,0.011,85.5,81.313,70.625,81.875,0.0,0.0,72,70,1000,200,0.001,40.188,75.625,74.688,0.022,74.313,74.313,71.438,73.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,74.0,0.021,72.625,72.813,70.063,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.209,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5112008,1918,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,52.344,63.799,3.107,1.076,62.98,60.977,71.093,56.856,59.965,0.0,-0.005,0.004,20.0,20.0,36.592,25.755,58.665,64.675,103.021,89.039,106.055,40.292,52.764,40.089,-10.867,110,110,71.875,70.625,65.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.336,69.5,68.563,0.012,85.563,81.5,70.75,81.813,0.0,0.0,72,70,1000,200,0.001,39.813,75.813,74.75,0.022,74.25,74.25,71.313,73.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,74.0,0.021,72.625,72.813,70.188,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.211,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5112008,1919,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,52.219,66.329,3.107,-0.356,63.087,60.763,70.985,56.746,59.747,0.0,-0.005,0.004,20.0,20.0,36.536,25.812,58.665,64.568,102.947,88.826,106.055,40.292,52.764,40.089,-10.852,110,110,71.875,70.625,66.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.539,69.563,68.563,0.012,85.563,81.625,70.75,81.875,0.0,0.0,72,70,1000,200,0.001,40.125,75.813,74.75,0.022,74.25,74.25,71.313,73.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,74.0,0.021,72.625,72.813,70.188,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.212,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5112008,1920,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,52.234,66.329,3.107,-0.356,62.874,60.87,70.877,56.746,59.965,0.0,-0.005,0.004,20.0,20.0,36.481,25.726,58.639,64.782,102.873,88.72,105.907,40.292,52.869,40.089,-10.852,110,110,71.875,70.563,66.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.391,69.563,68.563,0.012,85.563,81.75,70.75,81.875,0.0,0.0,72,70,1000,200,0.001,39.813,75.813,74.75,0.022,74.25,74.25,71.438,73.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,74.0,0.021,72.625,72.75,70.25,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.21,0.0,0.0,0.035,0.035,0.002,0.003,0.003,0.002
5112008,1921,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,52.18,67.594,3.107,2.508,63.193,60.87,70.877,56.746,59.856,0.0,-0.005,0.004,20.0,20.0,36.453,25.668,58.626,64.568,102.726,88.72,105.833,40.292,52.764,40.089,-10.852,110,110,71.875,70.5,66.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.406,69.563,68.625,0.011,85.75,81.813,70.813,81.875,0.0,0.0,72,70,1000,200,0.001,39.813,75.938,74.75,0.022,74.25,74.25,71.438,73.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,74.0,0.021,72.625,72.813,70.25,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.211,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5112008,1922,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,52.063,67.594,3.107,-0.356,63.193,61.084,71.093,57.075,60.073,0.0,-0.005,0.0,20.0,20.0,36.425,26.042,58.568,64.89,102.578,88.826,105.76,40.292,52.764,40.162,-10.852,110,110,71.75,70.438,66.063,69.063,0.0,0.0,72,70,1000,200,0.0,12.133,69.563,68.563,0.011,85.938,81.938,70.875,81.875,0.0,0.0,72,70,1000,200,0.001,39.5,75.813,74.75,0.022,74.25,74.25,71.5,73.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,74.0,0.021,72.438,72.75,70.25,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.135,0.0,0.0,0.035,0.034,0.002,0.003,0.003,0.002
5112008,1923,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,51.664,68.859,3.107,-0.356,63.3,61.084,70.985,57.075,60.182,0.0,-0.005,0.004,20.0,20.0,36.342,25.87,58.516,64.89,102.505,88.613,105.612,40.292,52.764,40.162,-10.852,110,110,71.875,70.438,66.063,69.063,0.0,0.0,72,70,1000,200,0.0,12.016,69.563,68.563,0.012,86.5,82.0,70.875,81.875,0.0,0.0,72,70,1000,200,0.001,39.406,75.938,74.75,0.022,74.25,74.25,71.438,73.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,74.0,0.021,72.438,72.75,70.375,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.135,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5112008,1924,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,51.703,68.859,3.107,1.076,63.193,61.084,70.985,57.185,60.182,0.0,-0.005,0.004,20.0,20.0,36.286,25.726,58.516,64.89,102.431,88.507,105.538,40.292,52.764,40.162,-10.852,110,110,71.875,70.375,66.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.0,69.563,68.563,0.012,86.75,82.063,71.0,81.875,0.0,0.0,72,70,1000,200,0.001,39.688,75.938,74.75,0.022,74.25,74.25,71.5,73.813,0.0,28.719,72,70,1000,200,-0.002,0.0,75.063,74.0,0.021,72.438,72.75,70.375,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.135,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5112008,1925,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.75,71.39,3.107,1.076,63.3,60.977,70.877,56.965,60.073,0.0,-0.005,0.0,20.0,20.0,36.23,26.014,58.425,64.782,102.283,88.4,105.464,40.365,52.764,40.162,-10.867,110,110,71.75,70.375,66.188,69.063,0.0,0.0,72,70,1000,200,0.0,12.445,69.625,68.438,0.012,87.375,82.188,71.0,82.0,0.0,0.0,72,70,1000,200,0.001,39.406,75.938,74.813,0.022,74.25,74.313,71.5,73.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,74.0,0.021,72.438,72.688,70.375,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.213,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5112008,1926,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.578,72.655,3.107,-0.356,63.513,61.191,71.093,57.295,60.291,0.0,-0.005,0.004,20.0,20.0,36.203,26.1,58.386,64.997,102.21,88.294,105.39,40.365,52.764,40.235,-10.867,110,110,71.875,70.375,66.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.164,69.563,68.563,0.012,87.875,82.25,71.25,82.0,0.0,0.0,72,70,1000,200,0.001,39.281,75.938,74.813,0.022,74.188,74.25,71.5,73.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,74.0,0.021,72.438,72.688,70.563,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.136,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5112008,1927,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,51.289,76.453,3.107,2.508,63.407,61.191,71.093,57.295,60.291,0.0,-0.005,0.0,20.0,20.0,36.175,26.157,58.224,64.997,102.136,88.294,105.243,40.365,52.764,40.235,-10.852,110,110,71.875,70.313,66.375,69.063,0.0,0.0,72,70,1000,200,0.0,11.844,69.563,68.563,0.012,88.125,82.313,71.25,82.0,0.0,0.0,72,70,1000,200,0.001,39.438,75.938,74.813,0.022,74.25,74.313,71.563,73.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,74.0,0.021,72.625,72.688,70.563,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.136,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5112008,1928,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,52.266,86.584,3.107,2.508,63.62,61.191,71.093,57.405,60.291,0.0,-0.005,0.004,20.0,20.0,36.119,26.33,58.335,64.997,101.988,88.294,105.169,40.365,52.973,40.235,-10.852,110,110,71.75,70.313,66.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.18,69.625,68.563,0.012,88.375,82.313,71.25,82.0,0.0,0.0,72,70,1000,200,0.001,39.313,76.063,74.813,0.022,74.25,74.313,71.563,74.063,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,74.0,0.021,72.438,72.688,70.563,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.134,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5112008,1929,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,51.43,84.051,3.107,1.076,63.513,61.191,71.093,57.405,60.4,0.0,-0.005,0.004,20.0,20.0,36.064,26.157,58.322,64.997,101.915,88.081,105.095,40.438,52.764,40.162,-10.852,110,110,71.75,70.25,66.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.32,69.563,68.625,0.011,88.563,82.375,71.375,81.875,0.0,0.0,72,70,1000,200,0.001,39.031,76.063,74.813,0.022,74.188,74.313,71.563,73.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,74.0,0.021,72.438,72.625,70.625,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.291,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5112008,1930,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.049,0,80,55,1.4,51.172,76.453,3.107,1.076,63.513,61.084,70.877,57.185,60.509,0.0,-0.005,0.004,20.0,20.0,36.008,26.244,58.289,65.104,101.841,88.081,105.021,40.365,52.869,40.162,-10.852,110,110,71.75,70.25,66.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.07,69.625,68.563,0.011,88.75,82.375,71.375,82.0,0.0,0.0,72,70,1000,200,0.001,39.156,76.063,74.813,0.022,74.188,74.313,71.563,73.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,74.0,0.021,72.438,72.688,70.625,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.005,-0.212,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5112008,1931,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.006,0,80,55,1.4,52.391,75.187,3.107,1.076,63.62,61.298,71.093,57.514,60.291,0.0,-0.005,0.0,20.0,20.0,35.952,26.474,58.276,64.89,101.693,87.975,104.947,40.438,52.973,40.235,-10.852,110,110,71.688,70.25,66.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.594,69.625,68.563,0.012,88.75,82.5,71.438,81.875,0.0,0.0,72,70,1000,200,0.001,39.125,76.063,74.938,0.022,74.188,74.375,71.563,73.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,74.0,0.021,72.438,72.563,70.688,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.211,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5112008,1932,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.344,75.187,3.107,1.076,63.727,61.084,70.877,57.295,60.291,0.0,-0.005,0.0,20.0,20.0,35.897,26.531,58.224,64.89,101.546,87.975,104.8,40.438,52.869,40.235,-10.852,110,110,71.75,70.25,66.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.008,69.625,68.563,0.011,88.875,82.563,71.438,81.875,0.0,0.0,72,70,1000,200,0.001,39.156,76.063,74.813,0.022,74.188,74.375,71.75,73.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,74.0,0.021,72.438,72.625,70.688,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.212,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5112008,1933,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,51.0,75.187,3.107,1.076,63.94,61.084,70.877,57.405,60.4,0.0,-0.005,0.0,20.0,20.0,35.813,26.503,58.211,64.89,101.472,87.868,104.726,40.438,52.869,40.235,-10.852,110,110,71.75,70.25,66.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.961,69.625,68.625,0.011,88.875,82.563,71.563,82.0,0.0,0.0,72,70,1000,200,0.001,39.0,76.125,74.813,0.022,74.188,74.375,71.75,73.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,74.0,0.021,72.438,72.625,70.688,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.212,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5112008,1934,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,51.008,76.453,3.107,2.508,63.727,61.405,71.093,57.624,60.617,0.0,-0.005,0.004,20.0,20.0,35.786,26.589,58.172,65.211,101.398,87.868,104.652,40.438,52.973,40.235,-10.852,110,110,71.688,70.188,66.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.117,69.625,68.563,0.012,88.938,82.625,71.563,81.875,0.0,0.0,72,70,1000,200,0.001,38.938,76.125,74.813,0.022,74.0,74.375,71.75,73.938,0.0,28.719,72,70,1000,200,-0.002,0.0,75.063,74.0,0.021,72.25,72.563,70.688,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.212,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5112008,1935,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,51.008,68.859,3.107,1.076,63.833,61.405,71.093,57.624,60.4,0.0,-0.005,0.0,20.0,20.0,35.758,26.704,58.121,64.997,101.325,87.868,104.504,40.438,52.869,40.308,-10.852,110,110,71.75,70.188,66.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.0,69.625,68.438,0.012,88.875,82.625,71.563,81.875,0.0,0.0,72,70,1000,200,0.001,38.938,76.125,74.938,0.022,74.188,74.438,71.75,73.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,74.0,0.021,72.25,72.563,70.813,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.002,-0.136,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5112008,1936,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,50.992,66.329,3.107,2.508,64.153,61.191,70.877,57.514,60.726,0.0,-0.005,0.0,20.0,20.0,35.702,26.761,58.108,65.318,101.251,87.655,104.43,40.438,52.869,40.308,-10.852,110,110,71.688,70.25,66.688,69.25,0.0,0.0,72,70,1000,200,0.0,12.07,69.625,68.563,0.012,88.938,82.625,71.625,81.875,0.0,0.0,72,70,1000,200,0.001,38.938,76.125,74.938,0.022,74.188,74.375,71.75,73.938,0.0,28.719,72,70,1000,200,-0.002,0.0,75.188,74.0,0.021,72.25,72.563,70.813,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.136,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.002
5112008,1937,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,50.977,66.329,3.107,1.076,64.153,61.405,71.093,57.734,60.509,0.0,-0.005,0.0,20.0,20.0,35.647,26.819,58.056,65.104,101.103,87.549,104.357,40.438,52.869,40.308,-10.852,110,110,71.75,70.25,66.688,69.25,0.0,0.0,72,70,1000,200,0.0,12.047,69.813,68.563,0.011,88.875,82.625,71.813,81.875,0.0,0.0,72,70,1000,200,0.001,38.938,76.25,74.938,0.022,74.0,74.438,71.875,73.938,0.0,28.719,72,70,1000,200,-0.002,0.0,75.063,74.0,0.021,72.25,72.563,70.813,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.136,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.002
5112008,1938,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,51.125,67.594,3.107,-0.356,64.046,61.512,71.093,57.844,60.835,0.0,-0.005,0.004,20.0,20.0,35.591,26.876,58.017,65.318,101.03,87.655,104.283,40.438,52.973,40.308,-10.852,110,110,71.688,70.188,66.688,69.063,0.0,0.0,72,70,1000,200,0.0,12.867,69.625,68.563,0.012,88.75,82.563,71.813,81.875,0.0,0.0,72,70,1000,200,0.001,38.844,76.25,74.938,0.022,74.188,74.438,71.875,73.938,0.0,28.719,72,70,1000,200,-0.002,0.0,75.188,74.0,0.021,72.25,72.563,70.938,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.135,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.002
5112008,1939,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,13.035,0,80,55,1.4,51.695,68.859,3.107,1.076,64.26,61.298,70.877,57.624,60.617,0.0,-0.005,0.0,20.0,20.0,35.535,26.905,57.972,65.104,100.882,87.442,104.209,40.51,52.973,40.308,-10.852,110,110,71.75,70.25,66.75,69.125,0.0,0.0,72,70,1000,200,0.0,12.148,69.813,68.563,0.012,88.875,82.5,71.813,81.875,0.0,0.0,72,70,1000,200,0.001,38.875,76.25,74.938,0.022,74.0,74.438,71.875,73.938,0.0,28.719,72,70,1000,200,-0.002,0.0,75.188,74.0,0.021,72.25,72.563,70.813,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.005,-0.211,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.002
5112008,1940,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,50.719,68.859,3.107,2.508,64.153,61.512,71.093,57.844,60.617,0.0,-0.001,0.004,20.0,20.0,35.48,26.934,57.92,65.104,100.808,87.442,104.135,40.51,52.869,40.308,-10.867,110,110,71.75,70.25,67.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.367,69.813,68.563,0.012,88.75,82.438,71.813,81.875,0.0,0.0,72,70,1000,200,0.001,38.719,76.25,75.125,0.022,74.0,74.438,71.875,73.938,0.0,28.719,72,70,1000,200,-0.002,0.0,75.063,74.0,0.021,72.188,72.5,70.938,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.211,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5112008,1941,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,50.797,71.39,3.107,2.508,64.366,61.512,71.093,57.844,60.617,0.0,-0.005,0.0,20.0,20.0,35.452,26.876,57.881,65.211,100.735,87.336,103.987,40.438,52.869,40.308,-10.852,110,110,71.75,70.313,66.75,69.25,0.0,0.0,72,70,1000,200,0.0,12.586,69.813,68.563,0.012,88.75,82.375,71.875,81.875,0.0,0.0,72,70,1000,200,0.001,38.688,76.438,74.938,0.022,74.0,74.438,71.75,73.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,74.0,0.021,72.188,72.5,70.938,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.135,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5112008,1942,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,51.055,71.39,3.107,1.076,64.473,61.512,71.093,57.954,60.944,0.0,-0.005,0.0,20.0,20.0,35.396,26.905,57.803,65.425,100.587,87.23,103.914,40.51,52.869,40.308,-10.852,110,110,71.688,70.313,67.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.43,69.813,68.563,0.012,88.563,82.313,71.875,81.813,0.0,0.0,72,70,1000,200,0.001,38.688,76.25,75.125,0.022,74.0,74.438,72.0,73.938,0.0,28.719,72,70,1000,200,-0.002,0.0,75.063,74.0,0.021,72.25,72.5,70.938,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.002,-0.213,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5112008,1943,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,50.742,70.124,3.107,3.939,64.473,61.619,71.093,57.954,60.944,0.0,-0.005,0.0,20.0,20.0,35.369,26.963,57.745,65.425,100.513,87.23,103.84,40.583,52.973,40.308,-10.852,110,110,71.75,70.313,67.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.289,69.625,68.563,0.012,88.375,82.25,71.875,81.813,0.0,0.0,72,70,1000,200,0.001,38.813,76.438,75.125,0.022,74.0,74.438,72.0,73.938,0.0,28.719,72,70,1000,200,-0.002,0.0,75.188,74.0,0.021,72.188,72.5,70.938,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.289,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.002
5112008,1944,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,50.492,71.39,3.107,1.076,64.58,61.619,71.093,57.954,61.053,0.0,-0.005,0.0,20.0,20.0,35.313,26.934,57.732,65.533,100.44,87.123,103.692,40.51,52.973,40.308,-10.852,110,110,71.688,70.25,67.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.063,69.813,68.563,0.012,88.438,82.188,72.0,81.688,0.0,0.0,72,70,1000,200,0.001,38.594,76.438,75.125,0.022,74.0,74.375,72.0,73.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,74.0,0.021,72.188,72.5,70.938,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.211,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.002
5112008,1945,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,50.586,76.453,3.107,3.939,64.366,61.619,71.093,58.063,61.053,0.0,-0.005,0.0,20.0,20.0,35.257,26.963,57.686,65.533,100.366,87.123,103.692,40.51,52.973,40.308,-10.867,110,110,71.688,70.25,67.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.094,69.625,68.563,0.012,88.25,82.125,72.0,81.813,0.0,0.0,72,70,1000,200,0.001,38.063,76.438,75.125,0.022,73.875,74.375,72.0,73.938,0.0,28.719,72,70,1000,200,-0.002,0.0,75.188,74.25,0.021,72.188,72.5,71.125,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.003,-0.21,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5112008,1946,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,50.414,77.719,3.107,1.076,64.686,61.619,71.093,58.063,61.053,0.0,-0.005,0.0,20.0,20.0,35.257,26.992,57.648,65.533,100.218,87.017,103.618,40.583,52.973,40.381,-10.852,110,110,71.688,70.25,67.063,69.125,0.0,0.0,72,70,1000,200,0.0,12.383,69.813,68.438,0.012,88.25,82.0,72.125,81.688,0.0,0.0,72,70,1000,200,0.001,37.813,76.438,75.125,0.022,74.0,74.375,72.0,73.938,0.0,28.719,72,70,1000,200,-0.002,0.0,75.188,74.0,0.021,72.188,72.375,71.125,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.212,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.002
5112008,1947,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,49.797,78.985,3.107,2.508,64.473,61.405,70.877,58.173,60.944,0.0,-0.005,0.0,20.0,20.0,35.23,27.02,57.609,65.318,100.145,86.91,103.544,40.656,52.973,40.381,-10.852,110,110,71.688,70.188,67.063,69.063,0.0,0.0,72,70,1000,200,0.0,12.359,69.813,68.563,0.012,88.125,82.0,72.125,81.813,0.0,0.0,72,70,1000,200,0.001,37.406,76.563,75.125,0.022,74.0,74.375,72.0,73.938,0.0,28.719,72,70,1000,200,-0.002,0.0,75.188,74.25,0.021,72.063,72.375,71.125,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.003,-0.291,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5112008,1948,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,49.586,68.859,3.107,1.076,64.793,61.726,71.093,58.173,61.161,0.0,-0.005,0.0,20.0,20.0,35.174,27.02,57.583,65.533,100.071,86.91,103.397,40.583,52.973,40.381,-10.852,110,110,71.688,70.188,67.063,69.125,0.0,0.0,72,70,1000,200,0.0,12.602,69.813,68.563,0.011,88.0,82.063,72.125,81.688,0.0,0.0,72,70,1000,200,0.001,37.688,76.563,75.25,0.022,73.875,74.375,72.0,73.938,0.0,28.719,72,70,1000,200,-0.002,0.0,75.188,74.25,0.021,72.063,72.438,71.125,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.003,-0.213,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
