DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,1949,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,49.586,67.594,3.107,2.508,64.793,61.726,71.093,58.173,61.27,0.0,-0.005,0.0,20.0,20.0,35.146,27.049,57.531,65.533,99.997,86.804,103.323,40.656,52.973,40.381,-10.852,110,110,71.563,70.125,67.063,69.25,0.0,0.0,72,70,1000,200,0.0,12.227,69.813,68.438,0.011,87.875,82.063,72.188,81.688,0.0,0.0,72,70,1000,200,0.001,36.969,76.563,75.125,0.022,74.0,74.313,72.125,73.938,0.0,28.719,72,70,1000,200,-0.002,0.0,75.188,74.25,0.021,72.063,72.375,71.125,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.003,-0.29,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.002
5112008,1950,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,48.945,67.594,3.107,1.076,64.686,61.726,71.093,58.283,61.053,0.0,-0.005,0.0,20.0,20.0,35.091,27.078,57.453,65.425,99.85,86.804,103.175,40.583,52.973,40.381,-10.852,110,110,71.688,70.125,67.063,69.125,0.0,0.0,72,70,1000,200,0.0,11.922,69.625,68.438,0.012,87.375,82.063,72.188,81.563,0.0,0.0,72,70,1000,200,0.001,36.875,76.563,75.25,0.022,73.875,74.313,72.125,73.813,0.0,28.719,72,70,1000,200,-0.002,0.0,75.188,74.0,0.021,72.063,72.375,71.25,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.003,-0.211,0.0,0.0,0.035,0.034,0.002,0.004,0.004,0.002
5112008,1951,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,49.43,70.124,3.107,1.076,64.686,61.833,71.093,58.283,61.053,0.0,-0.005,0.0,20.0,20.0,35.063,27.135,57.382,65.425,100.735,86.697,103.323,40.583,53.078,40.381,-10.852,110,110,71.688,70.125,67.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.063,69.813,68.563,0.011,87.188,82.063,72.188,81.563,0.0,0.0,72,70,1000,200,0.001,37.375,76.688,75.25,0.022,73.875,74.313,72.125,73.813,0.0,28.719,72,70,1000,200,-0.002,0.0,75.188,74.25,0.021,72.188,72.375,71.25,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.222,0.001,-0.002,-0.21,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5112008,1952,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,48.398,72.655,3.107,2.508,65.006,61.619,70.877,58.063,61.27,0.0,-0.005,0.0,20.0,20.0,35.063,27.135,57.33,65.64,100.808,86.591,103.101,40.656,53.078,40.454,-10.852,110,110,71.688,70.125,67.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.031,69.813,68.563,0.012,86.75,82.125,72.438,81.438,0.0,0.0,72,70,1000,200,0.001,36.219,76.688,75.25,0.022,73.875,74.313,72.125,73.938,0.0,28.719,72,70,1000,200,-0.002,0.0,75.188,74.25,0.021,72.063,72.375,71.313,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.211,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5112008,1953,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,48.594,73.921,3.107,-0.356,64.793,61.619,70.877,58.393,61.053,0.0,-0.005,0.0,20.0,20.0,35.035,27.164,57.252,65.425,100.44,86.485,102.88,40.583,53.078,40.454,-10.852,110,110,71.563,70.125,67.313,69.063,0.0,0.0,72,70,1000,200,0.0,12.156,69.813,68.438,0.012,86.5,82.125,72.438,81.438,0.0,0.0,72,70,1000,200,0.001,36.281,76.688,75.25,0.022,73.875,74.313,72.125,73.813,0.0,28.719,72,70,1000,200,-0.002,0.0,75.188,74.25,0.021,72.063,72.313,71.25,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.134,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5112008,1954,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,48.305,73.921,3.107,3.939,64.793,61.833,71.093,58.173,61.161,0.0,-0.005,0.0,20.0,20.0,35.007,27.164,57.226,65.533,100.587,86.485,102.732,40.583,53.078,40.381,-10.852,110,110,71.563,70.063,67.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.477,69.813,68.563,0.012,86.375,82.125,72.438,81.313,0.0,0.0,72,70,1000,200,0.001,36.063,76.688,75.25,0.022,73.75,74.313,72.125,73.813,0.0,28.719,72,70,1000,200,-0.002,0.0,75.188,74.25,0.021,72.063,72.313,71.25,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.21,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5112008,1955,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,48.305,75.187,3.107,2.508,65.113,61.833,71.093,58.283,61.379,0.0,-0.005,0.0,20.0,20.0,35.007,27.164,57.148,65.747,100.587,86.485,102.584,40.656,53.078,40.454,-10.852,110,110,71.688,70.063,67.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.617,69.813,68.438,0.012,86.125,82.063,72.5,81.313,0.0,0.0,72,70,1000,200,0.001,36.094,76.688,75.375,0.022,73.875,74.313,72.188,73.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,74.0,0.021,72.063,72.313,71.313,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.211,0.0,0.0,0.035,0.035,0.002,0.004,0.004,0.003
5112008,1956,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.962,0,80,55,1.4,48.648,78.985,3.107,1.076,64.899,61.941,71.093,58.283,61.161,0.0,-0.005,0.0,20.0,20.0,34.924,27.164,57.116,65.533,100.661,86.378,102.437,40.656,53.183,40.454,-10.852,110,110,71.563,70.063,67.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.055,69.813,68.563,0.011,86.063,82.0,72.5,81.188,0.0,0.0,72,70,1000,200,0.001,36.0,76.75,75.25,0.022,73.75,74.375,72.188,73.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,72.063,72.313,71.313,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.209,0.0,0.0,0.035,0.035,0.002,0.005,0.004,0.002
5112008,1957,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,48.063,80.251,3.107,1.076,65.006,61.726,70.877,58.503,61.27,0.0,-0.005,0.0,20.0,20.0,34.952,27.193,57.148,65.533,100.587,86.272,102.289,40.656,53.078,40.454,-10.852,110,110,71.563,70.063,67.438,69.125,0.0,0.0,72,70,1000,200,0.0,12.055,69.938,68.563,0.012,85.813,81.938,72.5,81.125,0.0,0.0,72,70,1000,200,0.001,36.063,76.688,75.375,0.022,73.75,74.313,72.188,73.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.25,0.021,72.063,72.25,71.313,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.212,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.002
5112008,1958,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.977,0,80,55,1.4,48.109,80.251,3.107,2.508,65.219,61.941,71.093,58.612,61.488,0.0,-0.005,0.0,20.0,20.0,34.924,27.222,57.064,65.854,100.513,86.272,102.141,40.656,53.078,40.527,-10.852,110,110,71.563,70.063,67.313,69.25,0.0,0.0,72,70,1000,200,0.0,12.141,69.813,68.563,0.012,85.813,81.938,72.5,81.125,0.0,0.0,72,70,1000,200,0.001,36.156,76.75,75.375,0.022,73.75,74.313,72.188,73.625,0.0,28.719,72,70,1000,200,-0.002,0.0,75.188,74.25,0.021,72.0,72.313,71.313,72.0,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.135,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5112008,1959,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,48.406,82.784,3.107,1.076,65.326,61.726,70.877,58.612,61.597,0.0,-0.005,0.0,20.0,20.0,34.896,27.222,57.038,65.854,100.513,86.165,102.067,40.656,53.078,40.454,-10.852,110,110,71.563,70.063,67.438,69.125,0.0,0.0,72,70,1000,200,0.0,11.977,69.938,68.438,0.012,85.563,81.875,72.625,81.125,0.0,0.0,72,70,1000,200,0.001,35.938,76.75,75.375,0.022,73.75,74.375,72.188,73.813,0.0,28.719,72,70,1000,200,-0.002,0.0,75.25,74.25,0.021,72.0,72.25,71.313,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.211,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.002
5112008,2000,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,47.734,84.051,3.107,2.508,65.113,61.833,70.877,58.393,61.379,0.0,-0.005,0.0,20.0,20.0,34.868,27.193,57.038,65.64,100.44,86.059,101.846,40.656,53.078,40.527,-10.852,110,110,71.563,70.063,67.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.961,69.938,68.438,0.012,85.313,81.813,72.625,80.938,0.0,0.0,72,70,1000,200,0.001,35.969,76.75,75.438,0.022,73.75,74.375,72.188,73.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.25,0.021,72.0,72.25,71.438,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.136,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5112008,2001,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,47.914,82.784,3.107,1.076,65.433,61.833,70.877,58.503,61.597,0.0,-0.005,0.0,20.0,20.0,34.84,27.222,56.922,65.854,100.44,86.059,101.772,40.728,53.183,40.454,-10.852,110,110,71.563,70.125,67.438,69.125,0.0,0.0,72,70,1000,200,0.0,12.023,69.813,68.438,0.012,85.125,81.75,72.625,80.813,0.0,0.0,72,70,1000,200,0.001,35.969,76.75,75.375,0.022,73.75,74.375,72.188,73.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.25,0.021,72.0,72.25,71.313,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.287,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,2002,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,47.797,87.851,3.107,-0.356,65.433,62.048,71.093,58.722,61.597,0.0,-0.005,0.0,20.0,20.0,34.813,27.25,56.87,65.961,100.366,85.952,101.624,40.728,53.183,40.527,-10.852,110,110,71.563,70.125,67.438,69.25,0.0,0.0,72,70,1000,200,0.0,11.82,69.938,68.563,0.011,85.125,81.75,72.75,80.813,0.0,0.0,72,70,1000,200,0.001,35.656,76.75,75.375,0.022,73.625,74.375,72.188,73.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.25,0.021,72.0,72.25,71.438,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.211,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5112008,2003,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,47.773,87.851,3.107,2.508,65.219,61.833,70.877,58.722,61.488,0.0,-0.005,0.0,20.0,20.0,34.785,27.279,56.799,65.64,100.292,85.952,101.477,40.728,53.183,40.527,-10.852,110,110,71.563,70.125,67.438,69.125,0.0,0.0,72,70,1000,200,0.0,11.906,69.813,68.563,0.011,84.875,81.625,72.75,80.813,0.0,0.0,72,70,1000,200,0.001,35.844,76.813,75.375,0.022,73.625,74.313,72.188,73.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.25,0.021,72.063,72.25,71.438,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.21,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5112008,2004,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,48.016,84.051,3.107,2.508,65.326,62.048,71.093,58.832,61.488,0.0,-0.005,0.0,20.0,20.0,34.757,27.25,56.721,65.747,100.218,85.846,101.403,40.728,53.183,40.527,-10.852,110,110,71.563,70.125,67.563,69.25,0.0,0.0,72,70,1000,200,0.0,12.109,69.813,68.438,0.011,84.625,81.563,72.75,80.75,0.0,0.0,72,70,1000,200,0.001,35.625,76.75,75.375,0.022,73.625,74.375,72.188,73.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.25,0.021,72.0,72.313,71.438,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.209,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,2005,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,47.555,82.784,3.107,1.076,65.539,61.833,70.877,58.612,61.705,0.0,-0.005,0.0,20.0,20.0,34.729,27.279,56.617,65.961,100.071,85.846,101.255,40.728,53.288,40.527,-10.852,110,110,71.563,70.125,67.563,69.125,0.0,0.0,72,70,1000,200,0.0,11.984,69.938,68.438,0.012,84.563,81.563,72.75,80.75,0.0,0.0,72,70,1000,200,0.001,35.781,76.813,75.438,0.022,73.625,74.375,72.313,73.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,72.0,72.25,71.438,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.209,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5112008,2006,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.049,0,80,55,1.4,47.766,87.851,3.107,2.508,65.646,62.155,71.093,58.942,61.814,0.0,-0.005,0.0,20.0,20.0,34.701,27.25,56.481,65.961,99.997,85.74,101.181,40.728,53.183,40.527,-10.852,110,110,71.563,70.125,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,11.938,69.938,68.563,0.012,84.313,81.5,72.813,80.625,0.0,0.0,72,70,1000,200,0.001,35.563,76.813,75.438,0.022,73.75,74.375,72.313,73.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.25,0.021,72.0,72.25,71.5,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.211,0.0,0.0,0.035,0.035,0.002,0.004,0.003,0.003
5112008,2007,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.991,0,80,55,1.4,47.695,92.921,3.107,2.508,65.433,61.941,70.985,58.942,61.597,0.0,-0.005,0.0,20.0,20.0,34.646,27.279,56.442,65.747,99.923,85.74,101.034,40.801,53.288,40.6,-10.852,110,110,71.563,70.188,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,11.906,69.938,68.438,0.012,84.25,81.438,72.813,80.5,0.0,0.0,72,70,1000,200,0.001,35.344,76.813,75.438,0.022,73.625,74.375,72.313,73.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.25,0.021,71.875,72.313,71.438,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.209,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5112008,2008,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,47.531,91.653,3.107,1.076,65.433,61.941,70.985,58.722,61.597,0.0,-0.005,0.0,20.0,20.0,34.646,27.308,56.338,65.854,99.776,85.74,100.96,40.728,53.288,40.527,-10.852,110,110,71.375,70.188,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,11.68,69.938,68.438,0.012,84.0,81.375,72.813,80.5,0.0,0.0,72,70,1000,200,0.001,35.5,76.813,75.438,0.022,73.625,74.313,72.313,73.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.25,0.021,71.875,72.25,71.438,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.209,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5112008,2009,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,46.727,71.39,3.107,2.508,65.539,61.941,70.877,59.052,61.705,0.0,-0.005,0.0,20.0,20.0,34.618,27.308,56.17,65.854,99.702,85.633,100.812,40.801,53.183,40.6,-10.852,110,110,71.563,70.188,67.688,69.25,0.0,0.0,72,70,1000,200,0.0,12.063,69.938,68.438,0.012,83.938,81.313,73.0,80.5,0.0,0.0,72,70,1000,200,0.001,34.969,76.813,75.438,0.022,73.563,74.313,72.313,73.563,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,71.875,72.25,71.5,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.438,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.001,-0.212,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5112008,2010,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,46.945,72.655,3.107,2.508,65.539,62.048,70.985,58.832,61.705,0.0,-0.005,-0.004,20.0,20.0,34.59,27.308,56.092,65.854,99.628,85.633,100.738,40.801,53.288,40.527,-10.852,110,110,71.563,70.188,67.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.016,69.938,68.438,0.012,83.75,81.313,73.0,80.313,0.0,0.0,72,70,1000,200,0.001,34.875,76.813,75.438,0.022,73.563,74.313,72.313,73.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.25,0.021,71.688,72.25,71.438,71.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.284,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.003
5112008,2011,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,47.195,73.921,3.107,1.076,65.859,62.048,70.985,58.832,61.923,0.0,-0.005,-0.004,20.0,20.0,34.534,27.337,56.014,66.069,99.481,85.527,100.591,40.801,53.393,40.6,-10.867,110,110,71.563,70.188,67.813,69.25,0.0,0.0,72,70,1000,200,0.0,11.992,70.063,68.438,0.012,83.563,81.25,73.0,80.313,0.0,0.0,72,70,1000,200,0.001,34.781,77.063,75.438,0.022,73.625,74.313,72.5,73.563,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,71.688,72.313,71.5,71.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.208,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5112008,2012,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,46.328,75.187,3.107,2.508,65.646,62.262,71.093,59.161,61.705,0.0,-0.005,0.0,20.0,20.0,34.507,27.308,55.969,65.854,99.407,85.42,100.517,40.801,53.288,40.6,-10.852,110,110,71.563,70.188,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,12.094,69.938,68.563,0.012,83.563,81.188,73.0,80.188,0.0,0.0,72,70,1000,200,0.001,34.938,77.063,75.438,0.022,73.563,74.313,72.5,73.563,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.25,0.021,71.688,72.25,71.5,71.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.001,-0.209,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5112008,2013,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,46.609,77.719,3.107,1.076,65.966,62.155,70.877,58.942,62.032,0.0,-0.005,-0.004,20.0,20.0,34.479,27.308,55.839,66.176,99.333,85.314,100.369,40.801,53.288,40.6,-10.867,110,110,71.563,70.188,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,12.047,69.938,68.563,0.012,83.313,81.125,73.0,80.188,0.0,0.0,72,70,1000,200,0.001,34.656,77.063,75.5,0.022,73.563,74.313,72.313,73.563,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.25,0.021,71.875,72.25,71.438,71.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.209,0.0,0.0,0.035,0.034,0.002,0.005,0.003,0.003
5112008,2014,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,46.641,80.251,3.107,2.508,65.966,62.155,70.877,59.271,62.032,0.0,-0.005,-0.004,20.0,20.0,34.479,27.337,55.775,66.176,99.186,85.42,100.221,40.801,53.288,40.6,-10.852,110,110,71.563,70.125,67.813,69.063,0.0,0.0,72,70,1000,200,0.0,11.977,69.938,68.438,0.012,83.125,81.0,73.125,80.188,0.0,0.0,72,70,1000,200,0.001,34.688,77.063,75.5,0.022,73.438,74.313,72.313,73.563,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.688,72.188,71.5,71.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.21,0.0,0.0,0.035,0.035,0.003,0.005,0.003,0.003
5112008,2015,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,47.016,78.985,3.107,2.508,65.966,62.369,71.093,59.052,62.032,0.0,-0.005,-0.004,20.0,20.0,34.423,27.337,55.71,66.176,99.112,85.207,100.148,40.801,53.288,40.6,-10.852,110,110,71.375,70.125,67.688,69.125,0.0,0.0,72,70,1000,200,0.0,12.211,69.938,68.438,0.012,83.063,80.938,73.125,80.0,0.0,0.0,72,70,1000,200,0.001,34.656,77.063,75.438,0.022,73.563,74.313,72.5,73.563,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.688,72.188,71.5,71.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.209,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5112008,2016,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.991,0,80,55,1.4,46.672,80.251,3.107,2.508,65.966,62.369,71.202,59.052,62.032,0.0,-0.005,0.0,20.0,20.0,34.423,27.337,55.651,66.176,99.038,85.101,100.074,40.801,53.288,40.6,-10.867,110,110,71.563,70.125,67.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.055,69.938,68.438,0.012,82.938,80.813,73.125,80.0,0.0,0.0,72,70,1000,200,0.001,34.75,77.125,75.5,0.022,73.438,74.313,72.313,73.563,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.25,0.021,71.688,72.188,71.5,71.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.001,-0.209,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5112008,2017,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,46.906,82.784,3.107,3.939,65.859,62.369,71.093,59.381,61.923,0.0,-0.005,-0.004,20.0,20.0,34.395,27.365,55.574,66.069,98.964,85.101,99.926,40.874,53.288,40.673,-10.852,110,110,71.563,70.125,67.813,69.25,0.0,0.0,72,70,1000,200,0.0,12.008,69.938,68.438,0.012,82.938,80.688,73.125,80.0,0.0,0.0,72,70,1000,200,0.001,34.688,77.125,75.5,0.022,73.438,74.313,72.5,73.563,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.688,72.125,71.5,71.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.211,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5112008,2018,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,46.625,84.051,3.107,1.076,66.072,62.155,70.877,59.161,61.923,0.0,-0.005,0.0,20.0,20.0,34.34,27.394,55.509,66.283,98.817,85.101,99.852,40.801,53.288,40.673,-10.852,110,110,71.375,70.188,67.813,69.125,0.0,0.0,72,70,1000,200,0.0,11.992,70.063,68.438,0.012,82.813,80.625,73.125,79.938,0.0,0.0,72,70,1000,200,0.001,34.719,77.125,75.5,0.022,73.438,74.313,72.5,73.438,0.0,28.719,72,70,1000,200,-0.002,0.0,75.375,74.25,0.021,71.688,72.063,71.5,71.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.133,0.0,0.0,0.035,0.035,0.003,0.005,0.003,0.003
5112008,2019,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,47.266,85.317,3.107,2.508,66.179,62.262,70.985,59.161,62.141,0.0,-0.005,-0.004,20.0,20.0,34.34,27.365,55.509,66.283,98.743,84.995,99.778,40.874,53.393,40.673,-10.852,110,110,71.563,70.188,67.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.797,69.938,68.563,0.012,82.75,80.563,73.125,79.688,0.0,0.0,72,70,1000,200,0.001,34.531,77.125,75.5,0.022,73.438,74.313,72.5,73.563,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.563,72.125,71.688,71.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.209,0.0,0.0,0.035,0.035,0.002,0.005,0.003,0.003
5112008,2020,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,46.578,86.584,3.107,1.076,66.179,62.476,70.985,59.491,62.141,0.0,-0.005,-0.004,20.0,20.0,34.312,27.394,55.483,66.283,98.669,84.995,99.705,40.874,53.393,40.673,-10.867,110,110,71.375,70.25,67.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.023,70.063,68.438,0.012,82.5,80.438,73.188,79.688,0.0,0.0,72,70,1000,200,0.001,34.563,77.125,75.5,0.022,73.563,74.25,72.5,73.438,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.563,72.125,71.688,71.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.209,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5112008,2021,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.02,12.977,0,80,55,1.4,46.578,84.051,3.107,2.508,65.966,62.476,71.093,59.271,62.249,0.0,-0.005,-0.004,20.0,20.0,34.256,27.423,55.405,66.069,98.596,84.888,99.557,40.874,53.393,40.673,-10.852,110,110,71.375,70.188,67.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.156,70.063,68.438,0.012,82.438,80.375,73.188,79.688,0.0,0.0,72,70,1000,200,0.001,34.5,77.125,75.5,0.022,73.313,74.25,72.5,73.438,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.563,72.125,71.688,71.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.208,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5112008,2022,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,46.773,90.386,3.107,2.508,66.286,62.262,70.877,59.271,62.249,0.0,-0.005,-0.004,20.0,20.0,34.256,27.423,55.321,66.39,98.448,84.782,99.557,40.946,53.393,40.746,-10.852,110,110,71.375,70.188,67.875,69.25,0.0,0.0,72,70,1000,200,0.0,11.992,69.938,68.563,0.012,82.313,80.375,73.188,79.625,0.0,0.0,72,70,1000,200,0.001,34.531,77.125,75.75,0.022,73.313,74.25,72.5,73.563,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.563,72.0,71.688,71.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.208,0.0,0.0,0.035,0.034,0.002,0.004,0.003,0.003
5112008,2023,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,46.531,94.188,3.107,1.076,66.286,62.369,71.093,59.381,62.032,0.0,-0.005,-0.004,20.0,20.0,34.229,27.423,55.256,66.176,98.448,84.675,99.409,40.874,53.393,40.673,-10.852,110,110,71.375,70.188,68.0,69.25,0.0,0.0,72,70,1000,200,0.0,12.039,70.063,68.563,0.012,82.25,80.313,73.313,79.5,0.0,0.0,72,70,1000,200,0.001,34.531,77.188,75.5,0.022,73.313,74.25,72.5,73.438,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.563,72.063,71.688,71.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.209,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5112008,2024,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,46.57,91.653,3.107,1.076,66.286,62.583,71.093,59.601,62.032,0.0,-0.005,-0.004,20.0,20.0,34.201,27.452,55.23,66.176,98.301,84.675,99.261,40.874,53.498,40.746,-10.852,110,110,71.375,70.063,67.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.023,70.063,68.438,0.012,82.188,80.313,73.313,79.5,0.0,0.0,72,70,1000,200,0.001,34.469,77.125,75.5,0.022,73.313,74.188,72.5,73.438,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.5,72.063,71.688,71.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.132,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5112008,2025,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,46.508,91.653,3.107,2.508,66.179,62.369,71.093,59.381,62.141,0.0,-0.005,-0.004,20.0,20.0,34.173,27.452,55.23,66.176,98.227,84.675,99.188,40.874,53.393,40.746,-10.852,110,110,71.375,70.063,68.0,69.25,0.0,0.0,72,70,1000,200,0.0,11.961,70.063,68.438,0.012,82.188,80.25,73.438,79.5,0.0,0.0,72,70,1000,200,0.001,34.375,77.188,75.5,0.022,73.313,74.188,72.5,73.438,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.5,72.063,71.688,71.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.133,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5112008,2026,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,46.414,96.724,3.107,1.076,66.179,62.583,71.202,59.381,62.141,0.0,-0.005,-0.004,20.0,20.0,34.145,27.452,55.165,66.176,98.153,84.569,99.04,40.946,53.393,40.746,-10.852,110,110,71.375,70.063,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.219,69.938,68.438,0.012,81.875,80.25,73.313,79.375,0.0,0.0,72,70,1000,200,0.001,34.5,77.125,75.75,0.022,73.313,74.188,72.5,73.313,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.5,72.0,71.688,71.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.001,-0.209,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5112008,2027,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,46.469,84.051,3.107,1.076,66.286,62.476,70.985,59.491,62.141,0.0,-0.005,-0.004,20.0,20.0,34.117,27.452,55.068,66.283,98.079,84.462,99.04,40.946,53.498,40.746,-10.852,110,110,71.375,70.0,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.539,70.063,68.563,0.012,81.875,80.188,73.313,79.375,0.0,0.0,72,70,1000,200,0.001,34.531,77.188,75.5,0.022,73.313,74.188,72.5,73.438,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,71.5,71.938,71.688,71.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.001,-0.207,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2028,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,46.68,86.584,3.107,2.508,66.499,62.476,70.985,59.491,62.467,0.0,-0.005,-0.004,20.0,20.0,34.09,27.48,54.938,66.497,98.006,84.462,98.892,40.946,53.603,40.746,-10.852,110,110,71.375,70.0,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.336,70.063,68.563,0.012,81.625,80.125,73.313,79.313,0.0,0.0,72,70,1000,200,0.001,34.469,77.188,75.75,0.022,73.188,74.188,72.5,73.313,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.5,71.938,71.688,71.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.205,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5112008,2029,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,46.367,91.653,3.107,2.508,66.499,62.69,71.202,59.82,62.467,0.0,-0.005,-0.004,20.0,20.0,34.09,27.48,54.815,66.497,97.858,84.356,98.818,40.946,53.498,40.746,-10.852,110,110,71.375,70.0,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.508,70.063,68.563,0.012,81.625,80.125,73.438,79.125,0.0,0.0,72,70,1000,200,0.001,34.375,77.188,75.5,0.022,73.188,74.188,72.625,73.313,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.5,71.938,71.688,71.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.208,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5112008,2030,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,46.773,92.921,3.107,1.076,66.286,62.69,71.202,59.82,62.249,0.0,-0.005,-0.004,20.0,20.0,34.034,27.452,54.815,66.283,97.784,84.462,98.745,40.946,53.498,40.746,-10.852,110,110,71.375,70.0,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.063,69.938,68.438,0.012,81.563,80.063,73.438,79.125,0.0,0.0,72,70,1000,200,0.001,34.344,77.188,75.75,0.022,73.188,74.125,72.625,73.313,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.5,71.875,71.813,71.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.207,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5112008,2031,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,46.555,81.517,3.107,1.076,66.392,62.69,71.093,59.82,62.249,0.0,-0.005,-0.004,20.0,20.0,34.006,27.48,54.789,66.283,97.711,84.249,98.671,40.946,53.498,40.746,-10.852,110,110,71.313,70.0,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.266,70.063,68.438,0.012,81.313,80.063,73.438,79.125,0.0,0.0,72,70,1000,200,0.0,34.281,77.188,75.5,0.022,73.188,74.125,72.5,73.313,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.5,71.875,71.813,71.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.207,0.0,0.0,0.034,0.034,0.003,0.005,0.003,0.003
5112008,2032,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,46.438,81.517,3.107,1.076,66.392,62.69,71.202,59.93,62.467,0.0,-0.005,-0.004,20.0,20.0,34.006,27.452,54.751,66.604,97.637,84.249,98.523,40.946,53.498,40.819,-10.852,110,110,71.375,70.0,68.0,69.25,0.0,0.0,72,70,1000,200,0.0,12.016,70.063,68.563,0.012,81.313,80.063,73.438,79.063,0.0,0.0,72,70,1000,200,0.0,34.031,77.188,75.75,0.022,73.188,74.188,72.625,73.313,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.5,71.875,71.813,71.438,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.132,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5112008,2033,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,46.664,81.517,3.107,1.076,66.392,62.797,71.202,59.93,62.576,0.0,-0.005,-0.004,20.0,20.0,33.978,27.48,54.686,66.604,97.563,84.143,98.449,40.946,53.498,40.819,-10.852,110,110,71.375,69.938,68.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.133,70.063,68.563,0.012,81.25,79.938,73.438,79.063,0.0,0.0,72,70,1000,200,0.001,34.344,77.188,75.75,0.022,73.063,74.125,72.625,73.313,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.375,71.813,71.688,71.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.001,-0.132,0.0,0.0,0.034,0.034,0.003,0.005,0.003,0.003
5112008,2034,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,46.156,81.517,3.107,1.076,66.499,62.797,71.202,59.93,62.358,0.0,-0.005,-0.004,20.0,20.0,33.951,27.509,54.595,66.39,97.489,84.249,98.302,40.946,53.603,40.819,-10.852,110,110,71.375,69.938,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,11.805,70.063,68.438,0.012,81.188,79.875,73.438,78.875,0.0,0.0,72,70,1000,200,0.001,34.219,77.188,75.75,0.022,73.063,74.125,72.625,73.313,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.375,71.875,71.688,71.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.001,-0.13,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5112008,2035,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,46.086,82.784,3.107,-0.356,66.499,62.583,70.985,59.71,62.576,0.0,-0.005,-0.004,20.0,20.0,33.923,27.48,54.55,66.604,97.342,84.037,98.302,41.019,53.603,40.819,-10.852,110,110,71.375,70.0,68.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.25,70.063,68.563,0.012,81.0,79.875,73.438,78.75,0.0,0.0,72,70,1000,200,0.0,34.031,77.188,75.75,0.022,73.063,74.125,72.5,73.188,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.5,71.813,71.813,71.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.207,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5112008,2036,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,46.031,84.051,3.107,1.076,66.712,62.797,71.202,60.04,62.358,0.0,-0.005,-0.004,20.0,20.0,33.895,27.509,54.524,66.39,97.489,83.93,98.375,41.019,53.603,40.892,-10.852,110,110,71.313,69.938,68.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.125,70.063,68.438,0.012,80.938,79.813,73.625,78.75,0.0,0.0,72,70,1000,200,0.0,33.906,77.313,75.75,0.022,73.0,74.125,72.625,73.188,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.375,71.813,71.813,71.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.131,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5112008,2037,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.035,0,80,55,1.4,45.836,86.584,3.107,1.076,66.499,62.904,71.202,60.04,62.576,0.0,-0.005,-0.004,20.0,20.0,33.867,27.509,54.491,66.604,97.194,83.93,98.154,41.019,53.603,40.819,-10.852,110,110,71.313,69.938,68.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.078,70.063,68.563,0.012,80.938,79.75,73.625,78.75,0.0,0.0,72,70,1000,200,0.0,33.906,77.313,75.75,0.022,73.0,74.125,72.625,73.313,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.375,71.813,71.813,71.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.207,0.0,0.0,0.034,0.034,0.003,0.005,0.003,0.003
5112008,2038,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,45.992,91.653,3.107,-0.356,66.606,62.69,70.985,59.82,62.685,0.0,-0.005,-0.004,20.0,20.0,33.812,27.509,54.388,66.604,97.121,83.93,98.006,41.019,53.708,40.819,-10.852,110,110,71.313,69.938,68.188,69.25,0.0,0.0,72,70,1000,200,0.0,12.188,70.063,68.563,0.012,80.75,79.75,73.625,78.75,0.0,0.0,72,70,1000,200,0.001,34.188,77.188,75.75,0.022,73.063,74.125,72.625,73.188,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.375,71.813,71.813,71.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.001,-0.205,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5112008,2039,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,46.063,94.188,3.107,1.076,66.819,62.69,70.985,59.93,62.467,0.0,-0.005,-0.004,20.0,20.0,33.784,27.538,54.31,66.497,97.047,83.824,97.932,41.019,53.603,40.819,-10.852,110,110,71.313,69.938,68.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.289,70.063,68.563,0.012,80.625,79.625,73.625,78.75,0.0,0.0,72,70,1000,200,0.001,34.094,77.188,75.75,0.022,73.0,74.125,72.625,73.188,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.375,71.75,71.813,71.438,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.206,0.0,0.0,0.034,0.034,0.003,0.005,0.003,0.003
5112008,2040,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,46.273,99.26,3.107,1.076,66.925,62.904,71.202,60.15,62.685,0.0,-0.005,-0.004,20.0,20.0,33.756,27.538,54.245,66.712,96.973,83.824,97.858,41.019,53.708,40.819,-10.852,110,110,71.313,69.938,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.039,70.188,68.438,0.012,80.625,79.563,73.625,78.5,0.0,0.0,72,70,1000,200,0.0,34.188,77.313,75.75,0.022,72.875,74.125,72.625,73.188,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,71.375,71.75,71.813,71.438,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.205,0.0,0.0,0.034,0.034,0.003,0.005,0.003,0.003
5112008,2041,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,45.961,84.051,3.107,1.076,66.712,62.797,70.985,59.93,62.467,0.0,-0.005,-0.004,20.0,20.0,33.728,27.538,54.2,66.497,96.899,83.611,97.785,41.019,53.603,40.819,-10.852,110,110,71.313,69.938,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.063,70.063,68.438,0.012,80.563,79.563,73.625,78.5,0.0,0.0,72,70,1000,200,0.0,33.625,77.313,75.75,0.022,73.0,74.125,72.625,73.063,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,71.75,71.813,71.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.207,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2042,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,45.898,81.517,3.107,3.939,66.925,63.011,71.202,60.259,62.467,0.0,-0.005,-0.004,20.0,20.0,33.7,27.538,54.135,66.497,96.826,83.611,97.711,41.019,53.603,40.892,-10.852,110,110,71.375,69.938,68.188,69.125,0.0,0.0,72,70,1000,200,0.0,12.031,70.063,68.438,0.012,80.438,79.563,73.75,78.5,0.0,0.0,72,70,1000,200,0.0,33.938,77.188,75.75,0.022,72.875,74.063,72.625,73.188,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,71.75,71.813,71.438,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.131,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5112008,2043,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.933,0,80,55,1.4,45.734,85.317,3.107,3.939,66.712,62.797,70.985,60.04,62.576,0.0,-0.005,-0.004,20.0,20.0,33.645,27.567,54.135,66.497,96.752,83.611,97.563,41.019,53.708,40.819,-10.852,110,110,71.375,70.0,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,11.961,70.063,68.563,0.012,80.438,79.438,73.625,78.438,0.0,0.0,72,70,1000,200,0.0,34.0,77.313,75.75,0.022,72.875,74.063,72.625,73.188,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,71.75,71.813,71.438,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.204,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5112008,2044,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,45.734,86.584,3.107,1.076,66.819,62.797,70.985,60.04,62.576,0.0,-0.005,-0.004,20.0,20.0,33.617,27.538,54.135,66.604,96.678,83.504,97.489,41.092,53.708,40.892,-10.852,110,110,71.313,69.938,68.313,69.25,0.0,0.0,72,70,1000,200,0.0,11.82,70.063,68.563,0.012,80.313,79.438,73.75,78.438,0.0,0.0,72,70,1000,200,0.0,33.969,77.313,75.75,0.022,72.875,74.063,72.625,73.063,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.375,71.75,71.813,71.438,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.206,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5112008,2045,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.977,0,80,55,1.4,45.813,87.851,3.107,2.508,67.032,63.011,71.202,60.259,62.576,0.0,-0.005,-0.004,20.0,20.0,33.589,27.538,54.044,66.604,96.604,83.504,97.415,41.092,53.813,40.892,-10.852,110,110,71.375,70.0,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.055,70.063,68.563,0.012,80.125,79.375,73.75,78.313,0.0,0.0,72,70,1000,200,0.0,33.719,77.313,75.813,0.022,72.875,74.063,72.625,73.063,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,71.688,71.813,71.438,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.204,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5112008,2046,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,45.695,87.851,3.107,1.076,67.032,63.011,71.202,60.369,62.576,0.0,-0.005,-0.004,20.0,20.0,33.561,27.567,54.044,66.604,96.457,83.398,97.342,41.092,53.813,40.892,-10.852,110,110,71.313,70.0,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,11.68,70.063,68.438,0.012,80.125,79.313,73.75,78.313,0.0,0.0,72,70,1000,200,0.0,33.375,77.313,75.75,0.022,72.875,74.063,72.625,73.063,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,71.75,71.813,71.438,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.204,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2047,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,45.297,91.653,3.107,2.508,66.819,63.118,71.202,60.369,62.576,0.0,-0.005,-0.004,20.0,20.0,33.534,27.538,54.005,66.604,96.383,83.398,97.268,41.092,53.708,40.892,-10.852,110,110,71.313,70.0,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,11.961,70.063,68.438,0.012,80.063,79.188,73.75,78.313,0.0,0.0,72,70,1000,200,0.0,33.969,77.313,75.75,0.022,72.875,74.125,72.625,73.063,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,71.688,71.813,71.438,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.206,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2048,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,45.805,89.119,3.107,2.508,66.925,62.904,70.985,60.15,62.685,0.0,-0.005,-0.004,20.0,20.0,33.506,27.538,54.018,66.604,96.383,83.398,97.194,41.164,53.708,40.892,-10.852,110,110,71.313,70.0,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,11.883,70.188,68.438,0.012,79.938,79.125,73.75,78.188,0.0,0.0,72,70,1000,200,0.0,33.563,77.313,75.75,0.022,72.688,74.125,72.625,73.063,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.125,71.688,71.813,71.438,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.281,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2049,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,45.336,87.851,3.107,2.508,66.925,63.118,71.202,60.369,62.902,0.0,-0.005,-0.004,20.0,20.0,33.478,27.567,53.992,66.926,96.309,83.398,97.12,41.092,53.708,40.892,-10.852,110,110,71.313,70.063,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,11.961,70.188,68.563,0.012,79.938,79.063,73.75,78.188,0.0,0.0,72,70,1000,200,0.0,33.375,77.313,75.75,0.022,72.688,74.063,72.625,73.063,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,71.688,71.938,71.438,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.206,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
