DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,2050,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,45.352,87.851,4.643,-0.356,67.032,62.904,70.985,60.259,62.685,0.0,-0.005,-0.004,20.0,20.0,33.45,27.567,53.966,66.712,96.162,83.185,97.046,41.092,53.813,40.892,-10.852,110,110,71.313,70.125,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.102,70.063,68.563,0.012,79.813,79.0,73.75,78.125,0.0,0.0,72,70,1000,200,0.0,33.406,77.313,75.813,0.022,72.688,74.063,72.625,73.063,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,71.688,71.813,71.438,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.205,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2051,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,45.547,87.851,3.107,2.508,67.245,63.118,71.202,60.479,62.902,0.0,-0.005,-0.004,20.0,20.0,33.422,27.567,53.953,66.926,96.088,83.079,96.972,41.092,53.813,40.965,-10.852,110,110,71.375,70.125,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.391,70.063,68.563,0.012,79.813,78.938,73.75,78.125,0.0,0.0,72,70,1000,200,0.0,33.594,77.313,75.813,0.022,72.688,74.125,72.625,72.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.25,71.688,71.813,71.438,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.131,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2052,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,45.797,87.851,3.107,2.508,67.032,63.225,71.202,60.479,62.902,0.0,-0.005,-0.004,20.0,20.0,33.367,27.596,53.94,66.926,96.014,83.079,96.899,41.092,53.708,40.892,-10.867,110,110,71.313,70.125,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.102,70.063,68.563,0.012,79.75,78.875,73.75,77.938,0.0,0.0,72,70,1000,200,0.0,33.813,77.313,75.813,0.022,72.688,74.125,72.75,73.063,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.25,71.688,71.813,71.438,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.206,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2053,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,45.75,87.851,3.107,2.508,67.245,63.225,71.202,60.589,63.011,0.0,-0.005,-0.004,20.0,20.0,33.367,27.567,53.966,66.926,95.94,82.972,96.825,41.164,53.708,40.965,-10.852,110,110,71.188,70.188,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.086,70.188,68.563,0.012,79.5,78.875,73.813,77.938,0.0,0.0,72,70,1000,200,0.0,33.375,77.438,75.75,0.022,72.688,74.063,72.75,73.063,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.125,71.75,71.813,71.438,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.207,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2054,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,45.539,89.119,3.107,1.076,67.352,63.225,71.202,60.589,63.011,0.0,-0.005,-0.004,20.0,20.0,33.339,27.596,53.921,66.926,95.867,83.079,96.751,41.237,53.708,40.965,-10.852,110,110,71.313,70.125,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.055,70.063,68.438,0.012,79.5,78.813,73.813,77.938,0.0,0.0,72,70,1000,200,0.0,33.281,77.313,75.75,0.022,72.688,74.0,72.625,72.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.125,71.688,71.813,71.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.224,-0.001,-0.284,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2055,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,45.398,89.119,3.107,1.076,67.352,63.225,71.202,60.589,63.011,0.0,-0.005,-0.004,20.0,20.0,33.311,27.624,53.882,66.926,95.793,82.866,96.603,41.164,53.813,40.965,-10.852,110,110,71.313,70.125,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.188,70.063,68.438,0.012,79.438,78.813,73.813,77.813,0.0,0.0,72,70,1000,200,0.0,33.688,77.313,75.813,0.022,72.625,74.0,72.75,72.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.125,71.625,71.813,71.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.205,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2056,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,45.75,77.719,3.107,-0.356,67.352,63.011,70.985,60.699,63.011,0.0,-0.005,-0.004,20.0,20.0,33.283,27.624,53.83,66.926,95.719,82.866,96.603,41.164,53.813,40.965,-10.867,110,110,71.313,70.125,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,11.961,70.188,68.563,0.012,79.313,78.75,73.813,77.813,0.0,0.0,72,70,1000,200,0.0,33.531,77.313,75.813,0.022,72.625,74.0,72.75,72.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.125,71.688,71.813,71.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.205,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2057,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,45.789,77.719,3.107,2.508,67.352,63.225,71.202,60.699,63.011,0.0,-0.005,-0.004,20.0,20.0,33.256,27.624,53.765,66.926,95.645,82.759,96.529,41.164,53.813,40.965,-10.852,110,110,71.313,70.063,68.313,69.125,0.0,0.0,72,70,1000,200,0.0,12.297,70.063,68.563,0.012,79.25,78.75,73.813,77.688,0.0,0.0,72,70,1000,200,0.0,33.75,77.438,75.75,0.022,72.625,74.0,72.75,72.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.125,71.688,71.813,71.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.205,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2058,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,46.18,76.453,3.107,1.076,67.352,63.332,71.202,60.699,63.011,0.0,-0.005,-0.004,20.0,20.0,33.228,27.596,53.714,67.033,95.572,82.759,96.455,41.237,53.813,40.965,-10.852,110,110,71.313,70.063,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.102,70.188,68.438,0.012,79.25,78.688,73.813,77.688,0.0,0.0,72,70,1000,200,0.0,34.063,77.313,75.75,0.022,72.625,73.938,72.625,72.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.125,71.625,71.813,71.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.282,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2059,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,46.227,76.453,3.107,1.076,67.459,63.332,71.202,60.479,63.12,0.0,-0.005,-0.004,20.0,20.0,33.2,27.653,53.662,66.926,95.498,82.653,96.382,41.237,53.917,41.037,-10.852,110,110,71.188,70.0,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.164,70.063,68.438,0.012,79.25,78.688,73.813,77.813,0.0,0.0,72,70,1000,200,0.0,34.094,77.438,75.813,0.022,72.5,73.938,72.625,72.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.125,71.625,71.813,71.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.001,-0.206,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,46.32,76.453,3.107,3.939,67.459,63.332,71.202,60.808,63.12,0.0,-0.005,-0.004,20.0,20.0,33.2,27.624,53.616,67.033,95.424,82.653,96.308,41.237,53.813,41.037,-10.867,110,110,71.313,70.0,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.266,70.188,68.563,0.012,79.125,78.688,73.813,77.688,0.0,0.0,72,70,1000,200,0.0,33.75,77.438,75.813,0.022,72.5,73.938,72.625,73.063,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.0,71.625,71.938,71.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.206,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,46.016,76.453,3.107,1.076,67.245,63.118,70.985,60.808,62.902,0.0,-0.005,-0.004,20.0,20.0,33.144,27.624,53.565,66.819,95.35,82.547,96.234,41.237,53.813,41.037,-10.852,110,110,71.188,70.0,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.273,70.188,68.438,0.012,79.125,78.625,73.813,77.563,0.0,0.0,72,70,1000,200,0.0,33.5,77.438,75.813,0.022,72.5,73.938,72.625,72.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.0,71.625,71.938,71.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.001,-0.208,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,45.867,75.187,3.107,1.076,67.565,63.439,71.202,60.589,63.12,0.0,-0.005,-0.004,20.0,20.0,33.144,27.653,53.5,67.033,95.277,82.547,96.086,41.237,53.917,41.037,-10.852,110,110,71.188,69.938,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.125,70.188,68.438,0.012,78.875,78.563,73.813,77.563,0.0,0.0,72,70,1000,200,0.0,33.5,77.438,75.75,0.022,72.5,73.938,72.625,72.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.0,71.563,71.938,71.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.205,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,45.852,75.187,3.107,1.076,67.352,63.439,71.202,60.589,62.902,0.0,-0.005,-0.004,20.0,20.0,33.117,27.653,53.409,66.819,95.203,82.653,96.086,41.31,53.813,41.037,-10.852,110,110,71.313,69.938,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,11.984,70.188,68.563,0.012,78.875,78.563,73.875,77.5,0.0,0.0,72,70,1000,200,0.0,33.813,77.438,75.813,0.022,72.5,73.875,72.625,72.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,71.0,71.563,71.813,71.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.283,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,45.875,75.187,3.107,1.076,67.565,63.225,70.985,60.918,63.12,0.0,-0.005,-0.004,20.0,20.0,33.089,27.624,53.312,67.14,95.129,82.44,96.012,41.31,53.917,41.037,-10.852,110,110,71.188,69.938,68.5,69.25,0.0,0.0,72,70,1000,200,0.0,12.07,70.25,68.438,0.012,78.875,78.5,73.813,77.5,0.0,0.0,72,70,1000,200,0.0,33.719,77.438,75.813,0.022,72.375,73.875,72.625,72.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.0,71.5,71.938,71.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.281,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,45.742,76.453,3.107,2.508,67.565,63.225,70.985,60.918,63.12,0.0,-0.005,-0.004,20.0,20.0,33.061,27.624,53.286,67.033,95.055,82.44,95.865,41.31,53.813,41.037,-10.852,110,110,71.188,69.938,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.203,70.188,68.438,0.012,78.75,78.438,73.875,77.5,0.0,0.0,72,70,1000,200,0.0,33.781,77.438,75.813,0.022,72.5,73.875,72.625,72.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.0,71.5,71.813,71.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.001,-0.283,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,45.898,75.187,3.107,1.076,67.565,63.439,71.31,60.918,63.229,0.0,-0.008,-0.004,20.0,20.0,33.061,27.653,53.299,67.14,95.867,82.334,96.012,41.237,53.917,41.037,-10.852,110,110,71.313,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.258,70.188,68.563,0.012,78.75,78.438,73.813,77.313,0.0,0.0,72,70,1000,200,0.0,33.75,77.438,75.813,0.022,72.5,73.875,72.75,72.938,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.938,71.5,71.813,71.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.205,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,46.023,75.187,3.107,2.508,67.672,63.547,71.31,60.699,63.229,0.0,-0.005,-0.004,20.0,20.0,33.005,27.624,53.26,67.14,99.186,82.227,95.939,41.382,53.917,41.183,-10.852,110,110,71.188,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.93,70.188,68.438,0.012,78.625,78.438,73.875,77.313,0.0,0.0,72,70,1000,200,0.0,33.969,77.438,75.813,0.022,72.375,73.875,72.625,72.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.313,0.021,71.0,71.438,71.813,71.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.206,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,45.922,75.187,3.107,1.076,67.459,63.547,71.202,61.028,63.011,0.0,-0.005,-0.004,20.0,20.0,32.978,27.624,53.234,66.926,99.628,82.334,95.422,41.31,53.917,41.037,-10.867,110,110,71.188,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.883,70.25,68.438,0.012,78.625,78.375,73.875,77.25,0.0,0.0,72,70,1000,200,0.0,34.156,77.438,75.813,0.022,72.375,73.813,72.625,72.938,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,71.0,71.438,71.938,71.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.002,-0.282,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,45.922,75.187,3.107,2.508,67.459,63.332,71.093,61.028,63.011,0.0,-0.005,-0.004,20.0,20.0,32.978,27.624,53.208,66.926,100.218,82.227,95.052,41.31,53.917,41.11,-10.852,110,110,71.188,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.367,70.188,68.563,0.012,78.625,78.375,73.875,77.25,0.0,0.0,72,70,1000,200,0.001,34.25,77.438,75.813,0.022,72.25,73.813,72.625,72.813,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,71.0,71.5,71.938,71.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.222,0.001,0.003,-0.206,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.991,0,80,55,1.4,46.414,75.187,3.107,-0.356,67.459,63.332,71.093,61.028,63.12,0.0,-0.008,-0.004,20.0,20.0,32.95,27.624,53.156,66.926,100.735,82.227,94.609,41.31,53.917,41.11,-10.852,110,110,71.188,69.938,68.375,69.125,0.0,0.0,72,70,1000,200,0.0,12.266,70.188,68.438,0.012,78.313,78.375,73.875,77.25,0.0,0.0,72,70,1000,200,0.001,34.031,77.438,75.813,0.022,72.25,73.813,72.625,72.813,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,71.0,71.438,71.813,71.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.147,0.001,0.149,-0.148,0.001,0.003,-0.206,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5112008,2111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,45.898,76.453,3.107,2.508,67.672,63.332,71.093,60.918,63.338,0.0,-0.005,-0.004,20.0,20.0,32.922,27.624,53.104,67.247,101.03,82.227,94.093,41.31,54.022,41.11,-10.867,110,110,71.188,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.406,70.25,68.438,0.012,78.313,78.313,73.875,77.125,0.0,0.0,72,70,1000,200,0.0,34.031,77.313,75.813,0.022,72.25,73.813,72.75,72.813,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,71.0,71.438,71.938,71.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.004,-0.204,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,46.109,76.453,3.107,1.076,67.565,63.547,71.31,61.138,63.12,0.0,-0.005,-0.004,20.0,20.0,32.894,27.624,53.104,67.033,101.325,82.014,93.502,41.31,54.022,41.11,-10.852,110,110,71.313,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.156,70.188,68.438,0.012,78.313,78.313,73.875,77.125,0.0,0.0,72,70,1000,200,0.0,33.906,77.438,75.813,0.022,72.25,73.813,72.625,72.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.938,71.438,71.938,71.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.004,-0.205,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,46.406,77.719,3.107,2.508,67.565,63.547,71.202,60.918,63.12,0.0,-0.005,-0.004,20.0,20.0,32.866,27.624,53.078,67.033,101.472,82.014,92.911,41.31,54.022,41.11,-10.852,110,110,71.188,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.117,70.188,68.438,0.012,78.188,78.25,73.875,77.125,0.0,0.0,72,70,1000,200,0.0,34.188,77.438,75.813,0.022,72.25,73.813,72.625,72.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,71.0,71.375,71.938,71.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.004,-0.205,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,46.398,78.985,3.107,1.076,67.565,63.654,71.202,61.138,63.12,0.0,-0.005,-0.004,20.0,20.0,32.838,27.596,53.033,67.033,101.693,81.908,92.394,41.31,54.022,41.11,-10.852,110,110,71.188,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.102,70.188,68.438,0.012,78.188,78.25,73.875,77.125,0.0,0.0,72,70,1000,200,0.001,34.156,77.438,75.813,0.022,72.25,73.813,72.75,72.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.813,71.438,71.938,71.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,-0.205,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,46.547,80.251,3.107,2.508,67.565,63.439,70.985,60.918,63.229,0.0,-0.005,-0.004,20.0,20.0,32.811,27.624,52.949,67.033,101.841,82.014,91.73,41.31,54.022,41.037,-10.852,110,110,71.188,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.055,70.188,68.438,0.012,78.188,78.188,73.875,77.063,0.0,0.0,72,70,1000,200,0.0,34.063,77.438,75.813,0.022,72.25,73.813,72.75,72.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.938,71.375,71.938,71.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.005,-0.279,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,46.398,85.317,3.107,1.076,67.672,63.654,71.31,61.028,63.229,0.0,-0.008,-0.004,20.0,20.0,32.811,27.624,52.884,67.033,102.062,81.908,91.287,41.382,54.022,41.183,-10.852,110,110,71.188,69.875,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.078,70.188,68.438,0.011,78.188,78.125,73.875,77.063,0.0,0.0,72,70,1000,200,0.001,34.406,77.438,75.813,0.022,72.25,73.813,72.625,72.75,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.938,71.375,71.938,71.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.005,-0.205,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,46.523,96.724,3.107,2.508,67.672,63.439,70.985,61.028,63.229,0.0,-0.005,-0.004,20.0,20.0,32.783,27.653,52.923,67.14,102.21,81.908,90.548,41.382,54.127,41.11,-10.852,110,110,71.188,69.875,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.195,70.188,68.563,0.012,78.188,78.125,73.875,76.875,0.0,0.0,72,70,1000,200,0.001,34.188,77.438,75.813,0.022,72.25,73.813,72.625,72.813,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,70.813,71.375,71.938,71.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.006,-0.278,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.124,13.049,0,80,55,1.4,46.617,95.456,3.107,1.076,67.672,63.761,71.202,61.028,63.229,0.0,-0.005,-0.004,20.0,20.0,32.755,27.653,52.949,67.14,102.505,81.908,89.662,41.382,54.232,41.183,-10.852,110,110,71.188,69.875,68.625,69.25,0.0,0.0,72,70,1000,200,0.0,12.328,70.25,68.438,0.011,78.063,78.125,74.0,76.875,0.0,0.0,72,70,1000,200,0.001,34.438,77.438,75.938,0.022,72.063,73.75,72.625,72.75,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,70.938,71.375,71.938,71.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.077,-0.202,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.187,13.035,0,80,55,1.4,46.492,95.456,3.107,1.076,67.672,63.547,71.093,61.138,63.229,0.0,-0.005,-0.004,20.0,20.0,32.727,27.653,52.981,67.14,103.021,81.802,88.702,41.382,54.022,41.183,-10.852,110,110,71.188,69.875,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,12.133,70.188,68.438,0.012,77.938,78.063,73.875,76.875,0.0,0.0,72,70,1000,200,0.001,34.469,77.438,75.813,0.022,72.25,73.813,72.75,72.75,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.938,71.375,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.126,-0.205,0.0,0.0,0.034,0.034,0.003,0.005,0.005,0.003
5112008,2120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,13.006,0,80,55,1.4,47.086,80.251,3.107,2.508,67.672,63.547,71.093,61.357,63.229,0.0,-0.005,-0.004,20.0,20.0,32.699,27.653,52.981,67.14,103.39,81.695,88.554,41.382,54.127,41.183,-10.852,110,110,71.188,69.938,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.258,70.25,68.438,0.012,77.938,78.0,74.0,76.875,0.0,0.0,72,70,1000,200,0.001,34.406,77.438,75.813,0.022,72.25,73.813,72.625,72.75,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.938,71.375,71.813,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.207,-0.203,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.049,0,80,55,1.4,46.617,81.517,3.107,1.076,67.992,63.761,71.202,61.138,63.446,0.0,-0.005,-0.004,20.0,20.0,32.672,27.653,52.962,67.355,103.759,81.695,90.253,41.382,54.127,41.183,-10.852,110,110,71.188,69.875,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.406,70.188,68.563,0.012,77.688,78.0,73.875,76.875,0.0,0.0,72,70,1000,200,0.001,34.438,77.438,75.75,0.022,72.063,73.813,72.625,72.75,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.938,71.313,71.938,71.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.261,-0.204,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.035,0,80,55,1.4,46.492,82.784,3.107,2.508,67.992,63.547,71.093,61.138,63.555,0.0,-0.005,-0.004,20.0,20.0,32.644,27.653,52.91,67.355,103.98,81.695,94.314,41.455,54.127,41.183,-10.852,110,110,71.188,69.875,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.523,70.25,68.438,0.012,77.688,77.938,73.875,76.688,0.0,0.0,72,70,1000,200,0.001,34.344,77.438,75.75,0.022,72.063,73.813,72.625,72.75,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.938,71.375,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.244,-0.28,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,13.006,0,80,55,1.4,46.188,82.784,3.107,1.076,67.992,63.547,71.093,61.138,63.555,0.0,-0.005,-0.004,20.0,20.0,32.616,27.653,52.871,67.355,103.832,81.695,98.671,41.455,54.232,41.183,-10.852,110,110,71.188,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.461,70.25,68.438,0.012,77.625,77.875,74.0,76.875,0.0,0.0,72,70,1000,200,0.001,34.344,77.438,75.813,0.022,72.0,73.75,72.75,72.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.938,71.313,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.222,0.149,0.151,-0.277,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.73,13.035,0,80,55,1.4,45.758,84.051,3.107,-0.356,67.992,63.868,71.31,61.248,63.555,0.0,-0.005,-0.004,20.0,20.0,32.616,27.682,52.793,67.355,103.611,81.695,101.255,41.455,54.232,41.183,-10.852,110,110,71.188,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.141,70.188,68.438,0.011,77.625,77.875,74.0,76.688,0.0,0.0,72,70,1000,200,0.001,34.438,77.438,75.813,0.022,72.0,73.75,72.625,72.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.813,71.313,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.078,-0.277,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.793,13.049,0,80,55,1.4,46.383,85.317,3.107,2.508,67.778,63.654,71.093,61.248,63.338,0.0,-0.005,-0.004,20.0,20.0,32.56,27.682,52.793,67.247,103.242,81.802,102.289,41.455,54.337,41.256,-10.852,110,110,71.188,69.938,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.219,70.188,68.563,0.012,77.625,77.813,74.0,76.625,0.0,0.0,72,70,1000,200,0.001,34.469,77.438,75.813,0.022,72.0,73.75,72.625,72.75,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.938,71.313,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.035,-0.202,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5112008,2126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.814,13.02,0,80,55,1.4,46.125,90.386,3.107,2.508,67.885,63.654,71.093,61.248,63.338,0.0,-0.005,-0.004,20.0,20.0,32.533,27.653,52.761,67.14,102.578,81.695,102.732,41.455,54.337,41.256,-10.852,110,110,71.188,69.938,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.664,70.25,68.438,0.012,77.563,77.75,74.0,76.625,0.0,0.0,72,70,1000,200,0.001,34.5,77.438,75.813,0.022,72.063,73.75,72.625,72.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.813,71.313,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.006,-0.201,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.824,13.064,0,80,55,1.4,46.531,101.797,3.107,1.076,67.885,63.654,70.985,61.357,63.338,0.0,-0.008,-0.004,20.0,20.0,32.533,27.682,52.774,67.247,99.186,81.695,102.806,41.455,54.337,41.256,-10.852,110,110,71.188,69.875,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,12.063,70.188,68.563,0.012,77.563,77.75,74.0,76.625,0.0,0.0,72,70,1000,200,0.001,34.531,77.438,75.813,0.022,72.0,73.75,72.625,72.75,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.813,71.313,71.938,70.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,-0.171,-0.202,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.855,13.006,0,80,55,1.4,46.266,104.334,3.107,1.076,67.885,63.654,70.985,61.357,63.446,0.0,-0.005,-0.004,20.0,20.0,32.505,27.711,52.735,67.247,93.064,81.802,102.363,41.528,54.232,41.256,-10.852,110,110,71.188,69.875,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.391,70.188,68.438,0.012,77.438,77.688,73.875,76.625,0.0,0.0,72,70,1000,200,0.001,34.531,77.438,75.75,0.022,72.0,73.75,72.625,72.75,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.813,71.313,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.706,-0.278,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.835,12.977,0,80,55,1.4,46.297,91.653,3.107,2.508,67.885,63.761,71.093,61.577,63.446,0.0,-0.005,-0.004,20.0,20.0,32.477,27.711,52.722,67.247,91.22,82.014,100.443,41.455,54.337,41.256,-10.852,110,110,71.188,69.875,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.656,70.25,68.438,0.012,77.438,77.688,74.0,76.563,0.0,0.0,72,70,1000,200,0.001,34.438,77.438,75.813,0.022,72.0,73.688,72.625,72.75,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.813,71.25,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.837,-0.2,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.803,13.02,0,80,55,1.4,46.445,92.921,3.107,1.076,67.992,63.975,71.31,61.357,63.446,0.0,-0.008,-0.004,20.0,20.0,32.449,27.711,52.592,67.247,93.507,82.121,96.603,41.455,54.232,41.256,-10.852,110,110,71.188,69.875,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.477,70.188,68.438,0.012,77.438,77.625,74.0,76.563,0.0,0.0,72,70,1000,200,0.001,34.563,77.438,75.75,0.022,72.0,73.688,72.625,72.75,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.813,71.313,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.218,-0.203,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.73,12.948,0,80,55,1.4,46.445,97.992,3.107,1.076,67.992,63.975,71.31,61.357,63.446,0.0,-0.005,-0.004,20.0,20.0,32.449,27.711,52.515,67.247,97.858,82.227,93.576,41.455,54.232,41.256,-10.852,110,110,71.188,69.813,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.266,70.25,68.438,0.012,77.438,77.625,74.0,76.563,0.0,0.0,72,70,1000,200,0.001,34.594,77.438,75.813,0.022,72.0,73.688,72.625,72.75,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.813,71.25,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.2,-0.202,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.657,13.078,0,80,55,1.4,45.883,94.188,3.107,2.508,67.992,63.761,71.093,61.467,63.446,0.0,-0.005,-0.004,20.0,20.0,32.394,27.711,52.43,67.247,102.578,82.227,92.837,41.455,54.232,41.329,-10.852,110,110,71.063,69.875,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,11.711,70.25,68.438,0.012,77.313,77.625,74.0,76.563,0.0,0.0,72,70,1000,200,0.001,34.594,77.438,75.813,0.022,71.938,73.688,72.625,72.75,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.813,71.25,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.314,-0.129,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5112008,2133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,12.977,0,80,55,1.4,46.445,103.065,3.107,1.076,67.992,63.975,71.202,61.467,63.446,0.0,-0.005,-0.004,20.0,20.0,32.394,27.682,52.314,67.355,106.487,82.44,94.019,41.455,54.232,41.183,-10.852,110,110,71.188,69.875,68.5,69.063,0.0,0.0,72,70,1000,200,0.0,11.922,70.25,68.438,0.012,77.125,77.563,74.0,76.438,0.0,0.0,72,70,1000,200,0.001,34.594,77.438,75.813,0.022,72.0,73.688,72.625,72.75,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.813,71.25,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.308,-0.276,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,13.006,0,80,55,1.4,46.438,106.872,3.107,2.508,67.992,64.082,71.202,61.687,63.446,0.0,-0.005,-0.004,20.0,20.0,32.394,27.682,52.21,67.355,109.88,82.44,96.234,41.455,54.232,41.329,-10.852,110,110,71.188,69.875,68.5,69.125,0.0,0.0,72,70,1000,200,0.0,11.992,70.188,68.438,0.011,77.0,77.5,74.0,76.438,0.0,0.0,72,70,1000,200,0.001,34.594,77.438,75.813,0.022,72.0,73.688,72.625,72.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.813,71.25,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.285,-0.128,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,12.977,0,80,55,1.4,46.891,85.317,3.107,2.508,68.205,63.868,70.985,61.467,63.664,0.0,-0.005,-0.004,20.0,20.0,32.366,27.711,52.087,67.569,112.535,82.547,98.892,41.455,54.232,41.329,-10.852,110,110,71.063,69.938,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.148,70.25,68.438,0.011,77.0,77.5,74.0,76.438,0.0,0.0,72,70,1000,200,0.001,34.594,77.438,75.75,0.022,71.938,73.688,72.625,72.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.813,71.313,71.938,70.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.256,-0.128,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.006,0,80,55,1.4,46.648,82.784,3.107,2.508,68.312,63.868,71.093,61.797,63.555,0.0,-0.005,-0.004,20.0,20.0,32.338,27.739,51.983,67.355,114.601,82.759,101.698,41.528,54.232,41.256,-10.852,110,110,71.063,70.0,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.148,70.25,68.563,0.011,77.0,77.438,74.0,76.438,0.0,0.0,72,70,1000,200,0.001,34.656,77.438,75.813,0.022,71.938,73.688,72.75,72.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.813,71.313,71.938,70.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.22,-0.278,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.006,0,80,55,1.4,47.375,86.584,3.107,1.076,68.098,63.868,70.985,61.577,63.555,0.0,-0.005,-0.004,20.0,20.0,32.338,27.739,51.918,67.355,116.297,82.759,104.357,41.455,54.442,41.256,-10.852,110,110,71.063,70.0,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.156,70.188,68.563,0.012,77.0,77.438,74.0,76.313,0.0,0.0,72,70,1000,200,0.001,34.625,77.438,75.75,0.022,71.938,73.688,72.75,72.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.688,71.375,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.2,-0.199,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.563,13.02,0,80,55,1.4,46.852,94.188,3.107,2.508,68.098,63.868,71.093,61.797,63.555,0.0,-0.005,-0.004,20.0,20.0,32.31,27.768,51.957,67.355,117.624,82.866,107.163,41.528,54.337,41.329,-10.852,110,110,71.063,70.0,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.938,70.188,68.438,0.011,77.0,77.438,74.0,76.438,0.0,0.0,72,70,1000,200,0.001,34.719,77.438,75.813,0.022,71.938,73.688,72.75,72.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.813,71.313,71.938,70.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.169,-0.202,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5112008,2139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.573,13.02,0,80,55,1.4,46.672,94.188,3.107,2.508,68.098,63.975,70.985,61.577,63.555,0.0,-0.005,-0.004,20.0,20.0,32.282,27.768,52.022,67.355,118.657,82.972,109.673,41.528,54.442,41.329,-10.852,110,110,71.063,70.0,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.789,70.25,68.438,0.012,76.938,77.375,74.0,76.313,0.0,0.0,72,70,1000,200,0.001,34.625,77.438,75.75,0.022,71.938,73.625,72.75,72.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.688,71.25,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.144,-0.201,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,12.962,0,80,55,1.4,46.633,96.724,3.107,2.508,68.098,63.975,70.985,61.687,63.773,0.0,-0.005,-0.004,20.0,20.0,32.255,27.768,52.139,67.569,119.468,83.079,111.888,41.6,54.442,41.329,-10.852,110,110,71.188,70.0,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.078,70.25,68.438,0.012,76.938,77.375,74.0,76.313,0.0,0.0,72,70,1000,200,0.001,34.688,77.438,75.813,0.022,71.938,73.625,72.75,72.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,70.688,71.313,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.122,-0.274,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,12.991,0,80,55,1.4,46.656,96.724,3.107,2.508,68.098,63.975,70.985,61.687,63.773,0.0,-0.005,-0.004,20.0,20.0,32.255,27.768,52.191,67.569,120.132,83.292,113.882,41.6,54.442,41.402,-10.852,110,110,71.188,70.0,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,11.984,70.188,68.438,0.012,76.875,77.313,74.0,76.125,0.0,0.0,72,70,1000,200,0.001,34.875,77.438,75.75,0.022,71.813,73.625,72.813,72.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.688,71.25,71.938,70.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.222,0.001,0.103,-0.2,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,12.977,0,80,55,1.4,46.961,94.188,3.107,1.076,68.418,63.975,70.985,61.687,63.664,0.0,-0.005,-0.004,20.0,20.0,32.227,27.768,52.223,67.462,120.648,83.398,115.433,41.528,54.337,41.329,-10.852,110,110,71.188,69.938,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.352,70.25,68.563,0.012,76.875,77.25,74.0,76.313,0.0,0.0,72,70,1000,200,0.001,34.875,77.438,75.813,0.022,71.938,73.688,72.75,72.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,70.688,71.188,71.938,70.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.085,-0.202,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,13.02,0,80,55,1.4,46.977,109.41,3.107,2.508,68.205,64.189,71.31,61.906,63.773,0.0,-0.005,-0.004,20.0,20.0,32.199,27.739,52.236,67.676,121.091,83.717,116.688,41.528,54.547,41.402,-10.852,110,110,71.188,69.938,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.164,70.25,68.563,0.012,76.875,77.25,74.0,76.125,0.0,0.0,72,70,1000,200,0.001,34.938,77.438,75.813,0.022,71.813,73.688,72.75,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.688,71.188,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.074,-0.126,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.636,13.078,0,80,55,1.4,47.078,95.456,3.107,1.076,68.418,64.189,71.202,61.906,63.882,0.0,-0.008,-0.004,20.0,20.0,32.171,27.768,52.21,67.676,121.534,83.93,117.722,41.528,54.547,41.402,-10.852,110,110,71.188,69.938,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.188,70.25,68.438,0.012,76.75,77.188,74.0,76.125,0.0,0.0,72,70,1000,200,0.001,35.125,77.438,75.813,0.022,71.813,73.625,72.75,72.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.5,71.25,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.064,-0.127,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5112008,2145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,13.049,0,80,55,1.4,47.0,94.188,3.107,1.076,68.205,63.975,70.985,61.797,63.664,0.0,-0.005,-0.004,20.0,20.0,32.171,27.768,52.178,67.462,122.05,84.143,118.46,41.6,54.442,41.402,-10.852,110,110,71.188,69.938,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.945,70.25,68.438,0.012,76.75,77.125,74.0,76.125,0.0,0.0,72,70,1000,200,0.001,34.969,77.438,75.813,0.022,71.813,73.625,72.625,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,75.625,74.0,0.021,70.5,71.188,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.059,-0.201,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5112008,2146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.636,13.035,0,80,55,1.4,47.391,104.334,3.107,3.939,68.205,64.296,71.31,62.016,63.664,0.0,-0.005,-0.004,20.0,20.0,32.143,27.768,52.087,67.462,122.492,84.462,119.051,41.528,54.442,41.402,-10.852,110,110,71.188,69.875,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.18,70.25,68.563,0.012,76.563,77.125,74.0,76.125,0.0,0.0,72,70,1000,200,0.001,35.5,77.438,75.813,0.022,71.813,73.625,72.625,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.188,71.938,71.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.058,-0.127,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.814,13.035,0,80,55,1.4,47.578,94.188,3.107,1.076,68.205,64.296,71.202,62.016,63.664,0.0,-0.005,-0.004,20.0,20.0,32.116,27.768,51.983,67.462,123.156,84.888,119.716,41.6,54.442,41.402,-10.852,110,110,71.188,69.875,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.938,70.25,68.438,0.012,76.563,77.125,74.0,76.063,0.0,0.0,72,70,1000,200,0.001,35.219,77.438,75.813,0.022,71.813,73.625,72.625,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.188,71.938,70.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.073,-0.201,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5112008,2148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.949,12.962,0,80,55,1.4,47.664,91.653,3.107,2.508,68.312,64.296,71.31,62.016,63.882,0.0,-0.005,-0.004,20.0,20.0,32.088,27.768,51.704,67.676,124.115,85.207,120.602,41.6,54.547,41.402,-10.852,110,110,71.188,69.875,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.422,70.25,68.563,0.012,76.563,77.063,74.188,76.063,0.0,0.0,72,70,1000,200,0.001,35.344,77.438,75.75,0.022,71.813,73.625,72.625,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.5,71.125,71.938,70.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.086,-0.198,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5112008,2149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.991,12.977,0,80,55,1.4,47.008,82.784,3.107,1.076,68.312,64.082,71.093,61.906,63.664,0.0,-0.008,-0.004,20.0,20.0,32.088,27.768,51.517,67.462,125.369,85.527,121.709,41.6,54.547,41.475,-10.852,110,110,71.063,69.813,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.016,70.25,68.438,0.011,76.438,77.063,74.0,76.063,0.0,0.0,72,70,1000,200,0.001,35.25,77.438,75.75,0.022,71.813,73.625,72.625,72.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.188,71.938,70.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,0.091,-0.125,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5112008,2150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.033,13.049,0,80,55,1.4,47.75,84.051,3.107,2.508,68.312,64.082,71.093,61.906,63.99,0.0,-0.008,-0.004,20.0,20.0,32.06,27.768,51.4,67.676,126.328,85.846,122.891,41.6,54.442,41.475,-10.852,110,110,71.188,69.813,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.102,70.25,68.563,0.012,76.438,77.0,74.188,76.063,0.0,0.0,72,70,1000,200,0.001,35.594,77.438,75.75,0.022,71.688,73.625,72.625,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,70.375,71.125,71.938,70.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.088,-0.127,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
