DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,2151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.023,13.02,0,80,55,1.4,47.664,85.317,3.107,1.076,68.525,64.296,71.31,62.126,63.99,0.0,-0.005,-0.004,20.0,20.0,32.032,27.768,51.257,67.783,127.655,86.165,123.925,41.6,54.547,41.475,-10.852,110,110,71.063,69.813,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.055,70.25,68.438,0.012,76.438,77.0,74.0,76.063,0.0,0.0,72,70,1000,200,0.001,35.625,77.438,75.75,0.022,71.688,73.625,72.5,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.063,71.938,70.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.092,-0.126,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.023,12.962,0,80,55,1.4,47.586,89.119,3.107,2.508,68.312,64.403,71.31,62.126,63.773,0.0,-0.005,-0.004,20.0,20.0,32.032,27.768,51.167,67.569,128.688,86.591,125.106,41.6,54.547,41.475,-10.852,110,110,71.063,69.813,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.273,70.25,68.563,0.012,76.375,76.938,74.0,75.938,0.0,0.0,72,70,1000,200,0.001,35.594,77.438,75.75,0.022,71.688,73.625,72.625,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.188,71.938,70.875,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.087,-0.125,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.981,13.02,0,80,55,1.4,47.883,89.119,3.107,2.508,68.312,64.189,71.093,61.906,63.773,0.0,-0.005,-0.004,20.0,20.0,32.004,27.797,51.005,67.569,129.573,87.017,126.288,41.673,54.547,41.475,-10.852,110,110,71.063,69.813,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.008,70.25,68.438,0.012,76.375,76.938,74.188,75.938,0.0,0.0,72,70,1000,200,0.001,35.688,77.313,75.75,0.022,71.688,73.625,72.625,72.375,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,70.5,71.125,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.076,-0.2,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5112008,2154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.96,12.962,0,80,55,1.4,48.102,89.119,3.107,2.508,68.631,64.189,71.093,61.906,63.773,0.0,-0.005,-0.004,20.0,20.0,32.004,27.797,50.888,67.569,130.237,87.442,127.248,41.6,54.547,41.475,-10.852,110,110,71.188,69.813,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.008,70.25,68.438,0.012,76.25,76.875,74.188,75.938,0.0,0.0,72,70,1000,200,0.001,35.938,77.438,75.75,0.022,71.5,73.625,72.625,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.125,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.067,-0.125,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5112008,2155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.929,13.035,0,80,55,1.4,48.102,90.386,3.107,1.076,68.418,64.189,71.093,62.016,63.99,0.0,-0.005,-0.004,20.0,20.0,32.004,27.768,50.635,67.783,130.753,87.868,128.06,41.673,54.547,41.475,-10.852,110,110,71.188,69.813,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.172,70.25,68.438,0.012,76.25,76.875,74.0,75.938,0.0,0.0,72,70,1000,200,0.001,35.875,77.438,75.75,0.022,71.688,73.563,72.625,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.125,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.058,-0.2,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5112008,2156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.897,13.035,0,80,55,1.4,48.102,86.584,3.107,1.076,68.631,64.189,71.093,62.016,63.773,0.0,-0.005,-0.004,20.0,20.0,31.977,27.768,50.518,67.569,131.195,88.4,128.651,41.6,54.547,41.475,-10.867,110,110,71.188,69.813,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.367,70.25,68.375,0.012,76.25,76.875,74.188,75.938,0.0,0.0,72,70,1000,200,0.001,35.844,77.438,75.75,0.022,71.688,73.563,72.625,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.125,72.063,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.053,-0.126,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.855,13.035,0,80,55,1.4,48.117,85.317,3.107,2.508,68.631,64.403,71.31,62.236,63.773,0.0,-0.005,-0.004,20.0,20.0,31.921,27.768,50.305,67.569,131.49,88.826,129.241,41.673,54.652,41.475,-10.852,110,110,71.063,69.875,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.422,70.25,68.438,0.012,76.188,76.813,74.0,75.875,0.0,0.0,72,70,1000,200,0.001,36.125,77.313,75.75,0.022,71.5,73.563,72.625,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,70.375,71.063,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,0.045,-0.199,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.803,13.049,0,80,55,1.4,48.492,85.317,3.107,2.508,68.418,64.296,71.093,62.016,63.99,0.0,-0.005,-0.004,20.0,20.0,31.921,27.797,50.175,67.783,131.638,89.358,129.684,41.673,54.757,41.548,-10.852,110,110,71.063,69.875,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,12.656,70.25,68.438,0.012,76.188,76.75,74.188,75.875,0.0,0.0,72,70,1000,200,0.001,35.969,77.438,75.75,0.022,71.5,73.625,72.625,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,75.625,74.25,0.021,70.5,71.063,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,0.0,0.149,0.037,-0.125,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.772,12.991,0,80,55,1.4,49.047,85.317,3.107,2.508,68.418,64.296,71.093,62.126,63.773,0.0,-0.005,-0.004,20.0,20.0,31.893,27.797,50.13,67.569,131.638,89.784,129.98,41.673,54.652,41.548,-10.867,110,110,71.063,69.875,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.695,70.25,68.563,0.012,76.188,76.75,74.0,75.875,0.0,0.0,72,70,1000,200,0.001,35.969,77.438,75.75,0.022,71.5,73.625,72.625,72.313,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.0,71.938,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.031,-0.125,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.699,13.02,0,80,55,1.4,48.391,86.584,3.107,1.076,68.418,64.51,71.31,62.126,63.882,0.0,-0.008,-0.004,20.0,20.0,31.865,27.826,50.117,67.569,131.49,90.422,130.201,41.746,54.652,41.548,-10.867,110,110,71.063,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,11.922,70.25,68.438,0.011,76.188,76.75,74.188,75.875,0.0,0.0,72,70,1000,200,0.001,35.938,77.438,75.75,0.022,71.5,73.625,72.625,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.063,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.022,-0.2,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5112008,2201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.657,13.049,0,80,55,1.4,48.063,86.584,3.107,2.508,68.525,64.296,71.093,62.126,64.099,0.0,-0.005,-0.004,20.0,20.0,31.865,27.826,50.091,67.783,131.343,90.742,130.201,41.746,54.757,41.475,-10.852,110,110,71.188,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.227,70.25,68.563,0.012,76.188,76.75,74.188,75.75,0.0,0.0,72,70,1000,200,0.001,36.031,77.313,75.75,0.022,71.5,73.625,72.625,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.375,71.063,71.813,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.018,-0.272,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5112008,2202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.615,13.02,0,80,55,1.4,48.133,87.851,3.107,2.508,68.738,64.296,71.093,62.126,63.882,0.0,-0.008,-0.004,20.0,20.0,31.865,27.826,50.143,67.676,131.195,91.274,130.201,41.673,54.652,41.548,-10.852,110,110,71.188,69.938,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,11.93,70.25,68.438,0.012,75.938,76.688,74.188,75.875,0.0,0.0,72,70,1000,200,0.001,35.969,77.438,75.75,0.022,71.5,73.625,72.625,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.5,71.0,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.015,-0.125,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5112008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,13.18,0,80,55,1.4,47.906,80.251,3.107,-0.356,68.525,64.51,71.31,62.346,64.099,0.0,-0.008,-0.004,20.0,20.0,31.865,27.826,50.162,67.891,131.122,91.7,130.127,41.819,54.757,41.548,-10.852,110,110,71.063,69.938,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.102,70.25,68.438,0.012,75.938,76.688,74.188,75.75,0.0,0.0,72,70,1000,200,0.001,36.0,77.438,75.75,0.022,71.5,73.625,72.625,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.5,71.063,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.015,-0.276,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5112008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.035,0,80,55,1.4,48.102,78.985,3.107,2.508,68.525,64.403,70.985,62.126,63.882,0.0,-0.008,-0.004,20.0,20.0,31.838,27.826,50.188,67.676,131.048,92.232,129.98,41.746,54.652,41.548,-10.867,110,110,71.063,69.938,68.625,69.125,0.0,0.0,72,70,1000,200,0.0,12.398,70.25,68.563,0.012,75.938,76.625,74.188,75.75,0.0,0.0,72,70,1000,200,0.001,36.031,77.313,75.75,0.022,71.5,73.625,72.625,72.625,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.375,70.938,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,0.015,-0.2,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5112008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.626,13.02,0,80,55,1.4,48.633,77.719,3.107,2.508,68.525,64.403,71.093,62.236,63.99,0.0,-0.005,-0.004,20.0,20.0,31.81,27.854,50.214,67.676,130.974,92.658,129.906,41.746,54.757,41.548,-10.852,110,110,71.063,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.156,70.25,68.563,0.012,75.813,76.688,74.0,75.75,0.0,0.0,72,70,1000,200,0.001,36.156,77.313,75.75,0.022,71.5,73.625,72.75,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.313,71.0,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.017,-0.198,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5112008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.709,13.02,0,80,55,1.4,48.164,76.453,3.107,2.508,68.631,64.403,70.985,62.236,63.882,0.0,-0.005,-0.004,20.0,20.0,31.81,27.854,50.156,67.676,130.974,93.19,129.832,41.746,54.757,41.548,-10.852,110,110,71.063,69.938,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.109,70.375,68.438,0.012,75.813,76.625,74.188,75.75,0.0,0.0,72,70,1000,200,0.001,36.406,77.313,75.75,0.022,71.5,73.625,72.75,72.375,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.0,0.021,70.375,71.0,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.021,-0.198,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5112008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.741,13.006,0,80,55,1.4,48.352,75.187,3.107,2.508,68.525,64.403,71.093,62.236,63.99,0.0,-0.005,-0.004,20.0,20.0,31.782,27.854,50.0,67.676,130.9,93.509,129.906,41.819,54.862,41.621,-10.852,110,110,71.188,69.938,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.07,70.375,68.438,0.012,75.813,76.563,74.188,75.75,0.0,0.0,72,70,1000,200,0.001,36.094,77.438,75.75,0.022,71.375,73.563,72.75,72.313,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,70.375,71.063,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.02,-0.197,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.761,12.977,0,80,55,1.4,48.07,75.187,3.107,1.076,68.525,64.403,71.093,62.346,63.99,0.0,-0.005,-0.004,20.0,20.0,31.754,27.854,50.0,67.676,131.122,93.935,129.98,41.819,54.862,41.548,-10.852,110,110,71.188,69.875,68.625,69.063,0.0,0.0,72,70,1000,200,0.0,13.18,70.25,68.438,0.012,75.75,76.563,74.188,75.5,0.0,0.0,72,70,1000,200,0.001,36.156,77.313,75.75,0.022,71.5,73.563,72.625,72.313,0.0,28.719,72,70,1000,200,-0.002,0.0,75.375,74.25,0.021,70.375,71.0,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,0.023,-0.27,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5112008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.709,13.064,0,80,55,1.4,48.719,73.921,3.107,1.076,68.631,64.403,71.093,62.346,63.99,0.0,-0.005,-0.004,20.0,20.0,31.754,27.854,49.851,67.676,131.195,94.36,129.98,41.819,54.862,41.621,-10.852,110,110,71.063,69.938,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.172,70.375,68.438,0.012,75.75,76.5,74.188,75.5,0.0,0.0,72,70,1000,200,0.001,36.156,77.313,75.75,0.022,71.375,73.563,72.625,72.375,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.375,71.0,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.023,-0.198,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.72,12.977,0,80,55,1.4,48.203,73.921,3.107,2.508,68.631,64.403,71.093,62.346,63.99,0.0,-0.005,-0.004,20.0,20.0,31.726,27.854,49.767,67.676,131.417,94.786,129.98,41.819,54.862,41.621,-10.852,110,110,71.063,69.875,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.281,70.25,68.438,0.012,75.75,76.5,74.188,75.5,0.0,0.0,72,70,1000,200,0.001,36.031,77.313,75.813,0.022,71.375,73.563,72.625,72.375,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,70.375,71.0,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.028,-0.197,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.678,13.006,0,80,55,1.4,48.258,73.921,3.107,1.076,68.631,64.51,71.093,62.565,63.99,0.0,-0.005,-0.004,20.0,20.0,31.699,27.854,49.838,67.783,131.712,95.212,130.054,41.819,54.862,41.621,-10.852,110,110,71.063,69.875,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.133,70.25,68.438,0.012,75.75,76.5,74.188,75.5,0.0,0.0,72,70,1000,200,0.001,36.469,77.438,75.75,0.022,71.375,73.563,72.75,72.313,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,70.313,70.938,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.031,-0.197,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.636,13.02,0,80,55,1.4,48.594,73.921,3.107,2.508,68.631,64.724,71.31,62.565,63.99,0.0,-0.005,-0.004,20.0,20.0,31.726,27.854,49.825,67.676,132.007,95.531,130.127,41.891,54.966,41.621,-10.867,110,110,71.063,69.813,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.289,70.25,68.563,0.012,75.625,76.438,74.188,75.5,0.0,0.0,72,70,1000,200,0.001,36.594,77.313,75.75,0.022,71.375,73.563,72.625,72.313,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,70.313,71.0,71.938,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.033,-0.269,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.584,12.977,0,80,55,1.4,49.148,73.921,3.107,1.076,68.631,64.51,71.093,62.565,63.99,0.0,-0.005,-0.004,20.0,20.0,31.699,27.883,49.741,67.783,132.523,95.85,130.349,41.819,54.862,41.621,-10.852,110,110,71.063,69.813,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.375,70.25,68.438,0.012,75.625,76.438,74.188,75.5,0.0,0.0,72,70,1000,200,0.001,36.906,77.313,75.75,0.022,71.375,73.5,72.625,72.313,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.0,0.021,70.313,71.0,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.035,-0.197,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5112008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.542,13.049,0,80,55,1.4,49.977,73.921,3.107,2.508,68.631,64.51,71.093,62.675,63.99,0.0,-0.008,-0.004,20.0,20.0,31.699,27.854,49.663,67.783,132.744,96.383,130.349,41.819,54.966,41.694,-10.852,110,110,71.063,69.813,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.375,70.25,68.438,0.012,75.563,76.375,74.188,75.5,0.0,0.0,72,70,1000,200,0.001,37.0,77.313,75.75,0.022,71.375,73.563,72.625,72.313,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.0,0.021,70.375,70.938,71.813,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.222,0.0,0.001,0.149,-0.148,0.001,0.036,-0.124,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.004
5112008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.511,13.035,0,80,55,1.4,49.836,73.921,3.107,1.076,68.631,64.724,71.31,62.455,63.99,0.0,-0.008,-0.004,20.0,20.0,31.699,27.854,49.585,67.783,133.187,96.595,130.497,41.891,54.862,41.621,-10.867,110,110,71.063,69.813,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,13.734,70.25,68.563,0.012,75.563,76.375,74.188,75.438,0.0,0.0,72,70,1000,200,0.001,37.688,77.313,75.75,0.022,71.375,73.5,72.625,72.375,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,70.313,70.938,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.038,-0.271,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,13.049,0,80,55,1.4,51.258,73.921,3.107,1.076,68.631,64.831,71.31,62.455,64.099,0.0,-0.008,-0.004,20.0,20.0,31.699,27.854,49.488,67.783,133.334,96.915,130.718,41.891,54.862,41.621,-10.852,110,110,71.063,69.813,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,13.734,70.25,68.563,0.012,75.563,76.375,74.188,75.438,0.0,0.0,72,70,1000,200,0.001,37.438,77.313,75.75,0.022,71.313,73.5,72.625,72.313,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,70.375,70.938,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,0.033,-0.272,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.417,13.02,0,80,55,1.4,50.625,73.921,3.107,1.076,68.951,64.724,71.31,62.675,64.317,0.0,-0.005,-0.004,20.0,20.0,31.671,27.883,49.41,67.998,133.556,97.341,130.718,41.819,54.862,41.694,-10.852,110,110,71.063,69.813,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.336,70.25,68.438,0.012,75.563,76.313,74.0,75.5,0.0,0.0,72,70,1000,200,0.001,38.0,77.313,75.75,0.022,71.313,73.5,72.625,72.313,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.0,0.021,70.313,70.938,71.938,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.033,-0.125,0.0,0.0,0.034,0.035,0.003,0.005,0.005,0.004
5112008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.365,12.977,0,80,55,1.4,50.086,75.187,3.107,2.508,68.738,64.617,71.093,62.675,64.099,0.0,-0.005,-0.004,20.0,20.0,31.671,27.854,49.358,67.783,133.777,97.553,130.792,41.819,54.966,41.621,-10.852,110,110,71.063,69.813,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.203,70.25,68.438,0.012,75.375,76.313,74.0,75.438,0.0,0.0,72,70,1000,200,0.001,37.438,77.438,75.75,0.022,71.313,73.5,72.625,72.313,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.0,0.021,70.313,70.938,71.938,70.813,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.03,-0.195,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5112008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,32.787,0.333,13.006,0,80,55,1.4,49.664,75.187,3.107,1.076,68.738,64.617,71.093,62.675,64.099,0.0,-0.008,-0.004,20.0,20.0,31.671,27.883,49.248,67.783,133.924,97.873,130.94,41.891,54.862,41.621,-10.867,110,110,71.063,69.813,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.109,70.25,68.438,0.012,75.375,76.313,74.188,75.438,0.0,0.0,72,70,1000,200,0.001,37.531,77.313,75.5,0.022,71.313,73.5,72.625,72.313,0.0,28.719,72,70,1000,200,-0.002,0.0,75.375,74.25,0.021,70.313,70.938,71.938,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.028,-0.271,0.0,0.0,0.035,0.033,0.003,0.006,0.003,0.004
5112008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.302,13.006,0,80,55,1.4,50.414,76.453,3.107,1.076,68.738,64.831,71.31,62.785,64.099,0.0,-0.005,-0.004,20.0,20.0,31.643,27.883,49.222,67.891,133.777,98.192,130.94,41.891,54.966,41.694,-10.852,110,110,71.188,69.75,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.211,70.375,68.438,0.012,75.375,76.25,74.188,75.313,0.0,0.0,72,70,1000,200,0.001,38.063,77.313,75.5,0.022,71.313,73.5,72.625,72.313,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.313,70.938,71.938,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.024,-0.196,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5112008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,12.948,0,80,55,1.4,50.414,78.985,3.107,1.076,68.738,64.831,71.31,62.565,64.099,0.0,-0.005,-0.004,20.0,20.0,31.643,27.883,49.17,67.783,133.998,98.405,131.014,41.891,55.071,41.694,-10.852,110,110,71.188,69.75,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.305,70.25,68.563,0.012,75.25,76.25,74.188,75.438,0.0,0.0,72,70,1000,200,0.001,38.219,77.313,75.75,0.022,71.313,73.5,72.625,72.313,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.0,0.021,70.313,70.875,71.938,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.046,-0.194,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5112008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,13.006,0,80,55,1.4,50.852,82.784,3.107,2.508,68.951,64.831,71.31,62.565,64.317,0.0,-0.005,-0.004,20.0,20.0,31.615,27.883,49.067,68.105,134.146,98.618,131.309,41.964,54.966,41.694,-10.852,110,110,71.063,69.813,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.414,70.375,68.563,0.012,75.25,76.188,74.188,75.438,0.0,0.0,72,70,1000,200,0.001,38.469,77.188,75.75,0.022,71.313,73.5,72.625,72.313,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.313,70.875,71.938,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.05,-0.27,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.636,12.962,0,80,55,1.4,50.641,94.188,3.107,2.508,68.738,64.831,71.31,62.785,64.099,0.0,-0.005,-0.004,20.0,20.0,31.615,27.883,48.995,67.783,134.146,99.043,131.973,41.819,54.966,41.694,-10.852,110,110,71.188,69.75,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,13.672,70.25,68.563,0.012,75.25,76.188,74.188,75.313,0.0,0.0,72,70,1000,200,0.001,38.594,77.313,75.75,0.022,71.313,73.5,72.5,72.313,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.25,0.021,70.313,70.875,71.938,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.039,-0.123,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.004
5112008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.647,13.02,0,80,55,1.4,52.727,90.386,3.107,1.076,68.845,64.938,71.418,62.565,64.208,0.0,-0.005,-0.004,20.0,20.0,31.587,27.912,48.97,67.891,133.998,99.363,132.49,41.964,54.966,41.694,-10.852,110,110,71.063,69.75,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,13.344,70.25,68.438,0.012,75.25,76.125,74.188,75.313,0.0,0.0,72,70,1000,200,0.001,38.625,77.313,75.5,0.022,71.313,73.5,72.5,72.313,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.0,0.021,70.313,70.938,71.813,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.028,-0.27,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5112008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.636,12.962,0,80,55,1.4,51.625,105.603,3.107,1.076,68.738,64.938,71.418,62.895,64.208,0.0,-0.008,-0.004,20.0,20.0,31.56,27.912,48.97,67.891,133.777,99.576,132.712,41.964,54.966,41.767,-10.852,110,110,71.188,69.75,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.406,70.375,68.438,0.012,75.188,76.125,74.188,75.313,0.0,0.0,72,70,1000,200,0.001,38.938,77.313,75.5,0.022,71.313,73.5,72.625,72.313,0.0,28.719,72,70,1000,200,-0.002,0.0,75.625,74.0,0.021,70.313,70.938,71.938,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.02,-0.196,0.0,0.0,0.035,0.034,0.003,0.006,0.005,0.004
5112008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.636,13.006,0,80,55,1.4,51.133,99.26,3.107,1.076,68.845,64.724,71.093,62.675,64.208,0.0,-0.008,-0.004,20.0,20.0,31.56,27.912,48.801,67.891,133.556,99.682,132.86,41.964,55.071,41.767,-10.852,110,110,71.0,69.813,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.688,70.25,68.438,0.012,75.188,76.125,74.0,75.313,0.0,0.0,72,70,1000,200,0.001,38.906,77.313,75.5,0.022,71.313,73.5,72.625,72.313,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.313,70.875,71.938,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,0.013,-0.195,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5112008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,13.006,0,80,55,1.4,51.383,87.851,3.107,1.076,68.845,64.938,71.418,62.675,64.208,0.0,-0.005,-0.004,20.0,20.0,31.56,27.912,48.704,67.891,133.334,100.001,132.86,41.964,55.071,41.694,-10.852,110,110,71.063,69.75,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.523,70.375,68.563,0.012,75.188,76.063,74.188,75.313,0.0,0.0,72,70,1000,200,0.001,38.719,77.313,75.5,0.022,71.313,73.5,72.5,72.313,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,70.25,70.875,71.813,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,-0.268,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5112008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,13.049,0,80,55,1.4,51.531,87.851,3.107,1.076,69.058,64.724,71.202,62.675,64.426,0.0,-0.008,-0.004,20.0,20.0,31.532,27.912,48.665,68.105,133.039,100.321,132.712,41.964,55.071,41.767,-10.852,110,110,71.0,69.813,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.859,70.25,68.563,0.012,75.188,76.063,74.188,75.313,0.0,0.0,72,70,1000,200,0.001,38.906,77.313,75.75,0.022,71.188,73.438,72.75,72.313,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.0,0.021,70.313,70.875,71.938,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.375,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.006,-0.196,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5112008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.035,0,80,55,1.4,51.492,90.386,3.107,2.508,69.058,64.724,71.202,62.675,64.426,0.0,-0.008,-0.004,20.0,20.0,31.532,27.969,48.561,68.105,132.818,100.533,132.564,41.964,55.176,41.767,-10.852,110,110,71.063,69.75,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.727,70.25,68.438,0.012,75.0,76.063,74.188,75.313,0.0,0.0,72,70,1000,200,0.001,38.938,77.313,75.75,0.022,71.188,73.438,72.625,72.25,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.25,0.021,70.25,70.875,71.938,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.005,-0.194,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.553,13.035,0,80,55,1.4,51.344,92.921,3.107,2.508,69.058,64.724,71.202,62.895,64.426,0.0,-0.005,-0.004,20.0,20.0,31.504,27.941,48.419,68.105,132.597,100.853,132.343,42.037,55.071,41.767,-10.852,110,110,71.063,69.813,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.656,70.375,68.438,0.012,75.0,76.063,74.188,75.313,0.0,0.0,72,70,1000,200,0.001,38.969,77.313,75.5,0.022,71.188,73.5,72.625,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.25,70.875,71.813,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.004,-0.27,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5112008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.542,13.006,0,80,55,1.4,51.859,92.921,3.107,1.076,69.058,65.045,71.31,62.675,64.426,0.0,-0.005,-0.004,20.0,20.0,31.504,27.969,48.309,68.105,132.376,101.066,132.121,42.037,55.071,41.767,-10.852,110,110,71.063,69.813,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,13.906,70.25,68.563,0.012,75.0,76.063,74.0,75.313,0.0,0.0,72,70,1000,200,0.001,39.031,77.188,75.5,0.022,71.188,73.5,72.625,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,73.938,0.021,70.313,70.875,71.813,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.004,-0.269,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5112008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.5,13.064,0,80,55,1.4,52.359,92.921,3.107,1.076,68.845,64.831,71.418,62.785,64.208,0.0,-0.008,-0.004,20.0,20.0,31.476,27.941,48.205,67.998,132.228,101.385,131.9,41.964,55.176,41.84,-10.852,110,110,71.063,69.813,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.617,70.25,68.438,0.012,75.0,76.0,74.188,75.25,0.0,0.0,72,70,1000,200,0.001,38.969,77.188,75.5,0.022,71.188,73.5,72.625,72.25,0.0,28.719,72,70,1000,200,-0.002,0.0,75.563,74.0,0.021,70.25,70.813,71.938,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.005,-0.123,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5112008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.479,13.035,0,80,55,1.4,52.219,91.653,3.107,-0.356,68.951,64.831,71.093,63.004,64.208,0.0,-0.008,-0.004,20.0,20.0,31.476,27.969,48.114,67.891,132.228,101.491,131.678,41.964,55.176,41.84,-10.852,110,110,71.0,69.813,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.336,70.375,68.438,0.012,75.0,76.0,74.188,75.25,0.0,0.0,72,70,1000,200,0.001,39.094,77.188,75.5,0.022,71.188,73.5,72.5,72.313,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.25,70.875,71.813,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.009,-0.122,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5112008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,12.962,0,80,55,1.4,51.828,92.921,3.107,2.508,68.951,65.045,71.418,62.785,64.317,0.0,-0.005,-0.004,20.0,20.0,31.448,27.969,47.997,67.891,132.228,101.811,131.457,41.964,55.176,41.84,-10.852,110,110,71.063,69.75,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.273,70.375,68.438,0.012,75.0,76.0,74.188,75.25,0.0,0.0,72,70,1000,200,0.001,39.156,77.188,75.5,0.022,71.188,73.563,72.625,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.25,70.875,71.813,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.012,-0.122,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,12.991,0,80,55,1.4,51.422,94.188,3.107,2.508,69.165,65.045,71.418,62.785,64.534,0.0,-0.008,-0.004,20.0,20.0,31.448,27.998,47.758,68.212,132.302,101.917,131.235,42.037,55.281,41.84,-10.852,110,110,71.063,69.75,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.672,70.25,68.563,0.012,74.938,75.938,74.188,75.25,0.0,0.0,72,70,1000,200,0.001,39.219,77.188,75.5,0.022,71.188,73.5,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.25,70.875,71.813,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.015,-0.193,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5112008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,12.991,0,80,55,1.4,51.594,95.456,3.107,2.508,68.951,64.831,71.093,63.004,64.317,0.0,-0.005,-0.004,20.0,20.0,31.421,27.998,47.628,67.998,132.302,102.13,131.014,41.964,55.176,41.84,-10.852,110,110,71.063,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.758,70.375,68.438,0.012,74.938,75.938,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,39.156,77.188,75.5,0.022,71.188,73.438,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.25,70.875,71.938,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,0.016,-0.122,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,12.977,0,80,55,1.4,51.781,96.724,3.107,1.076,68.951,65.045,71.31,63.114,64.317,0.0,-0.005,-0.004,20.0,20.0,31.421,28.027,47.589,67.998,132.376,102.343,130.94,41.964,55.176,41.84,-10.852,110,110,71.063,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.43,70.375,68.438,0.012,74.938,75.938,74.0,75.25,0.0,0.0,72,70,1000,200,0.001,39.344,77.188,75.5,0.022,71.188,73.438,72.5,72.313,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.25,70.813,71.938,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.017,-0.122,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.003
5112008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,13.064,0,80,55,1.4,51.633,95.456,3.107,1.076,68.951,64.831,71.202,62.895,64.317,0.0,-0.005,-0.004,20.0,20.0,31.421,28.027,47.453,67.998,132.449,102.556,130.718,42.037,55.281,41.84,-10.852,110,110,71.063,69.75,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.117,70.25,68.563,0.012,74.938,75.875,74.0,75.125,0.0,0.0,72,70,1000,200,0.001,39.313,77.188,75.5,0.022,71.188,73.438,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.313,70.875,71.813,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.019,-0.194,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.302,13.049,0,80,55,1.4,52.023,96.724,3.107,2.508,68.951,64.938,71.202,62.895,64.317,0.0,-0.008,-0.004,20.0,20.0,31.393,28.027,47.336,67.998,132.302,102.769,130.644,42.037,55.176,41.84,-10.852,110,110,71.063,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.164,70.563,68.438,0.012,74.75,75.875,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,39.375,77.188,75.75,0.022,71.063,73.438,72.5,72.313,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.25,0.021,70.25,70.875,71.938,70.688,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.017,-0.196,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5112008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,13.02,0,80,55,1.4,51.539,97.992,3.107,1.076,68.951,65.152,71.418,62.895,64.317,0.0,-0.005,-0.004,20.0,20.0,31.393,28.027,47.272,67.998,132.449,102.875,130.497,42.109,55.176,41.912,-10.852,110,110,71.0,69.75,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.086,70.375,68.438,0.012,74.75,75.813,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,39.813,77.188,75.5,0.022,71.063,73.438,72.625,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.25,70.875,71.938,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.017,-0.196,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.005
5112008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,13.049,0,80,55,1.4,51.852,101.797,3.107,1.076,69.058,64.938,71.202,62.895,64.426,0.0,-0.008,-0.004,20.0,20.0,31.393,28.027,47.226,67.998,132.449,102.981,130.349,42.037,55.176,41.84,-10.852,110,110,71.063,69.75,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.773,70.25,68.563,0.012,74.75,75.875,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,39.813,77.188,75.5,0.022,71.063,73.438,72.625,72.313,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.25,70.875,71.938,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.015,-0.196,0.0,0.0,0.035,0.034,0.003,0.005,0.005,0.004
5112008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.177,13.006,0,80,55,1.4,52.125,122.108,3.107,2.508,69.058,64.938,71.202,63.004,64.426,0.0,-0.008,-0.004,20.0,20.0,31.393,27.998,47.122,67.998,132.302,103.194,130.275,42.037,55.176,41.912,-10.852,110,110,71.063,69.75,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,13.219,70.25,68.438,0.012,74.625,75.813,74.0,75.125,0.0,0.0,72,70,1000,200,0.001,39.781,77.188,75.5,0.022,71.188,73.375,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.25,70.813,71.938,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.012,-0.124,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.135,13.078,0,80,55,1.4,52.289,113.218,3.107,-0.356,69.058,64.938,71.202,63.224,64.426,0.0,-0.008,-0.004,20.0,20.0,31.365,28.027,46.993,67.998,132.376,103.301,130.127,42.037,55.176,41.912,-10.852,110,110,71.0,69.75,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.672,70.375,68.438,0.012,74.625,75.813,74.0,75.125,0.0,0.0,72,70,1000,200,0.001,39.844,77.188,75.5,0.022,71.063,73.375,72.625,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.25,70.75,71.813,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,0.01,-0.124,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5112008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,52.648,118.298,3.107,1.076,69.058,64.938,71.202,63.004,64.426,0.0,-0.005,-0.004,20.0,20.0,31.337,28.027,46.909,67.998,132.376,103.407,129.98,42.037,55.281,41.912,-10.852,110,110,71.063,69.688,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.445,70.375,68.438,0.012,74.625,75.75,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,40.0,77.313,75.5,0.022,71.063,73.375,72.625,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,70.75,71.813,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.001,-0.123,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.003
5112008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,53.719,122.108,3.107,2.508,69.058,65.045,71.202,63.004,64.426,0.0,-0.005,-0.004,20.0,20.0,31.337,28.056,46.896,68.105,132.007,103.514,129.684,42.109,55.176,41.912,-10.852,110,110,71.063,69.75,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.82,70.25,68.438,0.011,74.563,75.75,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,40.313,77.188,75.5,0.022,71.063,73.375,72.625,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.25,70.75,71.813,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.197,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.003
5112008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,53.094,122.108,3.107,1.076,69.271,65.26,71.418,63.224,64.426,0.0,-0.008,-0.004,20.0,20.0,31.337,28.056,46.96,67.998,131.564,103.62,129.315,42.109,55.281,41.912,-10.852,110,110,71.063,69.75,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.719,70.375,68.438,0.012,74.563,75.75,74.0,75.125,0.0,0.0,72,70,1000,200,0.001,40.344,77.188,75.5,0.022,71.063,73.375,72.625,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.125,70.75,71.938,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.195,0.0,0.0,0.035,0.035,0.003,0.005,0.005,0.005
5112008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,53.086,124.65,3.107,2.508,69.058,65.045,71.202,63.004,64.426,0.0,-0.005,-0.004,20.0,20.0,31.309,28.027,47.097,68.105,131.195,103.62,129.094,42.109,55.281,41.912,-10.852,110,110,71.0,69.813,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.305,70.375,68.563,0.012,74.563,75.75,74.188,75.125,0.0,0.0,72,70,1000,200,0.001,40.281,77.125,75.5,0.022,71.063,73.375,72.625,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,70.75,71.813,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.194,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5112008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,52.594,125.92,3.107,1.076,69.058,65.045,71.202,63.004,64.426,0.0,-0.005,-0.004,20.0,20.0,31.282,28.056,47.31,68.105,130.9,103.726,129.02,42.109,55.281,41.912,-10.852,110,110,71.063,69.75,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.695,70.25,68.438,0.012,74.5,75.688,74.188,74.938,0.0,0.0,72,70,1000,200,0.001,40.156,77.188,75.438,0.022,71.063,73.375,72.625,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,70.125,70.75,71.938,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.195,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5112008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,52.594,128.462,3.107,1.076,69.058,65.045,71.202,63.334,64.426,0.0,-0.005,-0.004,20.0,20.0,31.282,28.084,47.479,68.105,130.679,103.833,128.798,42.109,55.386,41.912,-10.852,110,110,71.0,69.813,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.328,70.375,68.438,0.012,74.563,75.688,74.0,74.938,0.0,0.0,72,70,1000,200,0.001,40.25,77.188,75.438,0.022,71.063,73.375,72.625,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.25,70.75,71.813,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.193,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.005
5112008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.006,0,80,55,1.4,52.57,119.568,3.107,1.076,69.058,65.045,71.202,63.114,64.426,0.0,-0.008,-0.004,20.0,20.0,31.254,28.084,47.628,68.105,130.384,103.939,128.724,42.109,55.281,41.985,-10.852,110,110,71.063,69.813,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.734,70.375,68.563,0.011,74.5,75.688,74.0,74.938,0.0,0.0,72,70,1000,200,0.001,40.438,77.188,75.5,0.022,70.875,73.375,72.625,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,70.75,71.813,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.122,0.0,0.0,0.036,0.035,0.003,0.005,0.004,0.004
5112008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,53.375,95.456,3.107,2.508,69.165,65.045,71.202,63.114,64.534,0.0,-0.005,-0.004,20.0,20.0,31.254,28.084,47.745,68.105,130.163,103.939,128.577,42.182,55.281,41.912,-10.852,110,110,71.063,69.875,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.781,70.25,68.438,0.012,74.5,75.625,74.0,74.938,0.0,0.0,72,70,1000,200,0.001,40.5,77.188,75.438,0.022,70.875,73.375,72.625,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.125,70.75,71.813,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,0.0,0.001,0.001,-0.269,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.005
