DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5112008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.078,0,80,55,1.4,53.086,131.005,3.107,2.508,69.165,65.045,71.202,63.114,64.534,0.0,-0.008,-0.004,20.0,20.0,31.226,28.113,47.881,68.105,130.015,104.046,128.429,42.182,55.386,41.912,-10.852,110,110,71.0,69.875,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.484,70.25,68.438,0.012,74.5,75.563,74.0,74.938,0.0,0.0,72,70,1000,200,0.001,40.5,77.125,75.5,0.022,71.063,73.375,72.625,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,70.75,71.813,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.001,-0.267,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5112008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,53.18,124.65,3.107,1.076,69.165,65.152,71.202,63.114,64.534,0.0,-0.008,-0.004,20.0,20.0,31.254,28.142,47.855,68.105,129.868,103.939,128.281,42.109,55.386,41.985,-10.852,110,110,71.0,69.875,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.328,70.375,68.438,0.011,74.5,75.563,74.0,74.938,0.0,0.0,72,70,1000,200,0.001,40.5,77.125,75.438,0.022,70.875,73.313,72.625,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,70.75,71.813,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.121,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.166,12.991,0,80,55,1.4,52.813,151.362,3.107,2.508,69.165,65.152,71.093,63.224,64.534,0.0,-0.005,-0.004,20.0,20.0,31.254,28.171,47.719,68.105,130.384,103.833,128.06,42.182,55.491,41.985,-10.852,110,110,71.063,69.875,68.813,69.063,0.0,0.0,72,70,1000,200,0.0,12.641,70.25,68.563,0.012,74.5,75.563,74.0,74.938,0.0,0.0,72,70,1000,200,0.001,40.531,77.188,75.438,0.022,70.875,73.375,72.625,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.563,74.0,0.021,69.938,70.75,71.813,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.015,-0.192,0.0,0.0,0.035,0.035,0.003,0.006,0.005,0.004
5112008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,53.094,157.73,3.107,2.508,69.165,65.152,71.202,63.114,64.752,0.0,-0.005,-0.004,20.0,20.0,31.254,28.142,47.576,68.319,130.384,103.939,128.134,42.109,55.386,41.912,-10.852,110,110,71.0,69.813,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.664,70.375,68.438,0.012,74.313,75.563,74.0,74.938,0.0,0.0,72,70,1000,200,0.001,40.531,77.125,75.438,0.022,70.875,73.375,72.313,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,70.75,71.813,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,-0.074,0.001,0.149,-0.148,0.001,0.001,-0.193,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.991,0,80,55,1.4,52.813,171.751,3.107,1.076,69.165,65.152,71.202,63.114,64.534,0.0,-0.005,-0.004,20.0,20.0,31.226,28.142,47.323,68.105,129.868,103.939,127.691,42.037,55.491,41.912,-10.852,110,110,71.063,69.813,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.469,70.375,68.438,0.012,74.313,75.5,74.0,74.938,0.0,0.0,72,70,1000,200,0.001,40.469,77.125,75.438,0.022,70.875,73.375,72.625,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,70.125,70.75,71.813,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.121,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5112008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,52.781,152.635,3.107,1.076,69.165,65.152,71.202,63.224,64.534,0.0,-0.005,-0.004,20.0,20.0,31.226,28.171,47.148,68.105,129.499,103.939,127.543,42.182,55.386,42.058,-10.852,110,110,71.063,69.75,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.133,70.563,68.438,0.012,74.313,75.5,74.0,74.938,0.0,0.0,72,70,1000,200,0.001,40.688,77.125,75.438,0.022,70.875,73.375,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,70.125,70.75,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.001,-0.122,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5112008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,53.383,153.909,3.107,2.508,69.165,65.152,71.093,63.224,64.534,0.0,-0.005,-0.004,20.0,20.0,31.226,28.171,47.032,68.212,129.13,103.939,127.248,42.182,55.491,41.985,-10.852,110,110,71.0,69.75,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.109,70.375,68.438,0.012,74.313,75.5,74.0,74.813,0.0,0.0,72,70,1000,200,0.001,40.688,77.125,75.438,0.022,70.875,73.375,72.625,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,70.75,71.938,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.192,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,52.992,156.456,3.107,1.076,69.165,65.152,71.093,63.224,64.534,0.0,-0.008,-0.004,20.0,20.0,31.198,28.171,47.006,68.105,128.983,103.833,127.1,42.182,55.491,41.985,-10.852,110,110,71.0,69.813,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.125,70.375,68.438,0.012,74.125,75.5,74.0,74.813,0.0,0.0,72,70,1000,200,0.001,40.719,77.125,75.438,0.022,70.875,73.375,72.625,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,70.75,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.193,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,12.991,0,80,55,1.4,52.805,91.653,3.107,1.076,69.165,65.26,71.202,63.334,64.534,0.0,-0.005,-0.004,20.0,20.0,31.17,28.171,47.135,68.212,128.688,103.833,126.878,42.182,55.491,41.985,-10.852,110,110,71.0,69.813,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.43,70.375,68.438,0.012,74.125,75.438,74.0,74.813,0.0,0.0,72,70,1000,200,0.001,40.75,77.125,75.438,0.022,70.875,73.375,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,70.75,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.313,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.192,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5112008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,53.125,92.921,3.107,-0.356,69.165,65.26,71.202,63.334,64.534,0.0,-0.005,-0.004,20.0,20.0,31.198,28.171,47.252,68.212,128.54,103.939,126.731,42.182,55.491,42.058,-10.852,110,110,71.063,69.813,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.18,70.375,68.438,0.012,74.125,75.438,74.0,74.813,0.0,0.0,72,70,1000,200,0.001,40.781,77.125,75.438,0.022,70.875,73.375,72.5,72.313,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,70.75,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.001,-0.121,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,52.891,94.188,3.107,1.076,69.165,65.26,71.093,63.334,64.534,0.0,-0.008,-0.004,20.0,20.0,31.17,28.2,47.31,68.212,128.245,103.833,126.435,42.109,55.491,41.985,-10.852,110,110,71.0,69.813,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.234,70.375,68.438,0.012,74.125,75.438,74.0,74.813,0.0,0.0,72,70,1000,200,0.001,40.906,77.125,75.438,0.022,70.875,73.313,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,70.688,71.813,70.625,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.121,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5112008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,53.016,132.276,3.107,1.076,69.165,65.26,71.093,63.334,64.643,0.0,-0.005,-0.004,20.0,20.0,31.17,28.2,47.349,68.212,128.098,103.726,126.361,42.255,55.491,42.058,-10.852,110,110,71.0,69.875,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.117,70.375,68.438,0.012,74.125,75.438,74.0,74.813,0.0,0.0,72,70,1000,200,0.001,41.094,77.125,75.438,0.022,70.875,73.313,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,70.125,70.75,71.938,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.193,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,53.578,101.797,3.107,3.939,69.484,65.474,71.418,63.553,64.861,0.0,-0.005,-0.004,20.0,20.0,31.17,28.2,47.285,68.426,127.95,103.62,126.214,42.182,55.701,42.058,-10.852,110,110,71.0,69.813,68.813,69.125,0.0,0.0,72,70,1000,200,0.0,12.641,70.25,68.438,0.012,74.125,75.375,74.0,74.813,0.0,0.0,72,70,1000,200,0.001,41.063,77.125,75.438,0.022,70.813,73.313,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,70.75,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.119,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,54.078,100.529,3.107,1.076,69.484,65.26,71.202,63.334,64.643,0.0,-0.008,-0.004,20.0,20.0,31.17,28.2,47.2,68.212,127.729,103.726,125.992,42.255,55.701,42.058,-10.852,110,110,71.0,69.813,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.336,70.25,68.563,0.012,74.125,75.375,74.0,74.813,0.0,0.0,72,70,1000,200,0.001,41.25,77.125,75.438,0.022,70.813,73.313,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,70.688,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.19,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,53.633,110.679,3.107,1.076,69.271,65.26,71.093,63.334,64.643,0.0,-0.008,-0.004,20.0,20.0,31.17,28.171,47.071,68.212,127.581,103.514,125.918,42.255,55.596,42.058,-10.852,110,110,71.0,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.141,70.375,68.438,0.012,74.0,75.375,74.0,74.75,0.0,0.0,72,70,1000,200,0.001,41.469,77.125,75.438,0.022,70.875,73.313,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,70.75,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.001,-0.193,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,53.469,110.679,3.107,2.508,69.271,65.474,71.418,63.553,64.643,0.0,-0.008,-0.004,20.0,20.0,31.17,28.228,46.967,68.212,127.434,103.514,125.697,42.255,55.596,42.058,-10.852,110,110,71.0,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.078,70.25,68.438,0.012,74.0,75.313,74.188,74.75,0.0,0.0,72,70,1000,200,0.001,41.531,77.125,75.438,0.022,70.813,73.313,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,69.938,70.688,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.192,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.02,13.035,0,80,55,1.4,53.539,94.188,3.107,1.076,69.271,65.474,71.418,63.663,64.643,0.0,-0.005,-0.004,20.0,20.0,31.143,28.2,46.87,68.212,127.286,103.514,125.549,42.255,55.596,42.131,-10.852,110,110,71.0,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.133,70.375,68.438,0.012,74.0,75.313,74.0,74.75,0.0,0.0,72,70,1000,200,0.001,41.313,77.125,75.375,0.022,70.813,73.313,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,69.938,70.75,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.121,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5112008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,54.391,99.26,3.107,2.508,69.271,65.367,71.202,63.443,64.643,0.0,-0.008,-0.004,20.0,20.0,31.143,28.228,46.792,68.212,127.065,103.301,125.402,42.327,55.491,42.058,-10.852,110,110,71.0,69.75,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.383,70.375,68.563,0.012,74.0,75.25,74.0,74.75,0.0,0.0,72,70,1000,200,0.001,41.719,77.125,75.375,0.022,70.875,73.313,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,70.688,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.001,-0.265,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5112008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,54.125,104.334,3.107,2.508,69.271,65.367,71.202,63.443,64.861,0.0,-0.008,-0.004,20.0,20.0,31.115,28.228,46.688,68.426,126.918,103.407,125.254,42.327,55.491,42.204,-10.852,110,110,71.0,69.75,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.445,70.375,68.438,0.012,73.938,75.25,74.0,74.75,0.0,0.0,72,70,1000,200,0.001,41.75,77.063,75.438,0.022,70.813,73.313,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,70.688,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.122,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,12.991,0,80,55,1.4,53.68,109.41,3.107,2.508,69.271,65.367,71.202,63.443,64.643,0.0,-0.005,-0.004,20.0,20.0,31.115,28.286,46.559,68.212,126.77,103.194,125.106,42.255,55.491,42.131,-10.852,110,110,71.0,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.547,70.375,68.563,0.012,73.938,75.25,74.0,74.75,0.0,0.0,72,70,1000,200,0.001,41.563,77.125,75.375,0.022,70.813,73.25,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,70.688,71.813,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.122,0.0,0.0,0.036,0.035,0.003,0.006,0.004,0.004
5112008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,54.227,115.758,3.107,2.508,69.271,65.367,71.202,63.553,64.643,0.0,-0.008,-0.004,20.0,20.0,31.087,28.286,46.468,68.212,126.623,103.088,125.032,42.327,55.701,42.131,-10.852,110,110,71.0,69.75,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.359,70.563,68.438,0.012,73.938,75.25,74.0,74.75,0.0,0.0,72,70,1000,200,0.001,41.719,77.063,75.438,0.022,70.813,73.25,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,69.813,70.688,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.191,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5112008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,54.336,110.679,3.107,3.939,69.271,65.367,71.202,63.443,64.861,0.0,-0.005,-0.004,20.0,20.0,31.115,28.286,46.403,68.426,126.401,103.088,124.811,42.255,55.701,42.131,-10.852,110,110,71.0,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.305,70.375,68.438,0.012,73.938,75.25,74.0,74.75,0.0,0.0,72,70,1000,200,0.001,41.781,77.125,75.375,0.022,70.813,73.25,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,70.625,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.121,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5112008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,54.188,120.838,3.107,3.939,69.378,65.367,71.202,63.553,64.752,0.0,-0.008,-0.004,20.0,20.0,31.087,28.315,46.332,68.319,126.254,102.981,124.737,42.327,55.701,42.131,-10.852,110,110,71.0,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.219,70.375,68.438,0.012,73.938,75.188,74.0,74.75,0.0,0.0,72,70,1000,200,0.001,41.875,77.063,75.438,0.022,70.813,73.25,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,70.625,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.192,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,54.109,104.334,3.107,1.076,69.378,65.367,71.202,63.553,64.97,0.0,-0.005,-0.004,20.0,20.0,31.087,28.315,46.254,68.534,126.18,102.875,124.589,42.327,55.701,42.131,-10.852,110,110,71.063,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.219,70.25,68.563,0.011,73.938,75.188,74.0,74.75,0.0,0.0,72,70,1000,200,0.001,41.906,77.063,75.375,0.022,70.688,73.25,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,69.938,70.625,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.191,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.064,0,80,55,1.4,54.063,110.679,3.107,1.076,69.378,65.474,71.202,63.553,64.752,0.0,-0.005,-0.004,20.0,20.0,31.087,28.315,46.228,68.319,125.959,102.875,124.515,42.327,55.806,42.204,-10.852,110,110,71.0,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.469,70.375,68.563,0.012,73.938,75.125,74.0,74.75,0.0,0.0,72,70,1000,200,0.001,41.938,77.063,75.375,0.022,70.813,73.25,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.938,70.625,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,0.001,-0.119,0.0,0.0,0.036,0.035,0.003,0.005,0.004,0.004
5112008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,54.07,106.872,3.107,2.508,69.271,65.474,71.202,63.553,64.752,0.0,-0.005,-0.004,20.0,20.0,31.087,28.315,46.189,68.319,125.811,102.769,124.368,42.327,55.701,42.131,-10.852,110,110,71.0,69.75,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.086,70.375,68.438,0.012,73.875,75.125,74.0,74.625,0.0,0.0,72,70,1000,200,0.001,41.906,77.063,75.375,0.022,70.688,73.25,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.813,70.625,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.191,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,54.07,105.603,3.107,2.508,69.378,65.474,71.202,63.553,64.752,0.0,-0.005,-0.004,20.0,20.0,31.059,28.372,46.176,68.319,125.59,102.769,124.146,42.327,55.806,42.131,-10.867,110,110,71.0,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.625,70.375,68.375,0.012,73.875,75.125,74.0,74.625,0.0,0.0,72,70,1000,200,0.001,42.031,77.063,75.375,0.022,70.813,73.25,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,69.813,70.625,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.001,-0.19,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5112008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,54.719,109.41,3.107,2.508,69.591,65.474,71.093,63.553,64.97,0.0,-0.008,-0.004,20.0,20.0,31.087,28.372,46.176,68.534,125.443,102.556,124.072,42.4,55.701,42.204,-10.852,110,110,71.0,69.813,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.25,70.375,68.438,0.012,73.875,75.125,74.0,74.625,0.0,0.0,72,70,1000,200,0.001,42.063,77.063,75.375,0.022,70.688,73.25,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,69.813,70.625,71.688,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.192,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,54.313,106.872,3.107,2.508,69.591,65.474,71.202,63.553,64.97,0.0,-0.008,-0.004,20.0,20.0,31.087,28.372,46.124,68.534,125.295,102.449,123.999,42.4,55.806,42.204,-10.852,110,110,71.0,69.813,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.211,70.375,68.438,0.012,73.875,75.063,74.0,74.625,0.0,0.0,72,70,1000,200,0.001,42.0,77.063,75.375,0.022,70.688,73.25,72.625,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,69.938,70.625,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.191,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,54.242,108.141,3.107,2.508,69.378,65.474,71.093,63.663,64.752,0.0,-0.008,-0.004,20.0,20.0,31.087,28.401,46.053,68.319,125.074,102.343,123.851,42.4,55.701,42.204,-10.852,110,110,71.0,69.813,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.328,70.375,68.563,0.012,73.75,75.063,74.0,74.625,0.0,0.0,72,70,1000,200,0.001,42.0,77.063,75.438,0.022,70.688,73.25,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,69.813,70.625,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.193,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,54.781,100.529,3.107,1.076,69.378,65.474,71.202,63.883,64.752,0.0,-0.008,-0.004,20.0,20.0,31.059,28.43,45.988,68.319,124.926,102.343,123.777,42.4,55.806,42.204,-10.852,110,110,71.0,69.813,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.391,70.563,68.438,0.012,73.75,75.063,74.0,74.625,0.0,0.0,72,70,1000,200,0.001,42.156,77.063,75.375,0.022,70.688,73.25,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,69.813,70.625,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.001,-0.19,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5112008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.948,0,80,55,1.4,54.758,99.26,3.107,1.076,69.378,65.474,71.093,63.663,64.752,0.0,-0.005,-0.004,20.0,20.0,31.031,28.458,45.936,68.319,124.705,102.343,123.629,42.4,55.701,42.204,-10.852,110,110,71.0,69.813,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.195,70.375,68.438,0.012,73.75,75.063,73.875,74.625,0.0,0.0,72,70,1000,200,0.001,42.313,77.063,75.375,0.022,70.625,73.25,72.625,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,74.0,0.021,69.813,70.563,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.191,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,54.461,96.724,3.107,2.508,69.378,65.474,71.202,63.663,64.752,0.0,-0.005,-0.004,20.0,20.0,31.059,28.458,45.859,68.319,124.557,102.13,123.556,42.4,55.701,42.204,-10.852,110,110,71.0,69.813,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.164,70.375,68.438,0.012,73.75,75.0,73.875,74.625,0.0,0.0,72,70,1000,200,0.001,42.344,77.063,75.375,0.022,70.625,73.25,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,70.563,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.191,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5112008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,54.867,96.724,3.107,2.508,69.591,65.474,71.093,63.663,64.97,0.0,-0.005,-0.004,20.0,20.0,31.031,28.43,45.749,68.534,124.41,102.13,123.408,42.473,55.701,42.277,-10.852,110,110,71.0,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.289,70.375,68.438,0.012,73.75,75.0,74.0,74.5,0.0,0.0,72,70,1000,200,0.001,42.469,77.063,75.375,0.022,70.688,73.25,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,74.0,0.021,69.813,70.563,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.193,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,55.148,96.724,3.107,2.508,69.378,65.581,71.093,63.773,64.861,0.0,-0.008,-0.004,20.0,20.0,31.003,28.458,45.684,68.319,124.189,101.917,123.26,42.327,55.701,42.204,-10.852,110,110,71.0,69.75,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.172,70.375,68.438,0.012,73.563,75.0,74.0,74.625,0.0,0.0,72,70,1000,200,0.001,42.375,77.063,75.25,0.022,70.688,73.25,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,70.563,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.12,0.0,0.0,0.035,0.035,0.003,0.006,0.004,0.004
5112008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,54.484,95.456,3.107,2.508,69.484,65.581,71.202,63.663,64.861,0.0,-0.005,-0.004,20.0,20.0,31.003,28.458,45.593,68.319,124.041,101.811,123.186,42.473,55.806,42.277,-10.852,110,110,71.0,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.148,70.375,68.438,0.012,73.563,74.938,74.0,74.5,0.0,0.0,72,70,1000,200,0.001,42.938,77.063,75.375,0.022,70.688,73.25,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,70.563,71.813,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.191,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,55.055,95.456,3.107,1.076,69.378,65.581,71.202,63.773,64.861,0.0,-0.008,-0.004,20.0,20.0,31.003,28.458,45.528,68.319,123.82,101.917,123.039,42.4,55.806,42.204,-10.852,110,110,71.0,69.75,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.672,70.375,68.438,0.012,73.563,74.938,74.0,74.5,0.0,0.0,72,70,1000,200,0.001,42.781,76.813,75.375,0.022,70.688,73.25,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,70.625,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.191,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,55.117,95.456,3.107,1.076,69.484,65.581,71.202,63.773,64.752,0.0,-0.005,-0.004,20.0,20.0,31.003,28.458,45.457,68.319,123.672,101.598,122.965,42.473,55.806,42.277,-10.852,110,110,71.0,69.75,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.891,70.375,68.438,0.011,73.563,74.938,74.0,74.5,0.0,0.0,72,70,1000,200,0.001,42.875,76.813,75.25,0.022,70.625,73.25,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,69.813,70.563,71.813,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.192,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,55.648,95.456,3.107,1.076,69.484,65.581,71.202,63.773,64.861,0.0,-0.005,-0.004,20.0,20.0,30.976,28.458,45.392,68.426,123.451,101.598,122.817,42.473,55.806,42.277,-10.852,110,110,71.0,69.75,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,13.367,70.375,68.438,0.012,73.563,74.938,73.875,74.5,0.0,0.0,72,70,1000,200,0.001,42.938,76.813,75.375,0.022,70.688,73.25,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,70.563,71.813,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.191,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,56.906,95.456,3.107,2.508,69.698,65.581,71.202,63.773,65.078,0.0,-0.005,-0.004,20.0,20.0,31.003,28.458,45.314,68.534,123.304,101.491,122.669,42.473,55.806,42.277,-10.852,110,110,71.0,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.82,70.375,68.438,0.012,73.563,74.938,74.0,74.5,0.0,0.0,72,70,1000,200,0.001,42.719,76.813,75.25,0.022,70.688,73.25,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,70.625,71.813,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.191,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5112008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,54.961,94.188,3.107,2.508,69.484,65.795,71.418,63.773,64.861,0.0,-0.008,-0.004,20.0,20.0,31.003,28.487,45.301,68.426,123.156,101.385,122.596,42.473,55.911,42.277,-10.852,110,110,71.0,69.75,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.563,70.375,68.438,0.012,73.438,74.875,73.875,74.5,0.0,0.0,72,70,1000,200,0.001,42.781,76.813,75.375,0.022,70.625,73.25,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,70.5,71.813,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.191,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5112008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,56.055,95.456,3.107,1.076,69.698,65.581,71.202,63.773,65.078,0.0,-0.005,-0.004,20.0,20.0,31.003,28.487,45.314,68.641,122.935,101.278,122.522,42.473,55.911,42.277,-10.852,110,110,71.0,69.75,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.367,70.563,68.438,0.012,73.563,74.875,73.875,74.5,0.0,0.0,72,70,1000,200,0.001,43.125,76.813,75.25,0.022,70.625,73.25,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,70.563,71.813,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.19,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.005
5112008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,55.992,95.456,3.107,2.508,69.698,65.581,71.202,63.773,65.078,0.0,-0.005,-0.004,20.0,20.0,31.031,28.487,45.275,68.641,122.714,101.278,122.374,42.545,56.015,42.35,-10.852,110,110,71.0,69.75,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.344,70.563,68.438,0.012,73.438,74.875,74.0,74.313,0.0,0.0,72,70,1000,200,0.001,43.125,76.813,75.25,0.022,70.688,73.25,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,70.5,71.813,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.188,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5112008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.02,0,80,55,1.4,56.234,95.456,3.107,2.508,69.484,65.688,71.202,64.102,65.078,0.0,-0.005,-0.004,20.0,20.0,31.003,28.487,45.191,68.426,122.566,101.066,122.153,42.473,55.911,42.277,-10.852,110,110,71.0,69.688,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.438,70.375,68.438,0.012,73.438,74.875,73.875,74.313,0.0,0.0,72,70,1000,200,0.001,43.313,76.75,75.25,0.022,70.625,73.188,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,70.5,71.813,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.19,0.0,0.0,0.034,0.035,0.003,0.005,0.004,0.005
5112008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,56.453,96.724,3.107,1.076,69.484,65.902,71.418,64.102,64.861,0.0,-0.008,-0.004,20.0,20.0,31.003,28.516,45.178,68.426,122.345,101.066,122.153,42.545,55.911,42.35,-10.852,110,110,71.0,69.688,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.992,70.375,68.438,0.012,73.438,74.875,74.0,74.5,0.0,0.0,72,70,1000,200,0.001,43.313,76.813,75.25,0.022,70.625,73.188,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,70.438,71.813,70.5,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.19,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,55.461,96.724,3.107,1.076,69.698,65.688,71.202,64.102,65.078,0.0,-0.008,-0.004,20.0,20.0,31.031,28.545,45.204,68.641,122.197,100.959,122.005,42.545,55.911,42.277,-10.852,110,110,71.063,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.109,70.375,68.438,0.012,73.438,74.813,73.875,74.5,0.0,0.0,72,70,1000,200,0.001,43.281,76.813,75.25,0.022,70.625,73.188,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,70.5,71.813,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.262,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5112008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,56.25,96.724,3.107,1.076,69.484,65.688,71.202,64.102,64.861,0.0,-0.008,-0.004,20.0,20.0,30.976,28.545,45.139,68.426,121.976,100.959,121.931,42.545,55.911,42.35,-10.852,110,110,71.0,69.688,68.875,69.125,0.0,0.0,72,70,1000,200,0.0,12.82,70.375,68.438,0.012,73.313,74.813,73.875,74.5,0.0,0.0,72,70,1000,200,0.001,43.375,76.75,75.25,0.022,70.625,73.188,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,70.438,71.813,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.191,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,35.129,0.01,13.049,0,80,55,1.4,56.633,96.724,3.107,1.076,69.484,65.688,71.202,63.883,64.861,0.0,-0.005,-0.004,20.0,20.0,31.003,28.573,45.036,68.426,121.829,100.853,121.783,42.545,55.911,42.35,-10.852,110,110,71.063,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,13.102,70.25,68.438,0.012,73.313,74.813,73.875,74.313,0.0,0.0,72,70,1000,200,0.001,43.344,76.813,75.25,0.022,70.625,73.188,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,69.813,70.5,71.813,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.19,0.0,0.0,0.036,0.035,0.003,0.005,0.004,0.004
5112008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,55.656,96.724,3.107,2.508,69.484,65.688,71.202,63.883,64.97,0.0,-0.005,-0.004,20.0,20.0,31.003,28.602,45.1,68.426,121.607,100.64,121.636,42.545,55.911,42.35,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.156,70.375,68.438,0.012,73.313,74.75,74.0,74.5,0.0,0.0,72,70,1000,200,0.001,43.313,76.813,75.25,0.022,70.625,73.188,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,70.5,71.813,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.188,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.19,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.005
5112008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,55.547,100.529,3.107,1.076,69.698,65.688,71.202,63.883,65.078,0.0,-0.005,-0.004,20.0,20.0,30.976,28.602,45.34,68.641,121.386,100.746,121.562,42.545,55.911,42.277,-10.852,110,110,71.0,69.688,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.172,70.375,68.438,0.012,73.313,74.75,73.875,74.313,0.0,0.0,72,70,1000,200,0.001,43.406,76.75,75.25,0.022,70.625,73.188,72.313,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,70.5,71.813,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.262,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5112008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,56.172,104.334,3.107,1.076,69.484,65.688,71.202,63.883,64.97,0.0,-0.005,-0.004,20.0,20.0,30.948,28.602,45.224,68.426,121.238,100.427,121.488,42.618,56.12,42.35,-10.867,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.648,70.375,68.438,0.012,73.438,74.688,74.0,74.313,0.0,0.0,72,70,1000,200,0.001,43.344,76.813,75.25,0.022,70.625,73.188,72.5,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.375,73.938,0.021,69.813,70.438,71.813,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.259,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,56.594,105.603,3.107,3.939,69.698,65.688,71.202,63.883,65.078,0.0,-0.005,-0.004,20.0,20.0,30.976,28.602,45.217,68.641,121.017,100.427,121.34,42.545,56.015,42.35,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.281,70.375,68.563,0.012,73.313,74.75,73.875,74.313,0.0,0.0,72,70,1000,200,0.001,43.344,76.75,75.25,0.022,70.5,73.188,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,70.5,71.688,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.189,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5112008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,56.594,105.603,3.107,2.508,69.484,65.902,71.418,63.883,64.97,0.0,-0.005,-0.004,20.0,20.0,30.948,28.602,45.191,68.426,120.87,100.427,121.266,42.545,56.12,42.35,-10.852,110,110,71.0,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.727,70.375,68.438,0.012,73.313,74.688,73.875,74.313,0.0,0.0,72,70,1000,200,0.001,43.438,76.75,75.25,0.022,70.5,73.188,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,70.5,71.813,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.187,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,56.242,84.051,3.107,2.508,69.591,65.795,71.202,63.992,64.97,0.0,-0.005,-0.004,20.0,20.0,30.948,28.631,45.217,68.426,120.648,100.214,121.119,42.545,56.12,42.35,-10.852,110,110,70.75,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.18,70.375,68.438,0.012,73.313,74.688,73.875,74.313,0.0,0.0,72,70,1000,200,0.001,43.375,76.75,75.25,0.022,70.625,73.188,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,70.5,71.813,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,0.0,-0.188,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.064,0,80,55,1.4,55.539,84.051,3.107,2.508,69.591,65.795,71.202,64.212,64.97,0.0,-0.005,-0.004,20.0,20.0,30.948,28.66,45.237,68.426,120.427,100.214,120.897,42.545,56.12,42.35,-10.867,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.094,70.375,68.438,0.012,73.313,74.625,73.875,74.25,0.0,0.0,72,70,1000,200,0.001,43.438,76.75,75.25,0.022,70.5,73.188,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,70.5,71.688,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,-0.072,-0.148,0.001,0.0,-0.188,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,56.336,82.784,3.107,1.076,69.591,65.795,71.202,64.212,64.97,0.0,-0.005,-0.004,20.0,20.0,30.948,28.66,45.237,68.426,120.28,100.214,120.897,42.618,56.015,42.423,-10.852,110,110,71.0,69.688,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.547,70.375,68.375,0.012,73.25,74.625,74.0,74.25,0.0,0.0,72,70,1000,200,0.001,43.438,76.75,75.25,0.022,70.5,73.125,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.813,70.438,71.688,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.19,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5112008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,55.852,82.784,3.107,1.076,69.484,65.795,71.202,63.992,64.97,0.0,-0.005,-0.004,20.0,20.0,30.948,28.688,45.262,68.426,120.058,100.001,120.823,42.618,56.015,42.423,-10.852,110,110,71.0,69.688,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.547,70.375,68.438,0.012,73.125,74.625,73.875,74.313,0.0,0.0,72,70,1000,200,0.001,43.531,76.75,75.25,0.022,70.625,73.125,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,70.5,71.688,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.189,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,56.398,82.784,3.107,1.076,69.484,65.795,71.202,63.992,64.97,0.0,-0.005,-0.004,20.0,20.0,30.948,28.717,45.152,68.426,119.911,99.895,120.676,42.618,56.015,42.423,-10.852,110,110,71.0,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.281,70.375,68.438,0.012,73.25,74.625,73.875,74.313,0.0,0.0,72,70,1000,200,0.001,43.656,76.75,75.25,0.022,70.5,73.125,72.5,72.25,0.0,28.719,72,70,1000,200,-0.002,0.0,75.25,73.938,0.021,69.75,70.438,71.688,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.19,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,55.773,84.051,3.107,1.076,69.698,65.795,71.202,63.992,64.97,0.0,-0.005,-0.004,20.0,20.0,30.948,28.717,45.062,68.534,119.616,99.788,120.454,42.545,56.12,42.423,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.406,70.375,68.438,0.012,73.25,74.625,73.875,74.25,0.0,0.0,72,70,1000,200,0.001,43.75,76.75,75.25,0.022,70.625,73.188,72.5,72.125,0.0,28.719,72,70,1000,200,-0.002,0.0,75.25,73.875,0.021,69.75,70.5,71.813,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.117,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,55.938,84.051,3.107,2.508,69.591,66.009,71.418,64.212,64.97,0.0,-0.005,-0.004,20.0,20.0,30.948,28.746,45.036,68.426,119.468,99.682,120.38,42.618,56.12,42.423,-10.852,110,110,71.0,69.688,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.289,70.375,68.438,0.012,73.25,74.563,73.875,74.25,0.0,0.0,72,70,1000,200,0.001,43.688,76.75,75.25,0.022,70.5,73.125,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,70.5,71.688,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.188,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,56.281,85.317,3.107,1.076,69.804,66.009,71.418,64.322,65.187,0.0,-0.005,-0.004,20.0,20.0,30.948,28.746,44.984,68.641,119.321,99.682,120.306,42.691,56.12,42.496,-10.852,110,110,70.75,69.688,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.242,70.25,68.438,0.012,73.125,74.563,73.875,74.25,0.0,0.0,72,70,1000,200,0.001,43.656,76.75,75.25,0.022,70.5,73.125,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,70.438,71.688,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.189,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,55.813,86.584,3.107,1.076,69.591,65.795,71.202,64.102,65.187,0.0,-0.005,-0.004,20.0,20.0,30.948,28.746,44.906,68.534,119.173,99.576,120.159,42.618,55.911,42.496,-10.867,110,110,71.0,69.75,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.156,70.375,68.438,0.012,73.125,74.563,73.875,74.25,0.0,0.0,72,70,1000,200,0.001,43.906,76.75,75.25,0.022,70.5,73.125,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.75,70.375,71.688,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.119,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,56.008,87.851,3.107,1.076,69.591,65.795,71.202,64.102,64.97,0.0,-0.005,-0.004,20.0,20.0,30.976,28.746,44.906,68.534,118.952,99.469,120.085,42.763,56.12,42.496,-10.852,110,110,71.063,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.398,70.375,68.438,0.012,73.125,74.563,73.875,74.25,0.0,0.0,72,70,1000,200,0.001,43.594,76.75,75.125,0.022,70.5,73.125,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.875,0.021,69.75,70.438,71.813,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.259,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,55.859,87.851,3.107,1.076,69.591,65.902,71.202,64.102,65.078,0.0,-0.005,-0.004,20.0,20.0,30.948,28.746,44.841,68.534,118.657,99.469,119.863,42.545,56.225,42.423,-10.852,110,110,71.0,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.258,70.375,68.438,0.012,73.125,74.5,73.875,74.25,0.0,0.0,72,70,1000,200,0.001,43.75,76.688,75.125,0.022,70.5,73.125,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.875,0.021,69.75,70.375,71.813,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.117,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,56.117,89.119,3.107,1.076,69.591,65.902,71.093,64.102,65.296,0.0,-0.005,-0.004,20.0,20.0,30.948,28.804,44.854,68.748,118.583,99.256,119.863,42.691,56.12,42.496,-10.852,110,110,71.0,69.688,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,13.844,70.375,68.563,0.012,73.125,74.5,73.875,74.25,0.0,0.0,72,70,1000,200,0.001,43.813,76.75,75.125,0.022,70.313,73.125,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,70.313,71.813,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.189,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5112008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,57.602,89.119,3.107,2.508,69.591,65.902,71.202,64.102,64.97,0.0,-0.005,-0.004,20.0,20.0,30.976,28.775,44.75,68.534,118.362,99.256,119.716,42.691,56.12,42.496,-10.852,110,110,70.75,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.602,70.563,68.438,0.012,73.125,74.5,73.875,74.25,0.0,0.0,72,70,1000,200,0.001,44.063,76.75,75.25,0.022,70.313,73.125,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,70.313,71.813,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.189,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5112008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,57.031,89.119,3.107,2.508,69.591,66.116,71.418,64.102,64.97,0.0,-0.008,-0.004,20.0,20.0,30.976,28.804,44.634,68.534,118.141,99.15,119.642,42.691,56.12,42.496,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.078,70.375,68.438,0.012,73.125,74.5,73.875,74.25,0.0,0.0,72,70,1000,200,0.001,44.125,76.688,75.125,0.022,70.5,73.125,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,70.313,71.813,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.189,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5112008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,56.805,90.386,3.107,1.076,69.804,65.902,71.202,64.102,65.187,0.0,-0.005,-0.004,20.0,20.0,30.948,28.832,44.627,68.748,117.993,99.15,119.494,42.691,56.225,42.496,-10.852,110,110,71.063,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.938,70.375,68.438,0.012,73.125,74.438,73.875,74.25,0.0,0.0,72,70,1000,200,0.001,44.031,76.75,75.125,0.022,70.5,73.125,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,70.375,71.688,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
