DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,0,0,1,3,1,100,0.0,40.0,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,12.141,2.248,2.228,0.922,70.431,66.753,70.709,65.336,64.964,0.0,-0.014,0.025,20.0,20.0,39.829,28.888,44.524,68.491,71.945,70.391,74.367,42.225,55.705,42.551,-10.82,67.563,87.938,71.75,71.0,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.047,72.188,71.25,0.014,72.938,74.563,72.25,74.188,0.0,96.188,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,70.688,73.25,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,69.75,71.625,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.033,0.324,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,1,0,1,3,1,100,0.0,40.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.992,2.248,2.228,0.419,70.431,66.753,70.709,65.336,64.964,0.0,-0.018,0.025,20.0,20.0,40.502,28.916,44.446,68.599,72.019,70.391,74.441,42.225,55.496,42.624,-10.82,67.188,87.875,71.5,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.07,72.313,71.25,0.014,72.938,74.563,72.313,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.813,75.563,0.024,70.688,73.188,71.625,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,69.75,71.625,71.438,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.016,0.404,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2,0,1,3,1,100,0.0,40.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.039,2.248,2.228,0.42,70.431,66.753,70.709,65.336,64.964,0.0,-0.018,0.025,20.0,20.0,39.857,28.916,44.433,68.491,71.871,70.391,74.367,42.152,55.705,42.624,-10.82,67.0,87.875,71.75,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,11.914,72.313,71.375,0.014,72.938,74.5,72.25,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,70.688,73.188,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.028,69.75,71.563,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.466,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,3,0,1,3,1,100,0.0,40.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.117,2.248,2.228,2.665,70.431,66.859,70.604,65.336,64.964,0.0,-0.018,0.025,20.0,20.0,43.699,28.916,44.407,68.599,72.019,70.497,74.515,42.225,55.705,42.624,-10.82,66.813,87.813,71.75,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,11.984,72.313,71.375,0.014,72.938,74.5,72.25,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,70.688,73.125,71.75,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.438,0.034,69.75,71.5,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,0.398,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,4,0,1,3,1,100,0.0,40.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.008,2.248,2.228,2.287,70.324,66.753,70.604,65.336,64.857,0.0,-0.018,0.025,20.0,20.0,41.315,28.916,44.524,68.491,71.945,70.391,74.441,42.298,55.705,42.624,-10.82,66.563,87.75,71.5,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.109,72.313,71.375,0.014,72.938,74.438,72.313,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,70.688,73.25,71.625,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,69.75,71.438,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,0.325,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5122008,5,0,1,3,1,100,0.0,40.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.203,2.248,2.228,0.745,70.431,66.859,70.709,65.336,65.071,0.0,-0.018,0.025,20.0,20.0,40.922,28.916,44.66,68.599,72.019,70.391,74.515,42.372,55.496,42.697,-10.82,66.125,87.625,71.75,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.172,72.313,71.375,0.014,72.938,74.375,72.313,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,70.688,73.188,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,69.75,71.5,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.017,0.332,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,6,0,1,3,1,100,0.0,40.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.172,2.248,2.228,0.564,70.539,66.859,70.709,65.441,65.071,0.0,-0.018,0.025,20.0,20.0,42.97,28.944,44.75,68.599,72.019,70.391,74.441,42.298,55.914,42.697,-10.82,65.75,87.563,71.5,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.289,72.313,71.375,0.014,72.875,74.375,72.313,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,70.688,73.188,71.625,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,69.75,71.5,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.016,0.392,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,7,0,1,3,1,100,0.0,40.0,0.0,0.0,0,0,35.139,36.31,0.021,13.441,0,80,55,1.4,12.094,2.248,2.228,1.738,70.431,66.859,70.709,65.336,65.071,0.0,-0.018,0.025,20.0,20.0,45.129,28.944,44.854,68.599,71.945,70.391,74.367,42.298,55.914,42.624,-10.82,65.5,87.438,71.75,71.063,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.289,72.313,71.375,0.014,72.875,74.375,72.25,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,70.563,73.188,71.75,72.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,69.75,71.5,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.322,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.117,2.248,2.228,1.361,70.431,66.859,70.709,65.441,65.071,0.0,-0.018,0.025,20.0,20.0,45.242,28.944,44.951,68.491,71.871,70.391,74.367,42.298,55.81,42.624,-10.82,65.25,87.313,71.5,71.0,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.141,72.313,71.375,0.014,72.875,74.313,72.25,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,70.688,73.125,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.438,0.034,69.75,71.5,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.019,0.324,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.117,2.248,2.228,0.694,70.431,66.859,70.604,65.441,64.964,0.0,-0.018,0.025,20.0,20.0,46.672,28.944,45.139,68.491,71.945,70.391,74.441,42.298,55.81,42.624,-10.82,65.125,87.125,71.5,71.0,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.18,72.313,71.375,0.014,72.875,74.375,72.25,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,70.688,73.125,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,69.688,71.5,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,0.324,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.352,2.248,2.228,1.507,70.539,66.859,70.709,65.336,64.964,0.0,-0.018,0.025,20.0,20.0,49.729,28.944,45.217,68.491,72.019,70.497,74.441,42.372,55.914,42.697,-10.82,64.75,86.938,71.5,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.078,72.313,71.25,0.014,72.688,74.313,72.25,74.188,0.0,96.188,72,70,1000,200,0.0,0.0,75.563,75.313,0.024,70.688,73.188,71.625,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,69.75,71.5,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.018,0.32,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,12.063,2.248,2.228,2.343,70.431,66.859,70.709,65.441,65.071,0.0,-0.018,0.025,20.0,20.0,51.243,28.972,45.288,68.599,71.945,70.391,74.367,42.298,55.705,42.697,-10.82,64.0,86.938,71.5,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.219,72.313,71.25,0.014,72.875,74.25,72.25,74.188,0.0,96.188,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,70.688,73.188,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.038,69.75,71.5,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.017,0.396,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5122008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.281,2.248,0.462,1.753,70.539,66.966,70.709,65.441,64.964,0.0,-0.018,0.025,20.0,20.0,50.739,29.0,45.353,68.491,71.945,70.391,74.441,42.372,55.81,42.697,-10.82,64.125,86.75,71.75,71.0,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.125,72.5,71.375,0.014,72.688,74.25,72.25,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,70.688,73.188,71.625,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.563,0.036,69.75,71.438,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.018,0.323,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,12.141,2.248,2.228,2.043,70.539,66.859,70.709,65.441,65.071,0.0,-0.018,0.025,20.0,20.0,53.291,28.972,45.353,68.599,71.945,70.391,74.441,42.372,55.81,42.77,-10.82,62.5,86.563,71.5,71.063,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.039,72.313,71.375,0.014,72.688,74.25,72.25,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,70.563,73.188,71.75,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.037,69.688,71.5,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.018,0.397,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5122008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.016,2.248,2.228,1.335,70.539,66.966,70.709,65.336,64.964,0.0,-0.018,0.025,20.0,20.0,54.497,29.0,45.444,68.706,71.945,70.391,74.367,42.445,55.705,42.697,-10.82,61.813,86.438,71.75,71.063,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.102,72.313,71.375,0.014,72.688,74.188,72.25,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.563,75.313,0.024,70.563,73.188,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.031,69.688,71.438,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,0.255,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.063,2.248,2.228,0.835,70.539,66.966,70.814,65.441,65.071,0.0,-0.014,0.025,20.0,20.0,56.404,29.0,45.457,68.599,71.871,70.391,74.367,42.298,55.81,42.697,-10.82,61.344,86.375,71.5,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.141,72.313,71.25,0.014,72.688,74.125,72.125,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.563,75.313,0.024,70.563,73.188,71.625,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.037,69.688,71.5,71.625,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.019,0.396,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.002
5122008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.023,2.248,2.228,1.549,70.539,66.966,70.709,65.441,65.071,0.0,-0.018,0.025,20.0,20.0,56.348,29.0,45.431,68.599,71.871,70.391,74.367,42.372,55.914,42.697,-10.82,60.813,86.188,71.75,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.047,72.313,71.375,0.014,72.625,74.125,72.125,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,70.563,73.125,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.375,0.038,69.688,71.5,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.019,0.322,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.094,2.248,2.228,2.357,70.539,66.966,70.709,65.547,65.071,0.0,-0.018,0.025,20.0,20.0,57.021,29.028,45.366,68.599,71.945,70.391,74.367,42.372,55.705,42.697,-10.82,59.344,86.0,71.75,71.063,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.047,72.313,71.375,0.014,72.688,74.125,72.125,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.5,75.313,0.024,70.563,73.188,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.563,0.034,69.688,71.5,71.438,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,0.327,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.0
5122008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.242,2.248,2.228,2.339,70.431,66.966,70.709,65.441,64.964,0.0,-0.014,0.025,20.0,20.0,60.611,29.0,45.25,68.491,71.945,70.391,74.367,42.372,55.81,42.697,-10.82,59.531,85.875,71.75,71.0,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.188,72.313,71.375,0.014,72.625,74.063,72.25,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.5,75.313,0.024,70.563,73.188,71.75,72.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.375,0.037,69.688,71.5,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.017,0.324,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.0
5122008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,12.016,2.248,2.228,0.689,70.539,66.966,70.709,65.441,65.071,0.0,-0.014,0.025,20.0,20.0,61.284,29.0,45.165,68.599,71.945,70.603,74.441,42.445,55.81,42.77,-10.82,59.25,85.688,71.5,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.125,72.313,71.25,0.014,72.625,74.063,72.125,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.563,75.313,0.024,70.563,73.188,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.563,0.038,69.688,71.438,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.02,0.323,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.0
5122008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.047,2.248,2.228,2.262,70.539,66.966,70.604,65.441,65.071,0.0,-0.014,0.025,20.0,20.0,61.901,29.028,45.036,68.599,71.945,70.391,74.367,42.445,55.81,42.77,-10.82,57.281,85.563,71.5,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.25,72.313,71.25,0.014,72.688,74.063,72.25,74.125,0.0,96.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,70.563,73.125,71.813,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.563,0.034,69.688,71.438,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.017,0.325,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.078,2.248,2.228,1.729,70.539,66.966,70.709,65.441,65.071,0.0,-0.014,0.025,20.0,20.0,62.855,29.0,44.88,68.599,71.871,70.391,74.367,42.445,55.81,42.77,-10.82,57.281,85.438,71.5,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.094,72.5,71.25,0.014,72.625,74.063,72.125,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.5,75.313,0.024,70.563,73.063,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.563,0.034,69.688,71.438,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.019,0.324,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.0
5122008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.117,2.248,2.228,0.823,70.539,66.859,70.709,65.441,65.071,0.0,-0.014,0.025,20.0,20.0,62.238,29.0,44.738,68.599,71.871,70.391,74.367,42.518,56.018,42.77,-10.82,55.375,85.188,71.75,71.0,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.063,72.5,71.375,0.014,72.625,74.0,72.0,74.125,0.0,96.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,70.563,73.125,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.438,0.042,69.688,71.438,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.249,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.0
5122008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.18,2.248,2.228,0.98,70.539,66.966,70.814,65.547,65.071,0.0,-0.018,0.025,20.0,20.0,63.92,29.0,44.601,68.599,71.871,70.391,74.367,42.372,55.914,42.77,-10.82,55.031,85.188,71.5,71.0,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.016,72.313,71.375,0.014,72.438,74.0,72.125,74.125,0.0,96.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,70.5,73.125,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.563,0.037,69.563,71.375,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.019,0.393,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.016,2.248,2.228,0.585,70.539,67.072,70.709,65.547,65.071,0.0,-0.018,0.025,20.0,20.0,63.696,29.028,44.537,68.706,71.945,70.603,74.367,42.518,56.018,42.77,-10.82,54.531,85.063,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.125,72.313,71.25,0.014,72.625,74.0,72.125,74.125,0.0,96.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,70.563,73.125,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.438,0.035,69.688,71.375,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,0.251,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.0,2.248,2.228,2.166,70.539,66.966,70.709,65.547,65.071,0.0,-0.014,0.025,20.0,20.0,65.996,29.028,44.55,68.706,71.945,70.391,74.367,42.518,55.914,42.843,-10.82,53.188,84.813,71.75,71.063,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.07,72.313,71.375,0.014,72.438,74.0,72.125,74.125,0.0,96.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,70.563,73.125,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.438,0.029,69.688,71.375,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.017,0.326,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.0
5122008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.055,2.248,2.228,3.118,70.539,66.966,70.709,65.547,65.071,0.0,-0.014,0.025,20.0,20.0,67.258,29.028,44.627,68.599,71.945,70.497,74.367,42.445,55.914,42.843,-10.82,51.938,84.688,71.5,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.133,72.313,71.375,0.014,72.438,74.0,72.125,74.125,0.0,96.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,70.563,73.125,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.037,69.688,71.375,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.395,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.339,0,80,55,1.4,11.961,2.248,2.228,2.68,70.539,66.966,70.709,65.547,65.071,0.0,-0.018,0.025,20.0,20.0,67.034,29.056,44.647,68.599,71.945,70.391,74.367,42.445,56.123,42.843,-10.82,51.844,84.563,71.5,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,11.961,72.313,71.25,0.014,72.625,74.0,72.125,74.125,0.0,96.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,70.563,73.125,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.037,69.563,71.313,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.033,0.388,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.883,2.248,2.228,2.739,70.539,67.072,70.709,65.547,65.178,0.0,-0.014,0.025,20.0,20.0,67.763,29.056,44.699,68.706,71.871,70.284,74.367,42.445,56.018,42.843,-10.82,50.75,84.5,71.5,71.063,70.563,71.063,0.0,0,72,70,1000,200,0.0,11.992,72.313,71.375,0.014,72.438,74.0,72.125,74.125,0.0,96.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,70.563,73.063,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.438,0.042,69.688,71.25,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,0.393,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5122008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.977,2.248,2.228,2.954,70.539,66.966,70.709,65.547,65.071,0.0,-0.014,0.025,20.0,20.0,68.464,29.056,44.712,68.706,71.871,70.284,74.293,42.518,56.018,42.843,-10.82,50.281,84.375,71.75,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,11.93,72.313,71.25,0.014,72.438,74.0,72.125,74.125,0.0,96.188,72,70,1000,200,-0.001,0.0,75.375,75.313,0.024,70.563,73.063,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.438,0.038,69.688,71.25,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.017,0.323,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.984,2.248,2.228,0.185,70.539,67.072,70.709,65.547,65.071,0.0,-0.018,0.025,20.0,20.0,68.885,29.056,44.738,68.706,71.871,70.391,74.367,42.445,56.018,42.843,-10.82,49.594,84.188,71.5,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,11.961,72.313,71.375,0.014,72.438,74.063,72.125,74.125,0.0,96.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,70.5,73.063,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,69.688,71.25,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.019,0.393,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,11.922,2.248,2.228,1.211,70.539,66.966,70.814,65.547,65.071,0.0,-0.014,0.025,20.0,20.0,69.221,29.056,44.699,68.599,71.945,70.603,74.367,42.518,56.227,42.843,-10.82,48.594,84.063,71.5,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,11.945,72.313,71.375,0.014,72.438,74.0,72.125,74.125,0.0,96.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,70.563,73.125,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,69.563,71.188,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.938,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.038,0.318,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5122008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,11.938,2.248,3.993,3.503,70.539,67.072,70.709,65.547,65.071,0.0,-0.014,0.025,20.0,20.0,69.361,29.084,44.699,68.706,71.945,70.391,74.293,42.372,56.018,42.77,-10.82,48.438,83.813,71.75,71.063,70.563,71.063,0.0,0,72,70,1000,200,0.0,11.953,72.5,71.375,0.014,72.313,73.938,72.25,74.125,0.0,96.188,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,70.5,73.063,71.625,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.042,69.688,71.25,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,-0.017,0.392,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5122008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.938,2.248,2.228,2.392,70.539,67.072,70.709,65.652,65.178,0.0,-0.018,0.025,20.0,20.0,70.511,29.056,44.686,68.706,71.871,70.391,74.367,42.445,56.018,42.843,-10.82,48.469,83.625,71.75,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,11.938,72.313,71.375,0.014,72.313,73.938,72.125,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.5,75.25,0.024,70.5,73.063,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.04,69.563,71.25,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.393,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.055,2.248,2.228,-0.342,70.647,67.072,70.814,65.652,65.178,0.0,-0.014,0.028,20.0,20.0,70.82,29.084,44.647,68.706,71.723,70.391,74.293,42.445,56.123,42.916,-10.82,47.5,83.625,71.75,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,11.945,72.5,71.375,0.014,72.313,73.875,72.125,74.125,0.0,96.188,72,70,1000,200,0.0,0.0,75.5,75.25,0.024,70.563,73.063,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,69.563,71.25,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.021,0.463,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.016,2.248,2.228,1.518,70.539,67.072,70.709,65.652,65.178,0.0,-0.014,0.025,20.0,20.0,70.876,29.084,44.588,68.706,71.871,70.391,74.293,42.445,56.227,42.916,-10.82,47.469,83.438,71.75,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.023,72.313,71.25,0.014,72.313,73.938,72.125,74.0,0.0,96.188,72,70,1000,200,0.0,0.0,75.5,75.25,0.024,70.563,73.125,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.563,0.034,69.438,71.25,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,-0.018,0.459,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.086,2.248,2.228,1.649,70.539,67.072,70.814,65.547,65.178,0.0,-0.014,0.025,20.0,20.0,70.371,29.084,44.524,68.814,71.945,70.391,74.367,42.518,56.227,42.916,-10.82,46.844,83.375,71.5,71.0,70.563,71.125,0.0,0,72,70,1000,200,0.0,11.984,72.5,71.375,0.014,72.313,73.875,72.25,74.0,0.0,96.188,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,70.5,73.063,71.813,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.813,73.438,0.034,69.563,71.25,71.688,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,0.388,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.0,2.248,2.228,2.488,70.647,67.072,70.709,65.652,65.178,0.0,-0.018,0.025,20.0,20.0,69.698,29.112,44.472,68.814,71.797,70.284,74.293,42.518,56.123,42.916,-10.82,46.219,83.25,71.5,71.0,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.07,72.313,71.375,0.014,72.313,73.938,72.25,74.0,0.0,96.188,72,70,1000,200,0.0,0.0,75.5,75.25,0.024,70.5,73.063,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,69.563,71.313,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,0.391,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.0,2.248,2.228,0.924,70.647,67.178,70.814,65.652,65.178,0.0,-0.018,0.025,20.0,20.0,70.119,29.112,44.407,68.814,71.797,70.284,74.293,42.592,56.227,42.988,-10.82,45.781,83.125,71.5,71.063,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.023,72.5,71.375,0.014,72.313,73.813,72.125,74.0,0.0,96.188,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,70.5,73.063,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,69.563,71.25,71.625,71.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.018,0.388,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.016,2.248,2.228,2.933,70.539,67.072,70.709,65.652,65.178,0.0,-0.014,0.028,20.0,20.0,71.1,29.084,44.297,68.706,71.723,70.391,74.219,42.518,56.123,42.843,-10.82,45.188,82.875,71.5,71.063,70.438,70.938,0.0,0,72,70,1000,200,0.0,12.023,72.313,71.375,0.014,72.313,73.813,72.125,74.0,0.0,96.188,72,70,1000,200,0.0,0.0,75.5,75.313,0.024,70.5,73.0,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,69.563,71.313,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.021,0.32,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.016,2.248,2.228,2.43,70.647,67.178,70.709,65.652,65.178,0.0,-0.014,0.028,20.0,20.0,72.166,29.112,44.206,68.706,71.723,70.497,74.219,42.518,56.332,42.916,-10.82,45.219,82.813,71.75,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.195,72.5,71.375,0.014,72.313,73.875,72.125,74.0,0.0,96.188,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,70.5,73.0,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,69.563,71.375,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.022,0.386,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.109,2.248,2.228,2.169,70.539,67.072,70.709,65.547,65.071,0.0,-0.014,0.025,20.0,20.0,72.306,29.112,44.089,68.599,71.723,70.497,74.219,42.518,56.227,42.916,-10.82,44.781,82.688,71.75,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.07,72.5,71.375,0.014,72.25,73.813,72.125,74.0,0.0,96.188,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,70.5,72.938,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,69.563,71.375,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.022,0.389,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.164,2.248,2.228,2.267,70.647,67.178,70.814,65.652,65.178,0.0,-0.014,0.028,20.0,20.0,72.531,29.084,44.018,68.706,71.797,70.391,74.367,42.592,56.123,42.916,-10.82,44.5,82.625,71.5,71.0,70.313,70.938,0.0,0,72,70,1000,200,0.0,12.086,72.313,71.25,0.014,72.25,73.875,72.125,74.0,0.0,96.188,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,70.5,72.938,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,69.438,71.438,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.02,0.32,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.0,2.248,2.228,2.878,70.539,67.178,70.709,65.758,65.286,0.0,-0.014,0.025,20.0,20.0,72.699,29.112,43.94,68.814,71.649,70.284,74.219,42.445,56.227,42.916,-10.82,43.906,82.438,71.75,71.0,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.07,72.313,71.375,0.014,72.25,73.875,72.125,74.0,0.0,96.188,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,70.5,72.875,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,69.563,71.438,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.459,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.078,2.248,2.228,1.141,70.647,67.178,70.814,65.758,65.286,0.0,-0.014,0.028,20.0,20.0,72.839,29.112,43.889,68.706,71.723,70.391,74.219,42.518,56.227,42.916,-10.82,43.969,82.375,71.5,71.063,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.18,72.313,71.375,0.014,72.25,73.875,72.25,74.0,0.0,96.188,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,70.5,72.875,71.813,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.036,69.438,71.438,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.021,0.389,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.039,2.248,2.228,1.473,70.647,67.178,70.709,65.758,65.178,0.0,-0.014,0.025,20.0,20.0,72.895,29.112,43.837,68.706,71.797,70.284,74.293,42.592,56.227,42.988,-10.82,43.469,82.375,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.078,72.313,71.25,0.014,72.25,73.875,72.25,74.0,0.0,96.188,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,70.5,72.875,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.033,69.438,71.438,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.018,0.388,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,11.977,2.248,2.228,0.635,70.539,67.178,70.709,65.758,65.178,0.0,-0.014,0.025,20.0,20.0,72.951,29.056,43.739,68.814,71.723,70.391,74.293,42.592,56.332,42.988,-10.82,43.25,82.188,71.5,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,11.984,72.313,71.25,0.014,72.25,73.938,72.25,74.0,0.0,96.188,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,70.5,72.875,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.042,69.563,71.438,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.021,0.387,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.485,0,80,55,1.4,11.984,2.248,2.228,1.357,70.539,67.178,70.709,65.758,65.178,0.0,-0.014,0.025,20.0,20.0,72.979,29.112,43.726,68.599,71.723,70.284,74.293,42.592,56.227,42.916,-10.82,43.219,82.188,71.75,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.063,72.5,71.375,0.014,72.125,73.875,72.125,74.0,0.0,96.188,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,70.5,72.938,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.042,69.563,71.438,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,0.32,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,11.984,2.248,2.228,0.576,70.754,67.178,70.709,65.758,65.286,0.0,-0.018,0.028,20.0,20.0,72.951,29.112,43.675,68.814,71.649,70.497,74.145,42.518,56.123,42.988,-10.82,43.0,82.125,71.5,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,11.938,72.313,71.375,0.014,72.125,73.813,72.125,73.875,0.0,96.188,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,70.5,72.938,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,69.563,71.375,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.461,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5122008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,11.898,2.248,2.228,1.766,70.647,67.178,70.709,65.652,65.286,0.0,-0.018,0.025,20.0,20.0,72.979,29.14,43.623,68.706,71.723,70.284,74.293,42.665,56.227,43.061,-10.82,42.719,82.125,71.75,71.063,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.305,72.5,71.375,0.014,72.125,73.813,72.25,73.875,0.0,96.188,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,70.5,73.0,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.034,69.438,71.25,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.02,0.391,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.227,2.248,2.228,0.753,70.647,67.284,70.709,65.758,65.178,0.0,-0.014,0.025,20.0,20.0,73.007,29.112,43.636,68.814,71.723,70.284,74.293,42.592,56.332,43.061,-10.82,42.625,82.0,71.5,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.156,72.313,71.25,0.014,72.25,73.813,72.25,73.875,0.0,96.188,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,70.5,72.938,71.813,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.041,69.438,71.25,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,0.457,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.188,2.248,2.228,1.416,70.647,67.284,70.709,65.758,65.286,0.0,-0.014,0.025,20.0,20.0,72.979,29.112,43.675,68.706,71.649,70.391,74.219,42.518,56.227,42.988,-10.82,42.281,81.938,71.5,71.063,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.266,72.313,71.375,0.014,72.125,73.75,72.25,73.875,0.0,96.188,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,70.5,72.875,71.813,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.375,0.036,69.563,71.25,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.022,0.46,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.219,2.248,2.228,0.807,70.647,67.284,70.709,65.864,65.286,0.0,-0.014,0.025,20.0,20.0,73.007,29.112,43.649,68.706,71.723,70.284,74.293,42.665,56.227,42.988,-10.82,42.188,82.063,71.75,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.141,72.5,71.375,0.014,72.125,73.75,72.25,73.875,0.0,96.188,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,70.375,72.938,71.813,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.438,0.034,69.563,71.188,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,0.318,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5122008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.117,2.248,2.228,1.94,70.539,67.284,70.709,65.864,65.178,0.0,-0.014,0.028,20.0,20.0,72.979,29.112,43.636,68.706,71.649,70.284,74.219,42.592,56.227,42.988,-10.82,41.969,81.813,71.75,71.063,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.172,72.5,71.375,0.014,72.125,73.688,72.25,73.875,0.0,96.188,72,70,1000,200,-0.001,0.0,75.25,75.25,0.024,70.375,72.938,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.037,69.563,71.188,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.021,0.389,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.141,2.248,2.228,1.341,70.647,67.284,70.814,65.864,65.286,0.0,-0.014,0.028,20.0,20.0,73.007,29.168,43.61,68.814,71.723,70.284,74.219,42.665,56.227,43.061,-10.82,41.938,81.688,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.094,72.5,71.25,0.014,72.125,73.688,72.25,73.875,0.0,96.188,72,70,1000,200,0.0,0.0,75.375,75.125,0.024,70.5,72.938,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.038,69.438,71.188,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.019,0.392,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.001
5122008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.242,2.248,2.228,1.256,70.754,67.284,70.709,65.864,65.286,0.0,-0.014,0.025,20.0,20.0,72.951,29.14,43.623,68.706,71.723,70.284,74.293,42.738,56.227,43.061,-10.82,41.781,81.813,71.75,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.242,72.5,71.375,0.014,72.125,73.625,72.25,73.875,0.0,96.188,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,70.5,72.938,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.438,0.037,69.438,71.188,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.02,0.321,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.047,2.248,2.228,3.056,70.647,67.178,70.604,65.758,65.286,0.0,-0.014,0.028,20.0,20.0,72.923,29.14,43.623,68.814,71.723,70.497,74.219,42.665,56.227,42.988,-10.82,41.594,81.813,71.5,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.0,72.313,71.25,0.014,72.125,73.625,72.125,73.875,0.0,96.188,72,70,1000,200,0.0,0.0,75.375,75.25,0.024,70.5,73.0,71.813,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.375,0.032,69.438,71.188,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.022,0.32,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.001,13.398,0,80,55,1.4,12.172,2.248,2.228,0.089,70.647,67.284,70.709,65.864,65.286,0.0,-0.014,0.025,20.0,20.0,72.951,29.168,43.636,68.814,71.723,70.284,74.219,42.738,56.227,43.061,-10.82,41.531,81.688,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.055,72.5,71.25,0.014,72.0,73.688,72.25,73.875,0.0,96.188,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,70.375,72.938,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,69.438,71.188,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,0.321,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5122008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.354,0,80,55,1.4,12.234,2.248,2.228,2.28,70.647,67.178,70.604,65.758,65.286,0.0,-0.014,0.025,20.0,20.0,72.895,29.196,43.61,68.706,71.723,70.284,74.219,42.665,56.227,43.061,-10.82,41.406,81.75,71.75,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.227,72.313,71.375,0.014,72.125,73.688,72.25,73.875,0.0,96.188,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,70.375,72.938,71.813,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.375,0.037,69.438,71.125,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.036,0.39,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.412,0,80,55,1.4,12.125,2.248,0.462,2.56,70.647,67.284,70.709,65.864,65.286,0.0,-0.018,0.025,20.0,20.0,72.895,29.196,43.545,68.706,71.649,70.391,74.219,42.592,56.332,43.061,-10.82,41.188,81.625,71.75,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.398,72.313,71.25,0.014,72.0,73.625,72.25,73.813,0.0,96.188,72,70,1000,200,0.0,0.0,75.375,75.125,0.024,70.375,72.938,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.375,0.034,69.438,71.125,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.043,0.458,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5122008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.398,0,80,55,1.4,12.086,2.248,2.228,2.309,70.647,67.284,70.604,65.864,65.286,0.0,-0.014,0.025,20.0,20.0,72.867,29.196,43.493,68.706,71.649,70.284,74.219,42.665,56.227,43.061,-10.82,41.094,81.563,71.5,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.18,72.313,71.375,0.014,72.0,73.625,72.25,73.813,0.0,96.188,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,70.375,72.938,71.75,72.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,69.438,71.188,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.04,0.391,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5122008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.203,2.248,2.228,2.183,70.539,67.39,70.814,65.864,65.286,0.0,-0.014,0.025,20.0,20.0,72.867,29.196,43.422,68.706,71.797,70.284,74.293,42.811,56.332,43.134,-10.82,41.031,81.438,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.25,72.5,71.25,0.014,72.0,73.563,72.25,73.813,0.0,96.188,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,70.375,72.938,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.438,0.034,69.563,71.125,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,0.321,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
