DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.109,2.248,2.228,2.043,70.539,67.39,70.709,65.969,65.178,0.0,-0.018,0.025,20.0,20.0,72.811,29.196,43.396,68.599,71.649,70.284,74.219,42.738,56.332,43.134,-10.82,40.875,81.5,71.75,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.086,72.5,71.375,0.014,72.0,73.563,72.25,73.813,0.0,96.188,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,70.5,72.938,71.75,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.438,0.034,69.563,71.125,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.021,0.389,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.07,2.248,2.228,2.553,70.647,67.284,70.709,65.864,65.286,0.0,-0.018,0.025,20.0,20.0,72.811,29.224,43.37,68.706,71.723,70.391,74.219,42.738,56.436,43.061,-10.82,40.781,81.688,71.5,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.078,72.313,71.375,0.014,72.0,73.563,72.25,73.813,0.0,96.188,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,70.375,72.938,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.375,0.038,69.563,71.125,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.315,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.188,2.248,2.228,0.999,70.647,67.284,70.604,65.969,65.286,0.0,-0.014,0.025,20.0,20.0,72.783,29.252,43.474,68.814,71.649,70.284,74.219,42.665,56.436,43.134,-10.82,40.656,81.688,71.75,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.195,72.5,71.375,0.014,71.875,73.563,72.25,73.875,0.0,96.188,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,70.375,72.938,71.813,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.375,0.034,69.438,71.125,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.455,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.188,2.248,2.228,1.773,70.647,67.284,70.709,65.864,65.286,0.0,-0.014,0.025,20.0,20.0,72.755,29.224,43.519,68.706,71.649,70.497,74.219,42.811,56.332,43.134,-10.82,40.531,81.688,71.75,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.266,72.5,71.375,0.014,71.875,73.5,72.25,73.813,0.0,96.188,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,70.375,73.0,71.75,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.438,0.033,69.438,71.125,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.025,0.321,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.273,2.248,2.228,3.804,70.647,67.39,70.709,65.864,65.286,0.0,-0.014,0.025,20.0,20.0,72.699,29.252,43.532,68.814,71.649,70.284,74.219,42.738,56.436,43.061,-10.82,40.531,81.5,71.5,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,11.945,72.5,71.375,0.014,72.0,73.5,72.25,73.813,0.0,96.188,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,70.375,72.938,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.036,69.438,71.125,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.021,0.316,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,11.977,2.248,2.228,2.866,70.647,67.39,70.709,65.969,65.286,0.0,-0.014,0.025,20.0,20.0,72.671,29.28,43.571,68.814,71.575,70.284,74.219,42.811,56.332,43.134,-10.82,40.375,81.688,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.117,72.313,71.25,0.014,71.875,73.5,72.25,73.813,0.0,96.188,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,70.375,72.938,71.75,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,69.438,71.125,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,0.32,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.383,0,80,55,1.4,12.109,2.248,2.228,2.617,70.647,67.284,70.709,65.969,65.393,0.0,-0.014,0.025,20.0,20.0,72.671,29.224,43.545,68.706,71.723,70.284,74.219,42.811,56.436,43.207,-10.82,40.313,81.625,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.023,72.313,71.375,0.014,71.875,73.5,72.25,73.813,0.0,96.188,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,70.375,72.938,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,69.438,71.125,71.438,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.036,0.389,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.195,2.248,2.228,0.808,70.647,67.39,70.604,65.969,65.393,0.0,-0.014,0.025,20.0,20.0,72.615,29.252,43.48,68.706,71.723,70.284,74.219,42.738,56.332,43.134,-10.82,40.25,81.5,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.031,72.5,71.375,0.014,71.875,73.5,72.25,73.813,0.0,96.188,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,70.375,72.875,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.037,69.438,71.188,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.019,0.392,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.047,2.248,2.228,1.71,70.754,67.39,70.709,66.075,65.286,0.0,-0.018,0.025,20.0,20.0,72.587,29.252,43.383,68.706,71.723,70.284,74.219,42.885,56.645,43.207,-10.82,40.188,81.5,71.5,71.063,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.25,72.313,71.375,0.014,71.875,73.563,72.25,73.813,0.0,96.188,72,70,1000,200,0.0,0.0,75.188,75.125,0.024,70.375,72.938,71.813,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,69.438,71.125,71.438,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.019,0.314,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.133,2.248,2.228,1.505,70.647,67.39,70.604,65.969,65.286,0.0,-0.014,0.025,20.0,20.0,72.559,29.28,43.351,68.814,71.723,70.284,74.219,42.885,56.436,43.207,-10.82,40.063,81.438,71.75,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.031,72.5,71.375,0.014,71.875,73.5,72.25,73.625,0.0,96.188,72,70,1000,200,0.0,0.0,75.25,75.0,0.024,70.25,72.938,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.03,69.438,71.125,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.75,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.019,0.319,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.148,2.248,2.228,2.579,70.647,67.39,70.709,65.864,65.393,0.0,-0.014,0.025,20.0,20.0,72.559,29.252,43.312,68.814,71.649,70.284,74.145,42.738,56.436,43.134,-10.82,40.0,81.5,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.023,72.5,71.375,0.014,71.875,73.5,72.25,73.813,0.0,96.188,72,70,1000,200,0.0,0.0,75.25,75.0,0.024,70.25,72.938,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.375,0.034,69.313,71.063,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.02,0.389,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5122008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.18,2.248,2.228,2.124,70.647,67.284,70.499,66.075,65.393,0.0,-0.014,0.025,20.0,20.0,72.531,29.252,43.182,68.706,71.649,70.284,74.219,42.811,56.436,43.207,-10.82,39.938,81.375,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.078,72.5,71.375,0.014,71.75,73.5,72.25,73.813,0.0,96.188,72,70,1000,200,0.0,0.0,75.188,75.125,0.024,70.25,72.938,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.688,73.375,0.042,69.438,71.125,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.389,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.094,2.248,2.228,0.128,70.647,67.496,70.709,66.075,65.286,0.0,-0.014,0.025,20.0,20.0,72.503,29.28,43.195,68.814,71.649,70.284,74.145,42.885,56.436,43.207,-10.82,39.875,81.563,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.156,72.313,71.375,0.014,71.875,73.5,72.25,73.5,0.0,96.188,72,70,1000,200,0.0,0.0,75.25,75.125,0.024,70.25,72.938,71.75,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.042,69.438,71.125,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.02,0.318,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.047,2.248,2.228,0.701,70.539,67.39,70.709,66.075,65.286,0.0,-0.014,0.025,20.0,20.0,72.503,29.28,43.338,68.599,71.649,70.284,74.145,42.811,56.436,43.207,-10.82,39.781,81.563,71.5,71.063,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.055,72.5,71.25,0.014,71.75,73.438,72.125,73.625,0.0,96.188,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.375,72.875,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,69.438,71.125,71.438,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.02,0.39,0.0,0.0,0.035,0.035,0.003,0.001,0.001,0.001
5122008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.094,2.248,2.228,1.953,70.647,67.496,70.709,66.075,65.286,0.0,-0.018,0.025,20.0,20.0,72.475,29.28,43.461,68.921,71.575,70.284,74.145,42.885,56.436,43.207,-10.82,39.75,81.5,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.164,72.5,71.375,0.014,71.875,73.375,72.125,73.625,0.0,96.188,72,70,1000,200,0.0,0.0,75.188,75.125,0.024,70.25,72.938,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.036,69.313,71.125,71.625,71.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,-0.022,0.318,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.156,2.248,2.228,1.84,70.647,67.39,70.709,66.075,65.393,0.0,-0.014,0.025,20.0,20.0,72.447,29.28,43.506,68.814,71.575,70.391,74.145,42.885,56.436,43.207,-10.82,39.719,81.563,71.75,71.063,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.195,72.5,71.375,0.014,71.75,73.375,72.25,73.625,0.0,96.188,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.375,72.938,72.063,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.125,0.034,69.313,71.063,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.024,0.319,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5122008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,12.273,2.248,2.228,0.553,70.647,67.496,70.604,65.969,65.393,0.0,-0.018,0.025,20.0,20.0,72.447,29.308,43.649,68.814,71.649,70.178,74.219,42.958,56.436,43.28,-10.82,39.625,81.563,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.313,72.313,71.375,0.014,71.75,73.375,72.125,73.625,0.0,96.188,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.25,72.875,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,69.313,71.063,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.037,0.32,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.367,2.248,2.228,2.856,70.647,67.39,70.604,66.075,65.393,0.0,-0.014,0.025,20.0,20.0,72.39,29.308,43.688,68.814,71.649,70.284,74.219,42.885,56.332,43.28,-10.82,39.531,81.563,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.117,72.5,71.375,0.014,71.75,73.375,72.25,73.625,0.0,96.188,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.25,72.938,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.036,69.438,71.063,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.021,0.394,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.172,2.248,2.228,0.541,70.647,67.496,70.709,66.181,65.286,0.0,-0.014,0.028,20.0,20.0,72.39,29.308,43.714,68.706,71.649,70.284,74.145,42.885,56.332,43.28,-10.82,39.531,81.625,71.5,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.0,72.313,71.375,0.014,71.75,73.375,72.25,73.625,0.0,96.188,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.25,72.938,72.063,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.438,0.037,69.313,71.0,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.02,0.392,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.945,2.248,2.228,1.402,70.539,67.39,70.604,65.969,65.286,0.0,-0.014,0.025,20.0,20.0,72.39,29.308,43.688,68.599,71.649,70.284,74.072,42.885,56.436,43.28,-10.82,39.469,81.563,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.031,72.313,71.375,0.014,71.75,73.313,72.25,73.625,0.0,96.188,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.25,73.0,71.75,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.375,0.038,69.313,71.0,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.02,0.39,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.039,2.248,2.228,1.938,70.647,67.496,70.604,66.181,65.393,0.0,-0.014,0.025,20.0,20.0,72.362,29.336,43.688,68.814,71.723,70.284,74.219,42.958,56.436,43.28,-10.82,39.406,81.563,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.102,72.5,71.375,0.014,71.75,73.313,72.25,73.625,0.0,96.188,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.25,72.938,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.042,69.313,71.0,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.019,0.32,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5122008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,11.992,2.248,2.228,1.106,70.539,67.496,70.709,66.075,65.393,0.0,-0.018,0.025,20.0,20.0,72.334,29.336,43.675,68.814,71.649,70.284,74.145,42.958,56.436,43.353,-10.82,39.406,81.563,71.5,71.063,70.688,70.813,0.0,0,72,70,1000,200,0.0,12.039,72.5,71.375,0.014,71.75,73.313,72.25,73.625,0.0,96.188,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.25,72.875,71.75,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,69.313,71.063,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.02,0.39,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.0,2.248,2.228,1.815,70.647,67.496,70.709,66.181,65.393,0.0,-0.018,0.025,20.0,20.0,72.334,29.365,43.688,68.814,71.501,70.284,74.145,42.885,56.436,43.28,-10.82,39.344,81.5,71.5,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.016,72.5,71.375,0.014,71.625,73.25,72.25,73.625,0.0,96.188,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.25,72.813,71.75,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,69.313,71.0,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.39,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5122008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.094,2.248,2.228,0.537,70.647,67.496,70.709,66.181,65.393,0.0,-0.014,0.025,20.0,20.0,72.306,29.365,43.688,68.706,71.649,70.284,74.145,42.885,56.436,43.28,-10.82,39.281,81.688,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,11.977,72.5,71.375,0.014,71.625,73.25,72.25,73.625,0.0,96.188,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.25,72.938,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.042,69.313,71.063,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.02,0.39,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5122008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.383,0,80,55,1.4,12.07,2.248,2.228,1.82,70.647,67.496,70.709,66.181,65.393,0.0,-0.014,0.025,20.0,20.0,72.278,29.365,43.636,68.706,71.649,70.284,74.219,42.958,56.436,43.28,-10.82,39.219,81.563,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.023,72.313,71.375,0.014,71.625,73.25,72.125,73.5,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,75.0,0.024,70.25,72.875,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.038,69.313,70.938,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.04,0.32,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.992,2.248,2.228,2.272,70.647,67.496,70.604,66.181,65.393,0.0,-0.018,0.025,20.0,20.0,72.278,29.365,43.506,68.706,71.649,70.284,74.219,42.958,56.436,43.353,-10.82,39.188,81.625,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.031,72.313,71.375,0.014,71.625,73.25,72.125,73.5,0.0,96.188,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.25,72.938,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.125,0.036,69.313,71.0,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.393,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
5122008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,11.953,2.248,2.228,3.658,70.539,67.602,70.604,66.181,65.286,0.0,-0.014,0.028,20.0,20.0,72.25,29.393,43.383,68.706,71.649,70.284,74.219,43.031,56.541,43.353,-10.82,39.094,81.438,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.008,72.5,71.375,0.014,71.625,73.25,72.25,73.5,0.0,96.188,72,70,1000,200,0.0,0.0,75.188,75.0,0.024,70.25,72.875,71.813,72.375,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.125,0.037,69.313,71.0,71.313,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.319,0.0,0.0,0.035,0.036,0.002,0.001,0.003,0.001
5122008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.016,2.248,2.228,4.272,70.647,67.602,70.709,66.181,65.393,0.0,-0.014,0.025,20.0,20.0,72.25,29.393,43.299,68.814,71.575,70.284,74.145,43.031,56.436,43.353,-10.82,39.094,81.563,71.75,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.0,72.5,71.375,0.014,71.625,73.25,72.25,73.5,0.0,96.188,72,70,1000,200,0.0,0.0,75.188,74.938,0.024,70.25,72.938,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,69.313,71.063,71.438,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.022,0.322,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.297,2.248,0.462,0.931,70.647,67.496,70.604,66.181,65.393,0.0,-0.014,0.025,20.0,20.0,72.222,29.393,43.26,68.814,71.649,70.284,74.145,43.031,56.541,43.353,-10.82,39.031,81.438,71.75,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.203,72.5,71.375,0.014,71.625,73.25,72.25,73.5,0.0,96.188,72,70,1000,200,0.0,0.0,75.188,74.938,0.024,70.25,72.875,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.375,0.037,69.313,71.063,71.438,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.02,0.32,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.063,2.248,2.228,2.612,70.647,67.496,70.709,66.181,65.393,0.0,-0.018,0.028,20.0,20.0,72.222,29.421,43.195,68.814,71.575,70.284,74.145,43.031,56.541,43.353,-10.82,39.0,81.563,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.016,72.5,71.375,0.014,71.625,73.25,72.25,73.5,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,75.0,0.024,70.25,72.875,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.042,69.313,71.063,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.022,0.319,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.203,2.248,2.228,3.557,70.647,67.602,70.709,66.286,65.393,0.0,-0.018,0.025,20.0,20.0,72.194,29.393,43.111,68.814,71.575,70.284,74.145,42.958,56.541,43.353,-10.82,38.906,81.5,71.5,71.063,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.117,72.313,71.375,0.014,71.625,73.25,72.25,73.5,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,75.0,0.024,70.25,72.875,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.125,0.038,69.313,71.063,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.022,0.389,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5122008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.368,0,80,55,1.4,12.117,2.248,2.228,2.716,70.647,67.496,70.604,66.181,65.393,0.0,-0.014,0.025,20.0,20.0,72.194,29.421,43.02,68.814,71.575,70.284,74.145,42.958,56.436,43.353,-10.82,38.844,81.438,71.75,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.125,72.5,71.375,0.014,71.625,73.313,72.25,73.5,0.0,96.188,72,70,1000,200,0.0,0.0,75.188,74.938,0.024,70.25,72.938,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.034,69.313,71.063,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.042,0.392,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.938,2.248,2.228,3.749,70.647,67.602,70.604,66.286,65.5,0.0,-0.014,0.025,20.0,20.0,72.194,29.449,43.046,68.814,71.649,70.284,74.145,42.958,56.436,43.353,-10.82,38.813,81.438,71.75,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.0,72.5,71.375,0.014,71.563,73.25,72.125,73.5,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.125,72.875,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.125,0.042,69.313,71.063,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.02,0.394,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5122008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.938,2.248,2.228,1.971,70.647,67.602,70.604,66.286,65.393,0.0,-0.018,0.028,20.0,20.0,72.194,29.393,43.072,68.814,71.575,70.284,74.072,43.031,56.541,43.425,-10.82,38.781,81.563,71.75,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.023,72.313,71.375,0.014,71.625,73.313,72.125,73.5,0.0,96.188,72,70,1000,200,0.0,0.0,75.188,74.938,0.024,70.125,72.875,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.125,0.034,69.313,71.063,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.021,0.391,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5122008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.485,0,80,55,1.4,12.102,2.248,2.228,1.73,70.647,67.602,70.709,66.286,65.5,0.0,-0.014,0.028,20.0,20.0,72.166,29.421,43.085,68.814,71.501,70.284,74.145,43.031,56.541,43.425,-10.828,38.75,81.125,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.008,72.5,71.375,0.014,71.563,73.313,72.25,73.5,0.0,96.188,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,70.125,72.813,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.375,0.037,69.313,70.938,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.024,0.393,0.0,0.0,0.034,0.036,0.002,0.001,0.001,0.001
5122008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.125,2.248,2.228,0.949,70.647,67.602,70.604,66.286,65.393,0.0,-0.014,0.025,20.0,20.0,72.166,29.449,43.111,68.814,71.501,70.284,74.145,43.031,56.436,43.353,-10.82,38.719,81.563,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.047,72.5,71.375,0.014,71.563,73.375,72.125,73.5,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.0,72.875,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.125,0.032,69.313,70.938,71.438,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.024,0.322,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,12.055,2.248,2.228,2.685,70.647,67.602,70.604,66.286,65.5,0.0,-0.014,0.025,20.0,20.0,72.166,29.449,43.15,68.814,71.501,70.284,74.072,43.031,56.645,43.353,-10.82,38.719,81.563,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.063,72.5,71.375,0.014,71.563,73.313,72.125,73.438,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.125,72.813,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.313,70.938,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.149,-0.023,0.319,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.125,2.248,2.228,0.716,70.647,67.496,70.604,66.286,65.5,0.0,-0.018,0.028,20.0,20.0,72.166,29.449,43.234,68.814,71.501,70.284,74.072,43.031,56.541,43.425,-10.82,38.688,81.563,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.063,72.313,71.375,0.014,71.563,73.25,72.125,73.438,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.125,72.813,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.375,0.042,69.125,70.938,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.023,0.389,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.031,2.248,0.462,1.252,70.647,67.602,70.604,66.286,65.393,0.0,-0.018,0.028,20.0,20.0,72.166,29.449,43.325,68.814,71.575,70.284,74.072,43.031,56.541,43.425,-10.82,38.625,81.625,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,11.969,72.5,71.25,0.014,71.563,73.25,72.25,73.438,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.125,72.813,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.313,70.938,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.021,0.39,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5122008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.354,0,80,55,1.4,12.031,2.248,2.228,3.073,70.647,67.602,70.604,66.286,65.5,0.0,-0.014,0.025,20.0,20.0,72.166,29.449,43.338,68.706,71.427,70.284,74.072,43.031,56.541,43.425,-10.82,38.656,81.625,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.063,72.313,71.25,0.014,71.563,73.188,72.125,73.438,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.125,72.813,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.313,70.875,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.025,0.389,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5122008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.0,2.248,2.228,2.668,70.647,67.602,70.709,66.286,65.5,0.0,-0.014,0.025,20.0,20.0,72.166,29.449,43.409,68.814,71.575,70.284,74.145,43.031,56.541,43.425,-10.82,38.563,81.688,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,11.977,72.625,71.375,0.014,71.563,73.188,72.125,73.438,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.125,72.75,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.625,73.125,0.035,69.125,70.938,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.022,0.392,0.0,0.0,0.035,0.035,0.003,0.0,0.003,0.001
5122008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.914,2.248,2.228,1.119,70.647,67.602,70.709,66.286,65.5,0.0,-0.014,0.028,20.0,20.0,72.166,29.477,43.435,68.814,71.501,70.284,74.145,43.104,56.75,43.498,-10.82,38.531,81.625,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,11.914,72.5,71.375,0.014,71.563,73.188,72.125,73.438,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.125,72.813,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.037,69.125,70.813,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,-0.024,0.388,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.078,2.248,2.228,1.77,70.647,67.602,70.604,66.286,65.5,0.0,-0.014,0.025,20.0,20.0,72.138,29.449,43.396,68.921,71.501,70.178,74.072,43.031,56.645,43.425,-10.82,38.5,81.688,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.063,72.5,71.375,0.014,71.438,73.125,72.25,73.438,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.125,72.813,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.375,0.038,69.125,70.938,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.021,0.386,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,11.977,2.248,2.228,2.338,70.754,67.602,70.604,66.286,65.5,0.0,-0.014,0.028,20.0,20.0,72.138,29.477,43.299,68.706,71.501,70.284,74.145,43.104,56.959,43.498,-10.82,38.438,81.688,71.75,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.008,72.5,71.375,0.014,71.438,73.125,72.25,73.438,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.125,72.813,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.125,70.938,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.046,0.38,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,12.156,2.248,2.228,3.637,70.647,67.602,70.709,66.392,65.607,0.0,-0.014,0.025,20.0,20.0,72.138,29.477,43.208,68.814,71.427,70.284,74.072,43.031,56.854,43.353,-10.82,38.406,81.688,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.086,72.5,71.375,0.014,71.438,73.125,72.125,73.438,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.125,72.875,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.125,70.875,71.688,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.312,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5122008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,12.211,2.248,2.228,0.67,70.647,67.602,70.604,66.286,65.5,0.0,-0.014,0.028,20.0,20.0,72.166,29.505,43.111,68.814,71.501,70.284,74.072,43.104,56.75,43.425,-10.82,38.406,81.438,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.016,72.5,71.375,0.014,71.438,73.188,72.25,73.313,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.125,72.813,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.125,70.875,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.023,0.315,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5122008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.086,2.248,2.228,2.79,70.647,67.602,70.709,66.392,65.607,0.0,-0.014,0.028,20.0,20.0,72.138,29.505,43.02,68.814,71.501,70.497,74.072,43.104,56.75,43.498,-10.82,38.344,81.813,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.031,72.5,71.375,0.014,71.438,73.125,72.125,73.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.938,0.024,70.125,72.813,71.75,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.042,69.125,70.875,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.386,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.047,2.248,2.228,0.809,70.539,67.602,70.709,66.392,65.393,0.0,-0.014,0.025,20.0,20.0,72.11,29.505,42.89,68.706,71.427,70.284,74.072,43.031,56.645,43.498,-10.82,38.313,81.688,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,11.859,72.313,71.375,0.014,71.438,73.063,72.125,73.438,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.0,72.813,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.125,70.813,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,0.459,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,12.164,2.248,2.228,1.374,70.754,67.602,70.709,66.392,65.607,0.0,-0.014,0.025,20.0,20.0,72.138,29.533,42.78,68.814,71.501,70.178,74.072,43.178,56.75,43.498,-10.82,38.281,81.813,71.75,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,11.977,72.313,71.375,0.014,71.438,73.063,72.25,73.313,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,74.688,0.024,70.125,72.875,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.125,70.875,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.688,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.021,0.317,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5122008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.953,2.248,2.228,2.939,70.647,67.602,70.604,66.392,65.607,0.0,-0.018,0.025,20.0,20.0,72.138,29.533,42.715,68.921,71.427,70.178,74.072,43.104,56.75,43.498,-10.82,38.281,81.625,71.75,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.063,72.5,71.375,0.014,71.438,73.063,72.125,73.438,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.125,72.75,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.125,70.938,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.023,0.385,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.0,2.248,2.228,1.513,70.754,67.602,70.604,66.392,65.607,0.0,-0.014,0.025,20.0,20.0,72.138,29.505,42.664,68.706,71.427,70.178,74.072,43.104,56.645,43.498,-10.82,38.219,81.563,71.75,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.0,72.5,71.375,0.014,71.438,73.063,72.125,73.313,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,74.688,0.024,70.125,72.813,72.063,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.125,71.0,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.391,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5122008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.977,2.248,2.228,0.295,70.647,67.708,70.709,66.392,65.607,0.0,-0.014,0.028,20.0,20.0,72.138,29.505,42.664,68.814,71.427,70.284,73.998,43.031,56.75,43.498,-10.82,38.219,81.688,71.5,71.0,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.133,72.313,71.375,0.014,71.438,73.063,72.125,73.313,0.0,96.188,72,70,1000,200,0.0,0.0,75.0,74.938,0.024,70.0,72.813,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.037,69.125,70.875,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,-0.025,0.457,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.07,2.248,2.228,1.172,70.647,67.708,70.604,66.392,65.607,0.0,-0.014,0.025,20.0,20.0,72.138,29.561,42.664,68.814,71.427,70.178,74.072,43.178,56.645,43.571,-10.82,38.156,81.688,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,11.969,72.313,71.25,0.014,71.438,73.0,72.125,73.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.125,72.813,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.0,0.036,69.125,71.0,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.023,0.39,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.002
5122008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.109,2.248,2.228,1.593,70.647,67.708,70.709,66.392,65.607,0.0,-0.014,0.028,20.0,20.0,72.194,29.533,42.599,68.921,71.427,70.178,74.072,43.104,56.75,43.498,-10.82,38.156,81.688,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.164,72.5,71.375,0.014,71.25,73.0,72.125,73.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.0,72.813,71.75,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.125,70.938,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.023,0.389,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.977,2.248,2.228,2.291,70.647,67.602,70.604,66.286,65.607,0.0,-0.014,0.028,20.0,20.0,72.166,29.561,42.553,68.814,71.427,70.178,74.072,43.104,56.75,43.498,-10.82,38.094,81.75,71.5,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.023,72.5,71.375,0.014,71.438,73.0,72.125,73.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.0,72.813,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.0,0.032,69.125,70.938,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.386,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,11.953,2.248,2.228,2.62,70.754,67.708,70.604,66.392,65.607,0.0,-0.014,0.025,20.0,20.0,72.194,29.533,42.502,68.921,71.427,70.178,73.998,43.178,56.75,43.571,-10.82,38.094,81.625,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.039,72.313,71.25,0.014,71.25,72.938,72.25,73.25,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.125,72.813,71.813,72.313,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.033,69.125,70.938,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.023,0.389,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.945,2.248,2.228,0.66,70.754,67.708,70.709,66.498,65.607,0.0,-0.014,0.028,20.0,20.0,72.166,29.505,42.463,68.921,71.427,70.178,74.072,43.104,56.75,43.571,-10.82,38.0,81.813,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.07,72.313,71.375,0.014,71.25,73.0,72.125,73.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.0,72.75,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.125,70.938,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.023,0.458,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,11.977,2.248,2.228,1.257,70.754,67.708,70.709,66.498,65.607,0.0,-0.014,0.025,20.0,20.0,72.194,29.533,42.502,68.814,71.427,70.284,74.145,43.178,56.854,43.571,-10.82,38.031,81.625,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.133,72.5,71.375,0.014,71.438,72.938,72.125,73.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.0,72.875,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.033,69.125,70.938,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.026,0.384,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.002
5122008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.109,2.248,2.228,1.819,70.647,67.602,70.499,66.392,65.5,0.0,-0.014,0.025,20.0,20.0,72.166,29.533,42.502,68.706,71.427,70.178,73.998,42.958,56.854,43.498,-10.82,37.969,81.563,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.078,72.5,71.375,0.014,71.25,72.938,72.125,73.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.0,72.813,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,69.125,70.938,71.438,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.625,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.519,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.078,2.248,2.228,0.577,70.647,67.814,70.709,66.498,65.607,0.0,-0.018,0.025,20.0,20.0,72.194,29.533,42.463,68.814,71.427,70.178,74.145,42.152,56.959,42.624,-10.82,37.938,81.688,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.055,72.5,71.25,0.014,71.25,72.938,72.125,73.25,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.0,72.813,71.75,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.0,0.038,69.125,70.938,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.426,0.0,0.0,0.035,0.035,0.003,0.0,0.003,0.001
5122008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.148,2.248,2.228,2.838,70.647,67.708,70.709,66.498,65.607,0.0,-0.014,0.028,20.0,20.0,72.194,29.533,42.476,68.814,71.427,70.178,74.072,41.639,56.854,42.114,-10.82,37.969,81.75,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.234,72.5,71.375,0.014,71.25,72.938,72.25,73.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.0,72.813,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.0,0.042,69.125,70.875,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.416,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5122008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.148,2.248,2.228,1.389,70.647,67.814,70.604,66.498,65.607,0.0,-0.018,0.025,20.0,20.0,72.194,29.533,42.437,68.814,71.427,70.391,74.072,41.493,56.854,41.896,-10.82,37.906,81.625,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.094,72.5,71.375,0.014,71.25,72.938,72.25,73.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.0,72.813,72.063,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.125,70.875,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.028,0.352,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
