DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.898,2.248,2.228,2.72,70.647,67.708,70.604,66.498,65.607,0.0,-0.014,0.025,20.0,20.0,72.194,29.561,42.398,68.921,71.427,70.178,74.072,41.346,56.75,41.823,-10.828,37.844,81.5,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,11.945,72.5,71.375,0.014,71.25,72.938,72.125,73.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.0,72.813,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.0,0.034,69.125,70.875,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.023,0.414,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.063,2.248,2.228,2.271,70.647,67.708,70.709,66.498,65.607,0.0,-0.014,0.025,20.0,20.0,72.222,29.561,42.32,68.921,71.353,70.178,74.072,41.273,56.75,41.75,-10.82,37.844,81.563,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.07,72.5,71.375,0.014,71.125,72.938,72.125,73.25,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.0,72.75,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.0,0.035,69.125,70.938,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.025,0.414,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5122008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.094,2.248,0.462,0.841,70.754,67.708,70.604,66.498,65.607,0.0,-0.014,0.028,20.0,20.0,72.25,29.589,42.249,68.814,71.353,70.178,73.998,41.2,56.75,41.605,-10.82,37.75,81.5,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.031,72.5,71.375,0.014,71.25,73.0,72.125,73.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,69.938,72.75,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.037,69.125,70.875,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.025,0.347,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.328,2.248,2.228,0.766,70.754,67.708,70.604,66.498,65.607,0.0,-0.018,0.028,20.0,20.0,72.25,29.617,42.184,68.921,71.427,70.178,74.072,41.053,56.854,41.459,-10.82,37.719,81.438,71.75,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.398,72.5,71.375,0.014,71.25,73.0,72.125,73.25,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.0,72.813,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.0,0.037,69.063,70.875,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.023,0.344,0.0,0.0,0.035,0.035,0.002,0.0,0.003,0.001
5122008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.242,2.248,2.228,2.674,70.754,67.708,70.604,66.603,65.607,0.0,-0.014,0.025,20.0,20.0,72.278,29.617,42.093,68.814,71.427,70.284,74.072,40.906,56.854,41.313,-10.82,37.688,81.313,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.18,72.5,71.375,0.014,71.125,73.0,72.25,73.25,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.0,72.813,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.063,70.875,71.625,71.313,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.025,0.34,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.339,0,80,55,1.4,12.078,2.248,0.462,1.423,70.647,67.814,70.709,66.498,65.5,0.0,-0.014,0.025,20.0,20.0,72.278,29.617,42.009,68.814,71.279,70.178,73.924,40.76,56.959,41.095,-10.82,37.688,81.438,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.094,72.5,71.375,0.014,71.125,73.0,72.125,73.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.0,72.75,71.75,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.0,0.034,69.063,70.875,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.05,0.276,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5122008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.195,2.248,2.228,2.404,70.754,67.708,70.604,66.603,65.714,0.0,-0.014,0.025,20.0,20.0,72.278,29.645,41.931,68.921,71.353,70.178,73.924,40.687,56.75,41.095,-10.82,37.688,81.375,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.109,72.5,71.375,0.014,71.125,72.938,72.125,73.25,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.0,72.813,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.125,70.875,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.024,0.339,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,12.195,2.248,2.228,2.767,70.754,67.708,70.709,66.603,65.714,0.0,-0.014,0.025,20.0,20.0,72.306,29.645,41.828,68.814,71.353,70.178,73.924,40.54,56.854,41.022,-10.82,37.594,81.5,71.75,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,11.984,72.5,71.375,0.014,71.125,73.0,72.25,73.25,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,69.938,72.75,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.125,0.034,69.125,70.938,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.393,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,11.977,2.248,2.228,2.054,70.647,67.708,70.604,66.498,65.607,0.0,-0.014,0.025,20.0,20.0,72.306,29.673,41.724,68.814,71.427,70.284,74.072,40.54,56.854,40.949,-10.82,37.656,81.5,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.031,72.5,71.375,0.014,71.125,72.938,72.125,73.25,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.688,0.024,70.0,72.75,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.036,69.063,70.938,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.333,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.0,2.248,2.228,1.617,70.647,67.814,70.604,66.498,65.714,0.0,-0.014,0.025,20.0,20.0,72.334,29.673,41.672,68.814,71.427,70.178,73.998,40.467,56.959,40.803,-10.82,37.563,81.563,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.219,72.5,71.375,0.014,71.125,72.938,72.125,73.25,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.0,72.75,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,69.063,70.875,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.271,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5122008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.188,2.248,0.462,-0.119,70.647,67.708,70.709,66.603,65.607,0.0,-0.014,0.025,20.0,20.0,72.334,29.701,41.646,68.814,71.427,70.284,73.998,40.32,56.854,40.73,-10.82,37.531,81.563,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.117,72.313,71.375,0.014,71.125,72.813,72.125,73.25,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,69.938,72.75,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,69.063,70.938,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.025,0.331,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5122008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,12.242,2.248,2.228,4.292,70.754,67.814,70.709,66.603,65.714,0.0,-0.018,0.025,20.0,20.0,72.334,29.673,41.568,68.814,71.427,70.178,73.998,40.247,56.854,40.658,-10.82,37.594,81.5,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,11.93,72.5,71.25,0.014,71.125,72.813,72.125,73.0,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.0,72.75,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,69.063,70.938,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.023,0.329,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5122008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,11.914,2.248,2.228,1.217,70.647,67.814,70.604,66.498,65.607,0.0,-0.014,0.025,20.0,20.0,72.334,29.673,41.542,68.814,71.427,70.178,73.998,40.174,56.75,40.585,-10.82,37.5,81.75,71.5,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.016,72.5,71.375,0.014,71.0,72.813,72.125,73.25,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,69.938,72.75,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,69.063,70.875,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.023,0.331,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5122008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.016,2.248,2.228,1.635,70.754,67.814,70.604,66.603,65.714,0.0,-0.014,0.025,20.0,20.0,72.334,29.673,41.491,68.814,71.427,70.497,74.072,40.101,56.75,40.512,-10.82,37.5,81.75,71.5,71.063,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.5,71.375,0.014,71.0,72.813,72.25,73.0,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,69.938,72.688,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.0,0.042,69.063,70.875,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.031,0.329,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
5122008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.141,2.248,2.228,1.821,70.754,67.92,70.709,66.498,65.714,0.0,-0.014,0.025,20.0,20.0,72.362,29.673,41.698,68.814,71.501,70.391,74.072,40.027,56.854,40.439,-10.82,37.469,81.563,71.75,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.078,72.5,71.375,0.014,71.125,72.813,72.125,73.0,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,69.938,72.75,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.035,69.063,70.875,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.025,0.326,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5122008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.008,2.248,2.228,1.501,70.754,67.814,70.604,66.498,65.714,0.0,-0.014,0.028,20.0,20.0,72.362,29.673,41.892,68.814,71.427,70.178,73.998,39.954,56.75,40.366,-10.82,37.438,81.75,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,11.883,72.5,71.375,0.014,71.0,72.813,72.125,73.25,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,69.938,72.688,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.0,0.036,68.938,70.875,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.023,0.33,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
5122008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,11.844,2.248,2.228,0.522,70.754,67.814,70.604,66.603,65.714,0.0,-0.014,0.025,20.0,20.0,72.362,29.673,41.879,68.814,71.353,70.178,73.998,39.881,56.75,40.293,-10.82,37.406,81.563,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.211,72.313,71.375,0.014,71.0,72.813,72.125,73.0,0.0,96.188,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,69.938,72.75,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.0,0.034,69.063,70.875,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.325,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.039,2.248,2.228,1.818,70.754,67.814,70.604,66.603,65.714,0.0,-0.014,0.025,20.0,20.0,72.39,29.645,41.879,68.814,71.427,70.178,73.998,40.32,56.854,40.585,-10.82,37.406,81.563,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.039,72.5,71.375,0.014,71.0,72.813,72.25,73.0,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.0,72.813,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,69.063,70.875,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.023,0.214,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.002
5122008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.141,2.248,2.228,1.426,70.754,67.814,70.604,66.603,65.714,0.0,-0.014,0.025,20.0,20.0,72.39,29.673,41.854,68.921,71.353,70.178,73.998,40.906,56.75,41.168,-10.82,37.406,81.625,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.047,72.5,71.375,0.014,71.0,72.75,72.125,73.25,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,70.0,72.75,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.037,69.063,70.75,71.438,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.025,0.221,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5122008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.354,0,80,55,1.4,12.109,2.248,2.228,2.857,70.754,67.814,70.604,66.603,65.714,0.0,-0.014,0.025,20.0,20.0,72.39,29.673,41.828,68.814,71.353,70.178,73.998,41.053,56.75,41.386,-10.82,37.375,81.75,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,11.977,72.5,71.375,0.014,71.0,72.75,72.125,73.0,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,69.938,72.688,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.125,0.036,69.063,70.813,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.047,0.283,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5122008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.945,2.248,2.228,1.817,70.754,67.814,70.604,66.603,65.714,0.0,-0.014,0.025,20.0,20.0,72.418,29.701,41.815,68.814,71.427,70.178,73.998,41.053,56.75,41.386,-10.82,37.344,81.75,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,11.805,72.5,71.375,0.014,71.0,72.75,72.125,73.0,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,69.938,72.688,72.063,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,73.0,0.034,69.063,70.75,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.284,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5122008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,11.93,2.248,2.228,0.486,70.754,67.814,70.604,66.603,65.821,0.0,-0.014,0.025,20.0,20.0,72.447,29.673,41.743,68.814,71.353,70.178,73.998,41.053,56.75,41.459,-10.82,37.344,81.75,71.75,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.031,72.5,71.375,0.014,71.0,72.688,72.125,73.0,0.0,96.188,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,69.938,72.75,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,72.938,0.031,69.063,70.75,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.025,0.345,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.336,2.248,2.228,1.613,70.754,67.814,70.604,66.709,65.821,0.0,-0.014,0.028,20.0,20.0,72.447,29.673,41.698,68.921,71.427,70.178,73.998,41.053,56.75,41.386,-10.82,37.281,81.688,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.133,72.313,71.375,0.014,71.0,72.75,72.125,73.0,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,69.938,72.688,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,69.063,70.75,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.023,0.284,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5122008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.016,2.248,2.228,1.19,70.754,67.814,70.604,66.603,65.714,0.0,-0.014,0.025,20.0,20.0,72.418,29.673,41.698,68.921,71.353,70.178,73.924,41.126,56.854,41.459,-10.82,37.281,81.625,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.016,72.5,71.375,0.014,71.0,72.75,72.125,73.0,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.625,0.024,69.938,72.688,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,68.938,70.75,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.024,0.282,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5122008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.195,2.248,2.228,1.268,70.754,67.708,70.499,66.603,65.821,0.0,-0.014,0.025,20.0,20.0,72.447,29.701,41.672,68.814,71.427,70.178,73.998,41.273,56.75,41.677,-10.82,37.281,81.688,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.203,72.5,71.375,0.014,71.0,72.688,72.125,73.0,0.0,96.188,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,69.938,72.688,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.125,0.042,69.063,70.75,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.023,0.35,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.078,2.248,2.228,1.789,70.754,67.814,70.604,66.603,65.821,0.0,-0.014,0.025,20.0,20.0,72.447,29.701,41.743,68.921,71.353,70.178,73.924,41.273,56.75,41.677,-10.82,37.219,81.875,71.5,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.102,72.5,71.375,0.014,71.0,72.688,72.125,73.0,0.0,96.188,72,70,1000,200,0.0,0.0,74.688,74.625,0.024,69.938,72.625,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,69.063,70.75,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.024,0.35,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,12.25,2.248,2.228,2.646,70.754,67.814,70.499,66.709,65.821,0.0,-0.014,0.025,20.0,20.0,72.447,29.729,41.776,68.921,71.279,70.178,73.924,41.346,56.75,41.75,-10.82,37.25,81.813,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.039,72.5,71.375,0.014,70.938,72.688,72.25,73.0,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.563,0.024,69.813,72.688,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.032,69.125,70.75,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.026,0.351,0.0,0.0,0.034,0.036,0.002,0.001,0.002,0.001
5122008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.109,2.248,2.228,2.486,70.754,67.814,70.604,66.603,65.714,0.0,-0.014,0.025,20.0,20.0,72.475,29.701,41.763,68.921,71.353,70.178,73.924,41.346,56.854,41.75,-10.82,37.094,81.563,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.016,72.5,71.375,0.014,70.938,72.688,72.125,73.0,0.0,96.188,72,70,1000,200,0.0,0.0,74.813,74.563,0.024,69.938,72.688,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,69.063,70.688,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,0.001,-0.024,0.348,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5122008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.094,2.248,2.228,1.156,70.754,67.814,70.604,66.709,65.714,0.0,-0.014,0.025,20.0,20.0,72.475,29.729,41.802,68.814,71.427,70.178,73.998,41.419,56.645,41.823,-10.82,37.094,81.875,71.75,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.141,72.313,71.375,0.014,70.938,72.688,72.125,73.0,0.0,96.188,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,69.938,72.688,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,72.938,0.033,69.063,70.625,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.023,0.356,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.211,2.248,2.228,4.624,70.754,67.814,70.604,66.709,65.821,0.0,-0.018,0.028,20.0,20.0,72.475,29.729,41.866,68.814,71.427,70.178,73.85,41.346,56.854,41.75,-10.82,37.188,81.75,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.055,72.5,71.375,0.014,70.938,72.688,72.125,73.0,0.0,96.188,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,69.938,72.688,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.037,68.938,70.688,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.021,0.349,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5122008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.471,0,80,55,1.4,12.289,2.248,2.228,2.676,70.862,67.814,70.604,66.709,65.821,0.0,-0.014,0.025,20.0,20.0,72.503,29.757,41.854,68.921,71.353,70.284,73.998,41.493,56.75,41.823,-10.82,37.063,81.625,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.133,72.5,71.375,0.014,70.938,72.625,72.125,72.875,0.0,96.188,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,69.938,72.625,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.037,69.063,70.688,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.291,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.368,0,80,55,1.4,12.352,2.248,2.228,1.478,70.754,67.92,70.499,66.709,65.714,0.0,-0.014,0.028,20.0,20.0,72.475,29.757,41.815,68.814,71.353,70.178,73.998,41.566,56.75,41.969,-10.82,37.094,81.75,71.5,71.0,70.875,70.938,0.0,0,72,70,1000,200,0.0,12.148,72.5,71.375,0.014,70.938,72.625,72.125,73.0,0.0,96.188,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,69.938,72.625,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.038,68.938,70.688,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.047,0.355,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.188,2.248,2.228,1.144,70.754,67.814,70.499,66.603,65.821,0.0,-0.014,0.025,20.0,20.0,72.503,29.729,41.879,68.921,71.279,70.178,73.924,41.493,56.75,41.969,-10.82,37.063,81.75,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.141,72.5,71.375,0.014,70.938,72.625,72.125,72.875,0.0,96.188,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,69.813,72.688,71.813,72.188,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.037,69.063,70.688,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.419,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5122008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.078,2.248,2.228,1.303,70.647,67.92,70.499,66.603,65.714,0.0,-0.014,0.025,20.0,20.0,72.531,29.757,41.97,68.814,71.279,70.178,73.924,41.493,56.75,41.896,-10.82,37.094,81.75,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.063,72.5,71.375,0.014,70.938,72.625,72.125,72.875,0.0,96.188,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,69.813,72.688,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.038,69.063,70.75,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.026,0.352,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.227,2.248,2.228,3.307,70.754,67.92,70.499,66.709,65.821,0.0,-0.014,0.025,20.0,20.0,72.531,29.729,41.996,68.814,71.205,70.178,73.924,41.493,56.645,41.896,-10.82,37.094,81.75,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.297,72.5,71.375,0.014,70.938,72.625,72.25,72.875,0.0,96.188,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,69.938,72.688,71.75,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.036,69.063,70.688,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.356,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5122008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.148,2.248,2.228,2.284,70.754,67.92,70.499,66.709,65.821,0.0,-0.018,0.028,20.0,20.0,72.559,29.785,41.983,68.814,71.279,70.178,73.924,41.566,56.645,41.969,-10.82,37.094,81.75,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.008,72.5,71.25,0.014,70.938,72.563,72.125,72.875,0.0,96.188,72,70,1000,200,0.0,0.0,74.688,74.438,0.024,69.938,72.688,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,68.938,70.688,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.026,0.358,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5122008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.047,2.248,2.228,0.873,70.647,67.92,70.604,66.709,65.821,0.0,-0.018,0.028,20.0,20.0,72.559,29.757,42.054,68.814,71.279,70.178,73.924,41.639,56.854,42.042,-10.82,37.094,81.813,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.141,72.5,71.375,0.014,70.813,72.563,72.125,72.875,0.0,96.188,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,69.938,72.688,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,73.0,0.038,68.938,70.688,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.026,0.354,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5122008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.211,2.248,0.462,2.425,70.754,67.92,70.499,66.709,65.928,0.0,-0.014,0.028,20.0,20.0,72.559,29.757,42.132,68.814,71.353,70.178,73.924,41.566,56.854,41.969,-10.82,37.094,81.563,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.086,72.5,71.375,0.014,70.938,72.563,72.125,72.875,0.0,96.188,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,69.938,72.688,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.036,68.938,70.688,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.024,0.351,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5122008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.141,2.248,2.228,1.834,70.647,67.92,70.499,66.709,65.821,0.0,-0.014,0.028,20.0,20.0,72.587,29.785,42.184,68.814,71.205,70.178,73.924,41.639,56.75,42.042,-10.82,37.0,81.875,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.109,72.313,71.375,0.014,70.938,72.5,72.125,72.875,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.563,0.024,69.813,72.625,72.063,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.125,0.034,68.938,70.688,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.029,0.358,0.0,0.0,0.035,0.035,0.002,-0.001,0.002,0.001
5122008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.125,2.248,2.228,3.145,70.754,67.92,70.604,66.815,65.821,0.0,-0.014,0.025,20.0,20.0,72.587,29.813,42.223,68.814,71.279,70.178,73.924,41.639,56.75,42.042,-10.82,37.094,81.688,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.102,72.5,71.375,0.014,70.813,72.563,72.125,72.875,0.0,96.188,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,69.938,72.625,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,72.938,0.036,68.938,70.625,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.026,0.358,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5122008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.125,2.248,2.228,2.956,70.754,67.92,70.499,66.709,65.821,0.0,-0.014,0.025,20.0,20.0,72.587,29.785,42.184,68.921,71.205,70.178,73.924,41.639,56.75,42.042,-10.82,37.094,81.625,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.203,72.5,71.375,0.014,70.938,72.5,72.125,72.875,0.0,96.188,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,69.813,72.625,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,73.125,0.037,68.938,70.625,71.625,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.356,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.125,2.248,2.228,1.708,70.647,67.814,70.499,66.815,65.821,0.0,-0.014,0.025,20.0,20.0,72.615,29.813,42.262,68.814,71.279,70.391,73.924,41.639,56.854,42.114,-10.82,36.938,81.625,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.234,72.5,71.375,0.014,70.813,72.563,72.125,72.875,0.0,96.188,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,69.813,72.625,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,72.938,0.038,68.938,70.688,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.417,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5122008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.141,2.248,2.228,1.931,70.754,67.92,70.604,66.815,65.821,0.0,-0.014,0.025,20.0,20.0,72.615,29.813,42.301,68.921,71.132,70.178,73.85,41.712,56.75,42.114,-10.82,36.969,81.688,71.75,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.141,72.5,71.375,0.014,70.813,72.5,72.125,72.875,0.0,96.188,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,69.813,72.625,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,68.875,70.625,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,-0.031,0.358,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,12.078,2.248,2.228,0.834,70.647,67.92,70.499,66.709,65.821,0.0,-0.014,0.028,20.0,20.0,72.615,29.813,42.385,68.814,71.205,70.178,73.924,41.712,56.75,42.114,-10.82,36.875,81.563,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.211,72.5,71.375,0.014,70.813,72.5,72.125,72.875,0.0,96.188,72,70,1000,200,0.0,0.0,74.688,74.563,0.024,69.813,72.625,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,68.938,70.688,71.625,71.063,0.0,33.156,72,70,1000,200,0.0,0.0,72.5,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.056,0.359,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5122008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.086,2.248,2.228,2.723,70.754,68.026,70.499,66.815,65.928,0.0,-0.014,0.025,20.0,20.0,72.615,29.813,42.307,68.814,71.205,70.178,73.85,41.712,56.75,42.114,-10.82,36.906,81.375,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.352,72.5,71.375,0.014,70.813,72.5,72.125,73.0,0.0,96.188,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,69.938,72.625,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.034,68.938,70.688,71.625,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.359,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.508,2.248,2.228,1.855,70.754,67.814,70.499,66.709,65.928,0.0,-0.018,0.025,20.0,20.0,72.643,29.813,42.106,68.814,71.205,70.178,73.924,41.712,56.75,42.114,-10.82,36.875,81.313,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.195,72.5,71.375,0.014,70.813,72.5,72.125,72.875,0.0,96.188,72,70,1000,200,0.0,0.0,74.563,74.563,0.024,69.813,72.688,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.032,68.938,70.688,71.438,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.029,0.358,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5122008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.234,2.248,2.228,0.593,70.647,67.92,70.604,66.815,65.714,0.0,-0.014,0.028,20.0,20.0,72.671,29.813,42.08,68.706,71.279,70.284,73.924,41.712,56.959,42.114,-10.82,36.844,81.438,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.352,72.5,71.375,0.014,70.813,72.5,72.125,72.813,0.0,96.188,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,69.813,72.625,71.75,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,73.0,0.034,68.938,70.688,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.355,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.195,2.248,2.228,1.657,70.754,67.92,70.499,66.815,65.928,0.0,-0.014,0.025,20.0,20.0,72.699,29.841,42.041,68.814,71.132,70.178,73.85,41.712,56.75,42.114,-10.82,36.813,81.438,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.188,72.5,71.375,0.014,70.813,72.563,72.125,72.875,0.0,96.188,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,69.813,72.688,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,73.0,0.034,68.938,70.75,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.031,0.358,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.078,2.248,2.228,1.533,70.754,67.92,70.604,66.815,65.928,0.0,-0.014,0.028,20.0,20.0,72.671,29.869,42.145,68.814,71.205,70.178,73.924,41.786,56.854,42.114,-10.82,36.844,81.375,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.094,72.5,71.25,0.014,70.813,72.5,72.125,72.813,0.0,96.188,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,69.813,72.625,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,72.938,0.035,68.938,70.75,71.625,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.292,0.0,0.0,0.035,0.036,0.003,0.0,0.003,0.001
5122008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.055,2.248,2.228,1.99,70.754,68.026,70.604,66.815,65.821,0.0,-0.014,0.025,20.0,20.0,72.699,29.841,42.158,68.814,71.205,70.178,73.924,41.786,56.854,42.187,-10.82,36.813,81.5,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.031,72.5,71.438,0.014,70.813,72.438,72.125,72.875,0.0,96.188,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,69.938,72.625,71.75,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,73.0,0.034,68.938,70.75,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.357,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.383,0,80,55,1.4,12.102,2.248,2.228,1.43,70.754,68.026,70.604,66.815,65.928,0.0,-0.014,0.028,20.0,20.0,72.699,29.897,42.145,68.814,71.205,70.178,73.924,41.786,56.645,42.187,-10.82,36.719,81.438,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.398,72.5,71.375,0.014,70.813,72.438,72.125,72.813,0.0,96.188,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,69.813,72.625,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.037,68.938,70.75,71.625,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.056,0.361,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.516,2.248,2.228,2.528,70.754,68.026,70.604,66.92,65.821,0.0,-0.014,0.028,20.0,20.0,72.699,29.897,42.093,68.814,71.132,70.178,73.776,41.712,56.645,42.114,-10.82,36.75,81.438,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.289,72.313,71.375,0.014,70.625,72.5,72.0,72.813,0.0,96.188,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,69.813,72.625,72.063,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.5,72.938,0.034,68.938,70.813,71.625,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.361,0.0,0.0,0.035,0.036,0.002,0.0,0.003,0.001
5122008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.368,0,80,55,1.4,12.234,2.248,2.228,1.05,70.754,68.026,70.499,66.815,65.928,0.0,-0.014,0.028,20.0,20.0,72.727,29.925,42.132,68.814,71.132,70.072,73.85,41.786,56.854,42.187,-10.82,36.75,81.438,71.5,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.148,72.5,71.375,0.014,70.625,72.5,72.125,72.813,0.0,96.188,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,69.813,72.625,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,72.938,0.034,68.875,70.813,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.054,0.356,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.117,2.248,2.228,3.055,70.647,68.026,70.604,66.815,65.821,0.0,-0.014,0.028,20.0,20.0,72.755,29.925,42.132,68.814,71.132,70.178,73.85,41.786,56.854,42.187,-10.82,36.75,81.563,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.047,72.5,71.375,0.014,70.813,72.438,72.125,72.813,0.0,96.188,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,69.813,72.625,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.038,68.875,70.813,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.031,0.357,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.203,2.248,2.228,2.184,70.754,67.92,70.499,66.815,65.821,0.0,-0.014,0.025,20.0,20.0,72.755,29.925,42.054,68.814,71.205,70.178,73.85,41.859,56.75,42.187,-10.82,36.719,81.438,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.32,72.5,71.375,0.014,70.813,72.438,72.125,72.813,0.0,96.188,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,69.813,72.563,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.036,68.875,70.688,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.028,0.295,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.336,2.248,2.228,2.732,70.754,68.026,70.499,66.815,65.928,0.0,-0.014,0.025,20.0,20.0,72.755,29.953,41.957,68.814,71.132,70.178,73.85,41.786,56.75,42.187,-10.82,36.688,81.625,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.188,72.5,71.375,0.014,70.625,72.438,72.125,72.813,0.0,96.188,72,70,1000,200,-0.001,0.0,74.563,74.438,0.024,69.813,72.625,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.034,68.938,70.75,71.625,71.0,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.031,0.361,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.117,2.248,2.228,1.717,70.647,68.026,70.499,66.815,65.714,0.0,-0.014,0.025,20.0,20.0,72.783,29.925,41.931,68.814,71.132,70.178,73.85,41.786,56.854,42.187,-10.82,36.656,81.438,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.375,72.313,71.375,0.014,70.625,72.438,72.125,72.813,0.0,96.188,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,69.688,72.625,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.034,68.938,70.688,71.625,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.031,0.355,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.344,2.248,2.228,1.863,70.754,68.026,70.499,66.815,65.928,0.0,-0.018,0.025,20.0,20.0,72.783,29.925,41.918,68.921,71.132,70.178,73.85,41.786,56.75,42.26,-10.82,36.625,81.5,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.516,72.313,71.375,0.014,70.625,72.438,72.125,72.813,0.0,96.188,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,69.813,72.625,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.041,68.938,70.688,71.625,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.425,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.375,3.37,2.228,2.034,70.754,67.92,70.499,66.815,65.928,0.0,-0.014,0.028,20.0,20.0,72.811,29.925,41.931,68.814,71.205,70.072,73.776,41.786,56.854,42.187,-10.82,36.656,81.438,71.5,71.063,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.094,72.5,71.375,0.014,70.625,72.438,72.125,72.813,0.0,96.188,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,69.813,72.563,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.034,68.875,70.563,71.438,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.357,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,12.172,2.248,2.228,3.292,70.754,68.026,70.604,66.815,65.928,0.0,-0.014,0.028,20.0,20.0,72.811,29.953,41.879,68.814,71.132,70.072,73.85,41.786,56.75,42.187,-10.82,36.688,81.438,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.18,72.5,71.25,0.014,70.625,72.5,72.125,72.813,0.0,96.188,72,70,1000,200,0.0,0.0,74.563,74.438,0.024,69.813,72.625,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.038,68.938,70.625,71.625,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,-0.054,0.359,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5122008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.32,2.248,2.228,1.751,70.647,68.026,70.499,66.815,65.928,0.0,-0.014,0.025,20.0,20.0,72.839,29.925,41.802,68.921,71.132,70.072,73.702,41.786,56.75,42.187,-10.82,36.594,81.438,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.078,72.5,71.375,0.014,70.625,72.438,72.125,72.813,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,69.813,72.563,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.038,68.875,70.563,71.438,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.027,0.359,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.297,2.248,2.228,0.484,70.754,68.026,70.499,66.92,65.928,0.0,-0.014,0.028,20.0,20.0,72.839,29.925,41.724,68.814,71.132,70.072,73.85,41.859,56.75,42.26,-10.82,36.563,81.5,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.359,72.5,71.438,0.014,70.625,72.438,72.0,72.813,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,69.688,72.563,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.034,68.875,70.5,71.688,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.028,0.36,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
