DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.281,2.248,2.228,0.609,70.754,68.026,70.499,66.92,65.928,0.0,-0.018,0.025,20.0,20.0,72.867,29.953,41.698,68.814,71.132,70.072,73.85,42.005,56.75,42.333,-10.82,36.531,81.5,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.336,72.5,71.375,0.014,70.625,72.438,72.125,72.813,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,69.688,72.563,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,72.938,0.034,68.875,70.563,71.625,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.222,0.149,-0.028,0.298,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.078,2.248,2.228,2.409,70.754,67.92,70.499,66.92,65.928,0.0,-0.014,0.028,20.0,20.0,72.867,29.953,41.685,68.814,71.132,70.072,73.85,41.859,56.75,42.26,-10.82,36.563,81.438,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.016,72.5,71.375,0.014,70.625,72.375,72.125,72.813,0.0,96.188,72,70,1000,200,0.0,0.0,74.563,74.313,0.024,69.688,72.625,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.037,68.875,70.563,71.625,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.36,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.002
5122008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.456,0,80,55,1.4,12.148,2.248,2.228,0.637,70.754,68.026,70.499,66.815,65.928,0.0,-0.014,0.028,20.0,20.0,72.867,29.925,41.743,68.814,71.205,70.072,73.85,41.932,56.75,42.26,-10.82,36.531,81.5,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.094,72.5,71.375,0.014,70.625,72.375,72.125,72.813,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,69.688,72.563,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.438,72.938,0.041,68.875,70.563,71.438,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.026,0.298,0.0,0.0,0.034,0.035,0.002,0.0,0.003,0.001
5122008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.031,2.248,2.228,2.424,70.754,68.026,70.499,66.92,65.928,0.0,-0.018,0.028,20.0,20.0,72.867,29.953,41.866,68.814,71.132,70.072,73.776,41.932,56.854,42.26,-10.82,36.594,81.438,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.313,72.5,71.375,0.014,70.625,72.375,72.0,72.75,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,69.813,72.563,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.037,68.938,70.563,71.625,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.293,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.352,2.248,2.228,3.308,70.754,68.026,70.393,66.92,65.928,0.0,-0.018,0.028,20.0,20.0,72.895,29.953,41.957,68.814,71.132,70.284,73.85,42.005,56.854,42.333,-10.82,36.531,81.438,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.133,72.5,71.375,0.014,70.625,72.313,72.0,72.813,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,69.688,72.625,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.034,68.875,70.5,71.625,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.035,0.295,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.109,2.248,2.228,0.554,70.754,67.92,70.499,66.92,65.928,0.0,-0.014,0.025,20.0,20.0,72.923,29.953,42.054,68.921,71.132,70.072,73.85,41.932,56.75,42.333,-10.82,36.531,81.563,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.016,72.5,71.375,0.014,70.625,72.375,72.0,72.75,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,69.688,72.563,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.038,68.875,70.5,71.625,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.363,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.008,2.248,2.228,0.981,70.754,67.92,70.499,66.92,65.928,0.0,-0.014,0.025,20.0,20.0,72.923,29.953,42.145,68.814,71.132,70.072,73.776,42.005,56.75,42.333,-10.82,36.563,81.688,71.5,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,11.977,72.5,71.375,0.014,70.5,72.313,72.125,72.75,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,69.688,72.563,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.033,68.875,70.5,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.027,0.298,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.234,2.248,2.228,1.983,70.862,68.133,70.604,66.92,66.142,0.0,-0.014,0.028,20.0,20.0,72.923,29.953,42.288,69.028,71.132,70.072,73.776,41.932,56.854,42.26,-10.82,36.531,81.5,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.211,72.313,71.375,0.014,70.5,72.25,72.0,72.75,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.438,0.024,69.688,72.563,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.031,68.875,70.563,71.438,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.027,0.294,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5122008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.427,0,80,55,1.4,12.203,2.248,2.228,1.36,70.754,68.026,70.499,66.92,65.928,0.0,-0.014,0.028,20.0,20.0,72.923,29.981,42.398,68.814,71.205,70.178,73.702,41.932,56.854,42.26,-10.82,36.438,81.625,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.078,72.313,71.375,0.014,70.5,72.313,72.125,72.813,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,69.688,72.563,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.037,68.875,70.625,71.438,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.027,0.295,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.0
5122008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,11.984,2.248,2.228,1.426,70.754,67.92,70.393,66.92,65.928,0.0,-0.014,0.025,20.0,20.0,72.951,29.981,42.463,68.921,71.132,70.072,73.702,41.932,56.854,42.26,-10.82,36.469,81.5,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.016,72.5,71.375,0.014,70.5,72.25,72.0,72.75,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,69.813,72.5,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.042,68.875,70.625,71.625,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.375,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.027,0.294,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.002
5122008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,12.25,2.248,2.228,0.76,70.754,67.92,70.393,67.026,66.035,0.0,-0.014,0.028,20.0,20.0,72.951,29.981,42.502,68.921,71.132,69.966,73.702,41.859,56.959,42.406,-10.82,36.469,81.625,71.438,71.0,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.07,72.5,71.375,0.014,70.5,72.188,72.0,72.75,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,69.688,72.563,72.063,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.875,0.034,68.875,70.563,71.438,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.024,0.485,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.0
5122008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.055,2.248,2.228,1.284,70.754,68.026,70.499,66.92,66.035,0.0,-0.018,0.025,20.0,20.0,72.951,29.981,42.528,68.814,71.132,70.284,73.776,41.932,56.854,42.333,-10.82,36.5,81.563,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.078,72.5,71.375,0.014,70.5,72.25,72.0,72.75,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,69.688,72.563,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.875,0.034,68.875,70.625,71.438,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.359,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.0
5122008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.211,2.248,2.228,3.325,70.647,68.026,70.499,66.92,65.928,0.0,-0.018,0.025,20.0,20.0,72.979,29.981,42.599,68.814,71.205,70.072,73.776,41.932,56.854,42.333,-10.82,36.469,81.438,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.117,72.5,71.375,0.014,70.5,72.25,72.0,72.75,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,69.688,72.5,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.034,68.875,70.563,71.625,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.359,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.295,0,80,55,1.4,11.992,2.248,2.228,1.767,70.754,68.026,70.499,66.92,66.035,0.0,-0.014,0.028,20.0,20.0,72.979,29.981,42.612,68.921,71.205,69.966,73.776,42.079,56.75,42.406,-10.82,36.438,81.625,71.5,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.141,72.5,71.375,0.014,70.5,72.188,72.125,72.75,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,69.688,72.563,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.037,68.875,70.563,71.438,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,72.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.023,0.296,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.0
5122008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,12.063,2.248,2.228,1.419,70.754,68.026,70.499,66.92,66.035,0.0,-0.018,0.028,20.0,20.0,72.979,30.009,42.612,68.921,71.132,70.072,73.776,42.005,56.854,42.406,-10.82,36.406,81.625,71.438,71.063,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.008,72.5,71.25,0.014,70.5,72.25,72.125,72.75,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,69.688,72.563,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.938,0.041,68.875,70.563,71.438,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.361,0.0,0.0,0.034,0.036,0.003,0.0,0.002,0.001
5122008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.07,2.248,2.228,1.78,70.647,68.026,70.499,67.026,65.928,0.0,-0.014,0.028,20.0,20.0,72.979,30.009,42.677,68.921,71.132,70.072,73.702,42.005,56.854,42.406,-10.82,36.406,81.75,71.75,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.18,72.5,71.375,0.014,70.438,72.188,72.0,72.75,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,69.688,72.563,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.938,0.038,68.875,70.563,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.027,0.362,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.203,2.248,2.228,2.415,70.862,68.026,70.499,66.92,66.142,0.0,-0.014,0.025,20.0,20.0,73.036,30.009,42.715,68.921,71.205,69.966,73.776,41.932,56.854,42.333,-10.82,36.406,81.563,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.086,72.5,71.375,0.014,70.5,72.188,72.125,72.813,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,69.688,72.563,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.875,0.034,68.875,70.5,71.438,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.023,0.359,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.258,2.248,2.228,-0.136,70.754,68.026,70.499,67.131,66.035,0.0,-0.014,0.028,20.0,20.0,73.007,30.009,42.69,68.921,71.132,70.072,73.776,42.079,56.854,42.406,-10.82,36.406,81.438,71.5,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.344,72.5,71.375,0.014,70.5,72.188,72.0,72.75,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,69.688,72.5,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.938,0.032,68.875,70.5,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.027,0.295,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.258,2.248,2.228,1.127,70.754,68.026,70.499,67.026,66.035,0.0,-0.014,0.025,20.0,20.0,73.007,30.009,42.664,68.814,71.132,70.072,73.776,42.079,56.854,42.406,-10.82,36.406,81.5,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.273,72.5,71.375,0.014,70.5,72.188,72.0,72.75,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,69.688,72.563,71.813,72.063,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.938,0.038,68.875,70.5,71.625,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.027,0.296,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.305,2.248,2.228,2.201,70.754,68.026,70.499,67.026,66.035,0.0,-0.014,0.025,20.0,20.0,73.036,30.009,42.612,68.814,71.132,70.072,73.776,42.079,56.854,42.406,-10.82,36.375,81.438,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.039,72.625,71.375,0.014,70.438,72.188,72.0,72.75,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.313,0.024,69.688,72.563,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.875,0.034,68.875,70.5,71.438,70.938,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.027,0.297,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5122008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.016,2.248,2.228,1.655,70.754,68.133,70.499,67.026,66.035,0.0,-0.014,0.028,20.0,20.0,73.064,30.037,42.592,68.814,71.132,70.072,73.776,42.005,56.959,42.406,-10.82,36.344,81.5,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.102,72.5,71.375,0.014,70.5,72.188,72.0,72.75,0.0,96.188,72,70,1000,200,0.0,0.0,74.375,74.125,0.024,69.5,72.563,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.938,0.034,68.875,70.5,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,-0.027,0.359,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.055,2.248,2.228,2.176,70.754,68.026,70.393,66.92,66.035,0.0,-0.014,0.028,20.0,20.0,73.064,30.037,42.625,68.814,71.205,70.072,73.776,42.152,56.959,42.406,-10.82,36.344,81.25,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.227,72.5,71.438,0.014,70.5,72.25,72.0,72.75,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,69.688,72.5,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.042,68.875,70.438,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.025,0.23,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.412,0,80,55,1.4,12.258,2.248,2.228,2.826,70.754,68.133,70.393,67.026,65.928,0.0,-0.018,0.028,20.0,20.0,73.064,30.037,42.651,68.706,71.132,70.072,73.702,42.005,56.854,42.479,-10.82,36.313,81.188,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.078,72.5,71.375,0.014,70.438,72.25,72.0,72.75,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,69.688,72.563,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.037,68.875,70.438,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.027,0.428,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5122008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.086,2.248,2.228,2.205,70.754,68.026,70.499,66.92,66.035,0.0,-0.014,0.028,20.0,20.0,73.036,30.065,42.553,68.814,71.132,70.072,73.702,42.079,56.854,42.406,-10.82,36.281,81.188,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.172,72.5,71.375,0.014,70.438,72.25,72.0,72.625,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,69.5,72.5,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.875,0.042,68.875,70.438,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.297,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.055,2.248,2.228,1.332,70.754,68.133,70.499,67.026,66.035,0.0,-0.014,0.028,20.0,20.0,73.092,30.037,42.489,68.814,71.132,70.072,73.702,42.005,56.854,42.406,-10.82,36.281,81.125,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.25,72.5,71.375,0.014,70.438,72.25,72.0,72.75,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,69.688,72.5,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.875,0.038,68.875,70.438,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.222,0.001,-0.027,0.362,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.289,2.248,3.993,0.767,70.754,68.026,70.393,66.92,65.928,0.0,-0.014,0.025,20.0,20.0,73.092,30.093,42.437,68.814,71.132,70.072,73.702,42.079,56.854,42.479,-10.82,36.25,81.188,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.242,72.5,71.375,0.014,70.438,72.25,72.0,72.625,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,69.5,72.438,72.063,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.038,68.875,70.375,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.363,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.102,2.248,2.228,0.801,70.754,68.026,70.499,67.026,66.035,0.0,-0.014,0.025,20.0,20.0,73.12,30.065,42.411,68.921,71.058,69.966,73.702,42.079,56.854,42.479,-10.82,36.25,81.188,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.281,72.5,71.375,0.014,70.438,72.188,72.0,72.75,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,69.688,72.438,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.034,68.875,70.375,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.363,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.164,2.248,2.228,0.653,70.754,68.133,70.499,67.026,66.035,0.0,-0.014,0.028,20.0,20.0,73.148,30.093,42.411,68.814,71.058,70.072,73.702,42.152,56.854,42.479,-10.82,36.25,80.938,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,11.984,72.5,71.375,0.014,70.438,72.188,72.0,72.625,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.313,0.024,69.688,72.5,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.036,68.875,70.375,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.029,0.297,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.148,2.248,0.462,1.986,70.862,68.133,70.499,67.026,66.035,0.0,-0.018,0.025,20.0,20.0,73.148,30.121,42.476,68.921,71.132,70.072,73.702,42.152,56.75,42.479,-10.82,36.25,80.875,71.75,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.055,72.625,71.438,0.014,70.438,72.188,72.0,72.625,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,69.688,72.5,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.034,68.875,70.438,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.027,0.3,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.412,0,80,55,1.4,11.992,2.248,2.228,3.853,70.647,68.026,70.499,67.026,66.035,0.0,-0.014,0.025,20.0,20.0,73.12,30.149,42.437,68.921,71.132,70.072,73.702,42.152,56.854,42.479,-10.82,36.25,80.938,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.133,72.5,71.375,0.014,70.438,72.188,72.0,72.625,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,69.5,72.5,71.813,71.938,0.0,35.969,72,70,1000,200,-0.001,0.0,73.25,72.875,0.042,68.875,70.5,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,-0.051,0.298,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.023,2.248,2.228,1.502,70.862,68.133,70.499,67.026,66.035,0.0,-0.018,0.028,20.0,20.0,73.148,30.177,42.385,68.921,71.132,70.072,73.702,42.152,56.854,42.479,-10.82,36.188,81.0,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.211,72.5,71.375,0.014,70.438,72.188,72.0,72.625,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,69.5,72.563,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.036,68.875,70.5,71.625,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.298,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.133,2.248,2.228,0.868,70.754,68.133,70.499,67.131,66.035,0.0,-0.018,0.025,20.0,20.0,73.176,30.177,42.333,68.814,71.058,70.072,73.702,42.152,56.854,42.479,-10.82,36.188,80.938,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.211,72.5,71.375,0.014,70.438,72.188,72.0,72.625,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,69.5,72.563,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.938,0.03,68.875,70.5,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.029,0.298,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.273,2.248,2.228,3.181,70.754,68.133,70.499,67.026,65.928,0.0,-0.014,0.028,20.0,20.0,73.176,30.177,42.301,68.706,71.058,70.072,73.628,42.152,56.854,42.479,-10.82,36.188,81.0,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.203,72.5,71.375,0.014,70.5,72.188,72.0,72.625,0.0,96.188,72,70,1000,200,-0.001,0.0,74.25,74.125,0.024,69.688,72.5,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.038,68.75,70.563,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.297,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.172,2.248,2.228,1.744,70.754,68.133,70.604,67.131,66.142,0.0,-0.014,0.028,20.0,20.0,73.204,30.177,42.333,68.921,71.058,70.072,73.702,42.152,56.959,42.551,-10.82,36.156,81.0,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.055,72.5,71.375,0.014,70.438,72.188,72.0,72.625,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,69.5,72.5,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.034,68.75,70.5,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.36,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.211,2.248,2.228,2.343,70.647,68.133,70.499,67.131,65.928,0.0,-0.014,0.028,20.0,20.0,73.204,30.205,42.359,68.706,70.984,69.966,73.702,42.152,56.959,42.551,-10.82,36.125,81.063,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.172,72.5,71.438,0.014,70.313,72.125,72.0,72.625,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,69.5,72.563,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.041,68.75,70.563,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.36,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.339,0,80,55,1.4,12.094,2.248,2.228,1.04,70.754,68.133,70.499,67.026,66.035,0.0,-0.018,0.028,20.0,20.0,73.204,30.149,42.359,68.921,71.132,70.284,73.554,42.079,56.854,42.479,-10.82,36.125,80.938,71.5,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.227,72.5,71.375,0.014,70.313,72.125,72.0,72.625,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,69.688,72.5,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.037,68.75,70.563,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.06,0.361,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.07,2.248,2.228,1.962,70.754,68.133,70.499,67.026,65.928,0.0,-0.014,0.028,20.0,20.0,73.204,30.205,42.275,68.814,70.91,70.072,73.702,42.152,56.854,42.551,-10.82,36.188,81.25,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.258,72.5,71.375,0.014,70.313,72.063,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,69.688,72.5,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.037,68.75,70.563,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.037,0.363,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.258,2.248,2.228,2.848,70.754,68.133,70.499,67.131,66.035,0.0,-0.014,0.028,20.0,20.0,73.232,30.177,42.249,68.814,70.984,70.072,73.628,42.152,56.959,42.624,-10.82,36.125,81.0,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.438,72.5,71.375,0.014,70.313,72.0,72.0,72.625,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,69.5,72.438,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.032,68.75,70.563,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.427,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.328,2.248,2.228,1.687,70.754,68.026,70.499,67.026,66.142,0.0,-0.018,0.028,20.0,20.0,73.232,30.177,42.385,68.814,71.058,69.966,73.702,42.225,56.854,42.624,-10.82,36.094,81.0,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.359,72.625,71.375,0.014,70.313,72.063,72.0,72.625,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,69.5,72.5,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.04,68.75,70.563,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.027,0.365,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5122008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.188,2.248,2.228,0.678,70.754,68.133,70.499,67.026,66.035,0.0,-0.014,0.028,20.0,20.0,73.232,30.205,42.592,68.921,70.91,69.966,73.628,42.152,56.854,42.551,-10.82,36.094,81.25,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.289,72.5,71.375,0.014,70.313,72.063,72.0,72.625,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,69.5,72.5,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.036,68.75,70.5,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.364,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.227,2.248,2.228,2.9,70.862,68.133,70.499,67.131,66.035,0.0,-0.014,0.028,20.0,20.0,73.232,30.205,42.664,68.706,70.984,70.072,73.702,42.225,56.959,42.624,-10.82,36.125,81.0,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.281,72.313,71.375,0.014,70.313,72.0,72.0,72.625,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,69.5,72.5,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.938,0.034,68.75,70.5,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.188,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.033,0.362,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.227,2.248,2.228,3.125,70.754,68.133,70.499,67.131,66.142,0.0,-0.018,0.025,20.0,20.0,73.232,30.177,42.806,68.921,71.058,69.966,73.628,42.152,56.854,42.624,-10.828,36.094,81.0,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.266,72.5,71.375,0.014,70.313,72.063,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,69.5,72.5,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.03,68.75,70.563,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.026,0.429,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5122008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.266,2.248,2.228,0.104,70.754,68.133,70.499,67.131,66.142,0.0,-0.014,0.025,20.0,20.0,73.232,30.205,42.955,68.921,70.91,70.072,73.628,42.225,56.959,42.624,-10.82,36.031,81.0,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.281,72.5,71.438,0.014,70.313,72.063,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.25,74.125,0.024,69.5,72.5,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.034,68.75,70.438,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.036,0.363,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5122008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.367,2.248,2.228,2.534,70.754,68.133,70.393,67.131,66.142,0.0,-0.014,0.028,20.0,20.0,73.26,30.177,42.968,68.814,70.984,69.966,73.628,42.152,56.959,42.551,-10.828,36.063,81.0,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.344,72.5,71.375,0.014,70.313,72.0,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,69.5,72.438,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.875,0.04,68.75,70.375,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.029,0.36,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5122008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.352,2.248,2.228,-0.373,70.754,68.133,70.393,67.026,66.035,0.0,-0.014,0.028,20.0,20.0,73.288,30.149,43.02,68.814,70.984,69.966,73.628,42.225,57.063,42.624,-10.82,36.031,81.0,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.281,72.5,71.25,0.014,70.313,72.063,72.0,72.625,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,69.5,72.438,71.75,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.875,0.034,68.75,70.375,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.029,0.36,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5122008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.352,2.248,2.228,1.372,70.754,68.133,70.393,67.131,66.142,0.0,-0.014,0.025,20.0,20.0,73.288,30.177,43.007,68.706,70.91,69.966,73.628,42.298,56.959,42.624,-10.82,36.031,80.938,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.273,72.5,71.375,0.014,70.313,72.0,72.0,72.625,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,69.5,72.438,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.036,68.75,70.375,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.032,0.298,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5122008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.427,0,80,55,1.4,12.227,2.248,2.228,1.057,70.754,68.133,70.393,67.131,66.142,0.0,-0.014,0.025,20.0,20.0,73.26,30.177,42.968,68.814,70.91,69.966,73.554,42.225,56.959,42.624,-10.82,36.031,81.0,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.273,72.5,71.375,0.014,70.188,72.063,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,74.125,0.024,69.375,72.438,71.813,71.75,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.042,68.75,70.313,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.031,0.364,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5122008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.398,0,80,55,1.4,12.227,2.248,0.462,3.045,70.754,68.133,70.393,67.131,66.142,0.0,-0.014,0.028,20.0,20.0,73.288,30.177,42.871,68.921,70.984,69.966,73.628,42.225,56.959,42.624,-10.82,36.031,81.0,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.109,72.5,71.375,0.014,70.188,72.0,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,69.5,72.438,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.034,68.75,70.375,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.055,0.363,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.094,2.248,2.228,2.313,70.754,68.133,70.393,67.026,66.035,0.0,-0.018,0.025,20.0,20.0,73.288,30.205,42.741,68.814,70.91,69.966,73.554,42.225,56.959,42.624,-10.82,36.0,81.0,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.18,72.5,71.375,0.014,70.188,72.0,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,69.5,72.5,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.038,68.75,70.375,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.362,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.18,2.248,2.228,2.497,70.754,68.133,70.499,67.131,66.142,0.0,-0.018,0.025,20.0,20.0,73.288,30.205,42.612,68.814,70.91,69.966,73.628,42.225,56.854,42.624,-10.82,35.906,81.063,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.125,72.5,71.375,0.014,70.188,72.0,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,69.5,72.375,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.875,0.034,68.75,70.375,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.032,0.365,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5122008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.102,2.248,2.228,0.782,70.754,68.133,70.393,67.131,66.142,0.0,-0.014,0.025,20.0,20.0,73.288,30.177,42.502,68.814,70.91,69.966,73.628,42.372,56.959,42.77,-10.82,36.0,80.938,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.195,72.5,71.375,0.014,70.188,72.0,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,69.5,72.438,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.75,0.034,68.75,70.313,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.032,0.364,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.063,2.248,2.228,2.867,70.754,68.133,70.499,67.131,66.142,0.0,-0.018,0.025,20.0,20.0,73.316,30.177,42.424,68.921,70.91,69.966,73.628,42.225,56.959,42.697,-10.82,36.0,80.875,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.008,72.5,71.375,0.014,70.313,71.938,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,69.5,72.438,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.037,68.75,70.313,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,-0.032,0.43,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.086,2.248,2.228,3.078,70.754,68.026,70.288,67.026,66.142,0.0,-0.018,0.028,20.0,20.0,73.288,30.233,42.359,68.814,70.836,69.966,73.554,42.225,57.063,42.697,-10.82,35.938,81.0,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.109,72.5,71.375,0.014,70.188,71.938,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,69.5,72.438,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.034,68.563,70.313,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,-0.034,0.428,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.18,2.248,2.228,0.763,70.754,68.133,70.393,67.131,66.142,0.0,-0.018,0.025,20.0,20.0,73.288,30.233,42.385,68.706,70.984,69.966,73.628,42.298,56.959,42.697,-10.82,35.906,81.0,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.164,72.5,71.438,0.014,70.188,71.938,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,69.5,72.375,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.875,0.038,68.75,70.313,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.029,0.364,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5122008,400,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.172,2.248,3.993,1.261,70.754,68.133,70.393,67.131,66.142,0.0,-0.018,0.025,20.0,20.0,73.316,30.233,42.528,68.921,70.91,70.178,73.554,42.372,57.063,42.697,-10.82,35.906,81.0,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.172,72.5,71.375,0.014,70.188,71.938,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,69.5,72.375,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.875,0.042,68.75,70.313,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.04,0.297,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5122008,401,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.047,2.248,2.228,2.949,70.862,68.133,70.393,67.131,66.142,0.0,-0.014,0.028,20.0,20.0,73.316,30.233,42.54,68.921,70.91,69.966,73.481,42.225,57.063,42.697,-10.82,35.906,81.0,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.07,72.5,71.375,0.014,70.188,71.938,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,69.5,72.375,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.75,0.034,68.875,70.375,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.424,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,402,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.117,2.248,2.228,3.588,70.754,68.239,70.393,67.131,66.142,0.0,-0.014,0.028,20.0,20.0,73.316,30.177,42.515,68.814,70.91,69.966,73.628,42.372,56.959,42.77,-10.82,35.906,80.938,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.023,72.5,71.375,0.014,70.188,71.938,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,69.375,72.438,72.063,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.875,0.03,68.75,70.375,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,-0.032,0.364,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,403,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.008,2.248,2.228,1.363,70.754,68.133,70.393,67.237,66.142,0.0,-0.018,0.025,20.0,20.0,73.344,30.205,42.476,68.921,70.91,69.966,73.554,42.372,56.959,42.77,-10.82,35.906,81.0,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.211,72.5,71.375,0.014,70.188,71.938,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,74.0,0.024,69.375,72.438,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.75,0.035,68.563,70.438,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.031,0.366,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,404,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.313,2.248,2.228,2.254,70.754,68.133,70.393,67.131,66.142,0.0,-0.018,0.028,20.0,20.0,73.316,30.233,42.385,68.814,70.91,69.966,73.628,42.372,56.959,42.77,-10.82,35.906,80.75,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.391,72.5,71.375,0.014,70.188,71.938,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,73.938,0.024,69.375,72.438,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.038,68.563,70.438,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.365,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5122008,405,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.156,2.248,2.228,2.099,70.754,68.133,70.499,67.131,66.142,0.0,-0.018,0.025,20.0,20.0,73.344,30.205,42.372,68.921,70.836,69.966,73.481,42.372,56.959,42.77,-10.82,35.844,80.688,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.289,72.5,71.375,0.014,70.063,71.938,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,69.375,72.375,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.875,0.039,68.563,70.438,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.364,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,406,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.211,2.248,0.462,0.752,70.754,68.133,70.393,67.131,66.142,0.0,-0.014,0.028,20.0,20.0,73.344,30.233,42.333,68.921,70.91,69.966,73.481,42.298,57.063,42.77,-10.828,35.844,80.563,71.438,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.141,72.5,71.375,0.014,70.188,71.938,71.813,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,74.125,0.024,69.688,72.25,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.75,0.036,68.563,70.5,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.03,0.425,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,407,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.117,2.248,2.228,1.343,70.754,68.133,70.393,67.131,66.142,0.0,-0.018,0.028,20.0,20.0,73.344,30.233,42.411,68.814,70.91,69.966,73.554,42.298,57.063,42.697,-10.82,35.781,80.375,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.273,72.313,71.375,0.014,70.188,71.938,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,73.938,0.024,69.375,72.25,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,68.563,70.563,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.031,0.361,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
