DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,408,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.148,2.248,2.228,4.392,70.754,68.133,70.288,67.131,66.142,0.0,-0.014,0.025,20.0,20.0,73.372,30.205,42.411,68.814,70.91,69.966,73.554,42.372,57.063,42.77,-10.82,35.781,79.938,71.5,71.0,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.313,72.5,71.375,0.014,69.938,72.0,71.813,72.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,73.938,0.024,69.375,72.188,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.033,68.563,70.563,71.313,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.031,0.363,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5122008,409,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.258,2.248,2.228,2.093,70.647,68.133,70.393,67.131,66.035,0.0,-0.018,0.025,20.0,20.0,73.344,30.233,42.385,68.706,70.91,69.966,73.628,42.445,57.168,42.77,-10.82,35.719,80.063,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.313,72.313,71.375,0.014,70.188,72.063,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,69.375,72.125,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.75,0.042,68.563,70.688,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.296,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,410,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.354,0,80,55,1.4,12.25,2.248,2.228,0.848,70.754,68.239,70.393,67.131,66.142,0.0,-0.014,0.028,20.0,20.0,73.372,30.261,42.359,68.814,70.91,69.966,73.554,42.445,57.063,42.843,-10.82,35.688,79.938,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.164,72.5,71.375,0.014,70.063,72.063,72.0,72.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,69.375,72.063,71.75,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.039,68.75,70.688,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.059,0.364,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,411,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.172,2.248,2.228,1.13,70.754,68.239,70.393,67.237,66.249,0.0,-0.014,0.025,20.0,20.0,73.372,30.261,42.307,68.814,70.91,69.966,73.554,42.372,57.063,42.843,-10.82,35.688,79.938,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.359,72.625,71.375,0.014,70.063,72.063,71.813,72.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.125,73.938,0.024,69.375,72.063,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.042,68.563,70.688,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.429,0.0,0.0,0.034,0.035,0.003,0.001,0.002,0.0
5122008,412,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.25,2.248,2.228,2.724,70.754,68.133,70.393,67.237,66.142,0.0,-0.014,0.025,20.0,20.0,73.372,30.233,42.288,68.814,70.91,70.178,73.554,42.445,56.959,42.77,-10.82,35.688,79.938,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.219,72.625,71.438,0.014,70.063,72.0,71.813,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,74.0,0.024,69.375,72.125,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.037,68.563,70.688,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.04,0.301,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,413,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.492,2.248,2.228,2.252,70.754,68.133,70.393,67.131,66.142,0.0,-0.014,0.028,20.0,20.0,73.4,30.261,42.236,68.599,70.91,69.966,73.481,42.372,57.063,42.77,-10.82,35.656,79.938,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.398,72.5,71.375,0.014,70.063,72.063,72.0,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,69.375,72.125,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.875,0.034,68.563,70.563,71.438,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.363,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,414,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.281,2.248,2.228,1.33,70.754,68.239,70.393,67.131,66.249,0.0,-0.018,0.025,20.0,20.0,73.4,30.261,42.21,68.921,70.836,69.966,73.554,42.445,57.063,42.843,-10.82,35.625,80.063,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.203,72.5,71.375,0.014,70.188,72.063,71.813,72.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,69.5,72.188,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.035,68.563,70.5,71.438,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.034,0.364,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,415,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,12.281,2.248,2.228,1.983,70.754,68.133,70.393,67.131,66.142,0.0,-0.014,0.028,20.0,20.0,73.372,30.289,42.145,68.921,70.984,69.966,73.554,42.445,57.168,42.843,-10.82,35.656,80.0,71.5,71.0,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.352,72.5,71.375,0.014,70.063,72.063,71.813,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,69.375,72.188,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.125,72.75,0.034,68.563,70.563,71.313,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.028,0.363,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,416,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,12.148,2.248,2.228,2.111,70.754,68.133,70.393,67.237,66.142,0.0,-0.018,0.028,20.0,20.0,73.372,30.261,42.106,68.814,70.984,69.966,73.554,42.518,57.063,42.843,-10.82,35.625,79.938,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.063,72.5,71.375,0.014,70.063,72.063,71.813,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,69.375,72.188,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.036,68.563,70.438,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.028,0.3,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,417,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.086,2.248,2.228,1.089,70.754,68.239,70.393,67.237,66.249,0.0,-0.014,0.025,20.0,20.0,73.372,30.289,42.054,68.921,70.91,69.966,73.554,42.445,57.063,42.843,-10.82,35.625,79.938,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.383,72.5,71.375,0.014,70.063,72.0,72.0,72.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,69.375,72.25,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,68.75,70.438,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.031,0.363,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,418,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.398,2.248,2.228,0.826,70.647,68.026,70.288,67.131,66.035,0.0,-0.014,0.028,20.0,20.0,73.4,30.317,41.97,68.706,70.836,69.966,73.554,42.518,57.063,42.843,-10.82,35.625,80.0,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.141,72.5,71.25,0.014,70.063,72.0,71.813,72.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,69.375,72.25,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,68.563,70.438,71.313,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.034,0.299,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.0
5122008,419,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.086,2.248,2.228,2.229,70.647,68.026,70.288,67.131,66.142,0.0,-0.018,0.025,20.0,20.0,73.4,30.317,41.892,68.706,70.836,69.859,73.481,42.592,57.168,42.916,-10.82,35.625,80.063,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.023,72.5,71.375,0.014,70.063,72.0,71.813,72.438,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,69.375,72.25,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.75,0.038,68.5,70.438,71.313,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.297,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5122008,420,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.094,2.248,2.228,1.005,70.754,68.239,70.393,67.237,66.249,0.0,-0.018,0.028,20.0,20.0,73.428,30.317,41.828,68.814,70.91,69.966,73.554,42.445,57.168,42.843,-10.82,35.625,80.063,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.203,72.5,71.375,0.014,70.063,71.938,71.813,72.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,69.375,72.25,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.038,68.563,70.438,71.313,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.031,0.362,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,421,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.102,2.248,2.228,2.04,70.754,68.026,70.288,67.026,66.142,0.0,-0.014,0.028,20.0,20.0,73.428,30.317,41.73,68.706,70.836,69.966,73.554,42.518,57.063,42.843,-10.82,35.625,80.188,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.18,72.5,71.375,0.014,70.063,71.938,71.813,72.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,69.313,72.25,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.036,68.563,70.375,71.313,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.034,0.299,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.0
5122008,422,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.266,2.248,2.228,1.692,70.754,68.133,70.393,67.131,66.249,0.0,-0.014,0.028,20.0,20.0,73.428,30.317,41.685,68.814,70.91,69.966,73.481,42.518,57.063,42.843,-10.82,35.625,80.063,71.5,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.305,72.5,71.375,0.014,70.063,71.938,71.813,72.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,69.375,72.25,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.042,68.563,70.375,71.438,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,-0.072,-0.03,0.299,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,423,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.133,2.248,2.228,1.227,70.754,68.239,70.288,67.237,66.249,0.0,-0.014,0.025,20.0,20.0,73.428,30.373,41.62,68.814,70.91,69.859,73.554,42.518,57.168,42.916,-10.82,35.594,79.938,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.211,72.5,71.375,0.014,70.063,71.875,72.0,72.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,69.375,72.313,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,68.563,70.438,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.028,0.365,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,424,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.242,2.248,2.228,-2.006,70.754,68.133,70.183,67.131,66.249,0.0,-0.018,0.028,20.0,20.0,73.4,30.373,41.529,68.814,70.836,69.966,73.481,42.592,57.168,42.916,-10.82,35.656,79.688,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.086,72.5,71.375,0.014,70.063,71.938,71.813,72.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,69.375,72.313,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.875,0.034,68.563,70.438,71.313,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.298,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,425,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.258,2.248,2.228,8.618,70.754,68.133,70.288,67.237,66.142,0.0,-0.018,0.028,20.0,20.0,73.4,30.345,41.491,68.814,70.984,69.859,73.554,42.592,57.168,42.916,-10.82,35.531,79.5,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.133,72.5,71.375,0.014,70.063,71.875,71.813,72.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.0,73.938,0.024,69.375,72.313,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,68.5,70.5,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.025,0.297,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,426,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.023,2.248,2.228,5.865,70.754,68.133,70.288,67.237,66.142,0.0,-0.018,0.028,20.0,20.0,73.372,30.345,41.439,68.814,70.91,69.859,73.481,42.592,57.168,42.916,-10.82,35.625,78.625,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.234,72.5,71.375,0.014,69.938,71.813,71.813,72.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,69.375,72.25,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,68.563,70.625,71.313,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.027,0.298,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.0
5122008,427,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.324,0,80,55,1.4,12.117,2.248,2.228,4.153,70.647,68.133,70.288,67.237,66.035,0.0,-0.018,0.025,20.0,20.0,73.316,30.373,41.439,68.706,70.836,69.859,73.481,42.592,57.168,42.916,-10.82,35.563,79.188,71.5,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.133,72.625,71.375,0.014,69.938,71.813,71.813,72.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,69.375,72.25,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.038,68.563,70.688,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.057,0.296,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.0
5122008,428,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,12.063,2.248,2.228,3.23,70.754,68.133,70.288,67.237,66.249,0.0,-0.018,0.028,20.0,20.0,73.372,30.402,41.439,68.814,70.836,69.859,73.481,42.518,57.063,42.916,-10.82,35.594,79.125,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.102,72.5,71.375,0.014,69.938,71.75,71.813,72.188,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,73.938,0.024,69.375,72.25,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,68.563,70.75,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.368,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,429,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.258,2.248,2.228,4.832,70.754,68.133,70.288,67.237,66.142,0.0,-0.018,0.028,20.0,20.0,73.344,30.514,41.478,68.706,70.91,69.966,73.481,42.592,57.063,42.916,-10.82,35.594,79.063,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.047,72.5,71.375,0.014,69.938,71.75,71.813,72.188,0.0,96.188,72,70,1000,200,0.0,0.0,74.063,73.75,0.024,69.313,72.313,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.037,68.563,70.813,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.03,0.3,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5122008,430,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,11.992,2.248,2.228,2.951,70.647,68.239,70.288,67.237,66.035,0.0,-0.018,0.028,20.0,20.0,73.344,30.514,41.542,68.599,70.836,69.859,73.481,42.445,57.063,42.916,-10.82,35.594,79.063,71.438,71.0,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.141,72.5,71.375,0.014,69.938,71.625,71.813,72.188,0.0,96.188,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,69.313,72.313,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,68.563,70.875,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.03,0.431,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5122008,431,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.055,2.248,2.228,7.908,70.754,68.026,70.183,67.237,66.142,0.0,-0.018,0.028,20.0,20.0,73.288,30.542,41.516,68.706,70.91,69.859,73.481,42.592,57.168,42.988,-10.82,35.594,79.125,71.438,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.063,72.5,71.375,0.014,69.938,71.688,71.813,72.188,0.0,96.188,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,69.313,72.313,71.75,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,68.5,70.938,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.362,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5122008,432,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.086,2.248,2.228,-0.066,70.754,68.133,70.288,67.237,66.142,0.0,-0.014,0.028,20.0,20.0,73.26,30.71,41.439,68.814,70.91,69.859,73.481,42.592,57.272,42.988,-10.82,35.594,79.438,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.344,72.5,71.375,0.014,69.938,71.625,71.813,72.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.0,73.938,0.024,69.375,72.25,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,68.563,70.938,71.438,70.813,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.36,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,433,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.383,0,80,55,1.4,12.492,2.248,2.228,2.691,70.754,68.133,70.288,67.131,66.249,0.0,-0.018,0.028,20.0,20.0,73.288,30.598,41.367,68.814,70.836,69.859,73.481,42.592,57.168,42.988,-10.82,35.625,79.875,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.063,72.5,71.375,0.014,69.938,71.625,71.813,72.313,0.0,96.188,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,69.313,72.313,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.875,0.035,68.5,70.938,71.438,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.125,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.057,0.364,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5122008,434,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.047,2.248,2.228,3.836,70.754,68.026,70.288,67.237,66.249,0.0,-0.018,0.025,20.0,20.0,73.26,30.626,41.316,68.814,70.91,70.178,73.481,42.665,57.272,42.988,-10.82,35.625,79.875,71.438,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.219,72.5,71.375,0.014,69.938,71.75,71.813,72.188,0.0,96.188,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,69.313,72.25,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,68.5,70.813,71.313,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,-0.039,0.296,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5122008,435,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.188,2.248,2.228,3.923,70.754,68.133,70.393,67.237,66.142,0.0,-0.014,0.025,20.0,20.0,73.232,30.542,41.303,68.706,70.836,69.966,73.407,42.592,57.168,42.916,-10.82,35.656,80.188,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.211,72.5,71.375,0.014,69.938,71.75,71.813,72.188,0.0,96.188,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,69.313,72.25,71.813,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.038,68.5,70.75,71.313,70.688,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.033,0.297,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5122008,436,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.313,2.248,2.228,3.025,70.862,68.133,70.499,67.131,66.249,0.0,-0.014,0.025,20.0,20.0,73.204,30.514,41.251,68.814,70.836,69.859,73.407,42.592,57.168,42.988,-10.82,35.656,80.438,71.5,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.219,72.5,71.375,0.014,69.938,71.813,71.813,72.188,0.0,96.188,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,69.313,72.313,71.75,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.042,68.563,70.625,71.313,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.029,0.363,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5122008,437,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.086,2.248,2.228,2.553,70.754,68.133,70.604,67.237,66.142,0.0,-0.018,0.028,20.0,20.0,73.204,30.373,41.128,68.706,70.91,69.859,73.481,42.592,57.168,42.916,-10.82,35.688,80.625,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.016,72.5,71.375,0.014,69.938,71.813,71.813,72.188,0.0,96.188,72,70,1000,200,0.0,0.0,74.0,73.938,0.024,69.375,72.25,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.563,0.034,68.563,70.625,71.313,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.027,0.296,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,438,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.422,2.248,2.228,3.069,70.754,68.239,70.604,67.237,66.249,0.0,-0.014,0.028,20.0,20.0,73.176,30.317,40.972,68.814,70.836,69.859,73.481,42.665,57.272,42.916,-10.82,35.688,80.438,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.266,72.313,71.375,0.014,69.938,71.813,72.0,72.188,0.0,96.188,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,69.313,72.25,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.563,0.037,68.563,70.563,71.313,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.03,0.231,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
5122008,439,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.195,2.248,2.228,1.523,70.754,68.239,70.604,67.237,66.249,0.0,-0.014,0.028,20.0,20.0,73.12,30.317,40.855,68.814,70.836,70.178,73.481,42.665,57.168,42.988,-10.82,35.719,80.625,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.336,72.5,71.375,0.014,69.938,71.875,71.813,72.188,0.0,96.188,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,69.313,72.25,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.037,68.563,70.563,71.313,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,-0.044,0.299,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5122008,440,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.156,2.248,2.228,2.17,70.754,68.133,70.709,67.237,66.249,0.0,-0.014,0.028,20.0,20.0,73.12,30.289,40.81,68.814,70.836,69.859,73.481,42.665,57.272,43.061,-10.82,35.719,80.438,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.047,72.5,71.375,0.014,69.938,71.813,71.813,72.188,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.813,0.024,69.313,72.313,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.75,0.035,68.563,70.563,71.438,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.03,0.364,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,441,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.078,2.248,2.228,2.3,70.754,68.239,70.709,67.237,66.142,0.0,-0.018,0.028,20.0,20.0,73.092,30.233,40.855,68.599,70.91,69.859,73.481,42.665,57.272,43.061,-10.82,35.688,80.625,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.188,72.5,71.375,0.014,69.938,71.813,71.813,72.188,0.0,96.188,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,69.313,72.25,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.563,0.042,68.5,70.5,71.313,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.027,0.362,0.0,0.0,0.035,0.035,0.002,0.001,0.003,0.001
5122008,442,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.078,2.248,2.228,2.185,70.754,68.133,70.814,67.343,66.249,0.0,-0.018,0.028,20.0,20.0,73.064,30.233,40.985,68.814,70.836,69.859,73.481,42.665,57.272,42.988,-10.82,35.688,80.625,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.0,72.625,71.375,0.014,69.813,71.875,71.75,72.188,0.0,96.188,72,70,1000,200,0.0,0.0,74.0,73.75,0.024,69.313,72.313,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.563,0.037,68.563,70.563,71.313,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.03,0.296,0.0,0.0,0.035,0.035,0.003,0.001,0.003,0.001
5122008,443,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.023,2.248,2.228,2.314,70.754,68.239,70.814,67.343,66.249,0.0,-0.018,0.028,20.0,20.0,73.036,30.149,41.141,68.814,70.836,69.966,73.481,42.592,57.272,42.988,-10.82,35.688,80.625,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.039,72.5,71.375,0.014,69.813,71.875,71.813,72.188,0.0,96.188,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,69.313,72.313,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.037,68.5,70.625,71.313,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,-0.072,-0.033,0.361,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5122008,444,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.156,2.248,2.228,1.489,70.754,68.239,70.814,67.343,66.249,0.0,-0.018,0.025,20.0,20.0,73.007,30.177,41.238,68.814,70.688,69.859,73.407,42.592,57.272,42.988,-10.82,35.719,80.688,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.398,72.5,71.375,0.014,69.813,71.813,71.813,72.188,0.0,96.188,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,69.375,72.25,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.5,70.5,71.313,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.362,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5122008,445,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.156,2.248,2.228,1.44,70.754,68.239,70.814,67.237,66.249,0.0,-0.018,0.028,20.0,20.0,72.979,30.149,41.264,68.814,70.836,69.859,73.481,42.738,57.272,43.061,-10.82,35.688,80.938,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.023,72.5,71.25,0.014,69.813,71.875,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,69.313,72.313,71.75,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.75,0.034,68.563,70.5,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.03,0.299,0.0,0.0,0.035,0.035,0.003,0.001,0.002,0.001
5122008,446,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.016,2.248,2.228,2.368,70.754,68.133,70.814,67.237,66.356,0.0,-0.018,0.025,20.0,20.0,72.951,30.149,41.251,68.814,70.762,70.178,73.407,42.665,57.168,43.061,-10.82,35.75,80.875,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.234,72.5,71.375,0.014,69.813,71.875,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,74.0,73.813,0.024,69.313,72.25,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.563,0.034,68.5,70.438,71.313,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.05,0.364,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.001
5122008,447,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.188,2.248,2.228,3.483,70.754,68.239,70.814,67.343,66.249,0.0,-0.014,0.028,20.0,20.0,72.923,30.093,41.238,68.706,70.762,69.859,73.407,42.665,57.168,42.988,-10.82,35.719,80.938,71.5,71.0,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.125,72.625,71.375,0.014,69.813,71.813,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,69.313,72.313,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.5,70.438,71.313,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.032,0.298,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.001
5122008,448,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.109,2.248,2.228,0.524,70.754,68.239,70.814,67.343,66.249,0.0,-0.018,0.028,20.0,20.0,72.895,30.093,41.238,68.814,70.762,69.859,73.481,42.738,57.272,43.061,-10.82,35.75,81.063,71.5,71.0,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.273,72.5,71.375,0.014,69.813,71.813,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.813,0.024,69.313,72.313,71.813,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.75,0.033,68.5,70.438,71.313,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.298,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,449,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.242,2.248,0.462,3.004,70.862,68.133,70.814,67.237,66.249,0.0,-0.014,0.028,20.0,20.0,72.895,30.121,41.251,68.814,70.762,69.859,73.481,42.665,57.272,43.134,-10.82,35.75,80.938,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.234,72.5,71.375,0.014,69.813,71.813,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,69.313,72.313,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.038,68.5,70.375,71.313,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.43,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,450,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.398,0,80,55,1.4,12.266,2.248,2.228,2.282,70.754,68.239,70.814,67.343,66.356,0.0,-0.018,0.028,20.0,20.0,72.895,30.093,41.264,68.814,70.762,69.859,73.481,42.665,57.272,43.134,-10.82,35.75,80.938,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.102,72.5,71.375,0.014,69.813,71.813,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.813,0.024,69.313,72.25,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.038,68.563,70.375,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.033,0.43,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.0
5122008,451,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.086,2.248,2.228,3.078,70.647,68.133,70.814,67.237,66.356,0.0,-0.014,0.028,20.0,20.0,72.867,30.121,41.225,68.706,70.688,69.859,73.481,42.665,57.168,43.134,-10.82,35.75,80.875,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.156,72.5,71.375,0.014,69.813,71.813,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,69.313,72.313,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.039,68.5,70.438,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.037,0.432,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,452,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.063,2.248,2.228,2.141,70.754,68.239,70.814,67.237,66.356,0.0,-0.018,0.028,20.0,20.0,72.839,30.065,41.212,68.921,70.762,69.859,73.481,42.738,57.272,43.134,-10.82,35.75,80.813,71.5,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.211,72.5,71.375,0.014,69.813,71.75,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.813,0.024,69.313,72.25,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,73.063,72.563,0.034,68.5,70.375,71.313,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.365,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,453,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.148,2.248,2.228,1.212,70.754,68.133,70.814,67.237,66.249,0.0,-0.018,0.028,20.0,20.0,72.811,30.065,41.173,68.706,70.762,69.753,73.481,42.665,57.272,43.061,-10.82,35.688,80.938,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.063,72.5,71.375,0.014,69.813,71.688,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,69.313,72.25,71.75,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.563,70.375,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.03,0.363,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.0
5122008,454,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.133,2.248,2.228,2.086,70.862,68.239,70.814,67.343,66.249,0.0,-0.018,0.028,20.0,20.0,72.811,30.065,41.115,68.706,70.762,69.859,73.481,42.738,57.377,43.134,-10.82,35.688,80.688,71.5,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.039,72.625,71.375,0.014,69.813,71.75,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,69.313,72.25,71.75,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.039,68.5,70.375,71.313,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.363,0.0,0.0,0.035,0.035,0.003,0.0,0.002,0.002
5122008,455,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.07,2.248,2.228,1.231,70.754,68.239,70.814,67.343,66.356,0.0,-0.014,0.025,20.0,20.0,72.811,30.121,41.102,68.706,70.762,69.859,73.481,42.811,57.272,43.134,-10.828,35.688,80.625,71.5,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.125,72.625,71.375,0.014,69.813,71.75,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,69.313,72.313,71.813,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.875,0.034,68.5,70.375,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.3,0.0,0.0,0.035,0.035,0.003,0.0,0.0,0.0
5122008,456,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.242,2.248,2.228,1.869,70.754,68.239,70.709,67.343,66.249,0.0,-0.014,0.025,20.0,20.0,72.783,30.093,41.063,68.814,70.762,69.859,73.407,42.738,57.168,43.134,-10.82,35.688,80.625,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.211,72.5,71.375,0.014,69.813,71.688,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.563,0.024,69.188,72.313,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.5,70.438,71.313,70.5,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,-0.032,0.367,0.0,0.0,0.034,0.035,0.002,0.001,0.002,0.002
5122008,457,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,12.188,2.248,2.228,0.979,70.754,68.239,70.709,67.343,66.356,0.0,-0.018,0.025,20.0,20.0,72.811,30.093,41.147,68.814,70.688,69.859,73.407,42.665,57.272,43.134,-10.828,35.719,80.563,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.305,72.5,71.375,0.014,69.75,71.688,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,69.313,72.313,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.036,68.5,70.438,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.036,0.432,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.002
5122008,458,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.063,2.248,2.228,1.782,70.754,68.133,70.604,67.237,66.356,0.0,-0.018,0.028,20.0,20.0,72.783,30.093,41.238,68.814,70.688,69.859,73.407,42.738,57.272,43.061,-10.82,35.688,80.563,71.438,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.148,72.5,71.375,0.014,69.75,71.688,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,69.313,72.25,71.813,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.563,70.438,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.036,0.297,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,459,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.195,2.248,2.228,1.23,70.754,68.133,70.499,67.237,66.356,0.0,-0.018,0.028,20.0,20.0,72.811,30.121,41.316,68.814,70.762,69.859,73.481,42.811,57.168,43.207,-10.82,35.656,80.25,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.07,72.5,71.375,0.014,69.813,71.688,71.813,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,69.313,72.25,71.813,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.75,0.036,68.5,70.375,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,72.0,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.033,0.371,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.002
5122008,500,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.133,2.248,2.228,1.798,70.754,68.345,70.709,67.343,66.356,0.0,-0.018,0.025,20.0,20.0,72.783,30.121,41.29,68.814,70.688,69.859,73.407,42.738,57.272,43.134,-10.82,35.656,80.375,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.195,72.5,71.375,0.014,69.75,71.75,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,69.313,72.25,71.813,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.038,68.5,70.375,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.365,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.0
5122008,501,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.055,2.248,2.228,2.062,70.754,68.239,70.604,67.448,66.356,0.0,-0.014,0.028,20.0,20.0,72.811,30.149,41.264,68.814,70.688,69.859,73.407,42.738,57.377,43.207,-10.82,35.625,80.063,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.227,72.5,71.375,0.014,69.813,71.75,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,69.188,72.25,71.75,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.5,70.375,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,0.0,0.149,-0.036,0.429,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.0
5122008,502,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,12.352,2.248,2.228,1.994,70.754,68.239,70.604,67.343,66.356,0.0,-0.018,0.028,20.0,20.0,72.811,30.149,41.303,68.921,70.688,69.859,73.407,42.738,57.168,43.207,-10.82,35.625,80.063,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.453,72.313,71.375,0.014,69.75,71.688,71.75,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,69.313,72.25,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.5,70.375,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.036,0.436,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,503,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,12.297,2.248,2.228,2.115,70.754,68.239,70.604,67.343,66.356,0.0,-0.014,0.028,20.0,20.0,72.811,30.177,41.367,68.814,70.688,69.859,73.333,42.738,57.272,43.207,-10.82,35.594,79.938,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.133,72.5,71.375,0.014,69.75,71.75,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,69.188,72.25,71.75,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.042,68.5,70.313,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.035,0.433,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.0
5122008,504,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.471,0,80,55,1.4,12.203,2.248,2.228,2.0,70.754,68.239,70.604,67.343,66.356,0.0,-0.018,0.025,20.0,20.0,72.839,30.205,41.393,68.814,70.762,69.859,73.481,42.885,57.377,43.28,-10.82,35.594,79.938,71.5,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.188,72.5,71.375,0.014,69.75,71.688,71.75,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,69.188,72.25,71.75,71.5,0.0,35.969,72,70,1000,200,0.0,0.0,72.875,72.438,0.034,68.5,70.375,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.033,0.367,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5122008,505,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.234,2.248,2.228,1.802,70.754,68.239,70.604,67.343,66.356,0.0,-0.014,0.028,20.0,20.0,72.839,30.205,41.393,68.814,70.762,69.859,73.407,42.885,57.272,43.207,-10.82,35.594,79.75,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.117,72.5,71.375,0.014,69.75,71.75,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,69.188,72.25,71.75,71.688,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.5,70.313,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.032,0.3,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,506,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.125,2.248,2.228,0.379,70.754,68.239,70.604,67.448,66.356,0.0,-0.018,0.025,20.0,20.0,72.839,30.205,41.38,68.706,70.836,69.966,73.481,42.885,57.377,43.207,-10.82,35.594,80.0,71.5,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.109,72.5,71.375,0.014,69.75,71.75,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,69.063,72.25,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.036,68.5,70.375,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.033,0.297,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,507,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.242,2.248,0.462,2.106,70.754,68.239,70.499,67.448,66.463,0.0,-0.014,0.025,20.0,20.0,72.867,30.261,41.38,68.814,70.614,69.859,73.333,42.885,57.377,43.207,-10.82,35.563,79.938,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.25,72.5,71.438,0.014,69.75,71.688,71.75,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,69.188,72.25,71.75,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.038,68.5,70.375,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.298,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.0
5122008,508,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.297,2.248,2.228,2.132,70.754,68.239,70.604,67.448,66.356,0.0,-0.018,0.025,20.0,20.0,72.867,30.261,41.316,68.706,70.688,70.072,73.481,42.885,57.272,43.207,-10.828,35.594,79.813,71.5,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.125,72.5,71.375,0.014,69.75,71.75,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,74.0,73.75,0.024,69.188,72.188,71.75,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.031,68.5,70.375,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.05,0.299,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.0
5122008,509,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.031,2.248,2.228,1.523,70.647,68.239,70.604,67.343,66.249,0.0,-0.014,0.028,20.0,20.0,72.895,30.261,41.199,68.706,70.688,69.859,73.481,42.811,57.377,43.28,-10.82,35.531,79.813,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,11.938,72.5,71.375,0.014,69.75,71.75,71.75,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,69.188,72.188,71.813,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.5,70.375,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.037,0.432,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
