DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,510,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.031,2.248,2.228,1.856,70.754,68.239,70.499,67.343,66.356,0.0,-0.014,0.025,20.0,20.0,72.895,30.261,40.998,68.814,70.688,69.859,73.407,42.885,57.168,43.28,-10.82,35.531,79.625,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,11.984,72.5,71.375,0.014,69.75,71.75,71.75,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,69.188,72.188,71.75,71.375,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.038,68.5,70.375,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.036,0.371,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.0
5122008,511,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.047,2.248,2.228,3.02,70.647,68.239,70.499,67.448,66.356,0.0,-0.018,0.025,20.0,20.0,72.895,30.289,40.959,68.814,70.762,69.859,73.481,42.885,57.168,43.28,-10.82,35.531,79.688,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.094,72.5,71.438,0.014,69.75,71.625,71.75,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,69.188,72.188,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.029,68.5,70.375,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.033,0.369,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,512,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.172,2.248,2.228,2.249,70.754,68.345,70.604,67.448,66.356,0.0,-0.018,0.025,20.0,20.0,72.923,30.289,41.141,68.814,70.688,69.859,73.481,42.885,57.272,43.28,-10.82,35.531,79.75,71.438,70.875,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.109,72.5,71.375,0.014,69.75,71.688,71.813,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,69.313,72.25,71.813,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.037,68.5,70.375,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.037,0.367,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,513,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.485,0,80,55,1.4,12.039,2.248,2.228,2.017,70.647,68.239,70.499,67.343,66.249,0.0,-0.014,0.025,20.0,20.0,72.923,30.317,41.303,68.706,70.688,70.072,73.481,42.885,57.272,43.28,-10.82,35.531,79.813,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.031,72.313,71.25,0.014,69.75,71.625,71.75,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,69.188,72.25,71.813,71.563,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.036,68.5,70.313,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.05,0.37,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.0
5122008,514,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.211,2.248,2.228,1.802,70.862,68.239,70.499,67.343,66.463,0.0,-0.014,0.025,20.0,20.0,72.951,30.317,41.439,68.814,70.688,69.859,73.407,42.958,57.377,43.28,-10.82,35.531,79.813,71.5,70.875,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.031,72.5,71.375,0.014,69.75,71.688,71.75,72.063,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,69.313,72.25,71.813,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.035,68.5,70.375,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.036,0.299,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,515,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.441,0,80,55,1.4,12.273,2.248,2.228,2.052,70.754,68.239,70.499,67.343,66.463,0.0,-0.014,0.028,20.0,20.0,72.951,30.317,41.465,68.814,70.762,69.859,73.407,42.958,57.377,43.28,-10.82,35.5,79.75,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.125,72.5,71.375,0.014,69.75,71.688,71.813,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.813,73.75,0.024,69.188,72.188,71.813,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.5,70.25,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.032,0.3,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5122008,516,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.18,2.248,2.228,1.461,70.647,68.133,70.393,67.237,66.356,0.0,-0.018,0.025,20.0,20.0,72.951,30.317,41.367,68.706,70.614,69.859,73.407,42.958,57.481,43.28,-10.82,35.5,79.75,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.078,72.5,71.375,0.014,69.75,71.625,71.75,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,69.188,72.25,71.813,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.375,70.313,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.041,0.297,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,517,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.234,2.248,2.228,1.23,70.862,68.239,70.604,67.343,66.463,0.0,-0.018,0.025,20.0,20.0,72.979,30.345,41.393,68.814,70.762,69.859,73.407,43.031,57.481,43.353,-10.82,35.5,79.688,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.141,72.5,71.375,0.014,69.75,71.625,71.75,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,69.188,72.25,71.813,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.438,0.037,68.5,70.313,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.032,0.298,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,518,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.148,2.248,2.228,2.214,70.754,68.239,70.499,67.343,66.356,0.0,-0.018,0.025,20.0,20.0,72.979,30.345,41.568,68.921,70.688,69.859,73.407,42.958,57.481,43.353,-10.82,35.5,79.688,71.5,70.875,70.875,70.938,0.0,0,72,70,1000,200,0.0,12.164,72.5,71.375,0.014,69.75,71.563,71.75,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,69.188,72.25,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.563,0.037,68.5,70.313,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.036,0.365,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,519,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.133,2.248,2.228,2.363,70.647,68.239,70.499,67.448,66.249,0.0,-0.018,0.025,20.0,20.0,72.979,30.373,41.743,68.706,70.762,69.859,73.407,43.031,57.481,43.28,-10.82,35.5,79.75,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.234,72.5,71.375,0.014,69.625,71.563,71.75,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,69.313,72.25,71.813,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.875,72.563,0.034,68.375,70.313,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.032,0.231,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,520,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,12.141,2.248,2.228,2.257,70.862,68.345,70.499,67.448,66.463,0.0,-0.014,0.028,20.0,20.0,72.979,30.402,41.866,69.028,70.688,69.859,73.407,43.031,57.481,43.353,-10.82,35.5,79.625,71.438,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.359,72.5,71.375,0.014,69.75,71.563,71.813,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,69.188,72.25,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.038,68.375,70.375,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.036,0.298,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5122008,521,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.339,0,80,55,1.4,12.148,2.248,2.228,2.054,70.754,68.239,70.499,67.343,66.356,0.0,-0.014,0.025,20.0,20.0,72.979,30.458,41.905,68.814,70.688,69.859,73.407,43.031,57.586,43.353,-10.82,35.5,79.938,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.234,72.5,71.375,0.014,69.75,71.563,71.75,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,69.188,72.188,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.034,68.5,70.313,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.069,0.295,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,522,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.471,0,80,55,1.4,12.063,2.248,2.228,1.769,70.862,68.133,70.393,67.448,66.356,0.0,-0.014,0.028,20.0,20.0,72.951,30.43,41.931,68.814,70.614,69.859,73.259,42.958,57.481,43.28,-10.82,35.5,79.875,71.5,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.156,72.5,71.375,0.014,69.75,71.563,71.813,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,69.188,72.25,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.563,0.034,68.375,70.313,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.039,0.299,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,523,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.258,2.248,2.228,1.466,70.754,68.345,70.604,67.448,66.57,0.0,-0.014,0.025,20.0,20.0,72.895,30.43,41.931,68.814,70.688,69.859,73.481,43.031,57.377,43.353,-10.82,35.469,79.688,71.5,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.211,72.5,71.375,0.014,69.75,71.563,71.75,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,69.188,72.188,71.75,71.5,0.0,35.969,72,70,1000,200,0.0,0.0,72.875,72.563,0.036,68.375,70.313,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.037,0.301,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,524,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.021,13.339,0,80,55,1.4,12.117,2.248,2.228,3.783,70.754,68.239,70.604,67.448,66.463,0.0,-0.014,0.028,20.0,20.0,72.951,30.43,41.97,68.814,70.614,69.859,73.333,42.958,57.481,43.28,-10.82,35.5,79.5,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.094,72.5,71.25,0.014,69.625,71.625,71.75,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,69.188,72.25,71.75,71.5,0.0,35.969,72,70,1000,200,0.0,0.0,72.813,72.563,0.042,68.5,70.313,71.25,70.313,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.076,0.296,0.0,0.0,0.034,0.035,0.003,0.0,0.002,0.001
5122008,525,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.441,0,80,55,1.4,12.141,2.248,2.228,1.409,70.754,68.345,70.499,67.343,66.463,0.0,-0.014,0.028,20.0,20.0,72.951,30.458,42.08,68.814,70.688,69.859,73.407,43.031,57.377,43.425,-10.82,35.438,79.625,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.273,72.5,71.375,0.014,69.625,71.625,71.75,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,69.188,72.188,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.563,0.034,68.375,70.313,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.369,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5122008,526,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.102,2.248,2.228,2.142,70.647,68.345,70.604,67.448,66.356,0.0,-0.018,0.025,20.0,20.0,73.007,30.43,42.158,68.706,70.614,69.859,73.333,43.031,57.377,43.353,-10.82,35.469,79.688,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.18,72.5,71.375,0.014,69.625,71.625,71.75,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,69.188,72.188,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.563,0.04,68.375,70.313,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.04,0.3,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5122008,527,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.094,2.248,2.228,2.153,70.754,68.239,70.604,67.343,66.356,0.0,-0.018,0.028,20.0,20.0,72.979,30.402,42.223,68.706,70.688,69.753,73.407,43.104,57.377,43.425,-10.82,35.438,79.5,71.5,70.938,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.188,72.5,71.375,0.014,69.625,71.563,71.75,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,69.188,72.25,71.75,71.375,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.563,0.033,68.375,70.313,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.032,0.301,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5122008,528,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.125,2.248,2.228,2.09,70.647,68.239,70.604,67.448,66.463,0.0,-0.014,0.028,20.0,20.0,72.979,30.373,42.223,68.706,70.688,69.753,73.333,43.031,57.377,43.425,-10.82,35.438,79.438,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.219,72.5,71.375,0.014,69.625,71.625,71.75,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,69.063,72.188,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.563,0.034,68.5,70.313,71.25,70.313,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.031,0.368,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,529,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.188,2.248,2.228,1.252,70.754,68.345,70.604,67.448,66.463,0.0,-0.014,0.025,20.0,20.0,73.007,30.373,42.184,68.814,70.614,69.859,73.259,42.958,57.377,43.353,-10.82,35.438,79.25,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.227,72.5,71.375,0.014,69.625,71.625,71.75,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.75,0.024,69.188,72.25,71.75,71.375,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.042,68.375,70.375,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.039,0.367,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,530,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.234,2.248,2.228,3.075,70.754,68.345,70.709,67.554,66.463,0.0,-0.018,0.028,20.0,20.0,72.951,30.373,42.184,68.814,70.762,69.859,73.407,43.104,57.377,43.425,-10.82,35.438,79.5,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.5,72.313,71.375,0.014,69.625,71.563,71.75,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,69.063,72.188,71.75,71.375,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.563,0.036,68.375,70.375,71.25,70.313,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.032,0.302,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,531,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.195,2.248,2.228,0.987,70.754,68.345,70.709,67.448,66.463,0.0,-0.014,0.028,20.0,20.0,72.979,30.373,42.301,68.814,70.688,69.859,73.407,43.104,57.481,43.425,-10.82,35.438,79.313,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.117,72.5,71.25,0.014,69.625,71.563,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,69.188,72.125,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.563,72.563,0.038,68.375,70.438,71.25,70.313,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.036,0.3,0.0,0.0,0.035,0.036,0.003,0.0,0.0,0.001
5122008,532,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.234,2.248,2.228,1.815,70.754,68.345,70.709,67.448,66.463,0.0,-0.018,0.028,20.0,20.0,72.951,30.345,42.437,68.814,70.614,69.859,73.333,43.031,57.481,43.353,-10.82,35.438,79.313,71.5,70.938,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.133,72.5,71.375,0.014,69.625,71.625,71.75,72.0,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,69.188,72.188,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.034,68.375,70.375,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.04,0.298,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,533,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.086,2.248,2.228,0.559,70.754,68.239,70.499,67.343,66.463,0.0,-0.014,0.028,20.0,20.0,72.951,30.345,42.502,68.921,70.614,69.859,73.407,43.104,57.586,43.425,-10.82,35.438,79.313,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.281,72.5,71.375,0.014,69.625,71.625,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,69.063,72.188,71.813,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.034,68.375,70.438,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.041,0.296,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,534,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.18,2.248,2.228,-0.323,70.754,68.239,70.499,67.343,66.463,0.0,-0.018,0.025,20.0,20.0,72.923,30.373,42.677,68.814,70.614,69.859,73.333,43.031,57.586,43.498,-10.82,35.406,78.875,71.5,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.094,72.5,71.375,0.014,69.625,71.625,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.438,0.024,69.063,72.188,71.75,71.375,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.563,0.035,68.375,70.438,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.04,0.43,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5122008,535,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.313,2.248,2.228,0.926,70.754,68.345,70.709,67.448,66.463,0.0,-0.018,0.025,20.0,20.0,72.923,30.373,42.741,68.814,70.688,69.859,73.407,43.104,57.481,43.498,-10.82,35.406,79.25,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.281,72.5,71.375,0.014,69.625,71.625,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,69.063,72.188,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.563,0.03,68.375,70.5,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.036,0.368,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,536,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.313,2.248,2.228,1.474,70.647,68.345,70.604,67.448,66.356,0.0,-0.018,0.025,20.0,20.0,72.895,30.373,42.754,68.706,70.688,69.859,73.333,43.031,57.481,43.425,-10.82,35.438,79.375,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,11.984,72.5,71.375,0.014,69.625,71.563,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,69.063,72.188,71.75,71.375,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.035,68.375,70.5,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.035,0.365,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,537,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.5,0,80,55,1.4,12.086,2.248,2.228,0.713,70.754,68.133,70.499,67.343,66.463,0.0,-0.014,0.028,20.0,20.0,72.895,30.373,42.703,68.814,70.614,69.859,73.259,43.104,57.69,43.498,-10.82,35.406,79.5,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.031,72.5,71.375,0.014,69.625,71.563,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,69.188,72.25,71.813,71.375,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.034,68.375,70.438,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.039,0.365,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,538,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.156,2.248,0.462,2.124,70.754,68.345,70.604,67.448,66.463,0.0,-0.018,0.025,20.0,20.0,72.895,30.402,42.651,68.814,70.688,69.753,73.407,43.104,57.481,43.498,-10.82,35.406,79.375,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.078,72.5,71.375,0.014,69.625,71.5,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,69.063,72.188,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.031,68.375,70.5,71.313,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.032,0.367,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,539,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.063,2.248,2.228,2.063,70.754,68.345,70.709,67.554,66.463,0.0,-0.018,0.025,20.0,20.0,72.895,30.43,42.664,68.706,70.614,69.859,73.407,43.104,57.481,43.498,-10.82,35.438,79.563,71.438,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.234,72.5,71.375,0.014,69.625,71.563,71.813,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,69.188,72.188,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.036,68.375,70.438,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.041,0.366,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,540,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.242,2.248,2.228,2.01,70.754,68.345,70.604,67.554,66.463,0.0,-0.014,0.025,20.0,20.0,72.895,30.43,42.625,68.814,70.54,69.859,73.259,43.031,57.481,43.425,-10.828,35.438,79.75,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.016,72.5,71.375,0.014,69.438,71.563,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,69.188,72.188,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.034,68.375,70.438,71.25,70.313,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.044,0.366,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,541,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.031,2.248,2.228,1.751,70.754,68.345,70.709,67.554,66.463,0.0,-0.018,0.028,20.0,20.0,72.867,30.402,42.592,68.921,70.54,69.859,73.259,43.031,57.481,43.498,-10.82,35.438,79.688,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.313,72.5,71.375,0.014,69.438,71.563,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,69.063,72.188,71.75,71.375,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.034,68.375,70.438,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.044,0.433,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,542,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,12.273,2.248,2.228,2.757,70.754,68.345,70.709,67.448,66.463,0.0,-0.014,0.028,20.0,20.0,72.783,30.345,42.664,68.921,70.688,69.753,73.407,43.178,57.377,43.571,-10.82,35.406,79.438,71.5,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.063,72.5,71.375,0.014,69.625,71.5,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,69.063,72.188,71.75,71.5,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.038,68.375,70.438,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.032,0.37,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,543,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.456,0,80,55,1.4,12.117,2.248,2.228,1.251,70.754,68.345,70.709,67.448,66.463,0.0,-0.018,0.028,20.0,20.0,72.839,30.345,42.871,68.814,70.614,69.753,73.407,43.178,57.377,43.498,-10.82,35.438,79.5,71.438,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.07,72.5,71.25,0.014,69.625,71.5,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.625,73.563,0.024,69.063,72.188,71.75,71.375,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.034,68.375,70.5,71.25,70.375,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.036,0.303,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5122008,544,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,12.063,2.248,2.228,2.511,70.754,68.239,70.709,67.448,66.463,0.0,-0.014,0.025,20.0,20.0,72.839,30.289,43.176,68.814,70.54,69.859,73.333,43.178,57.481,43.498,-10.82,35.438,79.625,71.5,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.313,72.5,71.375,0.014,69.625,71.563,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,69.063,72.188,71.75,71.375,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.037,68.375,70.438,71.25,70.313,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.045,0.3,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,545,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.195,2.248,2.228,2.414,70.754,68.239,70.709,67.448,66.463,0.0,-0.014,0.025,20.0,20.0,72.839,30.261,43.623,68.814,70.54,69.859,73.407,43.178,57.481,43.571,-10.82,35.438,79.563,71.438,70.875,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.18,72.5,71.375,0.014,69.438,71.563,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.563,0.024,69.188,72.125,71.75,71.375,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.038,68.375,70.438,71.25,70.313,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.046,0.369,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,546,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.055,2.248,2.228,2.098,70.754,68.345,70.709,67.554,66.463,0.0,-0.018,0.025,20.0,20.0,72.839,30.289,43.837,68.814,70.614,69.859,73.407,43.178,57.481,43.571,-10.82,35.438,79.75,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.109,72.5,71.375,0.014,69.438,71.625,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,69.063,72.125,71.813,71.375,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.038,68.375,70.438,71.25,70.313,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.041,0.368,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,547,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.07,2.248,2.228,0.797,70.754,68.239,70.709,67.554,66.463,0.0,-0.018,0.028,20.0,20.0,72.811,30.289,44.018,68.921,70.614,69.753,73.333,43.178,57.481,43.571,-10.82,35.438,79.875,71.438,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.031,72.5,71.375,0.014,69.313,71.563,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,69.063,72.063,71.75,71.375,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.042,68.375,70.438,71.25,70.313,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.035,0.368,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,548,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.219,2.248,2.228,1.787,70.754,68.345,70.709,67.448,66.463,0.0,-0.018,0.028,20.0,20.0,72.811,30.289,44.18,68.814,70.54,70.072,73.333,43.178,57.481,43.571,-10.82,35.438,79.688,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.289,72.5,71.375,0.014,69.438,71.563,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,69.063,72.063,71.75,71.125,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.563,0.034,68.375,70.375,71.25,70.313,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.066,0.37,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,549,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.273,2.248,2.228,1.244,70.862,68.345,70.709,67.554,66.463,0.0,-0.018,0.028,20.0,20.0,72.783,30.289,44.245,68.814,70.54,69.859,73.333,43.178,57.481,43.571,-10.82,35.438,79.875,71.5,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.125,72.5,71.375,0.014,69.438,71.625,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,69.063,72.063,71.75,71.375,0.0,35.969,72,70,1000,200,0.0,0.0,72.813,72.438,0.034,68.375,70.313,71.25,70.313,0.0,33.156,72,70,1000,200,0.0,0.0,71.875,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.045,0.368,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,550,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.57,2.248,2.228,2.43,70.754,68.345,70.814,67.554,66.57,0.0,-0.018,0.028,20.0,20.0,72.783,30.317,44.31,68.814,70.54,69.859,73.333,43.251,57.481,43.644,-10.82,35.406,79.938,71.5,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.164,72.5,71.375,0.014,69.625,71.625,71.75,71.688,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,69.063,72.125,71.75,71.375,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.042,68.375,70.313,71.25,70.313,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.045,0.369,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,551,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.172,2.248,2.228,0.602,70.647,68.345,70.709,67.554,66.57,0.0,-0.018,0.028,20.0,20.0,72.783,30.261,44.368,68.706,70.466,69.859,73.259,43.178,57.481,43.571,-10.82,35.406,79.875,71.5,70.938,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.297,72.5,71.375,0.014,69.438,71.563,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,69.063,72.063,71.75,71.375,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.037,68.375,70.313,71.25,70.313,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.051,0.367,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,552,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.227,2.248,0.462,1.275,70.754,68.345,70.814,67.448,66.463,0.0,-0.014,0.025,20.0,20.0,72.783,30.261,44.394,68.814,70.54,69.859,73.333,43.178,57.481,43.571,-10.82,35.375,80.063,71.5,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.148,72.5,71.375,0.014,69.438,71.625,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,69.063,72.063,71.75,71.375,0.0,35.969,72,70,1000,200,0.0,0.0,72.813,72.438,0.036,68.25,70.313,71.25,70.313,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.045,0.369,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5122008,553,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.141,2.248,2.228,1.188,70.754,68.345,70.709,67.448,66.463,0.0,-0.014,0.028,20.0,20.0,72.783,30.205,44.336,68.814,70.614,69.753,73.407,43.178,57.481,43.571,-10.82,35.406,79.75,71.438,70.938,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.086,72.5,71.25,0.014,69.438,71.563,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,69.063,72.063,71.75,71.125,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.037,68.375,70.25,71.25,70.25,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.036,0.369,0.0,0.0,0.035,0.036,0.003,0.0,0.002,0.001
5122008,554,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.266,2.248,2.228,1.284,70.754,68.345,70.709,67.554,66.57,0.0,-0.018,0.028,20.0,20.0,72.755,30.205,44.258,68.814,70.54,70.072,73.333,43.251,57.481,43.644,-10.82,35.375,79.938,71.5,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.477,72.625,71.375,0.014,69.438,71.563,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.563,73.438,0.024,69.188,72.0,71.75,71.125,0.0,35.969,72,70,1000,200,-0.001,0.0,72.563,72.438,0.037,68.375,70.313,71.25,70.313,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.148,0.001,0.149,-0.148,0.149,-0.066,0.371,0.0,0.0,0.035,0.036,0.003,0.0,0.001,0.001
5122008,555,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.438,2.248,2.228,2.263,70.754,68.345,70.814,67.554,66.463,0.0,-0.014,0.028,20.0,20.0,72.727,30.205,44.193,68.814,70.614,69.859,73.407,43.251,57.481,43.644,-10.82,35.344,79.938,71.5,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.234,72.5,71.375,0.014,69.438,71.563,71.625,71.688,0.0,96.188,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,69.063,72.063,71.75,71.375,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.034,68.375,70.25,71.25,70.25,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.041,0.369,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,556,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.406,2.248,2.228,1.077,70.754,68.451,70.709,67.554,66.57,0.0,-0.018,0.028,20.0,20.0,72.727,30.261,44.141,68.814,70.614,69.859,73.407,43.251,57.586,43.644,-10.82,35.406,79.938,71.5,70.938,70.688,70.813,0.0,0,72,70,1000,200,0.0,12.367,72.5,71.375,0.014,69.438,71.5,71.75,71.688,0.0,96.188,72,70,1000,200,0.0,0.0,73.5,73.313,0.024,69.063,72.125,71.75,71.375,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.375,0.034,68.375,70.25,71.125,70.25,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.041,0.366,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5122008,557,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.625,2.248,0.462,2.268,70.754,68.451,70.709,67.554,66.57,0.0,-0.018,0.025,20.0,20.0,72.755,30.233,44.219,68.921,70.54,69.859,73.333,43.178,57.586,43.644,-10.82,35.375,79.75,71.5,70.875,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.617,72.5,71.375,0.014,69.438,71.563,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,69.063,72.063,71.75,71.375,0.0,35.969,72,70,1000,200,-0.001,0.0,72.563,72.438,0.034,68.375,70.188,71.25,70.25,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.045,0.433,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,558,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.516,2.248,2.228,1.916,70.647,68.239,70.709,67.448,66.57,0.0,-0.018,0.025,20.0,20.0,72.755,30.233,44.323,68.814,70.54,69.859,73.333,43.178,57.481,43.571,-10.82,35.375,80.0,71.5,70.875,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.586,72.5,71.375,0.014,69.438,71.5,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,69.063,72.063,71.75,71.375,0.0,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.034,68.375,70.188,71.25,70.313,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.045,0.367,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,559,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.297,2.248,2.228,2.027,70.754,68.345,70.814,67.554,66.57,0.0,-0.014,0.025,20.0,20.0,72.727,30.205,44.446,68.921,70.54,69.859,73.407,43.251,57.586,43.644,-10.82,35.375,79.813,71.438,70.938,70.688,70.938,0.0,0,72,70,1000,200,0.0,12.484,72.313,71.25,0.014,69.438,71.5,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,69.063,72.0,71.75,71.375,0.0,35.969,72,70,1000,200,0.0,0.0,72.813,72.438,0.034,68.375,70.188,71.125,70.313,0.0,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.046,0.366,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,600,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.383,0,80,55,1.4,12.289,2.248,0.462,2.309,70.647,68.345,70.709,67.448,66.463,0.0,-0.014,0.025,20.0,20.0,72.727,30.205,44.407,68.706,70.466,69.859,73.259,42.738,57.481,43.353,-10.82,35.344,79.688,71.438,70.875,70.563,70.938,0.0,0,72,70,1000,200,0.0,12.242,72.5,71.375,0.014,69.313,71.5,71.75,71.813,0.0,96.188,72,70,1000,200,0.0,0.0,73.5,73.438,0.024,69.063,72.063,71.75,71.375,36.875,35.969,72,70,1000,200,-0.001,0.0,72.813,72.438,0.038,68.25,70.188,71.25,70.25,58.219,33.156,72,70,1000,200,0.0,0.0,71.813,71.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.051,0.558,0.0,0.0,0.034,0.036,0.002,0.0,0.002,0.001
5122008,601,1,1,3,1,100,0.0,41.429,41.429,41.429,1,0,127.672,36.31,23.969,13.398,0,80,55,1.4,397.641,434.36,471.473,0.304,70.109,68.557,70.919,67.66,66.356,0.046,0.202,-0.016,22.045,17.235,37.613,29.365,44.368,68.814,132.089,69.859,131.168,42.225,57.586,42.551,-10.82,33.469,39.75,71.438,70.875,70.438,70.813,0.0,0,72,70,1000,200,0.003,38.094,72.5,71.375,0.014,69.438,71.313,71.0,71.688,19.719,94.75,72,70,1000,200,0.036,213.0,73.5,73.313,0.024,69.063,71.938,71.438,71.5,30.656,57.344,72,70,1000,200,0.008,107.125,72.813,72.438,0.069,68.375,70.125,71.25,70.5,58.781,53.063,72,70,1000,200,0.009,108.0,73.375,71.75,0.27,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.355,0.284,3.175,0.0,0.128,0.036,0.002,0.001,0.004,0.064
5122008,602,1,1,3,1,100,0.0,49.31,49.31,49.31,1,0,175.695,36.31,5.372,13.427,0,80,55,1.4,670.438,721.613,528.069,195.226,68.709,68.981,71.129,67.977,66.142,0.122,0.393,-0.019,30.001,22.145,36.996,30.85,44.472,68.491,117.22,69.859,117.06,41.712,57.586,42.187,-10.82,33.688,37.688,71.438,70.938,69.438,70.563,0.0,0,72,70,1000,200,0.023,100.5,72.313,71.375,0.014,69.313,70.938,69.75,70.938,22.781,79.875,72,70,1000,200,0.073,306.75,73.5,73.313,0.029,69.063,71.625,70.438,71.563,30.938,54.531,72,70,1000,200,0.02,160.125,76.813,72.563,0.162,68.375,69.875,70.813,70.938,55.656,50.969,72,70,1000,200,0.02,157.75,72.375,72.938,0.7,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.296,-0.146,0.018,0.402,0.0,0.0,0.176,0.036,0.002,0.001,0.101,-0.058
5122008,603,1,1,3,1,100,0.0,57.723,57.723,57.723,1,0,250.659,36.31,0.011,13.281,0,80,55,1.4,875.75,941.216,545.77,454.874,68.171,68.557,71.129,68.188,66.356,0.267,0.62,-0.019,37.128,28.826,35.397,30.373,44.563,64.947,117.146,69.859,116.764,41.493,57.481,41.896,-10.82,31.828,34.844,71.438,70.938,68.813,70.125,0.0,0,72,70,1000,200,0.054,149.375,72.5,71.375,0.014,69.438,70.563,69.188,70.25,22.984,63.125,72,70,1000,200,0.111,367.5,73.5,73.313,0.029,69.188,71.188,69.813,71.375,28.359,51.844,72,70,1000,200,0.03,193.0,75.813,71.938,0.173,68.25,69.688,70.563,71.0,56.188,47.531,72,70,1000,200,0.031,196.0,74.938,72.125,0.699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.335,0.0,0.0,0.251,0.036,0.002,0.001,0.098,0.288
5122008,604,1,1,3,1,100,0.0,66.016,66.016,66.016,1,0,309.224,36.31,0.011,13.31,0,80,55,1.4,986.5,1039.648,542.554,707.059,67.848,66.753,71.024,67.554,66.57,0.45,0.829,-0.019,43.178,33.495,34.668,30.037,44.576,59.576,116.406,69.966,115.804,41.346,57.586,41.75,-10.82,31.656,33.531,71.438,70.875,68.5,69.625,0.0,0,72,70,1000,200,0.091,190.75,72.5,71.375,0.014,69.438,70.25,69.063,69.75,20.313,50.219,72,70,1000,200,0.121,379.25,73.5,73.313,0.044,69.188,71.0,69.438,71.375,28.641,49.563,72,70,1000,200,0.036,209.875,75.563,71.75,0.173,68.375,69.625,70.125,71.313,56.75,44.281,72,70,1000,200,0.039,217.75,72.938,73.5,0.702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.331,0.0,0.0,0.309,0.036,0.002,0.001,0.097,-0.058
5122008,605,1,1,3,1,100,0.0,75.041,75.041,75.041,1,0,386.53,36.31,0.011,13.339,0,80,55,1.4,986.5,1052.998,510.328,871.355,67.741,64.207,70.919,65.969,66.463,0.606,1.005,-0.012,48.128,37.54,34.247,29.841,44.601,55.601,115.814,70.391,115.361,41.273,57.69,41.823,-10.82,32.5,33.031,71.313,70.813,68.188,69.25,0.0,0,72,70,1000,200,0.125,222.875,72.5,71.25,0.014,69.625,70.063,68.75,69.625,12.813,42.313,72,70,1000,200,0.109,358.0,73.5,73.313,0.033,69.188,70.813,69.25,71.125,28.906,47.875,72,70,1000,200,0.039,216.625,75.5,72.375,0.173,68.375,69.625,70.0,71.063,60.938,42.063,72,70,1000,200,0.042,224.5,72.938,72.125,0.779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.447,0.0,0.0,0.387,0.036,0.003,0.001,0.079,0.093
5122008,606,1,1,3,1,100,0.0,82.757,82.757,82.757,1,0,424.012,36.31,0.011,13.383,0,80,55,1.4,1025.875,1067.866,474.718,955.696,67.31,61.449,70.919,63.962,65.714,0.781,1.15,-0.005,51.823,40.812,34.135,29.757,44.634,52.809,115.518,71.028,115.139,41.273,57.586,41.677,-10.82,34.063,33.094,71.313,70.75,67.625,68.688,0.0,0,72,70,1000,200,0.148,240.625,72.313,71.375,0.014,69.625,69.938,68.438,69.125,12.945,37.188,72,70,1000,200,0.091,327.0,73.5,73.438,0.029,69.188,70.688,69.0,71.125,29.188,46.813,72,70,1000,200,0.039,217.75,75.313,72.75,0.173,68.375,69.625,69.813,71.0,57.813,40.031,72,70,1000,200,0.043,227.0,73.625,72.125,0.772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.331,0.0,0.0,0.424,0.036,0.002,0.0,0.065,0.17
5122008,607,1,1,3,1,100,0.0,86.192,86.192,86.192,1,0,449.78,35.139,0.011,13.354,0,80,55,1.4,1008.75,1045.578,456.848,998.767,66.449,59.008,70.814,61.638,64.322,0.873,1.294,-0.008,54.737,43.213,34.584,29.645,44.712,50.983,115.222,71.665,114.844,41.053,57.481,41.459,-10.82,36.406,34.0,71.188,70.625,66.813,68.0,0.0,0,72,70,1000,200,0.159,249.5,72.5,71.25,0.014,69.625,69.813,67.938,68.75,20.75,34.0,72,70,1000,200,0.075,296.75,73.5,73.313,0.029,69.188,70.563,68.438,70.875,29.469,46.094,72,70,1000,200,0.039,215.875,75.5,72.438,0.173,68.5,69.563,69.438,71.0,58.344,38.438,72,70,1000,200,0.042,226.0,74.438,72.938,0.792,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.33,0.0,0.0,0.45,0.035,0.003,0.001,0.077,0.174
5122008,608,1,1,3,1,100,0.0,93.138,93.138,93.138,1,0,470.864,36.31,0.011,13.354,0,80,55,1.4,987.25,1020.417,450.338,1016.911,65.588,56.78,70.814,59.525,62.823,1.021,1.369,-0.001,56.928,45.106,35.453,29.589,44.763,49.908,114.853,72.196,114.548,40.906,57.481,41.313,-10.82,39.063,35.5,71.188,70.5,66.0,67.25,0.0,0,72,70,1000,200,0.165,253.25,72.5,71.375,0.014,69.625,69.75,67.25,68.438,13.188,31.375,72,70,1000,200,0.063,273.75,73.5,73.438,0.029,69.188,70.5,67.813,70.563,32.625,46.031,72,70,1000,200,0.037,210.5,76.125,72.25,0.173,68.375,69.563,68.938,71.0,58.875,37.281,72,70,1000,200,0.041,224.0,74.813,73.313,0.774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.328,0.0,0.0,0.471,0.036,0.002,0.0,0.098,0.17
5122008,609,1,1,3,1,100,1.275,99.593,99.593,99.593,1,0,508.346,35.139,0.011,13.368,0,80,55,1.4,943.0,990.955,417.696,1004.438,64.512,55.189,70.709,57.624,61.111,1.048,1.51,-0.001,59.042,46.883,36.575,29.477,44.802,49.157,114.557,73.046,114.327,40.76,57.481,41.24,-10.82,41.75,37.344,70.938,70.438,65.063,66.563,0.0,0,72,70,1000,200,0.161,251.375,72.5,71.25,0.014,69.625,69.625,66.625,67.938,21.031,30.0,72,70,1000,200,0.055,254.75,73.563,73.438,0.029,69.188,70.438,67.063,70.25,30.016,45.156,72,70,1000,200,0.039,211.25,76.813,71.938,0.173,68.375,69.5,68.625,71.0,59.406,37.938,72,70,1000,200,0.037,211.5,74.938,73.5,0.779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.384,0.0,0.89,0.508,0.035,0.003,0.001,0.123,0.164
5122008,610,1,1,3,1,100,8.846,100.0,100.0,100.0,1,0,525.915,35.139,0.021,13.339,0,80,55,1.4,921.375,983.613,424.237,985.332,63.435,54.128,70.709,56.251,59.398,1.166,1.485,-0.001,60.66,48.237,37.669,29.421,44.802,48.727,114.483,73.471,114.179,40.687,57.586,41.168,-10.82,44.406,39.406,70.875,70.25,64.0,65.875,0.0,0,72,70,1000,200,0.162,245.625,72.5,71.375,0.014,69.438,69.5,65.938,67.25,21.219,29.297,72,70,1000,200,0.048,238.25,73.5,73.438,0.029,69.188,70.375,66.625,70.188,30.297,45.906,72,70,1000,200,0.034,204.5,77.375,71.688,0.173,68.5,69.438,68.125,70.813,56.0,36.0,72,70,1000,200,0.04,219.5,75.0,73.5,0.801,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.38,0.0,0.89,0.526,0.035,0.002,0.0,0.144,0.176
