DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,611,1,1,3,1,100,15.494,100.0,100.0,100.0,1,0,524.744,36.31,0.011,13.354,0,80,55,1.4,882.5,936.848,411.149,937.652,62.359,53.279,70.499,54.877,57.899,1.204,1.528,-0.001,61.454,49.001,38.959,29.365,44.828,48.512,114.261,74.002,114.031,40.687,57.586,41.313,-10.82,46.594,41.5,70.875,70.063,63.156,65.0,0.0,0,72,70,1000,200,0.125,222.125,72.5,71.375,0.014,69.313,69.438,65.063,66.813,24.281,28.453,72,70,1000,200,0.044,227.875,73.5,73.438,0.029,69.188,70.25,65.75,69.688,30.547,44.688,72,70,1000,200,0.037,209.875,77.688,71.563,0.173,68.5,69.438,67.625,70.688,56.469,36.469,72,70,1000,200,0.036,208.875,75.625,73.563,0.798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.495,0.0,1.159,0.525,0.036,0.002,0.0,0.155,0.241
5122008,612,1,1,3,1,100,20.827,100.0,100.0,100.0,1,0,524.744,35.139,0.011,13.471,0,80,55,1.4,866.5,933.938,416.06,923.007,61.39,52.643,70.499,54.032,56.829,1.231,1.553,0.003,61.904,49.505,39.801,29.336,44.88,48.19,114.039,74.427,113.884,40.613,59.884,41.823,-10.82,48.156,42.906,70.875,69.875,62.438,64.313,0.0,0,72,70,1000,200,0.121,216.875,72.5,71.375,0.014,69.313,69.375,64.375,66.313,27.234,28.703,72,70,1000,200,0.039,216.375,73.563,73.438,0.046,69.188,70.188,65.125,69.25,30.828,44.25,72,70,1000,200,0.037,208.5,77.313,71.563,0.173,68.5,69.438,67.125,70.5,56.969,35.188,72,70,1000,200,0.038,213.125,76.563,73.938,0.796,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.0,0.846,0.0,2.261,0.525,0.035,0.002,0.001,0.145,0.306
5122008,613,1,1,3,1,100,26.112,100.0,100.0,100.0,1,0,524.744,35.139,0.011,13.383,0,80,55,1.4,844.375,900.587,411.149,893.795,60.637,52.218,70.288,53.398,55.758,1.33,1.625,0.003,62.407,49.93,41.203,29.28,44.893,47.975,113.891,74.958,113.662,40.467,55.287,42.551,-10.82,50.0,44.813,70.688,69.688,61.75,63.719,0.0,0,72,70,1000,200,0.115,211.5,72.5,71.375,0.014,69.25,69.313,63.75,65.875,27.469,27.156,72,70,1000,200,0.04,218.0,74.125,73.563,0.081,69.188,70.063,64.563,69.063,31.094,44.656,72,70,1000,200,0.035,203.125,76.813,71.375,0.173,68.563,69.438,66.625,70.5,54.594,36.0,72,70,1000,200,0.034,202.625,77.375,74.75,0.784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,1.882,0.0,3.868,0.525,0.035,0.002,0.007,0.138,0.301
5122008,614,1,1,3,1,100,29.211,100.0,100.0,100.0,1,0,530.6,35.139,0.011,13.412,0,80,55,1.4,824.25,900.587,416.06,888.018,59.345,51.9,70.183,52.87,53.831,1.372,1.665,-0.001,62.812,50.088,42.717,29.252,44.854,47.975,113.669,75.383,113.44,40.32,54.347,43.207,-10.82,50.719,47.406,70.688,69.563,60.531,62.938,0.0,0,72,70,1000,200,0.115,210.875,72.5,71.25,0.014,69.25,69.25,62.969,65.313,30.594,28.094,72,70,1000,200,0.035,206.875,77.063,73.438,0.099,69.188,70.0,63.813,68.688,31.359,44.0,72,70,1000,200,0.037,207.75,76.375,71.313,0.173,68.5,69.375,66.25,70.375,55.063,35.906,72,70,1000,200,0.034,203.0,77.688,75.313,0.791,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,2.76,0.0,5.37,0.531,0.035,0.003,0.052,0.128,0.275
5122008,615,1,1,3,1,100,29.104,100.0,100.0,100.0,1,0,521.23,35.139,0.011,13.427,0,80,55,1.4,816.75,880.387,402.955,871.405,57.408,51.688,70.183,52.659,50.834,1.345,1.636,0.006,62.873,50.192,45.242,29.308,44.789,47.975,113.521,75.808,113.367,40.32,50.168,42.77,-10.82,51.406,51.344,70.625,69.375,58.906,61.719,0.0,0,72,70,1000,200,0.106,203.875,72.5,71.25,0.014,69.188,69.125,61.438,64.75,30.859,27.766,72,70,1000,200,0.036,206.25,78.375,72.75,0.116,69.188,69.875,62.719,68.063,31.641,45.188,72,70,1000,200,0.033,198.25,76.0,71.0,0.173,68.563,69.313,65.625,70.313,55.531,35.5,72,70,1000,200,0.035,204.625,77.25,75.313,0.785,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,3.34,0.0,4.563,0.521,0.035,0.003,0.095,0.127,0.222
5122008,616,1,1,3,1,100,26.793,100.0,100.0,100.0,1,0,515.373,35.139,0.011,13.441,0,80,55,1.4,813.75,886.151,414.423,885.901,55.578,51.476,70.078,52.236,48.158,1.353,1.665,0.003,63.01,50.38,48.803,29.308,44.75,47.868,113.373,76.233,113.219,40.247,47.556,42.114,-10.82,52.844,56.125,70.25,69.188,57.188,60.531,0.0,0,72,70,1000,200,0.107,205.125,72.5,71.375,0.014,69.063,69.063,60.0,64.063,34.906,27.156,72,70,1000,200,0.036,207.125,86.375,69.625,0.143,69.188,69.75,61.531,67.375,31.906,44.031,72,70,1000,200,0.037,206.875,76.375,70.375,0.182,68.563,69.313,64.75,70.125,56.0,35.063,72,70,1000,200,0.035,205.625,76.813,74.813,0.77,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,3.433,0.0,3.481,0.515,0.035,0.002,0.349,0.16,0.225
5122008,617,1,1,3,1,100,23.245,100.0,100.0,100.0,1,0,528.258,35.139,0.011,13.281,0,80,55,1.4,818.625,876.069,404.594,875.896,53.964,51.263,69.973,52.025,46.338,1.383,1.585,0.006,63.204,50.375,51.973,29.365,44.75,47.653,113.225,76.658,113.071,40.247,46.616,41.896,-10.82,54.094,60.188,70.125,69.0,56.0,59.313,0.0,0,72,70,1000,200,0.107,204.75,72.5,71.375,0.014,68.875,68.875,58.781,63.75,35.219,26.844,72,70,1000,200,0.036,206.625,100.875,67.688,0.188,69.063,69.75,60.75,66.875,32.188,45.031,72,70,1000,200,0.033,198.625,78.188,69.75,0.192,68.563,69.313,63.969,69.625,56.469,34.75,72,70,1000,200,0.035,204.875,76.25,74.188,0.729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,3.439,0.0,3.038,0.528,0.035,0.002,0.906,0.237,0.22
5122008,618,1,1,3,1,100,18.641,100.0,100.0,100.0,1,0,531.772,35.139,0.011,13.295,0,80,55,1.4,814.75,880.387,414.423,870.08,52.78,51.051,69.868,51.708,45.161,1.383,1.636,0.003,63.154,50.496,54.721,29.393,44.738,47.545,113.077,76.977,112.923,40.467,46.302,41.677,-10.82,54.938,63.219,69.75,68.688,55.094,58.281,1.704,0,72,70,1000,200,0.107,205.375,72.5,71.25,0.014,68.875,68.813,57.781,64.625,42.219,26.328,72,70,1000,200,0.036,207.375,116.875,68.875,0.272,69.063,69.625,60.094,66.25,32.469,45.125,72,70,1000,200,0.033,199.25,82.5,69.188,0.203,68.75,69.313,63.25,69.25,56.906,34.438,72,70,1000,200,0.035,205.5,75.938,73.5,0.672,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,2.757,0.0,2.231,0.532,0.035,0.003,1.886,0.395,0.24
5122008,619,1,1,3,1,100,14.22,100.0,100.0,100.0,1,0,523.573,35.139,0.011,13.134,0,80,55,1.4,814.625,845.939,416.06,859.193,52.026,50.839,69.763,51.497,44.625,1.372,1.632,0.003,63.24,50.524,56.376,29.449,44.699,47.438,112.929,77.401,112.776,40.613,46.407,41.386,-10.82,55.594,65.188,69.625,68.5,54.281,57.594,15.719,0,72,70,1000,200,0.1,197.125,75.813,71.25,0.092,68.875,68.625,57.031,67.188,42.594,26.641,72,70,1000,200,0.034,204.125,125.875,80.438,0.395,69.063,69.563,59.063,65.75,32.781,45.094,72,70,1000,200,0.033,199.75,88.75,68.875,0.204,68.75,69.25,62.656,68.688,50.844,34.031,72,70,1000,200,0.035,205.5,76.0,73.125,0.688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.752,0.0,1.408,0.524,0.035,0.061,2.586,0.591,0.289
5122008,620,1,1,3,1,100,10.054,100.0,100.0,100.0,1,0,527.086,35.139,0.011,13.281,0,80,55,1.4,801.875,817.407,416.06,838.162,51.704,50.733,69.763,51.285,44.732,1.368,1.65,-0.001,63.251,50.568,57.273,29.505,44.673,47.33,112.781,77.72,112.554,40.54,46.929,41.168,-10.82,56.25,66.063,69.563,68.313,53.875,57.688,15.867,0,72,70,1000,200,0.106,204.625,73.5,68.063,0.157,68.875,68.688,56.563,70.125,42.969,27.266,72,70,1000,200,0.032,199.25,130.75,94.25,0.375,69.188,69.438,58.531,65.688,35.938,45.25,72,70,1000,200,0.033,199.125,95.938,69.5,0.251,68.563,69.188,62.031,68.313,57.781,35.063,72,70,1000,200,0.032,198.0,76.875,73.188,0.702,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,1.305,0.0,1.157,0.527,0.035,0.125,1.969,0.965,0.379
5122008,621,1,1,3,1,100,6.182,100.0,100.0,100.0,1,0,518.887,35.139,0.011,13.383,0,80,55,1.4,798.25,813.141,411.149,834.828,51.596,50.521,69.763,51.074,45.268,1.394,1.654,0.003,63.187,50.603,56.909,29.533,44.725,47.116,112.633,78.039,112.48,40.394,47.661,40.876,-10.82,55.875,65.313,69.438,68.125,53.688,58.281,23.594,0,72,70,1000,200,0.102,200.25,71.688,63.688,0.221,69.063,69.0,56.344,72.188,36.656,27.609,72,70,1000,200,0.031,195.5,133.125,101.563,0.387,69.063,69.438,58.375,66.375,42.75,44.938,72,70,1000,200,0.034,201.125,106.125,72.375,0.301,68.75,69.125,61.625,68.063,51.656,35.375,72,70,1000,200,0.031,196.0,79.625,73.813,0.689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.146,-0.296,-0.072,0.0,0.888,0.0,0.895,0.519,0.035,0.259,1.756,1.473,0.585
5122008,622,1,1,3,1,100,3.046,100.0,100.0,100.0,1,0,522.401,35.139,0.011,13.295,0,80,55,1.4,812.625,796.113,409.51,831.743,51.811,50.415,69.868,50.969,46.017,1.391,1.636,0.003,63.307,50.626,56.516,29.533,44.712,47.116,112.485,78.358,112.406,40.247,48.079,40.658,-10.82,56.188,64.438,69.063,68.0,53.688,58.563,31.266,0,72,70,1000,200,0.102,198.5,70.5,65.0,0.266,69.188,69.313,56.25,73.625,36.969,27.656,72,70,1000,200,0.032,194.625,133.375,104.813,0.363,68.875,69.313,57.969,67.875,43.125,45.031,72,70,1000,200,0.033,200.625,113.625,79.313,0.36,68.75,69.0,61.25,68.188,52.063,35.406,72,70,1000,200,0.032,193.75,85.0,75.938,0.688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.698,0.0,0.758,0.522,0.035,0.214,1.49,1.786,0.91
5122008,623,1,1,3,1,100,0.382,100.0,100.0,100.0,1,0,534.114,35.139,0.011,13.295,0,80,55,1.4,805.375,833.079,414.423,858.354,52.134,50.203,69.973,50.863,46.98,1.375,1.625,0.003,63.316,50.677,56.152,29.449,44.686,47.116,112.411,78.676,112.259,39.954,47.974,40.439,-10.82,56.531,63.469,69.0,67.875,53.875,58.688,31.563,0,72,70,1000,200,0.106,203.0,69.875,65.063,0.344,69.188,69.688,56.125,74.438,33.438,27.703,72,70,1000,200,0.031,193.875,132.625,105.5,0.353,68.875,69.188,57.875,69.75,43.469,45.188,72,70,1000,200,0.033,199.875,120.375,86.5,0.343,68.75,68.938,60.969,68.688,52.469,34.344,72,70,1000,200,0.034,201.125,93.25,80.0,0.682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.804,0.0,0.894,0.534,0.035,0.243,1.377,1.677,1.315
5122008,624,1,1,3,1,100,0.0,98.999,98.999,98.999,1,0,528.258,36.31,0.011,13.368,0,80,55,1.4,802.5,835.934,430.772,851.375,52.457,50.203,70.078,50.757,47.944,1.341,1.618,-0.001,63.423,50.76,55.535,29.365,44.699,47.223,112.189,78.889,112.185,39.954,47.661,40.366,-10.82,56.875,62.344,69.0,67.75,54.094,58.875,31.859,0,72,70,1000,200,0.103,201.125,70.813,65.313,0.328,69.188,70.125,56.25,74.75,33.719,27.625,72,70,1000,200,0.032,193.875,132.75,105.188,0.353,68.875,69.25,57.781,71.938,43.844,45.25,72,70,1000,200,0.033,199.25,125.813,92.0,0.328,68.875,68.875,60.656,69.875,50.0,34.063,72,70,1000,200,0.035,204.0,102.563,86.125,0.675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.715,0.0,0.0,0.528,0.036,0.264,1.399,1.598,1.61
5122008,625,1,1,3,1,100,0.0,97.977,97.977,97.977,1,0,504.832,35.139,0.011,13.324,0,80,55,1.4,789.625,814.562,430.772,835.911,52.78,50.309,70.183,50.652,48.586,1.398,1.636,0.003,63.523,50.822,55.338,29.308,44.712,47.33,112.041,79.314,112.037,39.881,47.765,40.221,-10.82,57.313,61.563,69.0,67.625,54.219,59.219,34.125,0,72,70,1000,200,0.099,196.375,72.0,65.5,0.328,69.25,70.438,56.25,74.75,31.109,27.438,72,70,1000,200,0.031,196.375,133.5,104.438,0.3,69.063,69.375,57.656,73.75,44.188,45.313,72,70,1000,200,0.033,199.375,129.625,95.938,0.356,68.875,68.938,60.563,71.5,50.375,34.469,72,70,1000,200,0.033,202.0,110.438,92.188,0.619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,0.575,0.0,0.0,0.505,0.035,0.312,1.253,1.726,1.635
5122008,626,1,1,3,1,100,0.0,97.266,97.266,97.266,1,0,528.258,35.139,0.011,13.339,0,80,55,1.4,800.375,814.562,424.237,841.635,53.103,50.309,70.288,50.757,49.228,1.353,1.719,-0.001,63.558,50.853,54.16,29.28,44.699,47.33,111.893,79.526,111.815,39.734,47.87,40.148,-10.82,56.563,59.875,69.0,67.5,54.219,59.375,38.094,0,72,70,1000,200,0.106,201.75,72.625,66.25,0.355,69.25,70.688,56.344,74.688,31.359,27.594,72,70,1000,200,0.032,193.75,134.375,103.0,0.291,68.875,69.625,57.375,75.063,44.5,44.344,72,70,1000,200,0.035,204.5,131.0,99.438,0.351,68.938,69.125,60.375,73.25,46.969,35.0,72,70,1000,200,0.032,198.25,116.938,97.5,0.657,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.679,0.0,0.0,0.528,0.035,0.331,1.312,1.594,1.845
5122008,627,1,1,3,1,100,0.0,96.276,96.276,96.276,1,0,528.258,35.139,0.011,13.339,0,80,55,1.4,800.375,806.039,411.149,839.973,53.318,50.203,70.393,50.546,49.657,1.413,1.611,0.003,63.508,50.879,53.627,29.224,44.647,47.223,111.671,79.738,111.742,39.661,47.974,40.002,-10.82,56.75,59.125,69.0,67.5,54.5,59.781,38.438,0,72,70,1000,200,0.104,202.125,72.813,67.063,0.37,69.25,70.875,56.25,74.438,31.609,27.484,72,70,1000,200,0.032,194.625,133.875,102.438,0.26,69.063,69.938,57.375,76.375,38.313,44.5,72,70,1000,200,0.034,201.875,130.75,101.125,0.353,68.938,69.438,60.063,75.188,47.313,35.656,72,70,1000,200,0.031,192.75,122.563,102.188,0.64,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.547,0.0,0.0,0.528,0.035,0.311,1.175,1.505,1.881
5122008,628,1,1,3,1,100,0.0,94.972,94.972,94.972,1,0,523.573,35.139,0.011,13.427,0,80,55,1.4,795.875,796.113,427.505,834.099,53.426,49.99,70.393,50.44,49.871,1.322,1.585,0.003,63.682,50.887,53.403,29.224,44.673,47.116,111.597,80.057,111.594,39.514,47.974,39.856,-10.82,57.063,58.813,68.938,67.438,54.5,59.906,38.781,0,72,70,1000,200,0.099,196.75,72.75,67.688,0.419,69.25,71.0,56.25,74.125,29.109,27.234,72,70,1000,200,0.032,196.5,133.875,101.563,0.265,69.063,70.25,57.281,77.125,38.625,44.438,72,70,1000,200,0.034,202.0,131.0,102.25,0.368,68.938,69.75,60.0,76.938,47.656,35.375,72,70,1000,200,0.032,193.5,127.313,106.25,0.645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,0.0,0.543,0.0,0.0,0.524,0.035,0.311,1.231,1.522,1.957
5122008,629,1,1,3,1,100,0.0,93.965,93.965,93.965,1,0,524.744,35.139,0.011,13.324,0,80,55,1.4,787.375,838.791,416.06,866.821,53.426,49.99,70.288,50.44,50.085,1.387,1.6,0.003,63.777,50.987,53.459,29.14,44.66,47.116,111.45,80.27,111.52,40.101,48.079,40.366,-10.82,57.625,58.688,68.938,67.375,54.5,60.0,39.125,0,72,70,1000,200,0.104,201.0,72.5,67.875,0.421,69.313,71.0,56.25,73.875,29.344,27.156,72,70,1000,200,0.033,197.0,134.625,100.688,0.259,69.188,70.625,57.188,77.5,36.063,44.406,72,70,1000,200,0.034,201.625,132.0,102.125,0.331,69.063,70.25,59.875,78.438,45.219,33.844,72,70,1000,200,0.035,205.375,130.25,109.063,0.577,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.443,0.0,0.0,0.525,0.035,0.285,1.263,1.422,1.759
5122008,630,1,1,3,1,100,0.0,92.949,92.949,92.949,1,0,536.457,35.139,0.011,13.31,0,80,55,1.4,795.75,828.8,425.871,863.224,53.533,49.884,70.499,50.335,50.085,1.406,1.632,-0.001,63.802,51.075,53.852,29.112,44.588,47.116,111.228,80.376,111.372,40.613,48.079,40.876,-10.82,58.281,58.938,68.938,67.375,54.5,60.0,39.469,0,72,70,1000,200,0.1,199.75,72.813,67.875,0.44,69.313,71.063,56.25,73.813,29.563,26.656,72,70,1000,200,0.034,200.5,135.375,100.375,0.252,69.063,70.875,57.094,77.625,36.313,44.156,72,70,1000,200,0.034,202.25,132.625,101.75,0.324,69.125,70.813,59.656,79.625,45.531,33.875,72,70,1000,200,0.035,206.125,130.875,110.813,0.569,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.469,0.0,0.0,0.536,0.035,0.318,1.267,1.438,1.642
5122008,631,1,1,3,1,100,0.0,91.927,91.927,91.927,1,0,552.855,35.139,0.011,13.412,0,80,55,1.4,802.5,854.529,432.404,867.642,53.533,49.778,70.604,50.229,50.192,1.448,1.654,-0.001,63.855,50.973,54.02,29.112,44.627,46.901,111.228,80.588,111.225,40.613,48.183,41.022,-10.82,58.688,59.063,68.938,67.313,54.5,60.094,39.813,0,72,70,1000,200,0.101,197.75,74.625,68.0,0.43,69.313,71.0,56.125,73.813,29.781,26.234,72,70,1000,200,0.036,204.25,135.25,100.438,0.243,69.063,71.188,57.094,77.75,36.594,43.875,72,70,1000,200,0.034,203.25,132.625,101.938,0.311,69.125,71.313,59.469,80.313,42.969,34.219,72,70,1000,200,0.034,204.25,130.75,111.25,0.553,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.725,0.0,0.0,0.553,0.035,0.417,1.215,1.372,1.551
5122008,632,1,1,3,1,100,0.0,90.819,90.819,90.819,1,0,543.485,35.139,0.011,13.398,0,80,55,1.4,802.75,851.664,427.505,860.149,53.533,49.672,70.604,50.229,50.085,1.383,1.715,-0.001,63.838,51.02,54.497,29.084,44.588,46.901,111.006,80.801,111.077,40.76,48.183,41.095,-10.82,59.594,59.594,69.0,67.313,54.281,60.531,36.531,0,72,70,1000,200,0.105,203.25,79.25,69.188,0.448,69.313,71.063,55.938,73.5,30.0,26.141,72,70,1000,200,0.035,206.75,134.375,100.063,0.246,69.188,71.375,56.813,77.938,36.875,43.719,72,70,1000,200,0.034,202.875,132.625,101.875,0.308,69.313,71.875,59.25,80.563,36.688,34.438,72,70,1000,200,0.034,202.375,130.75,110.938,0.446,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,0.605,0.0,0.0,0.543,0.035,0.659,1.213,1.362,1.271
5122008,633,1,1,3,1,100,0.0,89.803,89.803,89.803,1,0,522.401,35.139,0.011,13.339,0,80,55,1.4,815.75,817.407,414.423,823.67,53.426,49.672,70.604,50.123,50.085,1.356,1.636,-0.001,63.775,50.997,55.114,29.084,44.55,46.793,110.858,81.013,110.929,40.687,48.287,41.022,-10.82,60.219,60.156,68.938,67.25,54.281,61.375,40.5,0,72,70,1000,200,0.099,196.375,86.688,72.063,0.457,69.438,71.063,55.938,73.438,30.219,26.469,72,70,1000,200,0.034,204.25,134.0,99.875,0.239,69.188,71.625,56.688,77.75,37.125,43.531,72,70,1000,200,0.034,202.625,133.25,101.75,0.312,69.438,72.25,59.188,80.375,34.031,35.063,72,70,1000,200,0.032,198.125,131.5,108.625,0.432,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,0.588,0.0,0.0,0.522,0.035,0.975,1.172,1.413,1.421
5122008,634,1,1,3,1,100,0.0,88.66,88.66,88.66,1,0,535.286,35.139,0.011,13.412,0,80,55,1.4,806.0,817.407,420.967,845.412,53.426,49.566,70.709,50.123,50.085,1.341,1.74,-0.001,63.908,51.137,54.974,29.112,44.498,46.793,110.71,81.119,110.855,40.687,48.392,41.095,-10.82,60.125,60.063,69.0,67.313,54.281,62.938,37.188,0,72,70,1000,200,0.107,203.25,95.75,76.75,0.467,69.313,71.063,55.844,73.25,27.563,26.484,72,70,1000,200,0.033,204.0,134.375,99.438,0.243,69.313,71.688,56.563,77.938,32.688,43.5,72,70,1000,200,0.034,202.625,134.125,101.688,0.298,69.438,72.563,59.094,80.0,29.531,34.938,72,70,1000,200,0.033,196.125,132.0,108.0,0.395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.71,0.0,0.0,0.535,0.035,1.29,1.22,1.389,1.363
5122008,635,1,1,3,1,100,0.0,87.996,87.996,87.996,1,0,535.286,35.139,0.011,13.368,0,80,55,1.4,796.375,858.83,424.237,842.817,53.426,49.566,70.814,50.018,49.978,1.421,1.632,-0.001,63.874,51.151,54.076,29.168,44.647,46.793,110.562,81.438,110.708,40.833,48.392,41.24,-10.82,59.281,59.125,69.0,67.375,54.219,65.0,37.531,0,72,70,1000,200,0.102,200.625,104.75,82.813,0.467,69.438,71.0,55.844,73.25,27.766,26.422,72,70,1000,200,0.034,205.375,135.25,98.938,0.244,69.313,71.813,56.5,77.938,32.938,43.688,72,70,1000,200,0.035,200.625,134.25,101.75,0.297,69.563,72.75,58.781,79.75,25.906,34.031,72,70,1000,200,0.035,203.5,131.875,107.313,0.391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.72,0.0,0.0,0.535,0.035,1.486,1.273,1.387,1.381
5122008,636,1,1,3,1,100,0.0,86.909,86.909,86.909,1,0,525.915,35.139,0.011,13.354,0,80,55,1.4,792.125,791.865,419.332,824.286,53.318,49.566,70.919,49.912,49.978,1.368,1.708,-0.001,63.754,51.0,53.796,29.056,44.802,46.686,110.414,81.438,110.634,40.833,48.392,41.24,-10.82,59.031,58.844,69.313,67.5,54.219,67.125,28.438,0,72,70,1000,200,0.099,197.0,112.063,88.938,0.413,69.313,71.0,55.75,73.0,30.828,27.016,72,70,1000,200,0.032,199.875,135.625,98.813,0.248,69.313,71.938,56.281,77.75,30.422,44.719,72,70,1000,200,0.03,194.5,133.5,101.875,0.265,69.688,72.875,58.656,79.063,26.016,34.125,72,70,1000,200,0.035,204.375,131.5,106.375,0.251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.719,0.0,0.0,0.526,0.035,1.382,1.311,1.205,0.907
5122008,637,1,1,3,1,100,0.0,85.548,85.548,85.548,1,0,537.628,35.139,0.011,13.383,0,80,55,1.4,815.125,815.984,416.06,801.879,53.21,49.566,70.919,49.912,49.871,1.391,1.694,-0.001,63.746,51.059,53.655,29.028,44.815,46.686,110.192,81.651,110.412,40.906,48.601,41.313,-10.82,58.969,58.75,69.438,67.688,54.094,68.0,24.875,0,72,70,1000,200,0.104,200.125,116.438,92.375,0.311,69.313,71.0,55.625,72.875,31.047,27.594,72,70,1000,200,0.032,194.25,135.25,99.125,0.243,69.313,72.188,56.281,77.5,33.375,43.906,72,70,1000,200,0.033,201.25,132.875,100.375,0.255,69.75,72.938,58.531,78.0,23.375,34.906,72,70,1000,200,0.032,198.75,131.375,101.563,0.23,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.708,0.0,0.0,0.538,0.035,1.081,1.261,1.192,0.986
5122008,638,1,1,3,1,100,0.0,84.068,84.068,84.068,1,0,521.23,35.139,0.011,13.383,0,80,55,1.4,808.5,810.299,411.149,808.263,53.103,49.672,70.919,50.018,49.871,1.391,1.679,-0.001,63.824,51.091,54.048,28.916,44.725,46.686,110.192,81.757,110.264,40.906,48.601,41.313,-10.82,59.344,59.063,69.563,67.938,54.094,68.688,21.266,0,72,70,1000,200,0.101,200.375,119.375,92.375,0.296,69.438,70.938,55.531,72.813,28.375,27.266,72,70,1000,200,0.033,196.375,134.5,99.313,0.252,69.313,72.188,56.188,77.063,33.594,43.344,72,70,1000,200,0.035,203.25,132.625,99.125,0.243,69.938,72.875,58.469,76.875,16.797,35.438,72,70,1000,200,0.03,195.0,131.125,99.188,0.097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.708,0.0,0.0,0.521,0.035,1.154,1.274,1.17,0.446
5122008,639,1,1,3,1,100,0.0,82.758,82.758,82.758,1,0,515.373,36.31,0.011,13.412,0,80,55,1.4,798.625,780.556,424.237,809.337,53.103,49.778,71.129,50.018,49.871,1.402,1.665,-0.001,63.83,51.138,54.581,28.86,44.75,46.686,109.97,81.863,110.191,41.126,48.601,41.459,-10.82,59.813,59.563,69.75,68.063,54.0,68.688,14.883,0,72,70,1000,200,0.101,198.125,121.25,92.938,0.242,69.438,71.0,55.344,72.813,31.438,26.656,72,70,1000,200,0.034,201.0,134.125,99.188,0.244,69.375,72.188,55.969,76.563,31.063,44.781,72,70,1000,200,0.032,193.375,132.625,98.5,0.24,69.938,72.688,58.25,74.625,16.813,35.531,72,70,1000,200,0.031,192.75,129.75,98.125,0.093,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.597,0.0,0.0,0.515,0.036,0.989,1.225,1.178,0.423
5122008,640,1,1,3,1,100,0.0,81.548,81.548,81.548,1,0,538.799,35.139,0.011,13.427,0,80,55,1.4,796.5,844.508,425.871,807.569,53.103,49.778,71.024,50.123,49.871,1.375,1.578,-0.001,63.964,51.18,54.721,28.804,44.776,46.901,109.896,82.075,110.117,41.053,48.705,41.459,-10.82,59.656,59.688,69.938,68.313,54.0,68.5,7.547,0,72,70,1000,200,0.106,204.375,122.188,92.125,0.257,69.438,71.0,55.344,72.75,28.766,26.297,72,70,1000,200,0.035,203.75,134.25,98.813,0.231,69.375,72.188,56.094,76.375,31.25,44.031,72,70,1000,200,0.033,201.125,132.75,97.75,0.246,70.0,72.5,58.094,72.563,11.219,34.625,72,70,1000,200,0.034,198.5,128.625,97.438,0.058,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.712,0.0,0.0,0.539,0.035,1.114,1.176,1.238,0.26
5122008,641,1,1,3,1,100,0.0,80.34,80.34,80.34,1,0,543.485,35.139,0.011,13.368,0,80,55,1.4,787.75,837.362,435.669,798.849,53.103,50.096,71.024,50.229,49.978,1.368,1.748,-0.001,63.918,51.11,54.497,28.748,44.75,46.901,109.6,82.075,109.821,41.053,48.705,41.532,-10.82,59.188,59.313,70.063,68.375,54.0,68.063,4.723,0,72,70,1000,200,0.099,199.625,122.75,91.375,0.152,69.438,70.938,55.344,72.625,28.953,26.328,72,70,1000,200,0.034,205.5,134.625,98.5,0.221,69.375,72.188,55.969,75.938,31.453,43.375,72,70,1000,200,0.035,203.25,133.25,97.063,0.228,70.25,72.063,58.094,70.5,7.402,33.844,72,70,1000,200,0.035,206.25,127.875,97.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.837,0.0,0.0,0.543,0.035,0.688,1.147,1.186,0.12
5122008,642,1,1,3,1,100,0.0,78.982,78.982,78.982,1,0,530.6,35.139,0.011,13.368,0,80,55,1.4,798.625,800.365,427.505,767.76,53.103,50.309,71.129,50.44,50.085,1.391,1.64,-0.001,63.899,51.133,53.936,28.748,44.802,47.008,109.452,82.288,109.747,41.053,48.81,41.459,-10.828,58.313,58.688,69.938,68.563,54.0,66.813,7.586,0,72,70,1000,200,0.101,197.75,122.563,89.625,0.125,69.438,70.875,55.219,72.063,29.141,27.547,72,70,1000,200,0.032,194.75,135.0,98.313,0.21,69.375,72.125,55.969,75.625,31.641,44.719,72,70,1000,200,0.031,195.75,133.375,96.5,0.22,70.313,71.688,58.0,68.938,3.666,34.063,72,70,1000,200,0.035,204.625,127.125,96.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,0.0,0.7,0.0,0.0,0.531,0.035,0.594,1.107,1.166,0.118
5122008,643,1,1,3,1,100,0.0,77.884,77.884,77.884,1,0,535.286,35.139,0.011,13.354,0,80,55,1.4,801.375,828.8,440.562,771.265,53.21,50.415,71.024,50.546,50.192,1.36,1.679,-0.001,63.844,51.158,53.852,28.72,44.88,46.901,109.304,82.394,109.673,41.126,48.81,41.459,-10.82,57.969,58.438,70.063,68.625,53.875,65.875,4.711,0,72,70,1000,200,0.104,200.75,122.125,86.375,0.125,69.438,70.75,55.219,71.688,29.328,27.328,72,70,1000,200,0.032,195.875,135.375,97.75,0.21,69.5,72.063,55.875,75.25,31.828,43.656,72,70,1000,200,0.034,203.75,133.5,95.813,0.221,70.563,71.375,57.844,67.375,0.0,34.344,72,70,1000,200,0.034,203.375,126.125,96.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.579,0.0,0.0,0.535,0.035,0.645,1.135,1.197,0.115
5122008,644,1,1,3,1,100,0.0,76.617,76.617,76.617,1,0,550.513,35.139,0.011,13.354,0,80,55,1.4,784.125,857.396,455.221,778.416,53.21,50.733,71.129,50.757,50.299,1.41,1.701,-0.001,63.837,51.122,54.02,28.692,44.925,46.901,109.156,82.607,109.452,41.126,49.019,41.605,-10.82,57.938,58.5,69.938,68.625,54.094,65.625,7.57,0,72,70,1000,200,0.1,197.125,122.125,82.5,0.125,69.438,70.75,55.344,71.5,29.516,26.234,72,70,1000,200,0.036,204.625,135.375,97.375,0.214,69.375,72.0,55.875,75.063,32.0,44.344,72,70,1000,200,0.033,196.25,133.5,95.313,0.217,70.875,71.0,57.844,65.813,0.0,34.438,72,70,1000,200,0.034,203.125,125.313,96.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.81,0.0,0.0,0.551,0.035,0.714,1.168,1.191,0.113
5122008,645,1,1,3,1,100,0.0,76.036,76.036,76.036,1,0,524.744,35.139,0.011,13.368,0,80,55,1.4,796.875,814.562,453.594,745.8,53.318,51.051,71.129,51.074,50.406,1.36,1.726,-0.005,63.917,51.055,54.216,28.72,44.997,47.008,109.008,82.607,109.378,41.2,48.914,41.605,-10.82,57.813,58.625,70.063,68.625,54.094,65.25,4.691,0,72,70,1000,200,0.106,202.0,122.0,80.313,0.125,69.438,70.688,55.219,71.5,29.703,26.859,72,70,1000,200,0.033,202.375,135.875,97.375,0.205,69.5,71.938,55.875,74.688,28.266,44.25,72,70,1000,200,0.032,199.125,133.375,95.125,0.171,70.938,70.75,57.688,64.5,0.0,34.375,72,70,1000,200,0.034,202.75,124.5,95.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,0.0,0.702,0.0,0.0,0.525,0.035,0.752,1.134,0.94,0.111
5122008,646,1,1,3,1,100,0.0,74.975,74.975,74.975,1,0,534.114,35.139,0.011,13.339,0,80,55,1.4,789.375,806.039,448.71,717.425,53.426,51.157,70.919,51.18,50.513,1.387,1.683,-0.008,63.876,51.038,53.964,28.804,44.984,47.008,109.008,82.713,109.378,41.2,49.019,41.605,-10.82,57.281,58.219,70.125,68.563,54.219,65.063,4.688,0,72,70,1000,200,0.102,201.125,122.125,79.375,0.12,69.438,70.625,55.344,71.375,29.891,27.391,72,70,1000,200,0.032,196.0,135.625,97.5,0.189,69.5,71.875,55.969,73.938,22.828,43.25,72,70,1000,200,0.035,206.875,133.125,94.688,0.171,71.125,70.438,57.688,63.625,0.0,35.125,72,70,1000,200,0.032,197.25,123.813,95.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.691,0.0,0.0,0.534,0.035,0.74,1.035,0.945,0.11
5122008,647,1,1,3,1,100,0.0,74.195,74.195,74.195,1,0,511.859,35.139,0.011,13.324,0,80,55,1.4,813.375,783.381,447.081,740.126,53.533,51.37,70.919,51.391,50.834,1.406,1.712,-0.001,63.906,51.117,53.431,28.832,44.984,47.116,108.786,82.819,109.156,41.2,49.123,41.605,-10.82,56.469,57.563,70.063,68.563,54.219,65.063,4.676,0,72,70,1000,200,0.1,198.125,122.125,78.813,0.12,69.625,70.563,55.344,71.188,30.078,26.922,72,70,1000,200,0.033,199.25,135.375,97.5,0.193,69.5,71.75,55.875,73.125,28.594,44.438,72,70,1000,200,0.033,195.875,133.0,94.125,0.176,71.313,70.188,57.688,62.75,0.0,35.375,72,70,1000,200,0.031,193.125,123.0,95.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,0.681,0.0,0.0,0.512,0.035,0.75,1.05,0.984,0.108
5122008,648,1,1,3,1,100,0.0,73.144,73.144,73.144,1,0,528.258,35.139,0.021,13.324,0,80,55,1.4,800.125,824.525,440.562,727.143,53.641,51.582,70.814,51.602,50.941,1.402,1.64,-0.001,63.829,51.059,53.038,28.86,44.971,47.223,108.638,82.925,109.083,41.2,49.019,41.605,-10.82,55.906,57.094,70.063,68.5,54.281,65.063,4.672,0,72,70,1000,200,0.107,202.875,122.125,78.5,0.12,69.625,70.5,55.344,70.813,30.25,27.563,72,70,1000,200,0.032,196.375,135.25,97.75,0.17,69.5,71.625,55.969,72.688,32.656,43.938,72,70,1000,200,0.033,201.875,132.75,93.438,0.175,71.313,69.938,57.594,62.125,0.0,34.688,72,70,1000,200,0.033,198.0,122.313,95.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.146,-0.148,-0.146,0.0,0.69,0.0,0.0,0.528,0.035,0.755,0.916,0.989,0.106
5122008,649,1,1,3,1,100,0.0,72.57,72.57,72.57,1,0,523.573,35.139,0.011,13.398,0,80,55,1.4,796.375,841.649,455.221,740.051,53.749,51.794,70.814,51.919,51.262,1.402,1.65,-0.005,63.864,51.106,52.646,28.888,44.925,47.223,108.416,82.925,108.787,41.273,49.123,41.605,-10.82,55.375,56.5,70.063,68.5,54.5,65.063,4.668,0,72,70,1000,200,0.104,202.5,122.188,78.313,0.12,69.438,70.438,55.531,70.25,30.438,27.328,72,70,1000,200,0.032,196.625,134.625,97.75,0.189,69.5,71.5,55.969,72.063,28.906,43.719,72,70,1000,200,0.036,201.5,132.375,93.125,0.166,71.5,69.688,57.594,61.625,0.0,34.125,72,70,1000,200,0.034,204.375,121.5,94.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,0.567,0.0,0.0,0.524,0.035,0.759,1.001,0.937,0.104
5122008,650,1,1,3,1,100,0.0,71.795,71.795,71.795,1,0,535.286,36.31,0.011,13.354,0,80,55,1.4,803.625,815.984,455.221,722.276,53.964,52.006,70.709,52.025,51.476,1.41,1.679,-0.001,63.823,51.024,52.618,28.888,44.867,47.33,108.342,83.032,108.861,41.273,49.332,41.677,-10.82,55.156,56.281,70.063,68.438,54.5,65.063,4.668,0,72,70,1000,200,0.099,196.625,122.438,78.063,0.12,69.625,70.313,55.531,69.75,30.609,26.313,72,70,1000,200,0.035,204.25,134.375,97.5,0.191,69.688,71.313,55.969,71.5,29.063,44.906,72,70,1000,200,0.031,194.5,132.125,92.813,0.177,71.375,69.5,57.469,61.25,0.0,34.75,72,70,1000,200,0.033,200.375,120.813,94.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.669,0.0,0.0,0.535,0.036,0.768,1.012,1.001,0.103
5122008,651,1,1,3,1,100,0.0,71.188,71.188,71.188,1,0,535.286,36.31,0.011,13.339,0,80,55,1.4,806.25,828.8,450.338,727.866,54.071,52.112,70.709,52.236,51.369,1.345,1.686,-0.005,63.821,51.062,52.253,28.944,44.925,47.116,108.194,83.138,108.639,41.273,49.332,41.677,-10.82,54.813,55.906,70.063,68.438,54.688,65.063,4.66,0,72,70,1000,200,0.104,200.375,122.563,78.063,0.12,69.438,70.25,55.625,69.25,23.109,27.391,72,70,1000,200,0.032,196.5,134.0,97.5,0.139,69.5,71.188,56.094,71.063,29.219,43.469,72,70,1000,200,0.034,205.125,132.0,92.625,0.161,71.688,69.438,57.469,60.969,0.0,34.75,72,70,1000,200,0.034,197.625,120.25,94.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,0.669,0.0,0.0,0.535,0.036,0.77,0.729,0.912,0.101
5122008,652,1,1,3,1,100,0.0,70.996,70.996,70.996,1,0,536.457,36.31,0.011,13.427,0,80,55,1.4,815.625,854.529,464.977,739.843,54.071,52.218,70.499,52.342,51.69,1.368,1.701,-0.005,63.903,51.104,52.141,29.028,44.919,47.223,107.973,83.244,108.418,41.273,49.332,41.677,-10.82,54.594,55.656,69.938,68.438,54.688,65.25,7.535,0,72,70,1000,200,0.103,202.375,122.625,78.063,0.12,69.625,70.063,55.75,68.75,23.266,26.234,72,70,1000,200,0.036,205.5,133.625,97.375,0.151,69.688,71.063,56.094,70.75,29.359,44.438,72,70,1000,200,0.033,195.75,131.625,92.5,0.161,71.938,69.25,57.469,60.781,0.0,34.156,72,70,1000,200,0.035,204.375,119.563,93.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.673,0.0,0.0,0.536,0.036,0.771,0.787,0.906,0.1
5122008,653,1,1,3,1,100,0.0,70.469,70.469,70.469,1,0,529.429,36.31,0.011,13.368,0,80,55,1.4,783.25,774.911,438.931,682.725,54.287,52.431,70.499,52.447,51.905,1.383,1.704,-0.005,63.856,51.069,51.748,29.056,44.88,47.223,107.899,83.244,108.418,41.346,49.437,41.677,-10.82,54.219,55.25,69.938,68.438,54.781,65.313,7.543,0,72,70,1000,200,0.1,197.125,122.625,78.063,0.12,69.625,69.938,55.75,67.938,31.125,27.547,72,70,1000,200,0.032,196.0,133.25,97.375,0.159,69.5,70.875,56.094,70.563,29.516,44.313,72,70,1000,200,0.032,198.75,131.375,92.25,0.167,71.813,69.0,57.594,60.469,0.0,35.719,72,70,1000,200,0.03,192.75,118.938,93.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.148,-0.072,0.0,0.547,0.0,0.0,0.529,0.036,0.771,0.82,0.94,0.099
5122008,654,1,1,3,1,100,0.0,70.133,70.133,70.133,1,0,538.799,35.139,0.011,13.383,0,80,55,1.4,783.25,841.649,460.1,729.248,54.394,52.431,70.393,52.553,52.012,1.429,1.694,-0.008,63.838,51.079,51.496,29.056,44.88,47.33,107.751,83.35,108.27,41.273,49.437,41.677,-10.82,53.938,54.781,69.938,68.375,54.906,65.438,7.559,0,72,70,1000,200,0.106,202.0,122.625,78.063,0.116,69.438,69.875,55.75,67.938,31.313,27.203,72,70,1000,200,0.033,197.625,132.875,97.75,0.173,69.5,70.75,56.188,70.25,29.656,43.438,72,70,1000,200,0.035,203.5,131.0,92.0,0.161,71.938,69.0,57.594,60.438,0.0,34.031,72,70,1000,200,0.035,204.625,118.188,93.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.662,0.0,0.0,0.539,0.035,0.746,0.874,0.903,0.097
5122008,655,1,1,3,1,100,0.0,69.912,69.912,69.912,1,0,535.286,35.139,0.011,13.412,0,80,55,1.4,803.625,797.53,456.848,694.132,54.502,52.431,70.393,52.659,52.226,1.333,1.654,-0.008,63.83,51.021,51.608,29.14,44.854,47.33,107.677,83.456,108.122,41.273,49.437,41.75,-10.82,54.0,54.844,69.938,68.438,55.094,65.438,7.586,0,72,70,1000,200,0.101,200.0,122.75,78.188,0.12,69.438,69.813,55.844,68.063,31.5,26.234,72,70,1000,200,0.034,207.25,132.75,96.813,0.171,69.375,70.625,56.188,69.938,24.203,44.625,72,70,1000,200,0.031,197.125,130.75,91.875,0.156,71.938,68.938,57.469,60.313,0.0,34.594,72,70,1000,200,0.034,201.0,117.625,93.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.784,0.0,0.0,0.535,0.035,0.771,0.884,0.872,0.096
5122008,656,1,1,3,1,100,0.0,69.754,69.754,69.754,1,0,524.744,35.139,0.011,13.412,0,80,55,1.4,815.875,806.039,453.594,692.866,54.61,52.537,70.288,52.659,52.333,1.364,1.701,-0.008,63.852,51.127,51.3,29.168,44.828,47.33,107.529,83.35,108.048,41.273,49.541,41.677,-10.82,53.75,54.563,69.938,68.375,55.188,65.625,7.613,0,72,70,1000,200,0.1,197.625,122.875,78.313,0.12,69.438,69.75,55.844,68.438,31.688,27.234,72,70,1000,200,0.033,197.375,132.625,96.125,0.172,69.5,70.5,56.188,69.688,24.344,43.406,72,70,1000,200,0.034,205.375,130.375,91.563,0.152,72.0,68.75,57.469,60.219,0.0,35.25,72,70,1000,200,0.031,196.25,117.0,92.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.655,0.0,0.0,0.525,0.035,0.771,0.903,0.849,0.094
5122008,657,1,1,3,1,100,0.0,69.73,69.73,69.73,1,0,550.513,35.139,0.011,13.412,0,80,55,1.4,795.25,854.529,487.687,721.601,54.717,52.643,70.288,52.764,52.333,1.421,1.6,-0.008,64.121,51.167,51.103,29.196,44.763,47.438,107.381,83.456,107.827,41.273,49.541,41.677,-10.82,53.531,54.344,69.938,68.438,55.188,65.875,7.648,0,72,70,1000,200,0.106,203.75,122.875,78.688,0.139,69.438,69.688,55.938,68.5,31.875,25.844,72,70,1000,200,0.036,209.375,132.625,95.563,0.187,69.5,70.375,56.188,69.375,30.078,44.5,72,70,1000,200,0.033,194.875,130.25,91.563,0.156,72.313,68.688,57.594,60.219,0.0,34.031,72,70,1000,200,0.035,204.25,116.375,92.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.655,0.0,0.0,0.551,0.035,0.886,0.997,0.868,0.093
5122008,658,1,1,3,1,100,0.0,69.538,69.538,69.538,1,0,539.971,36.31,0.011,13.427,0,80,55,1.4,807.5,815.984,453.594,702.808,54.717,52.749,70.183,52.764,52.44,1.429,1.661,-0.008,63.982,51.173,50.963,29.224,44.789,47.545,107.307,83.456,107.827,41.346,49.541,41.75,-10.82,53.375,54.125,69.938,68.5,55.281,66.188,7.672,0,72,70,1000,200,0.101,200.0,123.063,79.25,0.143,69.438,69.688,55.938,68.625,32.063,27.375,72,70,1000,200,0.032,196.875,132.75,95.5,0.194,69.5,70.25,56.281,69.25,24.609,44.25,72,70,1000,200,0.032,199.375,129.75,91.438,0.143,72.375,68.563,57.469,59.875,0.0,35.688,72,70,1000,200,0.038,212.625,115.813,92.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,0.662,0.0,0.0,0.54,0.036,0.903,1.039,0.788,0.092
5122008,659,1,1,3,1,100,0.0,69.483,69.483,69.483,1,0,542.313,35.139,0.011,13.456,0,80,55,1.4,816.75,838.791,443.822,726.42,54.825,52.749,70.288,52.976,52.547,1.372,1.715,-0.005,64.003,51.193,50.823,29.252,44.867,47.438,107.085,83.563,107.605,41.346,49.646,41.75,-10.82,53.375,54.0,69.938,68.5,55.281,66.5,7.691,0,72,70,1000,200,0.101,197.875,123.25,80.563,0.143,69.625,69.688,56.125,68.75,32.25,26.906,72,70,1000,200,0.033,199.375,132.75,95.313,0.173,69.5,70.188,56.5,68.75,24.75,43.188,72,70,1000,200,0.035,206.5,129.625,91.438,0.143,72.375,68.5,57.469,59.875,0.0,36.875,72,70,1000,200,0.039,215.625,115.188,92.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.655,0.0,0.0,0.542,0.035,0.88,0.931,0.786,0.091
5122008,700,1,1,3,1,100,0.0,69.538,69.538,69.538,1,0,532.943,35.139,0.011,13.368,0,80,55,1.4,812.375,878.948,476.341,745.784,54.932,52.643,70.183,52.87,52.547,1.379,1.665,-0.005,63.81,51.056,50.963,29.28,44.919,47.438,107.011,83.669,107.531,41.346,49.75,41.75,-10.82,53.5,54.063,69.938,68.563,55.406,66.625,7.727,0,72,70,1000,200,0.106,204.625,123.313,81.875,0.13,69.438,69.625,56.125,68.75,32.438,26.094,72,70,1000,200,0.036,205.25,132.875,95.313,0.194,69.5,70.125,56.5,68.438,30.469,44.25,72,70,1000,200,0.034,197.125,129.625,91.125,0.143,72.375,68.563,57.594,59.813,0.0,37.563,72,70,1000,200,0.042,222.875,114.688,91.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.643,0.0,0.0,0.533,0.035,0.777,1.048,0.792,0.09
5122008,701,1,1,3,1,100,0.0,69.5,69.5,69.5,1,0,545.827,35.139,0.011,13.354,0,80,55,1.4,828.875,811.719,455.221,711.24,54.932,52.749,70.078,52.976,52.654,1.433,1.589,-0.008,63.935,51.133,50.991,29.28,44.951,47.438,106.863,83.775,107.384,41.346,49.646,41.75,-10.82,53.594,54.063,69.938,68.5,55.406,66.875,7.75,0,72,70,1000,200,0.101,199.625,123.25,82.313,0.131,69.438,69.563,56.125,69.125,32.625,27.516,72,70,1000,200,0.032,195.375,132.875,95.125,0.197,69.5,69.938,56.5,68.188,30.625,44.688,72,70,1000,200,0.031,196.125,129.25,91.0,0.168,72.063,68.438,57.469,59.688,0.0,37.75,72,70,1000,200,0.041,221.125,114.125,91.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,0.65,0.0,0.0,0.546,0.035,0.773,1.069,0.925,0.088
5122008,702,1,1,3,1,100,0.0,69.632,69.632,69.632,1,0,541.142,35.139,0.021,13.339,0,80,55,1.4,826.125,854.529,445.452,709.089,55.04,52.855,70.183,53.081,52.654,1.455,1.661,-0.005,63.892,51.155,51.075,29.308,45.036,47.438,106.641,83.669,107.236,41.419,49.855,41.75,-10.82,53.688,54.125,69.938,68.625,55.406,66.625,7.781,0,72,70,1000,200,0.101,198.0,123.25,82.313,0.134,69.438,69.625,56.25,69.563,32.813,26.938,72,70,1000,200,0.033,199.0,133.125,95.063,0.195,69.5,69.938,56.563,68.438,30.781,43.813,72,70,1000,200,0.033,202.875,129.5,90.813,0.178,71.688,68.313,57.594,59.688,0.0,35.219,72,70,1000,200,0.041,221.125,113.688,91.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.001,0.523,0.0,0.0,0.541,0.035,0.791,1.067,0.991,0.088
5122008,703,1,1,3,1,100,0.0,69.655,69.655,69.655,1,0,532.943,35.139,0.011,13.339,0,80,55,1.4,802.875,833.079,458.474,720.707,55.04,52.855,70.183,53.081,52.761,1.337,1.708,-0.008,63.936,51.109,50.879,29.365,45.126,47.545,106.641,83.669,107.162,41.419,49.75,41.75,-10.82,53.563,53.969,69.938,68.563,55.5,66.625,7.793,0,72,70,1000,200,0.103,199.375,123.125,82.313,0.143,69.438,69.688,56.25,69.938,33.031,27.406,72,70,1000,200,0.032,198.125,133.125,95.125,0.197,69.5,69.813,56.563,68.75,30.938,43.313,72,70,1000,200,0.035,204.875,129.25,90.5,0.18,71.5,68.25,57.594,59.688,0.0,34.781,72,70,1000,200,0.036,209.0,113.0,90.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.53,0.0,0.0,0.533,0.035,0.842,1.076,1.004,0.086
5122008,704,1,1,3,1,100,0.0,69.889,69.889,69.889,1,0,531.772,35.139,0.021,13.383,0,80,55,1.4,810.125,823.1,458.474,699.998,55.148,52.855,70.183,53.081,52.761,1.417,1.647,-0.005,63.925,51.127,51.019,29.421,45.139,47.438,106.419,83.775,106.941,41.419,49.959,41.823,-10.82,53.625,54.125,69.938,68.625,55.5,66.625,7.793,0,72,70,1000,200,0.104,203.125,123.063,82.125,0.122,69.438,69.688,56.344,69.938,33.219,27.047,72,70,1000,200,0.033,198.25,132.875,95.563,0.192,69.5,69.813,56.563,69.688,31.094,44.813,72,70,1000,200,0.031,194.875,129.75,89.938,0.177,71.5,68.25,57.594,59.688,0.0,35.063,72,70,1000,200,0.034,205.125,112.5,90.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.633,0.0,0.0,0.532,0.035,0.72,1.03,1.014,0.085
5122008,705,1,1,3,1,100,0.0,69.992,69.992,69.992,1,0,529.429,35.139,0.011,13.383,0,80,55,1.4,812.75,814.562,447.081,694.229,55.148,53.067,70.183,53.187,52.761,1.463,1.69,-0.005,64.148,51.204,51.019,29.449,45.152,47.653,106.345,83.775,106.867,41.419,49.855,41.823,-10.82,53.688,54.094,69.938,68.625,55.688,66.5,4.93,0,72,70,1000,200,0.1,196.875,122.875,81.5,0.122,69.438,69.75,56.344,70.125,33.375,27.453,72,70,1000,200,0.032,196.625,132.75,95.563,0.193,69.5,69.75,56.688,70.25,31.25,43.594,72,70,1000,200,0.034,204.75,129.875,89.875,0.171,71.313,68.375,57.594,59.688,0.0,35.281,72,70,1000,200,0.033,201.875,112.125,90.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.641,0.0,0.0,0.529,0.035,0.728,1.032,0.984,0.085
5122008,706,1,1,3,1,100,0.0,70.047,70.047,70.047,1,0,532.943,35.139,0.021,13.427,0,80,55,1.4,801.625,818.829,450.338,689.304,55.255,53.173,70.183,53.187,52.868,1.41,1.676,-0.005,63.994,51.183,51.187,29.449,45.288,47.653,106.197,83.881,106.719,41.493,49.855,41.823,-10.82,53.844,54.25,70.063,68.625,55.688,66.25,4.926,0,72,70,1000,200,0.106,204.75,122.75,80.313,0.122,69.438,69.75,56.344,70.375,33.563,26.906,72,70,1000,200,0.033,199.875,132.625,95.75,0.212,69.5,69.75,56.563,70.75,31.391,44.625,72,70,1000,200,0.033,194.125,129.875,90.125,0.191,71.188,68.438,57.594,59.688,0.0,35.438,72,70,1000,200,0.032,200.5,111.625,90.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.0,0.53,0.0,0.0,0.533,0.035,0.747,1.124,1.093,0.084
5122008,707,1,1,3,1,100,0.0,70.34,70.34,70.34,1,0,513.031,35.139,0.011,13.398,0,80,55,1.4,798.25,797.53,448.71,681.192,55.255,53.067,70.183,53.187,52.868,1.41,1.589,-0.005,63.84,51.234,51.159,29.449,45.314,47.76,105.975,83.988,106.645,41.419,49.959,41.896,-10.82,53.875,54.281,69.938,68.625,55.688,66.25,7.793,0,72,70,1000,200,0.099,196.375,122.625,79.688,0.122,69.438,69.75,56.344,70.813,33.75,27.422,72,70,1000,200,0.032,197.0,132.375,95.563,0.208,69.5,69.75,56.688,71.063,25.953,44.063,72,70,1000,200,0.032,201.0,130.125,90.313,0.174,71.375,68.313,57.594,59.688,0.0,36.25,72,70,1000,200,0.031,192.875,111.0,90.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.748,0.0,0.0,0.513,0.035,0.755,1.101,0.997,0.082
5122008,708,1,1,3,1,100,0.0,70.52,70.52,70.52,1,0,535.286,35.139,0.011,13.354,0,80,55,1.4,811.5,808.878,448.71,697.495,55.363,53.067,70.183,53.293,52.868,1.368,1.676,-0.005,63.964,51.172,51.047,29.505,45.366,47.76,105.901,83.881,106.497,41.493,50.064,41.896,-10.82,53.75,54.156,70.063,68.625,55.813,66.25,7.797,0,72,70,1000,200,0.102,199.5,122.563,79.375,0.122,69.438,69.875,56.438,71.063,33.906,26.703,72,70,1000,200,0.034,201.25,132.25,95.688,0.213,69.5,69.875,56.813,71.063,31.688,43.281,72,70,1000,200,0.036,204.5,130.125,90.5,0.173,71.313,68.313,57.594,59.688,0.0,35.906,72,70,1000,200,0.031,194.625,110.625,89.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.628,0.0,0.0,0.535,0.035,0.76,1.12,0.986,0.082
