DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,709,1,1,3,1,100,0.0,70.886,70.886,70.886,1,0,518.887,35.139,0.011,13.368,0,80,55,1.4,804.0,798.947,445.452,698.182,55.363,53.173,70.288,53.293,52.975,1.436,1.65,-0.008,63.943,51.157,50.963,29.533,45.457,47.975,105.827,83.988,106.423,41.419,50.064,41.823,-10.82,53.594,53.969,70.063,68.625,55.906,66.25,4.938,0,72,70,1000,200,0.105,203.5,122.625,79.375,0.122,69.625,69.938,56.438,71.375,34.094,25.875,72,70,1000,200,0.035,209.25,132.25,95.875,0.217,69.5,69.938,56.688,71.125,31.828,44.938,72,70,1000,200,0.032,192.625,130.125,90.688,0.18,71.375,68.313,57.469,59.688,0.0,35.781,72,70,1000,200,0.032,195.375,110.125,89.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,0.625,0.0,0.0,0.519,0.035,0.761,1.135,1.021,0.08
5122008,710,1,1,3,1,100,0.0,71.132,71.132,71.132,1,0,523.573,35.139,0.011,13.398,0,80,55,1.4,795.25,804.62,461.726,685.488,55.363,53.173,70.288,53.398,52.975,1.36,1.683,-0.005,64.036,51.159,50.935,29.589,45.405,47.76,105.679,83.988,106.35,41.493,50.064,41.896,-10.82,53.625,54.031,69.938,68.625,55.813,66.188,7.805,0,72,70,1000,200,0.099,196.625,122.563,79.188,0.122,69.625,70.0,56.438,71.375,26.531,27.125,72,70,1000,200,0.033,198.25,132.125,96.188,0.202,69.5,69.938,56.813,71.125,26.359,43.594,72,70,1000,200,0.034,204.25,130.125,90.688,0.177,71.5,68.375,57.688,59.688,0.0,35.719,72,70,1000,200,0.032,195.625,109.813,89.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.146,-0.222,-0.146,0.0,0.63,0.0,0.0,0.524,0.035,0.763,1.044,1.004,0.08
5122008,711,1,1,3,1,100,0.0,71.388,71.388,71.388,1,0,518.887,35.139,0.011,13.354,0,80,55,1.4,813.125,823.1,456.848,701.681,55.363,53.173,70.288,53.293,53.082,1.383,1.571,-0.005,63.891,51.184,50.739,29.505,45.34,47.868,105.457,83.988,106.054,41.419,50.064,41.896,-10.82,53.313,53.75,70.063,68.625,55.906,66.188,4.941,0,72,70,1000,200,0.103,199.5,122.563,79.063,0.122,69.625,70.063,56.438,71.375,26.641,27.375,72,70,1000,200,0.032,197.5,132.0,95.875,0.195,69.688,70.0,56.906,71.063,26.484,44.094,72,70,1000,200,0.034,198.75,130.125,90.688,0.18,71.5,68.5,57.688,59.594,0.0,35.313,72,70,1000,200,0.033,198.875,109.188,89.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,0.0,0.737,0.0,0.0,0.519,0.035,0.765,1.013,1.021,0.079
5122008,712,1,1,3,1,100,0.0,71.829,71.829,71.829,1,0,525.915,35.139,0.011,13.412,0,80,55,1.4,806.875,841.649,455.221,717.119,55.471,53.173,70.393,53.398,53.189,1.429,1.625,-0.005,64.067,51.227,50.711,29.533,45.314,47.975,105.457,84.094,106.128,41.493,50.168,41.896,-10.82,53.344,53.656,70.063,68.625,55.906,66.25,7.809,0,72,70,1000,200,0.106,204.75,122.188,79.063,0.121,69.625,70.125,56.563,71.188,26.766,26.0,72,70,1000,200,0.037,207.875,132.0,95.75,0.207,69.688,70.0,56.906,70.938,32.188,44.094,72,70,1000,200,0.032,200.75,129.875,90.5,0.156,71.688,68.563,57.688,59.688,0.0,34.844,72,70,1000,200,0.035,202.125,108.875,88.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.623,0.0,0.0,0.526,0.035,0.753,1.079,0.884,0.078
5122008,713,1,1,3,1,100,0.0,72.15,72.15,72.15,1,0,538.799,35.139,0.011,13.368,0,80,55,1.4,797.375,848.801,458.474,719.593,55.578,53.173,70.288,53.398,53.082,1.417,1.65,-0.005,63.974,51.202,50.626,29.533,45.353,47.975,105.383,84.094,105.906,41.493,50.168,41.896,-10.82,53.313,53.625,69.938,68.563,56.0,66.25,7.813,0,72,70,1000,200,0.1,199.125,122.188,78.875,0.121,69.625,70.188,56.563,71.063,26.891,27.359,72,70,1000,200,0.032,196.75,132.0,95.563,0.207,69.688,70.0,56.906,70.438,26.688,44.094,72,70,1000,200,0.034,198.25,129.625,90.688,0.155,71.813,68.563,57.688,59.688,0.0,34.25,72,70,1000,200,0.036,208.5,108.313,88.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.621,0.0,0.0,0.539,0.035,0.756,1.085,0.869,0.077
5122008,714,1,1,3,1,100,0.0,72.684,72.684,72.684,1,0,532.943,36.31,0.011,13.398,0,80,55,1.4,797.75,810.299,448.71,698.169,55.471,53.279,70.393,53.504,53.189,1.394,1.636,-0.008,63.931,51.178,50.823,29.533,45.541,48.082,105.161,84.094,105.759,41.566,50.272,41.896,-10.82,53.656,53.875,69.938,68.625,56.0,66.25,4.949,0,72,70,1000,200,0.1,197.375,122.125,78.875,0.121,69.75,70.188,56.563,71.063,27.0,27.469,72,70,1000,200,0.032,198.625,131.75,95.5,0.175,69.5,69.938,56.906,70.188,26.797,44.25,72,70,1000,200,0.032,199.75,129.5,90.5,0.156,71.938,68.563,57.688,59.688,0.0,34.531,72,70,1000,200,0.036,205.75,107.938,88.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.508,0.0,0.0,0.533,0.036,0.755,0.912,0.876,0.076
5122008,715,1,1,3,1,100,0.0,73.058,73.058,73.058,1,0,548.17,35.139,0.011,13.354,0,80,55,1.4,816.625,847.369,460.1,727.22,55.578,53.279,70.393,53.504,53.189,1.429,1.654,-0.005,63.946,51.103,51.047,29.533,45.632,48.19,105.087,83.988,105.685,41.566,50.272,41.896,-10.82,53.75,54.063,69.938,68.625,56.0,66.25,7.828,0,72,70,1000,200,0.106,204.125,121.938,78.875,0.12,69.625,70.25,56.75,70.813,27.125,27.453,72,70,1000,200,0.032,196.375,131.75,95.563,0.184,69.688,69.938,56.906,69.75,26.891,43.344,72,70,1000,200,0.035,205.25,129.125,90.5,0.156,72.0,68.625,57.688,59.688,0.0,35.0,72,70,1000,200,0.038,213.25,107.5,88.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.072,0.0,0.506,0.0,0.0,0.548,0.035,0.745,0.958,0.867,0.075
5122008,716,1,1,3,1,100,0.0,73.254,73.254,73.254,1,0,534.114,35.139,0.011,13.398,0,80,55,1.4,816.625,814.562,429.139,697.918,55.578,53.385,70.393,53.715,53.189,1.387,1.712,-0.005,63.988,51.133,51.215,29.589,45.71,48.297,104.939,84.094,105.537,41.566,50.377,41.969,-10.82,54.0,54.281,70.063,68.563,56.0,66.25,7.84,0,72,70,1000,200,0.101,200.0,121.938,78.875,0.12,69.625,70.25,56.875,70.563,27.234,26.594,72,70,1000,200,0.034,205.5,131.625,95.5,0.167,69.813,69.875,56.906,69.375,26.984,45.0,72,70,1000,200,0.031,193.5,129.0,90.688,0.146,71.938,68.625,57.844,59.688,0.0,34.719,72,70,1000,200,0.037,210.125,107.0,87.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,0.613,0.0,0.0,0.534,0.035,0.745,0.868,0.805,0.075
5122008,717,1,1,3,1,100,0.0,73.677,73.677,73.677,1,0,536.457,35.139,0.011,13.383,0,80,55,1.4,816.25,834.507,443.822,705.531,55.686,53.385,70.288,53.61,53.189,1.406,1.643,-0.005,63.942,51.116,51.804,29.645,45.82,48.297,104.865,84.2,105.389,41.566,50.377,41.896,-10.82,54.625,54.906,69.938,68.563,56.125,66.188,7.859,0,72,70,1000,200,0.099,196.375,121.813,78.875,0.12,69.625,70.188,56.75,70.25,23.703,27.266,72,70,1000,200,0.033,197.0,131.5,95.125,0.19,69.813,69.938,57.094,69.188,27.063,43.531,72,70,1000,200,0.034,204.5,128.625,90.5,0.136,71.938,68.75,57.844,59.688,0.0,35.125,72,70,1000,200,0.035,206.875,106.75,87.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,0.0,0.501,0.0,0.0,0.536,0.035,0.743,0.994,0.746,0.074
5122008,718,1,1,3,1,100,0.0,74.245,74.245,74.245,1,0,527.086,35.139,0.021,13.31,0,80,55,1.4,807.0,827.375,458.474,710.043,55.686,53.598,70.393,53.715,53.296,1.467,1.614,-0.005,63.947,51.245,51.608,29.701,45.911,48.405,104.718,83.988,105.316,41.566,50.272,41.969,-10.82,54.313,54.688,69.938,68.625,56.125,66.25,7.871,0,72,70,1000,200,0.105,201.75,121.625,78.875,0.12,69.625,70.125,56.75,70.125,27.453,26.719,72,70,1000,200,0.034,200.625,131.5,95.063,0.169,69.688,69.875,56.906,68.563,27.172,44.313,72,70,1000,200,0.034,197.0,128.375,90.5,0.125,71.938,68.75,57.844,59.688,0.0,36.25,72,70,1000,200,0.032,196.0,106.313,87.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.001,0.616,0.0,0.0,0.527,0.035,0.74,0.886,0.682,0.073
5122008,719,1,1,3,1,100,0.0,74.796,74.796,74.796,1,0,525.915,35.139,0.011,13.441,0,80,55,1.4,790.875,791.865,430.772,682.009,55.686,53.491,70.288,53.715,53.296,1.425,1.694,-0.001,63.871,51.12,51.384,29.729,46.001,48.405,104.57,84.094,105.168,41.639,50.586,41.969,-10.82,54.094,54.438,70.063,68.688,56.125,66.25,5.012,0,72,70,1000,200,0.103,202.25,121.5,78.875,0.12,69.625,70.063,56.75,69.938,27.578,27.406,72,70,1000,200,0.032,196.625,131.5,94.938,0.176,69.688,69.813,57.094,68.063,23.484,44.313,72,70,1000,200,0.031,199.375,128.0,90.375,0.125,72.063,68.75,57.844,59.688,0.0,35.906,72,70,1000,200,0.031,196.125,105.813,87.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,0.0,0.496,0.0,0.0,0.526,0.035,0.738,0.926,0.677,0.072
5122008,720,1,1,3,1,100,0.0,75.281,75.281,75.281,1,0,521.23,35.139,0.011,13.383,0,80,55,1.4,803.375,834.507,445.452,716.7,55.794,53.491,70.288,53.715,53.403,1.394,1.668,-0.005,64.038,51.097,51.328,29.757,46.014,48.512,104.422,84.094,105.02,41.639,50.481,41.969,-10.82,54.0,54.344,70.063,68.625,56.344,66.25,5.012,0,72,70,1000,200,0.101,198.125,121.313,78.813,0.12,69.75,70.063,56.875,69.813,27.688,26.969,72,70,1000,200,0.033,199.0,131.375,94.875,0.164,69.688,69.75,57.188,67.75,23.594,43.563,72,70,1000,200,0.034,204.5,127.875,90.125,0.128,72.313,68.875,57.844,59.688,0.0,34.844,72,70,1000,200,0.037,212.625,105.563,87.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.499,0.0,0.0,0.521,0.035,0.736,0.861,0.696,0.072
5122008,721,1,1,3,1,100,0.0,75.987,75.987,75.987,1,0,522.401,35.139,0.011,13.427,0,80,55,1.4,811.5,890.478,468.225,746.715,55.794,53.385,70.183,53.715,53.403,1.394,1.672,-0.008,63.922,51.251,51.636,29.785,46.053,48.405,104.348,84.094,104.946,41.639,50.586,41.969,-10.82,54.406,54.688,69.938,68.625,56.125,66.25,7.875,0,72,70,1000,200,0.105,203.5,121.25,78.688,0.118,69.75,70.063,56.875,69.75,27.797,26.219,72,70,1000,200,0.036,204.375,131.375,94.875,0.19,69.813,69.688,57.188,67.438,27.469,43.906,72,70,1000,200,0.035,200.25,127.75,89.875,0.125,72.375,68.938,57.844,59.688,0.0,36.438,72,70,1000,200,0.04,218.875,105.0,87.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.495,0.0,0.0,0.522,0.035,0.725,0.998,0.682,0.07
5122008,722,1,1,3,1,100,0.0,76.661,76.661,76.661,1,0,524.744,36.31,0.011,13.368,0,80,55,1.4,813.875,868.879,455.221,725.788,55.794,53.598,70.288,53.715,53.403,1.33,1.719,-0.005,63.936,51.193,51.524,29.841,46.04,48.405,104.274,84.2,104.872,41.639,50.481,41.969,-10.82,54.469,54.719,69.938,68.625,56.344,66.25,7.887,0,72,70,1000,200,0.099,196.625,121.0,78.688,0.12,69.625,70.0,56.875,69.563,27.891,25.844,72,70,1000,200,0.036,207.25,131.375,94.938,0.173,69.688,69.625,57.188,67.25,27.578,44.844,72,70,1000,200,0.032,193.25,127.5,89.625,0.125,72.313,68.938,57.844,59.688,0.0,37.469,72,70,1000,200,0.042,222.875,104.625,86.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.499,0.0,0.0,0.525,0.036,0.733,0.907,0.682,0.069
5122008,723,1,1,3,1,100,0.0,77.076,77.076,77.076,1,0,544.656,35.139,0.011,13.383,0,80,55,1.4,824.875,824.525,455.221,708.862,55.901,53.598,70.183,53.821,53.51,1.452,1.719,-0.005,64.01,51.241,52.113,29.897,46.066,48.619,104.2,84.2,104.725,41.639,50.586,41.969,-10.82,55.063,55.25,69.938,68.625,56.344,66.25,7.898,0,72,70,1000,200,0.103,199.375,120.938,78.688,0.12,69.75,69.938,56.938,69.25,28.016,27.547,72,70,1000,200,0.032,195.0,131.25,94.938,0.164,69.688,69.563,57.188,67.438,33.281,44.656,72,70,1000,200,0.031,196.5,127.5,89.5,0.162,72.313,68.938,57.844,59.594,0.0,37.688,72,70,1000,200,0.042,221.5,104.375,86.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.0,0.494,0.0,0.0,0.545,0.035,0.732,0.857,0.887,0.07
5122008,724,1,1,3,1,100,0.0,77.823,77.823,77.823,1,0,545.827,35.139,0.011,13.339,0,80,55,1.4,835.0,833.079,471.473,723.562,55.794,53.704,70.183,53.821,53.51,1.417,1.748,-0.008,64.082,51.221,52.197,29.981,46.111,48.619,103.904,84.094,104.503,41.566,50.69,41.969,-10.82,55.156,55.375,69.938,68.625,56.344,66.5,7.91,0,72,70,1000,200,0.105,204.0,120.75,78.563,0.12,69.75,69.813,56.938,69.125,28.109,27.109,72,70,1000,200,0.033,197.5,131.25,94.875,0.169,69.5,69.5,57.188,68.313,33.406,43.781,72,70,1000,200,0.033,202.75,127.875,89.125,0.157,72.563,68.875,57.844,59.688,0.0,37.75,72,70,1000,200,0.042,225.5,103.938,86.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,0.589,0.0,0.0,0.546,0.035,0.731,0.884,0.876,0.068
5122008,725,1,1,3,1,100,0.0,78.403,78.403,78.403,1,0,538.799,35.139,0.011,13.383,0,80,55,1.4,844.0,854.529,456.848,730.616,55.901,53.704,70.183,53.821,53.617,1.436,1.726,-0.005,63.956,51.258,52.59,30.093,46.15,48.727,103.904,84.2,104.503,41.639,50.69,42.042,-10.82,55.344,55.688,70.063,68.563,56.344,66.188,5.051,0,72,70,1000,200,0.102,200.625,120.688,78.563,0.119,69.625,69.813,56.938,69.0,24.578,27.109,72,70,1000,200,0.033,197.25,131.25,94.875,0.173,69.5,69.438,57.281,68.938,27.938,44.281,72,70,1000,200,0.032,198.625,128.0,88.875,0.172,72.375,68.875,57.844,59.594,0.0,37.469,72,70,1000,200,0.051,248.5,103.563,86.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,0.596,0.0,0.0,0.539,0.035,0.723,0.905,0.969,0.068
5122008,726,1,1,3,1,100,0.0,79.0,79.0,79.0,1,0,561.054,35.139,0.011,13.354,0,80,55,1.4,849.125,871.754,447.081,760.568,55.901,53.491,70.078,53.821,53.617,1.398,1.712,-0.008,64.076,51.284,52.982,30.121,46.163,48.727,103.756,84.094,104.355,41.639,50.69,42.042,-10.82,55.813,56.063,69.75,68.563,56.344,66.25,15.359,0,72,70,1000,200,0.1,197.75,120.625,78.5,0.12,69.625,69.75,56.938,68.875,28.328,26.672,72,70,1000,200,0.034,200.75,131.375,94.688,0.164,69.688,69.5,57.281,69.688,28.063,44.0,72,70,1000,200,0.033,200.75,128.0,88.75,0.159,72.375,68.875,57.844,59.594,0.0,38.094,72,70,1000,200,0.05,246.125,103.25,86.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,0.595,0.0,0.0,0.561,0.035,0.73,0.865,0.899,0.067
5122008,727,1,1,3,1,100,0.0,79.706,79.706,79.706,1,0,542.313,35.139,0.011,13.324,0,80,55,1.4,843.5,913.613,476.341,780.653,55.901,53.598,70.183,53.926,53.617,1.383,1.676,-0.008,64.07,51.271,52.954,30.233,46.163,48.834,103.682,84.2,104.281,41.712,50.69,42.042,-10.82,55.969,56.063,69.75,68.625,56.438,66.625,15.43,0,72,70,1000,200,0.105,202.75,120.625,78.313,0.154,69.625,69.75,56.938,68.875,28.422,26.25,72,70,1000,200,0.036,204.25,131.375,94.875,0.158,69.5,69.5,57.281,69.75,28.172,43.938,72,70,1000,200,0.033,201.25,128.0,88.875,0.176,72.375,68.938,57.844,59.594,0.0,38.125,72,70,1000,200,0.05,244.625,102.813,85.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.49,0.0,0.0,0.542,0.035,0.94,0.83,0.992,0.066
5122008,728,1,1,3,1,100,0.0,80.16,80.16,80.16,1,0,558.712,35.139,0.011,13.383,0,80,55,1.4,852.375,891.921,460.1,788.131,56.009,53.491,70.183,53.715,53.617,1.333,1.712,-0.005,64.1,51.332,53.038,30.345,46.176,48.834,103.534,84.2,104.06,41.712,50.795,42.042,-10.82,56.0,56.188,69.938,68.625,56.438,67.188,8.039,0,72,70,1000,200,0.1,197.125,120.625,79.75,0.142,69.75,69.75,57.031,68.875,24.891,25.875,72,70,1000,200,0.036,207.0,131.375,94.688,0.16,69.688,69.563,57.281,70.188,28.281,43.875,72,70,1000,200,0.033,201.75,128.0,89.125,0.161,72.5,68.875,57.844,59.594,0.0,38.438,72,70,1000,200,0.051,247.625,102.563,85.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.486,0.0,0.0,0.559,0.035,0.838,0.844,0.901,0.066
5122008,729,1,1,3,1,100,0.0,80.681,80.681,80.681,1,0,568.082,35.139,0.011,13.383,0,80,55,1.4,860.5,903.479,471.473,800.146,56.009,53.385,70.183,53.715,53.51,1.345,1.726,-0.005,64.166,51.373,53.655,30.43,46.28,48.942,103.386,84.094,103.986,41.639,50.795,42.042,-10.82,56.906,56.844,69.938,68.625,56.531,67.188,8.055,0,72,70,1000,200,0.107,202.875,120.625,81.688,0.129,69.625,69.75,57.031,68.875,36.313,25.891,72,70,1000,200,0.036,207.5,131.625,94.688,0.169,69.688,69.563,57.281,69.938,28.375,43.719,72,70,1000,200,0.034,203.0,128.0,89.125,0.16,72.5,68.938,58.0,59.594,0.0,39.219,72,70,1000,200,0.054,253.0,102.125,85.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.589,0.0,0.0,0.568,0.035,0.725,0.898,0.896,0.065
5122008,730,1,1,3,1,100,0.0,81.381,81.381,81.381,1,0,561.054,35.139,0.011,13.383,0,80,55,1.4,856.5,876.069,455.221,790.796,55.901,53.385,70.183,53.715,53.51,1.387,1.65,-0.008,64.14,51.303,54.02,30.486,46.39,49.157,103.386,84.094,103.912,41.712,50.899,42.042,-10.82,57.406,57.281,69.938,68.688,56.438,67.125,8.07,0,72,70,1000,200,0.101,200.25,120.313,82.375,0.126,69.625,69.688,57.031,68.875,28.734,26.203,72,70,1000,200,0.034,206.125,131.625,94.688,0.173,69.813,69.563,57.281,69.75,28.469,43.594,72,70,1000,200,0.034,203.375,127.875,89.125,0.143,72.375,68.938,57.844,59.594,0.0,39.375,72,70,1000,200,0.052,252.125,101.75,85.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.0,0.481,0.0,0.0,0.561,0.035,0.69,0.919,0.798,0.064
5122008,731,1,1,3,1,100,0.0,82.156,82.156,82.156,1,0,563.397,35.139,0.011,13.295,0,80,55,1.4,873.0,909.268,460.1,811.797,56.009,53.385,70.078,53.61,53.617,1.303,1.661,-0.008,64.133,51.352,54.188,30.57,46.494,49.371,103.238,84.094,103.764,41.712,50.795,42.042,-10.82,57.563,57.469,70.063,68.688,56.438,66.875,2.467,0,72,70,1000,200,0.1,196.5,120.188,81.875,0.129,69.75,69.688,57.031,68.75,28.844,26.719,72,70,1000,200,0.033,202.625,131.5,94.875,0.164,69.688,69.688,57.281,69.25,28.563,44.375,72,70,1000,200,0.032,198.125,127.688,89.188,0.143,72.375,68.938,57.844,59.594,0.0,38.281,72,70,1000,200,0.061,270.0,101.438,85.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.483,0.0,0.0,0.563,0.035,0.713,0.864,0.793,0.063
5122008,732,1,1,3,1,100,0.0,82.912,82.912,82.912,1,0,545.827,35.139,0.011,13.456,0,80,55,1.4,864.25,894.808,463.352,817.203,55.901,53.385,70.288,53.61,53.403,1.391,1.661,-0.005,64.281,51.467,54.413,30.682,46.688,49.157,103.016,84.2,103.617,41.712,50.899,42.042,-10.82,58.031,57.813,70.063,68.75,56.438,66.813,5.195,0,72,70,1000,200,0.106,202.375,120.0,80.938,0.125,69.625,69.625,57.031,68.75,25.297,27.531,72,70,1000,200,0.031,196.5,131.625,94.875,0.186,69.813,69.688,57.281,68.75,24.844,44.906,72,70,1000,200,0.03,193.375,127.375,89.125,0.145,72.5,68.875,57.844,59.531,0.0,38.125,72,70,1000,200,0.06,269.75,101.125,85.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.0,0.483,0.0,0.0,0.546,0.035,0.705,0.983,0.799,0.063
5122008,733,1,1,3,1,100,0.0,83.429,83.429,83.429,1,0,558.712,35.139,0.011,13.383,0,80,55,1.4,874.125,891.921,469.849,830.861,55.901,53.279,70.078,53.504,53.403,1.311,1.622,-0.008,64.408,51.556,54.946,30.738,46.857,49.157,103.016,84.2,103.543,41.712,51.004,42.114,-10.82,58.438,58.313,70.063,68.75,56.438,66.813,8.07,0,72,70,1000,200,0.104,202.875,119.75,80.563,0.118,69.625,69.625,57.031,68.75,29.047,27.313,72,70,1000,200,0.031,199.375,131.5,94.875,0.156,69.813,69.625,57.281,68.563,24.922,44.781,72,70,1000,200,0.032,193.125,127.25,89.188,0.146,72.688,69.0,57.844,59.531,0.0,40.031,72,70,1000,200,0.062,273.0,100.875,84.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.579,0.0,0.0,0.559,0.035,0.667,0.822,0.8,0.063
5122008,734,1,1,3,1,100,0.0,84.15,84.15,84.15,1,0,566.911,35.139,0.011,13.354,0,80,55,1.4,885.0,922.315,469.849,848.731,55.794,53.173,70.183,53.504,53.403,1.311,1.708,-0.008,64.307,51.407,55.254,30.878,47.058,49.371,102.794,84.094,103.395,41.712,51.108,42.114,-10.82,58.938,58.75,69.938,68.75,56.438,66.625,8.07,0,72,70,1000,200,0.099,195.75,119.688,80.375,0.125,69.625,69.625,57.031,68.75,29.141,27.391,72,70,1000,200,0.031,197.625,131.375,94.875,0.167,69.688,69.625,57.281,68.188,25.0,43.75,72,70,1000,200,0.034,202.25,127.063,89.188,0.126,72.5,69.0,57.844,59.531,0.0,38.875,72,70,1000,200,0.07,289.0,100.5,84.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.0,0.571,0.0,0.0,0.567,0.035,0.709,0.877,0.687,0.061
5122008,735,1,1,3,1,100,0.0,84.436,84.436,84.436,1,0,575.11,35.139,0.011,13.368,0,80,55,1.4,893.875,933.938,460.1,835.305,55.901,53.173,70.288,53.504,53.51,1.436,1.697,-0.005,64.374,51.519,55.507,30.962,47.375,49.586,102.794,84.094,103.395,41.786,51.108,42.114,-10.82,59.25,59.063,70.063,68.688,56.438,66.5,5.215,0,72,70,1000,200,0.1,196.875,119.438,80.0,0.125,69.625,69.563,56.938,68.625,29.234,27.625,72,70,1000,200,0.032,193.75,131.375,94.875,0.158,69.688,69.563,57.281,67.875,25.078,43.969,72,70,1000,200,0.034,200.875,126.75,89.188,0.138,72.5,68.938,57.844,59.531,0.0,39.781,72,70,1000,200,0.066,283.75,100.25,84.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,0.47,0.0,0.0,0.575,0.035,0.712,0.83,0.747,0.062
5122008,736,1,1,3,1,100,0.0,85.03,85.03,85.03,1,0,559.883,35.139,0.001,13.383,0,80,55,1.4,900.375,947.045,466.601,870.483,55.794,53.067,70.183,53.398,53.296,1.375,1.722,-0.008,64.426,51.478,55.619,31.046,47.44,49.479,102.572,84.2,103.247,41.786,51.004,42.114,-10.82,59.375,59.219,69.938,68.688,56.344,66.25,8.086,0,72,70,1000,200,0.105,201.75,119.125,79.688,0.125,69.75,69.563,56.938,68.625,29.344,27.656,72,70,1000,200,0.032,193.875,131.25,94.875,0.155,69.813,69.563,57.281,67.75,25.172,44.063,72,70,1000,200,0.034,196.75,126.75,88.875,0.139,72.688,69.0,57.688,59.313,0.0,39.469,72,70,1000,200,0.07,291.0,99.875,84.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,0.476,0.0,0.0,0.56,0.035,0.712,0.811,0.758,0.061
5122008,737,1,1,3,1,100,0.0,85.55,85.55,85.55,1,0,586.823,35.139,0.011,13.398,0,80,55,1.4,892.875,945.587,458.474,875.046,55.794,53.067,70.183,53.293,53.296,1.372,1.704,-0.008,64.454,51.52,56.124,31.13,47.336,49.586,102.572,84.094,103.1,41.786,51.213,42.187,-10.82,60.0,59.813,69.938,68.75,56.344,66.25,8.102,0,72,70,1000,200,0.101,199.25,118.938,79.188,0.125,69.75,69.563,56.875,68.625,25.781,27.219,72,70,1000,200,0.032,198.5,131.125,94.688,0.176,69.688,69.563,57.281,67.563,25.25,43.719,72,70,1000,200,0.034,201.875,126.563,88.875,0.14,72.563,69.063,57.688,59.313,0.0,40.438,72,70,1000,200,0.076,302.0,99.563,84.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.57,0.0,0.0,0.587,0.035,0.717,0.923,0.76,0.06
5122008,738,1,1,3,1,100,0.0,85.811,85.811,85.811,1,0,580.966,35.139,0.011,13.441,0,80,55,1.4,889.625,941.216,451.966,874.933,55.686,52.961,70.183,53.293,53.189,1.433,1.766,-0.008,64.6,51.576,55.843,31.214,47.401,49.586,102.35,84.2,103.026,41.786,51.108,42.187,-10.82,59.688,59.5,69.938,68.688,56.125,66.188,5.246,0,72,70,1000,200,0.1,197.125,118.875,78.813,0.125,69.625,69.625,56.938,68.625,25.875,27.422,72,70,1000,200,0.031,196.625,131.0,94.688,0.164,69.688,69.5,57.188,67.563,25.344,43.906,72,70,1000,200,0.033,200.875,126.688,88.875,0.14,72.563,69.125,57.688,59.313,0.0,40.969,72,70,1000,200,0.074,299.75,99.188,84.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.578,0.0,0.0,0.581,0.035,0.723,0.857,0.763,0.059
5122008,739,1,1,3,1,100,0.0,86.193,86.193,86.193,1,0,575.11,35.139,0.011,13.456,0,80,55,1.4,911.25,942.672,461.726,885.44,55.686,52.855,70.183,53.187,53.082,1.375,1.704,-0.005,64.856,51.803,55.731,31.326,47.427,49.586,102.35,84.094,102.952,41.786,51.108,42.114,-10.82,59.625,59.438,69.938,68.688,56.344,66.188,8.117,0,72,70,1000,200,0.104,202.25,118.5,78.688,0.125,69.75,69.625,56.938,68.5,29.609,27.703,72,70,1000,200,0.031,195.125,131.0,94.563,0.165,69.688,69.5,57.188,67.438,25.438,43.469,72,70,1000,200,0.034,202.625,126.688,88.875,0.138,72.5,69.125,57.688,59.188,0.0,40.188,72,70,1000,200,0.078,305.75,99.0,83.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,0.473,0.0,0.0,0.575,0.035,0.719,0.865,0.752,0.059
5122008,740,1,1,3,1,100,0.0,86.724,86.724,86.724,1,0,584.48,35.139,0.011,13.398,0,80,55,1.4,905.625,938.304,464.977,885.325,55.686,52.855,70.183,53.187,53.082,1.402,1.802,-0.008,64.76,51.823,55.675,31.411,47.427,49.479,102.202,83.988,102.804,41.712,51.317,42.114,-10.82,59.75,59.469,70.063,68.688,56.125,66.063,8.133,0,72,70,1000,200,0.099,198.5,118.438,78.563,0.125,69.75,69.563,56.875,68.5,26.031,27.484,72,70,1000,200,0.031,196.75,131.0,94.438,0.166,69.813,69.438,57.188,67.438,29.297,43.719,72,70,1000,200,0.033,201.5,126.438,88.75,0.138,72.563,69.125,57.594,59.188,0.0,41.063,72,70,1000,200,0.08,309.75,98.563,83.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.222,-0.146,0.0,0.561,0.0,0.0,0.584,0.035,0.72,0.873,0.749,0.058
5122008,741,1,1,3,1,100,0.0,87.053,87.053,87.053,1,0,582.138,35.139,0.011,13.354,0,80,55,1.4,910.25,952.88,453.594,896.549,55.686,52.749,70.183,53.081,52.975,1.413,1.726,-0.005,64.775,51.91,56.039,31.495,47.531,49.586,102.054,84.2,102.73,41.786,51.317,42.187,-10.82,60.219,59.875,69.938,68.688,56.125,65.938,8.133,0,72,70,1000,200,0.102,198.75,118.25,78.5,0.125,69.75,69.563,56.875,68.5,29.766,27.453,72,70,1000,200,0.032,194.625,130.875,94.438,0.172,69.688,69.438,57.188,67.438,29.406,43.969,72,70,1000,200,0.033,200.25,126.438,88.625,0.146,72.688,69.125,57.594,59.156,0.0,41.844,72,70,1000,200,0.082,311.75,98.375,83.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,0.0,0.562,0.0,0.0,0.582,0.035,0.718,0.902,0.795,0.057
5122008,742,1,1,3,1,100,0.0,87.493,87.493,87.493,1,0,597.365,35.139,0.011,13.398,0,80,55,1.4,923.75,982.146,468.225,934.275,55.578,52.749,70.183,53.081,52.975,1.452,1.722,-0.005,64.812,51.934,56.011,31.579,47.628,49.586,101.98,83.988,102.656,41.712,51.213,42.114,-10.82,60.156,59.906,70.063,68.625,56.125,65.938,8.141,0,72,70,1000,200,0.106,203.875,118.25,78.313,0.125,69.75,69.625,56.875,68.438,26.203,27.328,72,70,1000,200,0.032,194.875,130.75,94.375,0.146,69.688,69.438,57.188,67.438,29.516,43.688,72,70,1000,200,0.034,202.25,126.25,88.625,0.143,72.5,69.125,57.469,59.156,0.0,41.594,72,70,1000,200,0.087,319.25,98.0,83.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.0,0.567,0.0,0.0,0.597,0.035,0.721,0.764,0.775,0.056
5122008,743,1,1,3,1,100,0.0,87.714,87.714,87.714,1,0,616.105,35.139,0.011,13.324,0,80,55,1.4,933.375,973.35,476.341,950.216,55.471,52.749,70.183,52.976,52.868,1.474,1.748,-0.005,65.02,52.091,56.067,31.691,47.654,49.694,101.906,83.988,102.509,41.786,51.422,42.187,-10.828,60.219,59.969,69.938,68.625,56.0,65.938,8.164,0,72,70,1000,200,0.105,203.875,117.938,78.188,0.121,69.75,69.563,56.75,68.438,29.938,26.563,72,70,1000,200,0.034,200.75,130.75,94.375,0.169,69.688,69.438,57.094,67.563,29.609,44.656,72,70,1000,200,0.032,192.875,126.25,88.5,0.147,72.688,69.0,57.469,59.156,0.0,42.375,72,70,1000,200,0.086,320.5,97.75,83.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.554,0.0,0.0,0.616,0.035,0.695,0.884,0.799,0.057
5122008,744,1,1,3,1,100,0.0,87.913,87.913,87.913,1,0,582.138,35.139,0.011,13.412,0,80,55,1.4,936.375,986.549,466.601,940.305,55.363,52.749,70.078,52.976,52.868,1.372,1.712,-0.008,65.123,52.148,56.516,31.747,47.92,49.801,101.684,83.988,102.287,41.786,51.317,42.187,-10.82,60.813,60.5,69.938,68.625,56.0,65.938,8.188,0,72,70,1000,200,0.101,199.375,117.813,78.063,0.121,69.625,69.625,56.75,68.438,26.375,26.453,72,70,1000,200,0.035,201.625,130.75,94.25,0.181,69.688,69.5,57.094,67.563,25.922,43.813,72,70,1000,200,0.035,199.625,126.25,88.375,0.146,72.688,69.063,57.469,59.031,0.0,43.219,72,70,1000,200,0.091,330.75,97.5,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.564,0.0,0.0,0.582,0.035,0.695,0.95,0.797,0.056
5122008,745,1,1,3,1,100,0.0,88.203,88.203,88.203,1,0,628.99,35.139,0.011,13.281,0,80,55,1.4,949.625,1007.141,466.601,967.692,55.471,52.749,70.183,52.87,52.868,1.417,1.694,-0.005,65.333,52.267,56.488,31.803,48.088,49.801,101.61,84.094,102.287,41.639,51.422,42.187,-10.82,60.781,60.5,69.75,68.563,56.125,65.938,8.219,0,72,70,1000,200,0.1,196.125,117.625,78.063,0.121,69.75,69.563,56.75,68.438,26.453,26.172,72,70,1000,200,0.035,205.625,130.5,94.25,0.151,69.688,69.5,57.094,67.563,29.813,43.406,72,70,1000,200,0.035,204.5,126.25,88.375,0.146,72.875,69.063,57.406,59.031,0.0,42.781,72,70,1000,200,0.1,341.5,97.313,83.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.0,0.744,0.0,0.0,0.629,0.035,0.691,0.788,0.797,0.056
5122008,746,1,1,3,1,100,0.0,88.532,88.532,88.532,1,0,610.249,35.139,0.011,13.383,0,80,55,1.4,953.625,1007.141,486.068,975.675,55.471,52.749,70.078,52.976,52.868,1.345,1.758,-0.008,65.436,52.289,56.741,31.943,48.231,49.908,101.536,84.094,102.139,41.859,51.422,42.26,-10.82,61.031,60.844,69.75,68.563,55.906,65.938,15.664,0,72,70,1000,200,0.104,202.0,117.5,78.313,0.12,69.75,69.563,56.75,68.375,26.531,26.469,72,70,1000,200,0.034,203.375,130.375,94.25,0.155,69.688,69.438,57.094,67.563,29.906,43.531,72,70,1000,200,0.035,203.5,126.25,88.375,0.147,72.875,69.0,57.406,58.906,0.0,44.188,72,70,1000,200,0.103,350.25,96.875,83.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,0.561,0.0,0.0,0.61,0.035,0.679,0.806,0.802,0.054
5122008,747,1,1,3,1,100,0.0,88.765,88.765,88.765,1,0,620.791,35.139,0.011,13.427,0,80,55,1.4,952.625,1015.989,471.473,960.485,55.363,52.643,70.078,52.87,52.761,1.448,1.856,-0.008,65.527,52.379,57.358,31.999,48.458,49.908,101.315,83.881,101.992,41.786,51.422,42.187,-10.82,61.656,61.406,69.938,68.625,55.906,65.938,8.266,0,72,70,1000,200,0.101,197.75,117.313,78.563,0.124,69.75,69.563,56.75,68.0,26.625,26.547,72,70,1000,200,0.033,202.5,130.375,94.063,0.163,69.688,69.5,56.906,67.75,30.0,43.375,72,70,1000,200,0.034,205.125,126.25,88.375,0.156,72.688,68.938,57.406,58.906,0.0,44.344,72,70,1000,200,0.108,361.25,96.688,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.0,0.559,0.0,0.0,0.621,0.035,0.694,0.852,0.851,0.054
5122008,748,1,1,3,1,100,0.0,89.015,89.015,89.015,1,0,620.791,35.139,0.011,13.368,0,80,55,1.4,952.625,999.778,466.601,975.177,55.255,52.749,70.078,52.976,52.868,1.436,1.755,-0.005,65.477,52.408,56.937,32.055,48.522,49.908,101.315,84.094,101.918,41.786,51.526,42.187,-10.82,61.094,61.063,69.938,68.563,56.0,65.875,8.281,0,72,70,1000,200,0.103,199.125,117.313,78.688,0.127,69.75,69.563,56.563,67.938,26.703,27.109,72,70,1000,200,0.031,198.375,130.25,94.063,0.169,69.813,69.5,56.906,67.938,30.094,44.094,72,70,1000,200,0.034,197.75,126.438,88.313,0.156,72.563,68.875,57.281,58.719,0.0,44.281,72,70,1000,200,0.109,360.5,96.438,82.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.55,0.0,0.0,0.621,0.035,0.709,0.88,0.857,0.054
5122008,749,1,1,3,1,100,0.0,89.259,89.259,89.259,1,0,609.078,35.139,0.011,13.31,0,80,55,1.4,949.875,998.307,469.849,990.292,55.471,52.643,70.078,52.87,52.868,1.433,1.762,-0.001,65.598,52.516,57.105,32.139,48.373,50.123,101.241,83.881,101.844,41.786,51.526,42.26,-10.828,61.375,61.219,69.938,68.563,55.906,65.875,8.305,0,72,70,1000,200,0.106,201.5,117.25,78.688,0.125,69.75,69.5,56.75,67.813,26.797,27.406,72,70,1000,200,0.031,196.375,130.25,94.063,0.164,69.688,69.563,56.906,68.063,26.422,44.969,72,70,1000,200,0.032,193.125,126.438,88.125,0.156,72.688,68.938,57.281,58.719,0.0,44.0,72,70,1000,200,0.11,361.5,96.125,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.0,0.648,0.0,0.0,0.609,0.035,0.696,0.854,0.861,0.053
5122008,750,1,1,3,1,100,0.0,89.497,89.497,89.497,1,0,623.133,35.139,0.011,13.31,0,80,55,1.4,953.0,1021.895,460.1,968.115,55.363,52.643,70.078,52.87,52.654,1.444,1.722,-0.001,65.644,52.516,56.881,32.223,48.114,50.123,101.093,83.881,101.77,41.859,51.631,42.26,-10.82,61.0,61.0,69.938,68.5,55.906,65.938,8.352,0,72,70,1000,200,0.1,196.875,117.0,78.688,0.165,69.75,69.5,56.563,67.813,26.859,27.672,72,70,1000,200,0.032,194.0,130.25,94.0,0.159,69.813,69.563,56.906,68.313,26.5,43.938,72,70,1000,200,0.033,201.375,126.563,88.125,0.156,72.875,69.0,57.281,58.625,0.0,44.313,72,70,1000,200,0.112,365.75,95.813,82.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.0,0.546,0.0,0.0,0.623,0.035,0.913,0.829,0.864,0.053
5122008,751,1,1,3,1,100,0.0,89.708,89.708,89.708,1,0,626.647,35.139,0.011,13.471,0,80,55,1.4,961.375,1024.85,466.601,997.022,55.363,52.855,70.183,53.081,52.761,1.387,1.755,-0.005,65.736,52.622,57.021,32.251,48.049,50.231,100.945,83.881,101.622,41.786,51.526,42.26,-10.82,61.125,61.125,69.938,68.5,55.906,66.25,8.383,0,72,70,1000,200,0.106,203.625,117.063,79.063,0.143,69.625,69.563,56.563,67.813,26.953,27.391,72,70,1000,200,0.032,194.875,130.125,93.875,0.165,69.813,69.563,56.813,68.438,22.797,44.063,72,70,1000,200,0.033,200.625,126.438,88.0,0.156,72.563,69.063,57.094,58.625,0.0,46.063,72,70,1000,200,0.12,378.25,95.625,82.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.146,-0.222,-0.072,0.0,0.656,0.0,0.0,0.627,0.035,0.785,0.861,0.864,0.052
5122008,752,1,1,3,1,100,0.0,89.905,89.905,89.905,1,0,641.874,35.139,0.011,13.412,0,80,55,1.4,977.5,1011.563,471.473,997.202,55.363,52.749,70.078,52.87,52.654,1.349,1.78,-0.005,65.907,52.724,56.965,32.251,48.283,50.338,100.945,83.881,101.549,41.859,51.735,42.26,-10.82,61.063,61.031,69.938,68.563,55.906,66.25,8.414,0,72,70,1000,200,0.104,200.375,117.063,80.5,0.155,69.75,69.5,56.438,67.688,27.031,26.313,72,70,1000,200,0.035,202.125,130.125,93.875,0.171,69.813,69.625,56.906,68.438,30.438,44.406,72,70,1000,200,0.031,197.625,126.438,88.0,0.156,72.563,69.125,57.281,58.531,0.0,45.031,72,70,1000,200,0.119,379.0,95.438,82.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.0,0.545,0.0,0.0,0.642,0.035,0.819,0.892,0.864,0.052
5122008,753,1,1,3,1,100,0.0,90.122,90.122,90.122,1,0,638.36,35.139,0.011,13.383,0,80,55,1.4,973.25,1032.244,523.234,991.872,55.363,52.855,70.078,52.976,52.761,1.36,1.744,-0.012,65.947,52.686,57.778,32.392,48.483,50.338,100.797,83.881,101.401,41.859,51.735,42.26,-10.82,61.938,61.875,69.75,68.563,55.906,66.5,15.859,0,72,70,1000,200,0.102,200.625,117.0,80.875,0.156,69.75,69.563,56.438,67.688,27.125,26.297,72,70,1000,200,0.034,204.5,130.125,94.0,0.179,69.688,69.625,56.813,68.438,26.719,44.219,72,70,1000,200,0.032,199.5,126.563,87.938,0.156,72.375,69.188,57.094,58.531,0.0,46.344,72,70,1000,200,0.118,376.25,95.125,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.543,0.0,0.0,0.638,0.035,0.814,0.93,0.868,0.051
5122008,754,1,1,3,1,100,0.0,90.337,90.337,90.337,1,0,641.874,35.139,0.021,13.441,0,80,55,1.4,986.5,1032.244,468.225,982.439,55.363,52.961,70.183,53.187,52.761,1.41,1.805,-0.005,66.02,52.706,57.442,32.392,48.6,50.553,100.649,83.881,101.253,41.859,51.84,42.333,-10.82,61.375,61.531,69.938,68.563,55.906,66.563,8.469,0,72,70,1000,200,0.1,197.25,116.875,81.5,0.157,69.75,69.5,56.563,67.688,27.203,26.766,72,70,1000,200,0.033,202.625,130.125,93.75,0.152,69.813,69.625,56.813,68.438,26.781,44.094,72,70,1000,200,0.033,200.875,126.563,88.125,0.156,72.5,69.063,57.094,58.531,0.0,45.406,72,70,1000,200,0.119,376.25,94.813,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.001,0.638,0.0,0.0,0.642,0.035,0.802,0.796,0.864,0.05
5122008,755,1,1,3,1,100,0.0,90.464,90.464,90.464,1,0,646.559,35.139,0.011,13.412,0,80,55,1.4,984.5,1048.545,448.71,1007.498,55.363,52.855,70.078,53.081,52.868,1.398,1.694,-0.005,65.93,52.642,57.189,32.448,48.723,50.338,100.575,83.775,101.179,41.932,51.84,42.333,-10.82,61.125,61.281,69.938,68.563,55.813,66.563,15.922,0,72,70,1000,200,0.104,202.5,116.875,81.688,0.136,69.625,69.5,56.563,67.5,30.938,26.641,72,70,1000,200,0.033,202.375,130.0,93.75,0.17,69.813,69.625,56.906,68.438,23.063,43.906,72,70,1000,200,0.033,201.75,126.563,88.0,0.151,72.5,69.063,56.969,58.438,0.0,46.531,72,70,1000,200,0.125,384.75,94.5,81.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.0,0.543,0.0,0.0,0.647,0.035,0.691,0.887,0.839,0.05
5122008,756,1,1,3,1,100,0.0,90.731,90.731,90.731,1,0,637.189,35.139,0.021,13.383,0,80,55,1.4,998.125,1017.464,482.827,1001.633,55.255,52.961,70.183,53.187,52.761,1.33,1.787,-0.008,66.094,52.822,57.358,32.532,48.639,50.445,100.427,83.881,101.105,41.932,51.735,42.333,-10.82,61.375,61.438,69.938,68.625,55.906,66.5,8.523,0,72,70,1000,200,0.099,195.625,116.875,81.688,0.129,69.75,69.438,56.563,67.375,31.031,27.422,72,70,1000,200,0.031,196.375,130.0,93.75,0.155,69.813,69.688,56.813,68.313,23.109,43.781,72,70,1000,200,0.034,202.75,126.688,88.125,0.143,72.5,69.0,57.094,58.438,0.0,46.344,72,70,1000,200,0.127,391.25,94.313,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,0.547,0.0,0.0,0.637,0.035,0.656,0.809,0.794,0.049
5122008,757,1,1,3,1,100,0.0,90.965,90.965,90.965,1,0,619.619,35.139,0.011,13.354,0,80,55,1.4,999.5,1050.029,476.341,1019.233,55.255,52.855,70.078,53.081,52.761,1.471,1.744,-0.008,66.071,52.87,56.965,32.56,48.749,50.66,100.353,83.775,101.031,41.859,51.84,42.26,-10.82,60.906,61.0,69.938,68.563,55.906,66.188,8.523,0,72,70,1000,200,0.106,202.125,116.688,81.5,0.127,69.625,69.5,56.563,67.5,27.469,27.453,72,70,1000,200,0.032,194.25,130.0,93.75,0.155,69.813,69.688,56.813,67.938,23.156,43.594,72,70,1000,200,0.034,204.0,126.25,88.125,0.125,72.5,69.063,56.969,58.438,0.0,46.656,72,70,1000,200,0.125,386.0,94.063,81.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.537,0.0,0.0,0.62,0.035,0.646,0.809,0.687,0.049
5122008,758,1,1,3,1,100,0.0,91.056,91.056,91.056,1,0,640.703,35.139,0.011,13.339,0,80,55,1.4,981.25,1039.648,481.206,1034.539,55.363,52.961,70.078,53.187,52.868,1.337,1.758,-0.008,66.181,52.907,57.301,32.588,48.892,50.768,100.279,83.669,100.884,41.932,51.944,42.26,-10.82,61.25,61.313,69.938,68.625,55.906,66.063,8.539,0,72,70,1000,200,0.103,201.25,116.563,80.5,0.127,69.625,69.438,56.563,67.5,31.203,27.328,72,70,1000,200,0.033,195.25,130.125,93.75,0.162,69.813,69.688,56.813,67.375,26.969,43.594,72,70,1000,200,0.034,204.125,125.938,88.0,0.125,72.5,69.063,56.969,58.438,0.0,46.5,72,70,1000,200,0.133,399.5,93.813,81.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.437,0.0,0.0,0.641,0.035,0.662,0.848,0.683,0.048
5122008,759,1,1,3,1,100,0.0,91.444,91.444,91.444,1,0,631.332,35.139,0.011,13.412,0,80,55,1.4,999.125,1033.724,489.307,1039.949,55.363,52.961,69.973,53.081,52.761,1.417,1.744,-0.005,66.169,52.947,56.825,32.644,48.957,50.66,100.131,83.775,100.736,41.932,51.944,42.333,-10.82,60.719,60.875,69.938,68.563,55.906,65.938,8.578,0,72,70,1000,200,0.1,197.0,116.563,79.5,0.127,69.625,69.375,56.438,67.5,31.313,27.203,72,70,1000,200,0.033,196.75,129.875,93.75,0.159,69.813,69.688,56.688,66.938,27.016,43.375,72,70,1000,200,0.035,205.75,125.813,88.0,0.12,72.5,69.063,56.969,58.438,0.0,46.969,72,70,1000,200,0.134,400.75,93.625,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.0,0.537,0.0,0.0,0.631,0.035,0.68,0.827,0.654,0.048
5122008,800,1,1,3,1,100,0.0,91.688,91.688,91.688,1,0,654.758,35.139,0.011,13.31,0,80,55,1.4,990.625,1067.866,487.687,1053.966,55.363,52.961,69.973,53.187,52.868,1.383,1.769,-0.008,66.266,52.949,57.217,32.7,49.028,50.875,100.057,83.669,100.736,41.859,51.944,42.333,-10.828,61.156,61.219,69.938,68.625,56.0,66.188,8.617,0,72,70,1000,200,0.103,201.75,116.563,79.188,0.154,69.75,69.375,56.563,67.5,27.781,26.063,72,70,1000,200,0.035,206.25,130.0,93.688,0.15,69.813,69.75,56.813,66.375,27.063,43.344,72,70,1000,200,0.035,204.0,125.563,87.813,0.121,72.375,68.938,56.969,58.344,0.0,47.688,72,70,1000,200,0.135,400.5,93.313,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.0,0.626,0.0,0.0,0.655,0.035,0.832,0.784,0.658,0.047
5122008,801,1,1,3,1,100,0.0,91.938,91.938,91.938,1,0,648.902,35.139,0.011,13.383,0,80,55,1.4,997.625,1052.998,490.926,1042.319,55.363,53.067,69.973,53.187,52.868,1.368,1.715,-0.008,66.366,53.08,57.498,32.728,49.332,50.983,99.909,83.669,100.588,41.932,51.84,42.333,-10.82,61.375,61.5,69.75,68.625,55.906,66.625,16.094,0,72,70,1000,200,0.099,195.75,116.563,80.375,0.173,69.75,69.313,56.563,67.5,27.875,26.391,72,70,1000,200,0.034,204.0,130.0,93.688,0.134,69.813,69.75,56.813,66.188,27.125,44.313,72,70,1000,200,0.034,196.375,125.313,87.313,0.121,72.313,69.125,56.969,58.438,0.0,47.531,72,70,1000,200,0.134,401.5,93.125,81.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.858,11.978,12.51,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.147,540.0,540.5,525.0,-0.072,537.5,531.5,6.438,0.0,0.542,0.0,0.0,0.649,0.035,0.905,0.7,0.663,0.047
5122008,802,1,1,3,1,100,0.0,92.379,92.379,92.379,1,0,658.272,35.139,0.011,13.339,0,80,55,1.4,1005.25,1052.998,492.545,1049.229,55.471,53.173,70.288,53.293,52.975,1.387,1.776,-0.008,66.399,53.2,57.806,32.56,49.397,51.197,99.761,83.563,100.441,41.932,51.944,42.333,-10.82,61.719,61.844,70.063,69.625,55.906,66.563,5.82,0,72,70,1000,200,0.104,200.375,116.625,81.875,0.146,69.75,69.375,56.563,67.5,31.609,26.484,72,70,1000,200,0.034,203.625,130.0,93.688,0.169,69.813,69.75,56.813,66.063,23.406,44.969,72,70,1000,200,0.032,192.375,125.438,86.875,0.121,72.5,69.25,56.969,58.344,0.0,46.906,72,70,1000,200,0.136,404.25,92.813,81.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.839,11.945,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,323.25,554.0,557.0,545.5,290.5,554.5,552.0,544.0,0.0,0.534,0.0,0.0,0.658,0.035,0.733,0.883,0.672,0.046
5122008,803,1,1,3,1,100,0.0,92.699,92.699,92.699,1,0,660.615,35.139,0.011,13.368,0,80,55,1.4,1006.0,1057.455,487.687,1055.16,55.578,53.385,70.919,53.504,53.189,1.394,1.737,-0.008,66.448,53.229,57.47,32.307,49.611,51.412,99.761,83.775,100.367,41.859,52.049,42.333,-10.82,61.188,61.406,70.063,71.188,56.0,66.563,5.824,0,72,70,1000,200,0.105,203.5,116.438,82.375,0.132,69.813,69.563,56.563,67.5,25.172,27.125,72,70,1000,200,0.032,198.625,130.125,93.688,0.16,69.938,69.875,56.813,65.938,20.578,44.875,72,70,1000,200,0.03,195.0,125.313,86.688,0.121,72.688,69.313,56.969,58.438,0.0,47.313,72,70,1000,200,0.146,417.75,92.688,80.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.829,11.948,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,556.5,561.0,552.0,301.75,556.5,557.5,553.5,0.0,0.622,0.0,0.0,0.661,0.035,0.65,0.839,0.673,0.046
5122008,804,1,1,3,1,100,0.0,92.908,92.908,92.908,1,0,664.129,35.139,0.011,13.354,0,80,55,1.4,1031.625,1066.378,489.307,1076.198,55.578,53.385,71.235,53.504,53.189,1.345,1.755,-0.008,66.662,53.332,57.862,32.055,49.799,51.412,99.687,83.669,100.293,41.932,52.153,42.333,-10.82,61.469,61.781,70.125,72.438,56.0,66.25,0.0,0,72,70,1000,200,0.098,196.875,116.313,81.75,0.125,70.063,70.125,56.563,67.375,18.547,27.453,72,70,1000,200,0.032,194.75,129.875,93.688,0.121,70.125,70.063,56.813,65.688,16.922,43.5,72,70,1000,200,0.035,202.5,124.125,86.5,0.09,73.25,69.563,56.969,58.344,0.0,49.781,72,70,1000,200,0.154,428.75,92.438,80.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.796,11.922,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,556.0,561.0,552.5,306.25,556.0,558.0,554.5,0.0,0.524,0.0,0.0,0.664,0.035,0.624,0.63,0.488,0.046
5122008,805,1,1,3,1,100,0.0,93.383,93.383,93.383,1,0,666.471,35.139,0.011,13.295,0,80,55,1.4,1066.625,1091.732,497.399,1097.36,55.578,53.385,71.655,53.398,53.082,1.444,1.812,-0.008,66.749,53.405,57.554,31.691,49.838,51.412,99.539,83.669,100.145,41.932,52.049,42.333,-10.82,61.406,61.5,70.563,73.625,56.125,65.063,0.0,0,72,70,1000,200,0.1,196.625,115.313,81.25,0.014,70.188,70.688,56.563,66.563,10.031,27.297,72,70,1000,200,0.032,195.625,128.875,93.438,0.03,70.5,70.375,56.906,65.375,0.783,43.688,72,70,1000,200,0.034,203.125,123.563,86.313,0.034,73.563,69.813,56.969,58.344,0.0,51.094,72,70,1000,200,0.175,458.0,92.188,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.889,12.008,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.5,555.5,560.0,551.5,307.25,555.5,557.5,553.5,0.0,0.527,0.0,0.0,0.666,0.035,0.069,0.153,0.183,0.045
5122008,806,1,1,3,1,100,0.0,93.898,93.898,93.898,1,0,675.842,35.139,0.011,13.441,0,80,55,1.4,1096.125,1130.71,508.713,1145.86,55.686,53.385,71.865,53.504,53.296,1.333,1.841,-0.008,66.695,53.585,57.386,31.439,49.922,51.52,99.465,83.669,100.071,42.005,52.153,42.406,-10.82,61.031,61.25,70.625,74.688,56.0,62.438,0.0,0,72,70,1000,200,0.103,199.375,114.125,81.125,0.014,70.625,71.188,56.563,65.438,0.0,26.922,72,70,1000,200,0.033,198.625,127.813,93.063,0.029,70.875,70.625,56.906,64.875,0.0,44.0,72,70,1000,200,0.034,200.0,122.563,86.0,0.033,73.875,70.188,56.969,58.125,0.0,53.281,72,70,1000,200,0.197,484.5,92.063,80.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.894,12.018,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.0,554.0,558.5,550.5,307.25,553.5,556.5,552.0,0.0,0.531,0.0,0.0,0.676,0.035,0.067,0.145,0.174,0.045
