DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,807,1,1,3,1,100,0.0,94.148,94.148,94.148,1,0,713.324,35.139,0.011,13.383,0,80,55,1.4,1112.0,1163.881,502.25,1181.719,55.578,53.385,72.181,53.504,53.189,1.368,1.949,-0.012,67.249,53.634,57.133,31.214,49.896,51.52,99.391,83.563,99.997,42.005,52.153,42.406,-10.82,60.781,60.938,70.688,75.563,56.125,60.625,0.0,0,72,70,1000,200,0.104,203.75,113.438,80.688,0.014,70.938,71.625,56.563,64.375,0.0,26.266,72,70,1000,200,0.035,203.375,126.813,92.625,0.029,71.188,70.875,56.906,63.844,0.0,44.0,72,70,1000,200,0.033,200.375,121.875,85.625,0.037,74.188,70.438,56.969,58.125,0.0,54.5,72,70,1000,200,0.219,516.0,91.875,80.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.902,12.005,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.5,552.5,557.0,549.0,307.0,551.5,555.0,551.0,0.0,0.529,0.0,0.0,0.713,0.035,0.066,0.143,0.193,0.045
5122008,808,1,1,3,1,100,0.0,94.608,94.608,94.608,1,0,727.379,35.139,0.011,13.383,0,80,55,1.4,1134.5,1221.574,523.234,1211.343,55.686,53.385,72.496,53.504,53.296,1.513,2.007,-0.012,67.255,53.822,57.301,31.074,49.909,51.627,99.243,83.563,99.924,42.005,52.257,42.406,-10.82,60.688,61.063,71.125,76.25,56.125,59.375,0.0,0,72,70,1000,200,0.104,200.25,112.813,80.563,0.014,71.0,72.0,56.563,63.219,0.0,25.984,72,70,1000,200,0.036,206.125,126.063,92.25,0.029,71.313,70.938,56.906,62.75,0.0,43.656,72,70,1000,200,0.034,202.625,121.063,85.313,0.034,74.25,70.688,56.906,58.125,0.0,56.0,72,70,1000,200,0.244,538.0,91.625,80.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.889,12.002,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,551.5,555.5,548.0,306.75,550.5,553.0,549.5,0.0,0.523,0.0,0.0,0.727,0.035,0.065,0.141,0.175,0.044
5122008,809,1,1,3,1,100,0.0,95.061,95.061,95.061,1,0,706.296,35.139,0.011,13.383,0,80,55,1.4,1158.5,1212.431,515.17,1226.033,55.578,53.385,72.601,53.504,53.296,1.474,1.964,-0.008,66.95,53.521,57.33,30.962,50.0,51.627,99.169,83.563,99.85,42.005,52.257,42.406,-10.82,60.813,61.0,71.125,76.75,56.125,58.875,0.0,0,72,70,1000,200,0.1,198.5,112.188,80.375,0.014,71.125,72.375,56.563,62.188,0.0,26.797,72,70,1000,200,0.033,199.875,125.25,92.063,0.029,71.5,71.0,56.906,62.0,0.0,43.938,72,70,1000,200,0.035,198.5,120.375,85.125,0.032,74.5,70.813,56.906,58.0,0.0,58.813,72,70,1000,200,0.263,562.0,91.5,80.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.892,12.014,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,550.5,554.0,546.5,306.25,548.5,551.5,548.0,0.0,0.523,0.0,0.0,0.706,0.035,0.064,0.139,0.163,0.044
5122008,810,1,1,3,1,100,0.0,95.464,95.464,95.464,1,0,728.551,36.31,0.011,13.383,0,80,55,1.4,1189.125,1235.312,521.622,1253.435,55.686,53.385,72.812,53.61,53.296,1.394,1.942,-0.008,66.897,53.542,56.404,30.794,50.026,51.627,99.021,83.563,99.702,42.005,52.257,42.406,-10.82,59.844,60.094,71.125,77.188,56.125,58.563,0.0,0,72,70,1000,200,0.1,198.0,111.625,80.375,0.014,71.125,72.688,56.563,61.375,0.0,26.734,72,70,1000,200,0.033,200.25,124.313,91.688,0.029,71.625,71.0,56.906,61.281,0.0,43.5,72,70,1000,200,0.034,204.0,119.75,84.875,0.034,74.625,70.75,56.906,58.0,0.0,60.5,72,70,1000,200,0.293,593.0,91.313,80.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.907,12.021,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,549.0,552.0,545.5,306.25,547.5,549.5,546.5,0.0,0.523,0.0,0.0,0.729,0.036,0.063,0.136,0.171,0.044
5122008,811,1,1,3,1,100,0.0,95.905,95.905,95.905,1,0,742.606,35.139,0.011,13.354,0,80,55,1.4,1217.875,1215.478,531.29,1269.425,55.578,53.385,72.917,53.61,53.296,1.433,2.003,-0.016,67.124,53.531,56.376,30.71,50.143,51.627,98.947,83.456,99.702,42.079,52.257,42.333,-10.82,59.969,59.969,71.188,77.625,56.125,58.281,0.0,0,72,70,1000,200,0.108,205.5,111.0,80.063,0.014,71.125,72.938,56.563,60.75,0.0,26.766,72,70,1000,200,0.033,200.25,123.938,91.5,0.028,71.688,71.0,56.813,60.781,0.0,45.125,72,70,1000,200,0.031,191.5,119.125,84.688,0.034,74.625,70.875,56.813,57.938,0.0,63.219,72,70,1000,200,0.316,617.5,91.063,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.908,12.024,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,547.5,551.0,544.5,306.0,546.0,548.5,544.5,-0.001,0.333,0.0,0.0,0.743,0.035,0.063,0.131,0.169,0.043
5122008,812,1,1,3,1,100,0.0,96.437,96.437,96.437,1,0,751.977,35.139,0.011,13.398,0,80,55,1.4,1231.125,1281.302,544.162,1313.581,55.578,53.491,72.917,53.61,53.296,1.349,1.96,-0.016,66.954,53.558,57.722,30.626,50.214,51.842,98.873,83.456,99.554,42.079,52.362,42.406,-10.82,61.344,61.219,71.313,78.063,56.125,58.063,0.0,0,72,70,1000,200,0.099,196.625,110.375,80.063,0.014,71.125,73.25,56.438,60.375,0.0,26.969,72,70,1000,200,0.033,198.5,123.063,91.375,0.029,71.688,71.0,56.813,60.313,0.0,43.813,72,70,1000,200,0.034,204.375,118.313,84.438,0.034,74.625,71.0,56.813,57.938,0.0,64.813,72,70,1000,200,0.343,641.5,90.875,80.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.914,12.036,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,546.5,549.5,543.5,306.0,543.5,547.0,543.5,0.0,0.426,0.0,0.0,0.752,0.035,0.061,0.133,0.166,0.043
5122008,813,1,1,3,1,100,0.0,96.719,96.719,96.719,1,0,764.861,35.139,0.011,13.368,0,80,55,1.4,1265.875,1302.868,544.162,1321.301,55.686,53.491,72.917,53.61,53.403,1.429,2.021,-0.016,67.018,53.627,58.367,30.57,50.57,52.057,98.725,83.456,99.333,42.005,52.362,42.406,-10.82,62.125,61.906,71.313,78.5,56.125,58.063,0.0,0,72,70,1000,200,0.103,200.25,109.875,79.938,0.014,71.125,73.5,56.563,59.938,0.0,27.063,72,70,1000,200,0.033,198.875,122.313,91.063,0.028,71.75,71.0,56.813,60.063,0.0,44.938,72,70,1000,200,0.032,194.0,117.75,84.313,0.034,74.625,70.938,56.813,57.875,0.0,67.75,72,70,1000,200,0.364,661.5,90.688,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.904,12.014,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,545.5,548.0,542.5,306.0,542.5,545.5,542.0,0.0,0.518,0.0,0.0,0.765,0.035,0.061,0.126,0.164,0.043
5122008,814,1,1,3,1,100,0.0,97.166,97.166,97.166,1,0,764.861,35.139,0.011,13.368,0,80,55,1.4,1265.875,1319.858,536.12,1352.629,55.686,53.598,72.917,53.61,53.403,1.375,1.96,-0.012,66.98,53.588,57.189,30.598,50.544,51.949,98.725,83.456,99.259,42.079,52.362,42.479,-10.82,60.781,60.938,71.313,78.75,56.125,57.969,0.0,0,72,70,1000,200,0.105,203.625,109.188,79.938,0.014,71.125,73.563,56.563,59.75,0.0,27.375,72,70,1000,200,0.032,197.25,121.625,90.813,0.029,71.75,70.938,56.813,60.0,0.0,45.406,72,70,1000,200,0.03,193.875,117.188,84.063,0.038,74.375,70.875,56.813,57.875,0.0,68.813,72,70,1000,200,0.391,684.5,90.5,79.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.908,12.016,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,544.0,547.0,542.0,305.75,542.0,544.0,540.5,0.0,0.52,0.0,0.0,0.765,0.035,0.059,0.129,0.182,0.043
5122008,815,1,1,3,1,100,0.0,97.52,97.52,97.52,1,0,764.861,35.139,0.021,13.412,0,80,55,1.4,1280.5,1312.13,555.408,1353.08,55.686,53.598,73.022,53.715,53.403,1.322,1.953,-0.016,67.0,53.607,58.115,30.682,50.609,52.057,98.651,83.35,99.185,42.079,52.466,42.479,-10.82,61.406,61.625,71.438,79.063,56.125,57.781,0.0,0,72,70,1000,200,0.098,197.5,108.625,79.688,0.014,71.125,73.688,56.563,59.438,0.0,27.563,72,70,1000,200,0.032,197.125,121.063,90.625,0.029,71.875,71.0,56.813,59.594,0.0,44.531,72,70,1000,200,0.032,199.875,116.5,83.938,0.034,74.063,70.813,56.719,57.75,0.0,69.5,72,70,1000,200,0.398,689.0,90.25,79.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.894,12.008,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,543.0,546.0,541.5,305.75,540.0,543.5,539.5,-0.001,0.516,0.0,0.0,0.765,0.035,0.059,0.127,0.16,0.042
5122008,816,1,1,3,1,100,0.0,97.965,97.965,97.965,1,0,775.403,35.139,0.011,13.383,0,80,55,1.4,1290.875,1322.951,532.9,1371.911,55.794,53.598,73.022,53.715,53.51,1.322,2.007,-0.012,67.176,53.768,57.442,30.71,50.531,52.164,98.725,83.35,99.185,42.079,52.466,42.479,-10.82,60.688,60.938,71.5,79.375,56.344,57.781,0.0,0,72,70,1000,200,0.105,201.125,108.0,79.688,0.014,71.125,73.875,56.563,59.281,0.0,27.047,72,70,1000,200,0.033,199.5,120.438,90.313,0.029,71.875,71.0,56.906,59.5,0.0,44.719,72,70,1000,200,0.032,198.25,116.25,83.688,0.034,74.25,70.688,56.719,57.75,0.0,70.938,72,70,1000,200,0.412,702.5,90.188,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.889,12.01,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,542.5,545.0,540.5,305.5,538.0,542.5,538.0,0.0,0.515,0.0,0.0,0.775,0.035,0.057,0.126,0.16,0.042
5122008,817,1,1,3,1,100,0.0,98.429,98.429,98.429,1,0,782.431,35.139,0.011,13.354,0,80,55,1.4,1301.75,1347.746,555.408,1392.22,55.578,53.598,73.022,53.821,53.403,1.383,2.018,-0.016,67.339,53.8,57.498,30.794,50.596,52.057,98.355,83.35,99.037,42.079,52.466,42.479,-10.82,60.813,60.938,71.5,79.625,56.344,57.781,0.0,0,72,70,1000,200,0.104,202.75,107.5,79.5,0.014,71.25,74.0,56.563,59.156,0.0,25.859,72,70,1000,200,0.036,208.5,119.688,90.125,0.029,72.063,70.938,56.813,59.375,0.0,45.219,72,70,1000,200,0.03,194.0,115.625,83.625,0.038,74.188,70.625,56.719,57.75,0.0,73.75,72,70,1000,200,0.422,710.5,90.063,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.848,11.988,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,541.5,544.0,540.5,305.25,538.5,541.0,537.0,0.0,0.514,0.0,0.0,0.782,0.035,0.057,0.124,0.176,0.042
5122008,818,1,1,3,1,100,0.0,98.801,98.801,98.801,1,0,800.0,35.139,0.011,13.354,0,80,55,1.4,1319.0,1350.851,571.447,1402.543,55.794,53.704,73.022,53.821,53.617,1.413,2.036,-0.023,67.496,53.903,58.143,30.822,50.758,52.379,98.503,83.35,99.037,42.152,52.466,42.479,-10.82,61.313,61.531,71.5,79.688,56.125,57.688,0.0,0,72,70,1000,200,0.098,195.75,106.75,79.375,0.014,71.25,74.125,56.563,58.969,0.0,26.688,72,70,1000,200,0.033,203.5,119.188,89.813,0.029,72.063,70.938,56.813,59.219,0.0,44.531,72,70,1000,200,0.035,205.0,115.0,83.313,0.032,74.188,70.563,56.719,57.75,0.0,75.313,72,70,1000,200,0.444,728.5,89.813,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.854,12.005,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,540.5,543.0,539.5,305.25,536.5,540.5,536.0,0.0,0.423,0.0,0.0,0.8,0.035,0.056,0.123,0.147,0.041
5122008,819,1,1,3,1,100,0.0,99.43,99.43,99.43,1,0,798.829,35.139,0.011,13.368,0,80,55,1.4,1335.625,1377.298,555.408,1416.74,55.686,53.598,72.917,53.715,53.403,1.36,1.993,-0.016,67.671,54.188,56.432,30.85,50.661,52.164,98.207,83.244,98.889,42.152,52.571,42.479,-10.82,59.563,59.844,71.75,79.875,56.344,57.688,0.0,0,72,70,1000,200,0.106,203.75,106.188,79.25,0.014,71.25,74.25,56.563,58.844,0.0,27.484,72,70,1000,200,0.032,195.75,118.563,89.688,0.029,71.875,71.0,56.813,59.125,0.0,45.125,72,70,1000,200,0.034,202.125,114.375,83.188,0.038,74.063,70.563,56.719,57.75,0.0,76.563,72,70,1000,200,0.462,742.5,89.563,79.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.846,12.003,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,539.5,542.0,539.5,305.25,535.0,539.5,535.0,-0.001,0.42,0.0,0.0,0.799,0.035,0.055,0.121,0.171,0.041
5122008,820,1,1,3,1,100,0.2,99.898,99.898,99.898,1,0,832.797,35.139,0.021,13.339,0,80,55,1.4,1340.75,1394.459,557.013,1438.761,55.794,53.704,72.812,53.821,53.617,1.349,2.025,-0.016,67.922,54.258,57.778,30.934,50.849,52.486,98.133,83.244,98.816,42.152,52.571,42.551,-10.82,61.25,61.156,71.75,80.063,56.344,57.688,0.0,0,72,70,1000,200,0.102,201.0,105.563,79.188,0.014,71.25,74.313,56.563,58.844,0.0,27.141,72,70,1000,200,0.033,197.75,117.938,89.5,0.029,72.188,71.0,56.813,59.125,0.0,45.625,72,70,1000,200,0.033,200.875,113.875,83.125,0.04,73.875,70.5,56.469,57.563,0.0,78.375,72,70,1000,200,0.488,766.0,89.5,79.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.859,11.993,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,539.0,541.5,539.0,305.0,534.0,539.0,534.5,-0.001,0.511,0.0,0.738,0.833,0.035,0.054,0.119,0.178,0.041
5122008,821,1,1,3,1,100,1.01,100.0,100.0,100.0,1,0,821.084,35.139,0.011,13.398,0,80,55,1.4,1370.25,1405.401,563.431,1446.268,55.794,53.81,72.707,53.926,53.51,1.337,1.993,-0.019,68.092,54.552,58.367,30.962,51.05,52.701,98.059,83.244,98.668,42.152,52.466,42.551,-10.82,61.125,61.563,71.813,80.188,56.344,57.688,0.0,0,72,70,1000,200,0.099,196.125,105.0,79.063,0.014,71.438,74.375,56.563,58.75,0.0,26.75,72,70,1000,200,0.034,200.0,117.313,89.438,0.029,72.188,71.0,56.906,59.125,0.0,45.844,72,70,1000,200,0.036,207.375,113.375,82.938,0.035,73.688,70.5,56.719,57.75,0.0,79.375,72,70,1000,200,0.488,764.5,89.188,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.864,11.989,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,537.5,540.5,538.5,305.0,533.5,538.5,533.5,0.0,0.518,0.0,0.741,0.821,0.035,0.053,0.117,0.154,0.04
5122008,822,1,1,3,1,100,2.123,100.0,100.0,100.0,1,0,839.824,35.139,0.011,13.398,0,80,55,1.4,1368.125,1416.358,571.447,1466.461,55.794,54.022,72.917,54.138,53.617,1.349,2.018,-0.023,68.325,54.73,56.741,30.99,51.063,52.701,98.059,83.244,98.742,42.225,52.675,42.551,-10.82,59.781,60.094,71.813,80.313,56.438,57.688,0.0,0,72,70,1000,200,0.106,202.125,104.375,78.875,0.014,71.438,74.5,56.75,58.75,0.0,26.328,72,70,1000,200,0.035,203.5,116.875,89.125,0.029,72.188,71.0,56.813,59.0,0.0,46.156,72,70,1000,200,0.036,207.875,112.813,82.688,0.034,73.688,70.438,56.719,57.75,0.0,80.5,72,70,1000,200,0.498,774.5,89.125,79.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.848,11.98,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,537.5,540.0,538.5,305.0,532.0,537.5,532.5,-0.001,0.418,0.0,0.605,0.84,0.035,0.052,0.116,0.148,0.04
5122008,823,1,1,3,1,100,3.06,100.0,100.0,100.0,1,0,833.968,35.139,0.011,13.427,0,80,55,1.4,1389.25,1425.762,568.241,1459.091,55.901,54.128,72.917,54.243,53.724,1.391,2.036,-0.019,68.391,54.714,56.572,31.018,51.193,52.701,97.912,83.138,98.52,42.152,52.675,42.479,-10.82,59.625,59.875,71.938,80.5,56.438,57.781,0.0,0,72,70,1000,200,0.104,201.875,103.813,78.813,0.014,71.438,74.625,56.75,58.75,0.0,27.578,72,70,1000,200,0.032,195.125,116.25,88.938,0.029,72.188,70.938,56.813,59.0,0.0,45.781,72,70,1000,200,0.037,215.375,112.5,82.625,0.04,73.688,70.375,56.719,57.75,0.0,81.813,72,70,1000,200,0.527,793.5,89.0,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.867,11.993,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,536.5,539.5,538.0,304.75,533.0,537.0,532.0,0.0,0.417,0.0,0.609,0.834,0.035,0.051,0.114,0.173,0.039
5122008,824,1,1,3,1,100,4.115,100.0,100.0,100.0,1,0,848.023,35.139,0.011,13.427,0,80,55,1.4,1421.375,1433.608,565.035,1479.05,55.901,54.022,72.707,54.243,53.831,1.345,2.054,-0.016,68.542,54.878,56.769,31.102,51.322,52.809,97.986,83.244,98.594,42.298,52.675,42.624,-10.82,59.813,60.031,71.938,80.688,56.438,57.781,0.0,0,72,70,1000,200,0.099,196.5,103.25,78.813,0.014,71.438,74.75,56.75,58.75,0.0,27.344,72,70,1000,200,0.032,196.25,115.625,88.813,0.029,72.313,70.938,56.906,59.0,0.0,45.469,72,70,1000,200,0.041,217.375,112.0,82.438,0.036,73.563,70.313,56.719,57.563,0.0,83.438,72,70,1000,200,0.533,798.0,88.688,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.877,12.005,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,536.0,539.0,538.0,304.75,531.0,536.5,531.5,0.0,0.422,0.0,0.607,0.848,0.035,0.05,0.112,0.154,0.038
5122008,825,1,1,3,1,100,5.169,100.0,100.0,100.0,1,0,863.25,36.31,0.011,13.368,0,80,55,1.4,1412.25,1446.177,574.651,1494.093,56.116,54.128,72.707,54.349,53.938,1.394,2.083,-0.019,68.781,54.911,55.31,31.186,51.296,52.916,97.838,83.138,98.52,42.225,52.675,42.479,-10.82,57.813,58.406,72.125,80.688,56.438,57.781,0.0,0,72,70,1000,200,0.105,204.0,102.625,78.688,0.014,71.563,74.813,56.75,58.75,0.0,26.766,72,70,1000,200,0.034,200.375,115.0,88.5,0.029,72.313,70.938,56.906,59.0,0.0,46.625,72,70,1000,200,0.04,217.25,111.438,82.313,0.034,73.5,70.25,56.813,57.75,0.0,83.938,72,70,1000,200,0.543,809.0,88.563,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.879,11.999,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,535.5,538.5,538.0,304.5,530.0,536.0,531.0,-0.001,0.325,0.0,0.471,0.863,0.036,0.049,0.111,0.143,0.038
5122008,826,1,1,3,1,100,6.813,100.0,100.0,100.0,1,0,869.107,35.139,0.011,13.237,0,80,55,1.4,1432.375,1455.616,585.855,1499.021,56.116,54.234,72.707,54.349,53.938,1.364,2.144,-0.027,68.831,55.047,55.731,31.158,51.426,53.023,97.616,83.138,98.225,42.225,52.78,42.551,-10.82,58.594,58.75,72.125,80.75,56.531,57.781,0.0,0,72,70,1000,200,0.1,199.0,102.188,78.563,0.014,71.563,75.0,56.75,58.75,0.0,25.922,72,70,1000,200,0.036,206.375,114.5,88.438,0.029,72.313,70.875,56.906,59.0,0.0,46.719,72,70,1000,200,0.04,221.75,110.938,82.125,0.034,73.5,70.25,56.719,57.75,0.0,85.625,72,70,1000,200,0.558,817.0,88.438,78.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.886,12.019,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,534.5,538.0,537.5,304.5,528.5,535.5,530.5,0.0,0.409,0.0,0.598,0.869,0.035,0.048,0.109,0.142,0.038
5122008,827,1,1,3,1,100,7.995,100.0,100.0,100.0,1,0,876.135,35.139,0.011,13.368,0,80,55,1.4,1451.375,1461.916,592.251,1493.666,56.116,54.234,72.707,54.349,54.045,1.364,2.018,-0.023,68.95,55.119,54.16,31.074,51.342,53.023,97.69,82.925,98.225,42.225,52.78,42.551,-10.82,56.656,57.156,72.125,80.813,56.625,57.781,0.0,0,72,70,1000,200,0.101,198.25,101.625,78.5,0.014,71.625,75.0,56.875,58.75,0.0,27.453,72,70,1000,200,0.032,198.25,113.875,88.313,0.029,72.313,70.938,56.906,58.906,0.0,45.156,72,70,1000,200,0.045,235.0,110.625,82.063,0.037,73.5,70.188,56.813,57.75,0.0,85.875,72,70,1000,200,0.565,821.5,88.125,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.867,11.999,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,534.0,537.5,537.5,304.5,529.0,535.0,530.0,0.0,0.413,0.0,0.604,0.876,0.035,0.047,0.107,0.153,0.037
5122008,828,1,1,3,1,100,9.187,100.0,100.0,100.0,1,0,884.334,35.139,0.021,13.441,0,80,55,1.4,1473.25,1477.686,579.454,1511.848,56.116,54.234,72.601,54.349,54.045,1.372,2.126,-0.027,69.044,55.23,54.861,31.018,51.368,52.916,97.468,83.032,98.077,42.225,52.675,42.624,-10.82,57.5,57.656,72.313,80.875,56.719,57.781,0.0,0,72,70,1000,200,0.107,205.0,101.125,78.563,0.014,71.625,75.063,56.875,58.75,0.0,27.438,72,70,1000,200,0.032,195.625,113.438,88.0,0.029,72.313,70.938,57.094,58.906,0.0,46.875,72,70,1000,200,0.043,232.5,110.188,81.938,0.036,73.5,70.25,56.813,57.75,0.0,87.563,72,70,1000,200,0.593,842.0,88.0,78.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.896,12.034,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,533.5,537.5,537.5,304.5,528.5,534.0,529.5,-0.001,0.513,0.0,0.743,0.884,0.035,0.046,0.107,0.147,0.037
5122008,829,1,1,3,1,100,10.418,100.0,100.0,100.0,1,0,896.047,35.139,0.011,13.368,0,80,55,1.4,1483.625,1495.069,587.455,1535.291,56.224,54.34,72.601,54.455,54.045,1.375,2.101,-0.023,69.164,55.286,54.104,30.962,51.355,52.809,97.32,82.925,97.929,42.225,52.675,42.551,-10.82,56.688,56.938,72.125,81.0,56.625,57.969,0.0,0,72,70,1000,200,0.107,204.875,100.5,78.313,0.014,71.75,75.063,56.875,58.75,0.0,27.266,72,70,1000,200,0.032,196.125,113.0,87.938,0.029,72.375,70.938,57.094,59.0,0.0,45.656,72,70,1000,200,0.048,234.875,109.625,81.813,0.034,73.563,70.25,56.813,57.75,0.0,91.0,72,70,1000,200,0.595,845.5,87.938,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.897,12.043,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.5,537.0,537.5,304.25,527.0,533.5,529.0,0.0,0.417,0.0,0.604,0.896,0.035,0.045,0.105,0.137,0.037
5122008,830,1,1,3,1,100,11.79,100.0,100.0,100.0,1,0,899.561,35.139,0.011,13.324,0,80,55,1.4,1499.25,1507.734,601.837,1551.276,56.116,54.234,72.496,54.349,54.045,1.364,2.075,-0.023,69.377,55.492,54.329,30.85,51.568,52.916,97.246,83.032,97.855,42.225,52.78,42.551,-10.82,57.063,57.156,72.313,81.063,56.625,57.969,0.0,0,72,70,1000,200,0.107,205.25,99.875,78.188,0.014,71.875,75.125,56.875,58.75,0.0,26.75,72,70,1000,200,0.034,200.25,112.438,87.688,0.029,72.375,70.875,57.094,58.906,0.0,46.063,72,70,1000,200,0.049,245.625,109.125,81.75,0.037,73.5,70.313,56.813,57.875,0.0,92.188,72,70,1000,200,0.613,857.5,87.75,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.886,12.031,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.0,536.5,537.0,304.25,527.0,533.5,529.0,0.0,0.412,0.0,0.602,0.9,0.035,0.044,0.104,0.147,0.036
5122008,831,1,1,3,1,100,13.489,100.0,100.0,100.0,1,0,930.015,36.31,0.011,13.412,0,80,55,1.4,1506.75,1536.302,600.24,1561.551,56.224,54.34,72.496,54.455,54.045,1.379,2.079,-0.023,69.558,55.554,53.235,30.794,51.627,52.916,97.172,82.925,97.782,42.152,52.884,42.551,-10.82,55.781,56.125,72.5,81.188,56.719,57.969,0.0,0,72,70,1000,200,0.108,205.5,99.25,78.188,0.014,71.875,75.188,56.938,58.75,0.0,26.0,72,70,1000,200,0.035,207.625,111.938,87.625,0.029,72.375,70.938,57.094,58.906,0.0,46.906,72,70,1000,200,0.05,240.0,108.813,81.5,0.034,73.5,70.25,56.813,57.875,0.0,93.25,72,70,1000,200,0.616,860.0,87.5,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.879,12.027,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.0,536.5,537.5,304.25,526.0,533.0,528.5,0.0,0.499,0.0,0.742,0.93,0.036,0.043,0.102,0.134,0.036
5122008,832,1,1,3,1,100,14.632,100.0,100.0,100.0,1,0,941.728,35.139,0.011,13.368,0,80,55,1.4,1522.75,1558.589,597.045,1568.39,56.332,54.446,72.391,54.56,54.153,1.375,2.169,-0.023,69.647,55.677,54.469,30.794,51.886,53.238,97.246,82.819,97.855,42.298,52.884,42.624,-10.82,57.0,57.125,72.438,81.188,56.719,57.969,0.0,0,72,70,1000,200,0.108,205.625,98.875,78.063,0.014,71.875,75.25,56.938,58.75,0.0,26.453,72,70,1000,200,0.034,204.875,111.375,87.438,0.028,72.375,70.938,57.188,58.906,0.0,46.0,72,70,1000,200,0.053,252.625,108.375,81.5,0.036,73.563,70.188,56.906,57.875,0.0,96.75,72,70,1000,200,0.636,873.0,87.438,78.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.881,12.021,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,531.0,535.5,537.5,304.0,526.0,533.0,528.5,0.0,0.412,0.0,0.604,0.942,0.035,0.042,0.097,0.14,0.036
5122008,833,1,1,3,1,100,16.642,100.0,100.0,100.0,1,0,944.07,35.139,0.011,13.31,0,80,55,1.4,1530.75,1555.402,609.817,1578.079,56.439,54.552,72.391,54.666,54.26,1.372,2.115,-0.023,69.73,55.79,54.974,30.766,52.061,53.453,97.172,82.925,97.855,42.298,53.198,42.988,-10.82,57.5,57.75,72.5,81.25,56.719,58.063,0.0,0,72,70,1000,200,0.112,211.0,98.5,78.063,0.014,71.875,75.313,57.031,58.844,0.0,27.578,72,70,1000,200,0.032,194.75,111.0,87.188,0.029,72.5,70.938,57.094,58.781,0.0,47.094,72,70,1000,200,0.052,247.875,107.938,81.313,0.038,73.25,70.125,56.906,57.875,0.0,99.563,72,70,1000,200,0.648,881.5,87.25,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.878,12.024,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,531.0,535.5,537.5,304.25,526.5,532.5,528.0,-0.001,0.843,0.0,1.273,0.944,0.035,0.042,0.1,0.147,0.035
5122008,834,1,1,3,1,100,17.752,100.0,100.0,100.0,1,0,952.269,35.139,0.011,13.295,0,80,55,1.4,1554.125,1555.402,600.24,1597.558,56.332,54.659,72.496,54.877,54.153,1.402,2.144,-0.023,69.927,55.959,54.974,30.822,52.314,53.453,96.876,82.925,97.486,42.225,54.556,43.061,-10.82,57.281,57.781,72.688,81.375,56.719,57.969,0.0,0,72,70,1000,200,0.119,215.125,98.063,77.938,0.014,72.0,75.438,56.938,58.844,0.0,27.219,72,70,1000,200,0.033,197.375,110.375,87.188,0.028,72.375,70.938,57.188,58.906,0.0,47.875,72,70,1000,200,0.051,247.375,107.625,81.188,0.038,73.188,70.125,56.906,57.875,0.0,100.0,72,70,1000,200,0.652,881.5,87.125,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.878,12.021,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,535.5,537.5,304.0,525.0,532.0,528.0,0.0,0.901,0.0,1.541,0.952,0.035,0.041,0.094,0.146,0.035
5122008,835,1,1,3,1,100,19.026,100.0,100.0,100.0,1,0,952.269,35.139,0.011,13.31,0,80,55,1.4,1556.875,1553.808,609.817,1596.297,56.224,54.871,72.391,54.877,53.938,1.375,2.151,-0.027,70.033,56.088,55.282,30.878,52.391,53.561,96.802,82.925,97.486,42.225,54.869,43.134,-10.82,57.25,58.188,72.625,81.438,56.625,57.969,0.0,0,72,70,1000,200,0.121,217.375,97.563,77.875,0.014,72.0,75.438,56.938,58.844,0.0,26.922,72,70,1000,200,0.034,199.5,110.0,87.0,0.029,72.5,71.0,57.188,58.906,0.0,47.375,72,70,1000,200,0.053,258.25,107.25,81.125,0.034,73.25,70.125,56.906,57.875,0.0,100.0,72,70,1000,200,0.651,884.0,86.938,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.889,12.021,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.5,535.0,537.5,304.0,524.5,531.5,527.5,-0.001,0.957,0.0,1.677,0.952,0.035,0.04,0.097,0.129,0.034
5122008,836,1,1,3,1,100,19.685,100.0,100.0,100.0,1,0,927.672,36.31,0.011,13.281,0,80,55,1.4,1575.125,1572.947,611.412,1612.245,56.009,54.871,72.286,54.877,53.617,1.36,2.129,-0.03,70.276,56.149,54.385,30.934,52.541,53.668,96.802,82.819,97.412,42.298,54.974,43.207,-10.82,55.719,57.125,72.625,81.5,56.625,57.969,0.0,0,72,70,1000,200,0.12,216.75,97.0,77.688,0.014,72.125,75.625,56.875,58.75,0.0,26.625,72,70,1000,200,0.035,202.75,109.5,86.688,0.029,72.5,70.938,57.094,58.781,0.0,47.844,72,70,1000,200,0.057,265.25,106.813,81.125,0.034,73.25,70.125,56.813,57.75,0.0,100.0,72,70,1000,200,0.651,882.0,86.813,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.892,12.029,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.0,535.0,537.5,304.0,523.5,531.0,527.5,0.0,0.952,0.0,1.673,0.928,0.036,0.039,0.096,0.127,0.035
5122008,837,1,1,3,1,100,20.19,100.0,100.0,100.0,1,0,954.612,35.139,0.011,13.237,0,80,55,1.4,1586.0,1566.563,620.977,1612.217,55.794,54.871,72.391,54.983,53.296,1.356,2.191,-0.023,70.312,56.168,54.048,30.99,52.657,53.668,96.654,82.819,97.264,42.298,55.078,43.28,-10.82,54.781,57.0,72.688,81.563,56.438,57.688,0.0,0,72,70,1000,200,0.12,216.375,96.75,77.688,0.014,72.125,75.625,56.75,58.625,0.0,26.375,72,70,1000,200,0.038,212.75,109.0,86.625,0.029,72.5,70.938,56.813,58.781,0.0,48.063,72,70,1000,200,0.058,268.25,106.438,80.813,0.037,73.5,70.125,56.719,57.563,0.0,100.0,72,70,1000,200,0.649,881.5,86.75,78.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.897,12.026,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.5,535.0,537.0,304.0,523.5,531.0,527.5,0.0,1.017,0.0,1.802,0.955,0.035,0.039,0.094,0.137,0.034
5122008,838,1,1,3,1,100,20.459,100.0,100.0,100.0,1,0,968.668,35.139,0.011,13.251,0,80,55,1.4,1590.5,1582.532,620.977,1630.854,55.686,54.765,72.181,54.983,53.082,1.368,2.191,-0.027,70.431,56.364,54.525,30.906,52.605,53.668,96.58,82.713,97.264,42.372,55.078,43.353,-10.82,54.844,57.375,72.688,81.563,56.344,57.594,0.0,0,72,70,1000,200,0.12,216.5,96.375,77.625,0.014,72.125,75.688,56.438,58.625,0.0,27.109,72,70,1000,200,0.037,205.75,108.563,86.5,0.029,72.5,70.938,56.688,58.625,0.0,48.594,72,70,1000,200,0.063,279.5,106.0,80.813,0.033,73.5,70.063,56.469,57.438,0.0,100.0,72,70,1000,200,0.656,887.0,86.563,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.908,12.035,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.0,534.5,537.5,304.25,523.5,530.5,527.5,-0.001,1.023,0.0,1.802,0.969,0.035,0.038,0.093,0.12,0.034
5122008,839,1,1,3,1,100,20.748,100.0,100.0,100.0,1,0,951.098,35.139,0.011,13.207,0,80,55,1.4,1590.5,1596.93,627.348,1637.347,55.471,54.871,72.286,54.983,52.868,1.311,2.187,-0.03,70.629,56.436,54.665,30.766,52.489,53.775,96.506,82.713,97.117,42.372,55.078,43.353,-10.82,54.438,57.469,72.688,81.563,56.0,57.469,0.0,0,72,70,1000,200,0.121,220.25,95.75,77.625,0.014,72.25,75.688,56.344,58.531,0.0,26.578,72,70,1000,200,0.038,213.375,108.188,86.375,0.029,72.5,71.0,56.563,58.5,0.0,47.125,72,70,1000,200,0.067,286.25,105.625,80.75,0.034,73.25,70.0,56.281,57.344,0.0,100.0,72,70,1000,200,0.649,882.5,86.313,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.884,12.014,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,534.5,537.5,304.0,524.0,530.5,527.5,0.0,1.02,0.0,1.796,0.951,0.035,0.037,0.092,0.123,0.033
5122008,840,1,1,3,1,100,20.639,100.0,100.0,100.0,1,0,965.154,35.139,0.011,13.193,0,80,55,1.4,1617.0,1612.955,617.79,1644.778,55.255,54.765,72.286,54.877,52.654,1.349,2.23,-0.03,70.664,56.48,53.88,30.738,52.489,53.668,96.284,82.607,97.043,42.298,54.974,43.425,-10.82,53.5,56.938,72.938,81.563,56.0,57.375,0.0,0,72,70,1000,200,0.131,224.5,95.5,77.5,0.014,72.25,75.688,56.25,58.344,0.0,26.359,72,70,1000,200,0.039,215.0,107.75,86.188,0.029,72.5,71.063,56.5,58.375,0.0,49.25,72,70,1000,200,0.068,285.25,105.313,80.625,0.035,73.063,69.938,56.188,57.344,0.0,100.0,72,70,1000,200,0.655,887.0,86.125,77.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.904,12.021,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,534.5,537.0,304.0,523.5,530.5,527.5,-0.001,1.173,0.0,2.061,0.965,0.035,0.037,0.091,0.125,0.033
5122008,841,1,1,3,1,100,20.571,100.0,100.0,100.0,1,0,988.58,35.139,0.021,13.237,0,80,55,1.4,1603.875,1608.144,619.383,1637.435,55.148,54.871,72.181,54.983,52.547,1.387,2.202,-0.027,70.616,56.51,54.048,30.626,52.366,53.775,96.284,82.607,96.969,42.445,54.869,43.353,-10.82,53.438,56.938,72.938,81.563,55.906,57.156,0.0,0,72,70,1000,200,0.128,224.5,95.0,77.375,0.014,72.25,75.813,56.125,58.219,0.0,26.469,72,70,1000,200,0.038,215.25,107.375,85.875,0.029,72.5,71.0,56.281,58.188,0.0,48.938,72,70,1000,200,0.067,283.75,104.938,80.625,0.035,73.188,70.0,56.094,57.281,0.0,100.0,72,70,1000,200,0.653,885.5,86.063,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.899,12.01,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,534.5,537.5,304.0,523.5,530.0,527.5,-0.001,0.967,0.0,1.666,0.989,0.035,0.036,0.09,0.123,0.033
5122008,842,1,1,3,1,100,20.379,100.0,100.0,100.0,1,0,982.723,35.139,0.011,13.193,0,80,55,1.4,1603.875,1620.978,625.755,1659.811,55.148,54.871,72.181,54.983,52.547,1.391,2.238,-0.027,70.691,56.507,54.104,30.458,52.417,53.883,96.21,82.5,96.895,42.445,54.765,43.425,-10.82,53.25,56.906,72.688,81.563,55.688,57.063,0.0,0,72,70,1000,200,0.131,226.625,94.5,77.313,0.014,72.25,75.813,56.125,58.125,0.0,26.766,72,70,1000,200,0.038,214.375,106.938,85.875,0.029,72.688,71.125,56.188,58.0,0.0,49.656,72,70,1000,200,0.073,294.75,104.625,80.5,0.041,73.188,69.875,56.094,57.188,0.0,100.0,72,70,1000,200,0.651,881.0,85.938,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.896,12.021,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,534.0,537.0,304.0,521.5,530.0,527.0,-0.001,1.049,0.0,1.792,0.983,0.035,0.035,0.089,0.143,0.032
5122008,843,1,1,3,1,100,20.397,100.0,100.0,100.0,1,0,985.066,35.139,0.021,13.31,0,80,55,1.4,1614.25,1620.978,628.94,1658.999,55.04,55.083,72.286,55.3,52.44,1.391,2.241,-0.03,70.787,56.628,54.889,30.317,52.515,53.99,96.21,82.5,96.821,42.518,54.765,43.425,-10.82,53.75,57.844,72.688,81.563,55.688,57.063,0.0,0,72,70,1000,200,0.132,226.625,94.063,77.313,0.014,72.25,75.813,55.938,58.125,0.0,27.891,72,70,1000,200,0.039,214.75,106.438,85.813,0.028,72.5,71.188,56.188,58.0,0.0,49.125,72,70,1000,200,0.073,294.25,104.188,80.313,0.034,73.063,69.813,56.094,57.188,0.0,100.0,72,70,1000,200,0.654,885.0,85.75,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.907,12.031,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,534.0,537.0,304.0,521.5,529.5,527.5,-0.001,0.986,0.0,1.673,0.985,0.035,0.034,0.084,0.118,0.032
5122008,844,1,1,3,1,100,20.173,100.0,100.0,100.0,1,0,995.608,36.31,0.011,13.398,0,80,55,1.4,1620.5,1633.831,625.755,1655.64,55.04,55.083,72.181,55.194,52.44,1.421,2.23,-0.027,70.816,56.656,53.964,30.289,52.391,53.883,96.062,82.607,96.747,42.445,54.765,43.425,-10.82,52.781,56.875,72.938,81.625,55.688,56.969,0.0,0,72,70,1000,200,0.132,227.5,93.75,77.313,0.014,72.25,75.875,55.938,58.031,0.0,27.781,72,70,1000,200,0.038,214.625,106.125,85.563,0.029,72.5,71.188,56.188,57.906,0.0,49.656,72,70,1000,200,0.073,295.75,103.813,80.188,0.034,72.875,69.875,55.906,56.969,0.0,100.0,72,70,1000,200,0.652,885.0,85.625,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.924,12.041,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,534.0,537.0,304.0,522.5,529.5,527.0,-0.001,1.066,0.0,1.82,0.996,0.036,0.033,0.086,0.117,0.032
5122008,845,1,1,3,1,100,20.397,100.0,100.0,100.0,1,0,992.094,35.139,0.011,13.354,0,80,55,1.4,1640.125,1625.796,628.94,1673.275,54.932,55.295,72.181,55.3,52.44,1.368,2.27,-0.027,71.015,56.712,55.114,30.233,52.644,54.098,96.062,82.5,96.674,42.518,54.869,43.498,-10.82,53.813,58.0,73.0,81.563,55.688,56.969,0.0,0,72,70,1000,200,0.141,235.5,93.313,77.313,0.014,72.25,75.875,55.938,58.031,0.0,28.344,72,70,1000,200,0.041,218.125,105.688,85.5,0.029,72.5,71.313,56.188,57.813,0.0,49.438,72,70,1000,200,0.075,303.75,103.5,80.188,0.034,73.0,69.813,55.906,56.969,0.0,100.0,72,70,1000,200,0.658,888.0,85.563,77.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.929,12.056,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,534.0,537.0,304.0,521.5,529.0,527.0,0.0,1.06,0.0,1.814,0.992,0.035,0.033,0.085,0.115,0.031
5122008,846,1,1,3,1,100,20.134,100.0,100.0,100.0,1,0,1002.635,35.139,0.011,13.427,0,80,55,1.4,1654.75,1667.656,644.846,1697.294,54.932,55.295,72.076,55.3,52.44,1.383,2.194,-0.03,71.027,56.791,55.338,30.177,52.962,54.205,95.914,82.5,96.6,42.518,54.765,43.498,-10.82,54.0,58.313,72.938,81.563,55.5,56.969,0.0,0,72,70,1000,200,0.14,232.375,93.063,77.063,0.014,72.25,75.875,55.938,57.906,0.0,27.172,72,70,1000,200,0.044,229.5,105.188,85.313,0.029,72.5,71.313,56.094,57.813,0.0,48.656,72,70,1000,200,0.081,314.25,103.188,80.125,0.035,73.188,69.813,55.906,56.844,0.0,100.0,72,70,1000,200,0.652,883.0,85.375,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.916,12.056,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,534.0,537.0,304.0,521.5,528.5,527.0,-0.001,1.074,0.0,1.824,1.003,0.035,0.033,0.084,0.117,0.031
5122008,847,1,1,3,1,100,20.141,100.0,100.0,100.0,1,0,1030.747,35.139,0.011,13.471,0,80,55,1.4,1645.0,1661.203,643.257,1696.659,54.932,55.401,72.076,55.405,52.547,1.375,2.274,-0.03,71.098,56.858,56.124,30.177,53.117,54.312,95.766,82.5,96.452,42.518,54.974,43.571,-10.82,54.75,59.156,73.0,81.5,55.688,56.906,0.0,0,72,70,1000,200,0.142,236.125,92.813,77.0,0.014,72.25,75.875,55.938,57.906,0.0,27.391,72,70,1000,200,0.044,232.125,104.875,85.313,0.029,72.375,71.438,55.969,57.813,0.0,48.875,72,70,1000,200,0.082,309.0,103.0,80.0,0.036,73.0,69.688,55.781,56.844,0.0,100.0,72,70,1000,200,0.646,880.0,85.125,77.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.921,12.049,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,534.0,537.0,304.0,522.0,528.5,527.0,-0.001,1.139,0.0,1.966,1.031,0.035,0.032,0.082,0.12,0.03
5122008,848,1,1,3,1,100,20.417,100.0,100.0,100.0,1,0,1031.918,35.139,0.011,13.5,0,80,55,1.4,1670.0,1662.816,646.435,1705.302,55.04,55.507,72.181,55.511,52.547,1.364,2.256,-0.027,71.152,56.899,55.338,30.205,53.182,54.42,95.692,82.394,96.378,42.592,55.078,43.571,-10.82,53.719,58.313,73.0,81.563,55.688,56.906,0.0,0,72,70,1000,200,0.145,238.25,92.25,77.0,0.014,72.25,75.813,55.844,57.719,0.0,28.344,72,70,1000,200,0.043,223.875,104.5,85.188,0.029,72.375,71.438,56.094,57.813,0.0,49.375,72,70,1000,200,0.084,317.0,102.625,79.875,0.034,73.0,69.75,55.906,56.844,0.0,100.0,72,70,1000,200,0.651,882.5,85.0,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.921,12.052,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.5,533.5,537.0,304.0,520.5,528.5,526.5,-0.001,1.059,0.0,1.832,1.032,0.035,0.031,0.081,0.112,0.03
5122008,849,1,1,3,1,100,20.778,100.0,100.0,100.0,1,0,1020.205,35.139,0.011,13.485,0,80,55,1.4,1670.0,1667.656,635.305,1706.744,55.148,55.719,72.181,55.722,52.761,1.364,2.119,-0.03,71.225,56.972,55.142,30.317,53.072,54.42,95.692,82.394,96.378,42.592,55.183,43.644,-10.82,53.406,58.156,73.0,81.438,55.688,56.906,0.0,0,72,70,1000,200,0.145,237.5,92.063,77.0,0.014,72.25,75.813,55.938,57.719,0.0,28.234,72,70,1000,200,0.043,222.0,104.063,84.875,0.029,72.375,71.5,56.094,57.813,0.0,50.688,72,70,1000,200,0.082,313.75,102.313,79.875,0.035,73.0,69.75,55.781,56.844,0.0,100.0,72,70,1000,200,0.648,876.5,84.938,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.912,12.027,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,534.0,537.0,303.75,521.5,528.0,527.0,-0.001,1.127,0.0,1.966,1.02,0.035,0.031,0.081,0.114,0.03
5122008,850,1,1,3,1,100,20.93,100.0,100.0,100.0,1,0,1021.376,36.31,0.011,13.5,0,80,55,1.4,1654.0,1664.429,633.714,1701.135,55.148,55.613,72.076,55.722,52.761,1.383,2.299,-0.03,71.317,57.07,55.002,30.345,52.994,54.527,95.47,82.394,96.23,42.592,55.287,43.571,-10.82,53.438,57.656,72.938,81.438,55.813,56.906,0.0,0,72,70,1000,200,0.146,240.375,91.688,76.875,0.014,72.25,75.813,55.938,57.719,0.0,28.484,72,70,1000,200,0.044,230.0,103.813,84.875,0.029,72.375,71.563,56.094,57.813,0.0,50.031,72,70,1000,200,0.083,316.0,101.813,79.75,0.035,73.0,69.688,55.906,56.844,0.0,100.0,72,70,1000,200,0.652,883.0,84.875,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,12.022,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,534.0,537.0,304.0,520.5,527.5,527.0,-0.001,1.041,0.0,1.832,1.021,0.036,0.03,0.08,0.112,0.03
5122008,851,1,1,3,1,100,21.386,100.0,100.0,100.0,1,0,1049.488,35.139,0.011,13.529,0,80,55,1.4,1673.0,1685.423,640.077,1706.798,55.255,55.613,72.181,55.722,52.868,1.394,2.252,-0.027,71.342,57.082,55.45,30.317,53.221,54.42,95.47,82.182,96.23,42.665,55.287,43.717,-10.82,53.75,58.375,73.0,81.5,55.813,56.906,0.0,0,72,70,1000,200,0.156,247.25,91.438,76.75,0.014,72.25,75.75,56.125,57.719,0.0,29.5,72,70,1000,200,0.043,228.0,103.375,84.75,0.028,72.375,71.688,56.188,57.75,0.0,50.094,72,70,1000,200,0.088,326.0,101.688,79.75,0.034,73.0,69.75,55.906,56.844,0.0,100.0,72,70,1000,200,0.649,881.5,84.75,77.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.924,12.052,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.0,534.0,537.0,304.0,520.0,527.5,527.0,-0.001,1.128,0.0,1.973,1.049,0.035,0.03,0.076,0.108,0.03
5122008,852,1,1,3,1,100,21.391,100.0,100.0,100.0,1,0,1008.492,35.139,0.011,13.412,0,80,55,1.4,1697.75,1683.806,643.257,1714.983,55.148,55.826,72.181,55.828,52.868,1.349,2.284,-0.03,71.326,57.146,54.497,30.317,53.526,54.742,95.396,82.288,96.157,42.811,55.183,43.79,-10.82,52.625,57.5,73.0,81.5,55.813,56.969,0.0,0,72,70,1000,200,0.15,240.75,91.063,76.75,0.014,72.25,75.625,56.125,57.719,0.0,29.359,72,70,1000,200,0.045,231.875,103.063,84.563,0.029,72.375,71.75,56.094,57.75,0.0,49.938,72,70,1000,200,0.088,325.75,101.313,79.625,0.033,73.063,69.75,56.094,56.969,0.0,100.0,72,70,1000,200,0.658,886.5,84.625,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.922,12.051,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.0,534.0,537.0,303.75,520.0,527.0,527.0,-0.001,1.061,0.0,1.82,1.008,0.035,0.029,0.078,0.104,0.03
5122008,853,1,1,3,1,100,21.886,100.0,100.0,100.0,1,0,1035.432,35.139,0.011,13.544,0,80,55,1.4,1713.875,1687.04,622.57,1727.471,55.255,55.826,72.076,55.828,52.975,1.349,2.245,-0.03,71.527,57.206,54.16,30.402,53.539,54.742,95.322,82.288,96.083,42.738,55.392,43.862,-10.82,52.219,57.156,73.0,81.438,55.813,56.906,0.0,0,72,70,1000,200,0.158,248.375,90.875,76.75,0.014,72.313,75.625,56.125,57.719,0.0,29.609,72,70,1000,200,0.046,232.75,102.688,84.563,0.029,72.375,71.938,56.094,57.75,0.0,50.844,72,70,1000,200,0.091,328.75,101.125,79.625,0.034,73.063,69.688,55.906,56.844,0.0,100.0,72,70,1000,200,0.654,886.0,84.438,77.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.914,12.038,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,534.0,537.0,304.0,519.5,527.0,527.0,-0.001,1.203,0.0,2.11,1.035,0.035,0.029,0.076,0.106,0.029
5122008,854,1,1,3,1,100,22.175,100.0,100.0,100.0,1,0,1045.974,36.31,0.011,13.471,0,80,55,1.4,1713.875,1687.04,628.94,1723.787,55.255,56.038,72.076,55.934,52.868,1.387,2.209,-0.03,71.64,57.243,56.769,30.317,53.701,54.957,95.248,82.288,96.009,42.738,55.287,43.935,-10.82,55.063,59.5,72.938,81.5,55.813,56.969,0.0,0,72,70,1000,200,0.157,247.875,90.375,76.688,0.014,72.313,75.625,56.125,57.719,0.0,29.516,72,70,1000,200,0.045,238.75,102.25,84.25,0.029,72.5,72.0,56.188,57.813,0.0,50.406,72,70,1000,200,0.092,331.0,100.688,79.5,0.033,73.063,69.813,55.906,56.969,0.0,100.0,72,70,1000,200,0.654,885.0,84.375,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.912,12.035,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,534.0,537.0,304.0,520.0,526.5,527.0,-0.001,1.285,0.0,2.235,1.046,0.036,0.028,0.076,0.102,0.029
5122008,855,1,1,3,1,100,22.494,100.0,100.0,100.0,1,0,1058.858,35.139,0.021,13.383,0,80,55,1.4,1704.75,1704.844,649.613,1741.701,55.255,56.144,72.076,56.251,52.975,1.391,2.295,-0.03,71.647,57.292,56.488,30.373,54.018,55.279,95.174,82.288,95.935,42.811,55.392,43.935,-10.82,54.344,59.406,72.938,81.313,55.813,56.969,0.0,0,72,70,1000,200,0.157,248.25,90.063,76.438,0.014,72.25,75.563,56.125,57.719,0.0,29.563,72,70,1000,200,0.05,242.125,102.063,84.25,0.029,72.375,72.063,56.188,57.813,0.0,51.0,72,70,1000,200,0.091,330.75,100.5,79.438,0.036,73.063,69.75,56.094,56.969,0.0,100.0,72,70,1000,200,0.656,885.5,84.313,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,12.021,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,533.5,537.0,304.0,519.0,526.5,526.5,-0.001,1.196,0.0,2.085,1.059,0.035,0.028,0.075,0.11,0.029
5122008,856,1,1,3,1,100,23.107,100.0,100.0,100.0,1,0,1051.83,35.139,0.011,13.412,0,80,55,1.4,1716.625,1696.747,646.435,1739.241,55.363,56.462,72.076,56.356,52.975,1.394,2.259,-0.03,71.628,57.304,54.665,30.542,54.245,55.494,95.026,82.182,95.861,42.372,55.496,43.79,-10.82,52.031,57.688,73.0,81.375,55.813,56.969,0.0,0,72,70,1000,200,0.158,248.625,89.75,76.688,0.014,72.25,75.5,56.125,57.719,0.0,29.484,72,70,1000,200,0.047,242.75,101.688,84.188,0.029,72.5,72.188,56.188,57.75,0.0,51.344,72,70,1000,200,0.097,339.0,100.063,79.438,0.035,72.688,69.813,56.094,56.969,0.0,100.0,72,70,1000,200,0.655,886.0,84.125,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.914,12.026,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,534.0,537.0,304.0,518.5,526.5,526.5,-0.001,1.449,0.0,2.636,1.052,0.035,0.027,0.074,0.105,0.029
5122008,857,1,1,3,1,100,23.523,100.0,100.0,100.0,1,0,1050.659,35.139,0.011,13.383,0,80,55,1.4,1743.625,1737.302,651.201,1764.768,55.363,56.462,72.076,56.356,52.975,1.448,2.385,-0.034,71.558,57.258,54.469,30.598,54.426,55.494,95.026,82.075,95.787,41.932,55.601,43.28,-10.82,51.906,57.344,73.0,81.313,55.906,56.906,0.0,0,72,70,1000,200,0.163,252.375,89.5,76.438,0.014,72.25,75.375,56.125,57.719,0.0,29.859,72,70,1000,200,0.049,240.5,101.313,84.063,0.029,72.375,72.313,56.281,57.75,0.0,51.094,72,70,1000,200,0.1,345.5,99.875,79.438,0.037,73.0,69.813,55.906,56.969,0.0,100.0,72,70,1000,200,0.678,901.0,83.875,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.916,12.026,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,534.0,537.0,304.0,518.0,526.5,526.5,-0.001,1.32,0.0,2.501,1.051,0.035,0.027,0.073,0.11,0.027
5122008,858,1,1,3,1,100,24.156,100.0,100.0,100.0,1,0,1085.798,35.139,0.021,13.441,0,80,55,1.4,1743.0,1750.315,643.257,1759.997,55.363,56.568,72.181,56.673,52.975,1.433,2.378,-0.034,71.466,57.184,54.805,30.514,54.375,55.601,94.878,82.075,95.639,41.566,55.601,43.134,-10.82,51.906,57.438,73.0,81.375,55.906,56.969,0.0,0,72,70,1000,200,0.168,257.5,89.188,76.375,0.014,72.313,75.438,56.125,57.719,0.0,29.719,72,70,1000,200,0.048,244.875,101.063,83.938,0.029,72.375,72.438,56.188,57.75,0.0,49.969,72,70,1000,200,0.103,352.5,99.5,79.313,0.033,72.688,69.813,56.094,56.969,0.0,100.0,72,70,1000,200,0.679,901.5,83.875,76.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.896,12.019,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,534.0,537.0,304.0,520.0,526.0,526.5,-0.001,1.502,0.0,2.922,1.086,0.035,0.026,0.072,0.097,0.028
5122008,859,1,1,3,1,100,24.037,100.0,100.0,100.0,1,0,1084.627,35.139,0.011,13.339,0,80,55,1.4,1743.0,1763.346,671.827,1796.201,55.255,56.674,72.076,56.673,52.761,1.433,2.364,-0.038,71.463,57.167,55.899,30.43,54.504,55.709,94.804,82.075,95.639,41.419,55.392,42.988,-10.82,52.625,58.875,73.0,81.375,55.813,56.906,0.0,0,72,70,1000,200,0.174,261.0,89.0,76.438,0.014,72.25,75.375,55.938,57.625,0.0,28.906,72,70,1000,200,0.055,257.75,100.75,83.813,0.029,72.313,72.5,56.094,57.75,0.0,50.969,72,70,1000,200,0.103,348.25,99.25,79.313,0.035,73.0,69.813,55.906,56.969,0.0,100.0,72,70,1000,200,0.667,894.5,83.813,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.907,12.034,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,534.0,537.0,304.0,520.0,526.0,526.5,-0.001,1.498,0.0,2.902,1.085,0.035,0.026,0.071,0.101,0.028
5122008,900,1,1,3,1,100,24.028,100.0,100.0,100.0,1,0,1065.886,35.139,0.011,13.354,0,80,55,1.4,1759.0,1753.572,667.071,1787.076,55.148,56.78,72.181,56.884,52.654,1.421,2.382,-0.034,71.389,57.085,55.282,30.373,54.738,55.924,94.73,81.969,95.566,41.346,55.287,42.988,-10.82,51.469,58.188,73.0,81.375,55.688,56.75,0.0,0,72,70,1000,200,0.175,261.75,88.813,76.375,0.014,72.25,75.375,55.938,57.719,0.0,28.406,72,70,1000,200,0.054,254.875,100.313,83.625,0.028,72.313,72.625,56.094,57.75,0.0,51.688,72,70,1000,200,0.101,347.25,98.938,79.125,0.038,72.875,69.75,55.906,56.844,0.0,100.0,72,70,1000,200,0.669,894.5,83.688,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.874,12.006,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,534.0,537.0,304.0,519.0,526.0,526.5,-0.001,1.573,0.0,3.04,1.066,0.035,0.025,0.068,0.109,0.027
5122008,901,1,1,3,1,100,23.885,100.0,100.0,100.0,1,0,1043.631,35.139,0.011,13.324,0,80,55,1.4,1767.375,1748.688,652.789,1794.766,55.04,56.78,72.076,56.884,52.44,1.421,2.374,-0.038,71.396,57.116,55.338,30.486,55.003,55.816,94.657,81.969,95.418,41.126,55.183,42.77,-10.82,51.219,58.219,73.0,81.313,55.688,56.75,0.0,0,72,70,1000,200,0.174,261.25,88.438,76.375,0.014,72.313,75.313,55.938,57.625,0.0,29.563,72,70,1000,200,0.056,258.25,100.125,83.563,0.029,72.375,72.688,56.094,57.438,0.0,51.563,72,70,1000,200,0.102,350.75,98.813,79.063,0.035,72.875,69.813,55.781,56.844,0.0,100.0,72,70,1000,200,0.672,895.5,83.625,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.848,11.996,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,534.0,537.0,304.0,519.0,526.0,526.5,-0.001,1.558,0.0,3.037,1.044,0.035,0.025,0.07,0.1,0.027
5122008,902,1,1,3,1,100,23.638,100.0,100.0,100.0,1,0,1070.571,35.139,0.021,13.383,0,80,55,1.4,1771.0,1766.607,679.75,1805.027,54.932,56.887,72.181,56.884,52.44,1.398,2.374,-0.041,71.39,57.112,55.338,30.458,54.964,55.816,94.583,81.969,95.344,41.126,55.078,42.77,-10.82,50.938,58.219,73.0,81.375,55.5,56.75,0.0,0,72,70,1000,200,0.172,260.0,88.313,76.188,0.014,72.313,75.313,55.844,57.5,0.0,30.234,72,70,1000,200,0.055,257.5,99.688,83.563,0.029,72.375,72.75,55.969,57.438,0.0,50.344,72,70,1000,200,0.109,363.0,98.563,79.063,0.038,73.0,69.75,55.781,56.781,0.0,100.0,72,70,1000,200,0.666,892.5,83.375,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.845,11.977,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,534.0,537.5,303.75,519.5,525.5,526.5,-0.001,1.577,0.0,3.051,1.071,0.035,0.025,0.068,0.108,0.026
5122008,903,1,1,3,1,100,23.274,100.0,100.0,100.0,1,0,1090.483,35.139,0.011,13.398,0,80,55,1.4,1764.5,1768.237,678.166,1805.401,54.825,56.78,72.181,56.99,52.226,1.413,2.403,-0.038,71.393,57.118,54.413,30.43,54.764,55.816,94.435,81.969,95.196,40.98,54.974,42.624,-10.82,49.969,57.25,73.0,81.438,55.5,56.75,0.0,0,72,70,1000,200,0.172,259.75,87.938,76.25,0.014,72.25,75.188,55.75,57.5,0.0,30.219,72,70,1000,200,0.055,257.0,99.5,83.5,0.028,72.313,72.813,55.875,57.438,0.0,50.719,72,70,1000,200,0.109,363.25,98.188,79.063,0.042,73.0,69.813,55.719,56.781,0.0,100.0,72,70,1000,200,0.664,890.0,83.25,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.853,11.975,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,534.0,537.5,304.0,520.0,525.5,526.5,-0.001,1.574,0.0,3.054,1.09,0.035,0.024,0.065,0.117,0.026
5122008,904,1,1,3,1,100,23.124,100.0,100.0,100.0,1,0,1074.085,36.31,0.011,13.412,0,80,55,1.4,1768.25,1776.394,670.242,1805.129,54.932,56.78,72.181,56.99,52.226,1.394,2.356,-0.038,71.376,57.091,55.591,30.345,54.789,56.031,94.435,81.969,95.27,40.833,54.869,42.479,-10.82,51.0,58.313,72.938,81.5,55.406,56.438,0.0,0,72,70,1000,200,0.183,267.5,87.688,76.188,0.014,72.313,75.25,55.75,57.5,0.0,30.875,72,70,1000,200,0.055,256.5,99.188,83.188,0.029,72.313,72.875,55.875,57.344,0.0,50.875,72,70,1000,200,0.107,359.5,98.0,78.938,0.034,73.0,69.688,55.719,56.688,0.0,100.0,72,70,1000,200,0.662,890.0,83.188,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.869,11.993,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,534.5,537.0,303.75,520.0,525.5,526.5,-0.001,1.573,0.0,3.061,1.074,0.036,0.023,0.067,0.094,0.026
5122008,905,1,1,3,1,100,22.896,100.0,100.0,100.0,1,0,1077.599,35.139,0.011,13.354,0,80,55,1.4,1768.25,1774.762,692.413,1809.175,54.825,57.099,72.286,57.096,52.226,1.406,2.371,-0.038,71.379,57.103,58.199,30.261,55.016,56.139,94.435,81.863,95.196,40.833,54.869,42.479,-10.82,53.438,60.938,73.0,81.438,55.406,56.563,0.0,0,72,70,1000,200,0.183,265.75,87.625,76.063,0.014,72.25,75.188,55.75,57.406,0.0,31.125,72,70,1000,200,0.056,257.0,98.875,83.188,0.029,72.313,72.875,55.656,57.344,0.0,50.656,72,70,1000,200,0.11,363.25,97.688,78.813,0.042,72.875,69.688,55.625,56.781,0.0,100.0,72,70,1000,200,0.665,891.5,83.063,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.856,11.986,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,534.0,537.0,304.0,520.0,525.5,526.0,-0.001,1.566,0.0,3.048,1.078,0.035,0.024,0.066,0.115,0.026
