DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,906,1,1,3,1,100,22.74,100.0,100.0,100.0,1,0,1069.4,35.139,0.011,13.383,0,80,55,1.4,1778.75,1791.094,690.831,1824.951,54.825,57.099,72.286,57.201,52.226,1.379,2.364,-0.041,71.39,57.112,55.338,30.317,54.751,56.139,94.361,81.863,95.122,40.833,55.078,42.406,-10.82,49.719,58.156,73.0,81.438,55.406,56.438,0.0,0,72,70,1000,200,0.184,268.5,87.313,76.063,0.014,72.25,75.125,55.625,57.406,0.0,29.422,72,70,1000,200,0.063,276.5,98.563,83.063,0.029,72.313,72.938,55.875,57.344,0.0,51.063,72,70,1000,200,0.109,363.0,97.5,78.813,0.034,72.875,69.688,55.625,56.688,0.0,100.0,72,70,1000,200,0.657,886.5,83.0,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.859,11.993,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,534.0,537.0,304.0,519.5,525.5,526.0,-0.001,1.478,0.0,2.919,1.069,0.035,0.023,0.065,0.092,0.026
5122008,907,1,1,3,1,100,22.568,100.0,100.0,100.0,1,0,1089.312,35.139,0.011,13.354,0,80,55,1.4,1794.5,1791.094,686.083,1821.425,54.825,56.993,72.181,57.201,52.333,1.398,2.374,-0.041,71.389,57.11,54.861,30.402,54.66,55.924,94.213,81.863,95.049,40.687,55.078,42.333,-10.82,49.75,57.656,73.0,81.375,55.406,56.438,0.0,0,72,70,1000,200,0.185,269.0,87.25,76.063,0.014,72.25,75.063,55.625,57.406,0.0,29.672,72,70,1000,200,0.061,272.75,98.313,83.0,0.028,72.313,72.938,55.656,57.219,0.0,51.594,72,70,1000,200,0.109,362.25,97.188,78.813,0.04,72.688,69.625,55.719,56.688,0.0,100.0,72,70,1000,200,0.658,888.0,82.813,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.973,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.5,534.5,537.0,303.75,519.5,525.5,526.0,-0.001,1.527,0.0,3.048,1.089,0.035,0.023,0.062,0.107,0.025
5122008,908,1,1,3,1,100,22.386,100.0,100.0,100.0,1,0,1102.196,35.139,0.011,13.324,0,80,55,1.4,1794.5,1769.868,692.413,1806.711,54.717,57.099,72.181,57.201,52.226,1.421,2.382,-0.041,71.393,57.115,55.955,30.317,54.686,56.246,94.213,81.651,94.975,40.687,55.078,42.333,-10.82,50.875,58.719,73.0,81.438,55.406,56.438,0.0,0,72,70,1000,200,0.186,269.0,86.813,76.063,0.014,72.25,75.0,55.625,57.313,0.0,30.781,72,70,1000,200,0.057,265.0,98.0,83.0,0.029,72.313,73.0,55.875,57.219,0.0,51.469,72,70,1000,200,0.109,362.5,97.0,78.75,0.037,72.875,69.688,55.625,56.781,0.0,100.0,72,70,1000,200,0.66,888.5,82.688,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.831,11.955,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,534.0,537.0,304.0,519.0,525.5,526.0,-0.001,1.524,0.0,3.041,1.102,0.035,0.022,0.063,0.098,0.025
5122008,909,1,1,3,1,100,21.933,100.0,100.0,100.0,1,0,1076.428,35.139,0.011,13.324,0,80,55,1.4,1797.5,1781.292,690.831,1823.469,54.717,57.417,72.181,57.518,52.226,1.383,2.367,-0.041,71.41,57.116,54.188,30.317,54.426,56.353,94.139,81.863,94.901,40.54,54.974,42.26,-10.82,48.656,57.063,72.938,81.375,55.406,56.344,0.0,0,72,70,1000,200,0.185,270.0,86.625,75.875,0.014,72.25,74.938,55.625,57.313,0.0,29.719,72,70,1000,200,0.063,275.0,97.688,82.875,0.029,72.313,73.0,55.656,57.219,0.0,52.438,72,70,1000,200,0.109,364.0,96.563,78.75,0.042,72.875,69.625,55.625,56.688,0.0,100.0,72,70,1000,200,0.655,884.5,82.563,76.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.831,11.963,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,534.0,537.0,304.0,519.5,525.5,526.0,-0.001,1.588,0.0,3.178,1.076,0.035,0.022,0.062,0.109,0.024
5122008,910,1,1,3,1,100,22.219,100.0,100.0,100.0,1,0,1085.798,35.139,0.011,13.368,0,80,55,1.4,1809.75,1804.178,708.222,1839.859,54.932,57.523,72.286,57.413,52.333,1.372,2.4,-0.049,71.512,57.192,52.421,30.205,54.213,56.353,93.917,81.651,94.827,40.467,55.078,42.187,-10.82,47.313,55.25,72.688,81.375,55.406,56.438,0.0,0,72,70,1000,200,0.195,277.0,86.188,75.75,0.014,72.25,74.875,55.75,57.313,0.0,29.906,72,70,1000,200,0.063,275.0,97.625,82.75,0.029,72.313,73.0,55.875,57.344,0.0,51.719,72,70,1000,200,0.12,378.75,96.5,78.5,0.042,72.875,69.625,55.625,56.688,0.0,100.0,72,70,1000,200,0.648,882.0,82.563,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.838,11.963,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.5,534.5,537.0,303.5,520.0,525.5,526.0,-0.001,1.574,0.0,3.189,1.086,0.035,0.021,0.063,0.11,0.025
5122008,911,1,1,3,1,100,22.116,100.0,100.0,100.0,1,0,1098.682,35.139,0.011,13.324,0,80,55,1.4,1809.75,1805.815,701.901,1839.911,54.825,57.523,72.286,57.518,52.333,1.379,2.411,-0.041,71.509,57.202,52.337,30.009,54.2,56.676,93.917,81.651,94.753,40.467,55.287,42.114,-10.82,46.969,55.063,72.938,81.438,55.406,56.438,0.0,0,72,70,1000,200,0.197,277.5,86.125,75.75,0.014,72.313,74.875,55.75,57.313,0.0,30.828,72,70,1000,200,0.063,275.75,97.313,82.563,0.029,72.313,73.0,55.875,57.219,0.0,51.969,72,70,1000,200,0.115,373.75,96.25,78.5,0.034,72.875,69.688,55.625,56.563,0.0,100.0,72,70,1000,200,0.653,886.0,82.5,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.845,11.978,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.5,534.5,537.0,303.5,517.5,525.0,526.0,-0.001,1.481,0.0,3.044,1.099,0.035,0.021,0.062,0.088,0.025
5122008,912,1,1,3,1,100,22.042,100.0,100.0,100.0,1,0,1102.196,35.139,0.011,13.324,0,80,55,1.4,1809.75,1804.178,692.413,1842.384,54.932,57.523,72.181,57.624,52.44,1.375,2.382,-0.041,71.549,57.231,52.197,29.757,54.044,56.568,93.843,81.544,94.679,40.467,55.392,42.114,-10.82,46.844,54.813,72.688,81.5,55.406,56.344,0.0,0,72,70,1000,200,0.197,277.0,85.813,75.75,0.014,72.25,74.75,55.75,57.313,0.0,31.656,72,70,1000,200,0.063,274.75,96.938,82.5,0.029,72.188,73.0,55.875,57.219,0.0,51.406,72,70,1000,200,0.12,379.25,95.938,78.5,0.039,72.688,69.688,55.625,56.688,0.0,100.0,72,70,1000,200,0.65,882.0,82.375,76.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.841,11.967,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,534.5,537.0,303.75,518.0,525.0,526.0,-0.001,1.47,0.0,3.044,1.102,0.035,0.021,0.061,0.099,0.024
5122008,913,1,1,3,1,100,22.007,100.0,100.0,100.0,1,0,1105.71,35.139,0.011,13.354,0,80,55,1.4,1811.75,1805.815,695.576,1848.585,55.04,57.523,72.181,57.624,52.654,1.383,2.396,-0.045,71.592,57.286,51.215,29.561,54.07,56.676,93.769,81.651,94.605,40.394,55.287,42.042,-10.82,46.094,53.875,72.938,81.563,55.5,56.438,0.0,0,72,70,1000,200,0.197,277.5,85.563,75.75,0.014,72.25,74.688,55.75,57.313,0.0,31.766,72,70,1000,200,0.063,274.5,96.688,82.5,0.029,72.188,72.938,55.969,57.219,0.0,51.625,72,70,1000,200,0.12,379.5,95.75,78.438,0.038,72.563,69.688,55.625,56.688,0.0,100.0,72,70,1000,200,0.653,885.0,82.188,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.817,11.961,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,534.0,537.0,303.5,520.0,525.0,526.0,-0.001,1.478,0.0,3.052,1.106,0.035,0.02,0.06,0.096,0.024
5122008,914,1,1,3,1,100,22.522,100.0,100.0,100.0,1,0,1099.854,35.139,0.011,13.471,0,80,55,1.4,1824.0,1805.815,697.158,1849.973,54.932,57.629,72.181,57.624,52.547,1.391,2.407,-0.041,71.629,57.303,52.478,29.336,54.491,56.783,93.695,81.651,94.532,40.32,55.496,42.042,-10.82,46.594,55.0,72.938,81.5,55.5,56.438,0.0,0,72,70,1000,200,0.197,277.25,85.438,75.688,0.014,72.25,74.75,55.75,57.313,0.0,32.063,72,70,1000,200,0.063,274.5,96.438,82.375,0.029,72.188,72.938,55.875,57.219,0.0,51.094,72,70,1000,200,0.12,380.25,95.563,78.313,0.034,72.688,69.625,55.719,56.688,0.0,100.0,72,70,1000,200,0.651,882.5,82.125,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.833,11.951,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,534.0,537.0,303.75,519.0,525.0,526.0,-0.001,1.529,0.0,3.217,1.1,0.035,0.02,0.059,0.085,0.024
5122008,915,1,1,3,1,100,22.079,100.0,100.0,100.0,1,0,1103.368,35.139,0.011,13.398,0,80,55,1.4,1820.0,1802.542,705.062,1848.757,54.932,57.629,72.181,57.729,52.333,1.383,2.392,-0.049,71.639,57.319,52.309,29.224,54.712,56.461,93.695,81.544,94.458,40.247,55.496,41.969,-10.82,46.969,54.938,72.938,81.375,55.5,56.438,0.0,0,72,70,1000,200,0.197,277.25,85.125,75.688,0.014,72.25,74.688,55.75,57.313,0.0,31.5,72,70,1000,200,0.064,281.75,96.188,82.375,0.029,72.188,72.938,55.875,57.219,0.0,51.938,72,70,1000,200,0.118,377.0,95.313,78.313,0.034,72.688,69.625,55.719,56.688,0.0,100.0,72,70,1000,200,0.657,886.0,82.125,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.817,11.948,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,534.5,537.0,303.75,519.0,525.0,526.0,-0.001,1.513,0.0,3.2,1.103,0.035,0.019,0.058,0.084,0.024
5122008,916,1,1,3,1,100,22.374,100.0,100.0,100.0,1,0,1116.252,35.139,0.011,13.383,0,80,55,1.4,1820.0,1802.542,708.222,1842.799,55.148,57.735,72.181,57.729,52.654,1.375,2.396,-0.045,71.708,57.35,51.328,29.196,54.401,56.89,93.547,81.438,94.458,40.247,55.496,41.969,-10.82,45.938,53.969,72.938,81.375,55.688,56.438,0.0,0,72,70,1000,200,0.198,277.75,84.875,75.563,0.014,72.25,74.563,55.75,57.313,0.0,31.672,72,70,1000,200,0.064,282.5,96.0,82.25,0.029,72.188,72.875,55.656,57.219,0.0,52.125,72,70,1000,200,0.12,378.0,95.063,78.313,0.041,72.688,69.688,55.719,56.688,0.0,100.0,72,70,1000,200,0.653,883.5,81.875,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.833,11.967,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,534.5,537.0,303.5,517.5,524.5,526.0,-0.001,1.511,0.0,3.196,1.116,0.035,0.019,0.058,0.1,0.023
5122008,917,1,1,3,1,100,22.686,100.0,100.0,100.0,1,0,1112.738,35.139,0.011,13.398,0,80,55,1.4,1822.0,1812.365,690.831,1857.952,55.148,57.841,72.286,57.941,52.654,1.383,2.378,-0.045,71.713,57.372,51.552,29.112,54.414,56.676,93.473,81.438,94.31,40.101,55.601,41.823,-10.82,46.188,53.875,72.938,81.438,55.5,56.563,0.0,0,72,70,1000,200,0.198,280.0,84.813,75.688,0.014,72.25,74.563,55.75,57.313,0.0,31.969,72,70,1000,200,0.067,279.25,95.75,82.188,0.028,72.188,72.875,55.969,57.219,0.0,52.219,72,70,1000,200,0.121,379.75,94.75,78.313,0.037,72.688,69.688,55.719,56.781,0.0,100.0,72,70,1000,200,0.656,886.0,81.875,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.829,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,534.5,537.0,303.75,519.0,525.0,526.0,-0.001,1.488,0.0,3.2,1.113,0.035,0.019,0.055,0.088,0.023
5122008,918,1,1,3,1,100,22.56,100.0,100.0,100.0,1,0,1119.766,35.139,0.011,13.354,0,80,55,1.4,1831.0,1817.28,697.158,1853.264,55.04,57.735,72.181,57.835,52.547,1.387,2.4,-0.041,71.763,57.412,51.468,28.972,54.388,56.89,93.399,81.438,94.236,40.101,55.496,41.823,-10.82,46.125,54.125,72.938,81.438,55.5,56.563,0.0,0,72,70,1000,200,0.209,286.75,84.688,75.563,0.014,72.25,74.563,55.75,57.313,0.0,31.844,72,70,1000,200,0.063,279.75,95.438,81.938,0.029,72.313,72.813,55.875,57.219,0.0,52.688,72,70,1000,200,0.12,379.25,94.625,78.25,0.042,72.563,69.688,55.719,56.781,0.0,100.0,72,70,1000,200,0.654,884.0,81.813,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.968,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,534.5,537.5,303.75,520.0,525.0,526.0,-0.001,1.494,0.0,3.19,1.12,0.035,0.019,0.057,0.1,0.023
5122008,919,1,1,3,1,100,22.666,100.0,100.0,100.0,1,0,1110.395,35.139,0.011,13.383,0,80,55,1.4,1839.0,1838.605,700.32,1868.008,55.04,57.735,72.076,57.835,52.547,1.364,2.403,-0.045,71.874,57.498,50.795,28.972,54.362,56.89,93.325,81.438,94.162,40.101,55.601,41.823,-10.82,45.344,53.313,72.938,81.375,55.5,56.563,0.0,0,72,70,1000,200,0.21,286.75,84.375,75.438,0.014,72.25,74.5,55.844,57.313,0.0,30.594,72,70,1000,200,0.073,295.25,95.125,81.938,0.029,72.188,72.813,55.969,57.219,0.0,53.25,72,70,1000,200,0.123,383.25,94.313,78.125,0.036,72.563,69.688,55.781,56.781,0.0,100.0,72,70,1000,200,0.65,883.0,81.563,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.826,11.964,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,534.5,537.0,303.75,519.0,525.0,526.0,-0.001,1.487,0.0,3.197,1.11,0.035,0.018,0.056,0.085,0.022
5122008,920,1,1,3,1,100,23.069,100.0,100.0,100.0,1,0,1123.28,35.139,0.011,13.354,0,80,55,1.4,1844.75,1868.205,714.539,1875.415,55.04,57.947,72.286,57.941,52.654,1.368,2.432,-0.045,71.925,57.537,50.739,28.86,54.258,56.89,93.251,81.438,94.162,40.027,55.601,41.75,-10.82,45.281,53.25,72.938,81.375,55.688,56.563,0.0,0,72,70,1000,200,0.209,286.0,84.25,75.438,0.014,72.25,74.5,55.844,57.313,0.0,30.625,72,70,1000,200,0.073,295.5,95.0,81.875,0.029,72.188,72.813,55.969,57.219,0.0,53.438,72,70,1000,200,0.121,381.5,94.188,78.125,0.038,72.563,69.688,55.781,56.781,0.0,100.0,72,70,1000,200,0.651,883.5,81.563,76.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.826,11.967,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,534.5,537.0,303.5,519.5,525.0,526.0,-0.001,1.477,0.0,3.192,1.123,0.035,0.018,0.055,0.089,0.022
5122008,921,1,1,3,1,100,23.221,100.0,100.0,100.0,1,0,1132.65,35.139,0.011,13.398,0,80,55,1.4,1850.25,1840.247,690.831,1881.292,55.255,57.947,72.181,57.941,52.761,1.372,2.425,-0.045,72.006,57.604,51.103,28.776,54.174,56.998,93.251,81.438,94.088,39.954,55.705,41.75,-10.82,45.781,53.656,72.938,81.375,55.688,56.563,0.0,0,72,70,1000,200,0.21,286.5,84.188,75.438,0.014,72.25,74.438,55.844,57.313,0.0,30.734,72,70,1000,200,0.073,295.75,94.75,81.813,0.029,72.188,72.813,55.969,57.219,0.0,53.25,72,70,1000,200,0.124,385.0,93.938,77.938,0.035,72.563,69.688,55.781,56.781,0.0,100.0,72,70,1000,200,0.655,884.5,81.5,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.81,11.953,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,534.5,537.0,303.75,517.5,525.0,526.0,-0.001,1.528,0.0,3.338,1.133,0.035,0.018,0.055,0.081,0.022
5122008,922,1,1,3,1,100,23.412,100.0,100.0,100.0,1,0,1136.164,35.139,0.011,13.354,0,80,55,1.4,1853.5,1841.89,693.995,1880.065,55.255,57.947,72.286,57.941,52.654,1.375,2.418,-0.045,72.041,57.641,51.524,28.692,54.271,56.783,93.177,81.332,94.015,39.954,55.705,41.677,-10.82,46.0,54.0,72.688,81.313,55.5,56.563,0.0,0,72,70,1000,200,0.211,287.0,83.75,75.438,0.014,72.25,74.313,55.844,57.313,0.0,31.047,72,70,1000,200,0.073,295.5,94.5,81.813,0.029,72.188,72.813,55.969,57.219,0.0,53.25,72,70,1000,200,0.125,386.25,93.875,77.938,0.038,72.688,69.75,55.781,56.781,0.0,100.0,72,70,1000,200,0.651,884.5,81.313,75.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.812,11.953,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,534.5,537.0,303.75,518.0,525.0,525.5,-0.001,1.461,0.0,3.192,1.136,0.035,0.017,0.054,0.088,0.021
5122008,923,1,1,3,1,100,23.868,100.0,100.0,100.0,1,0,1138.507,35.139,0.011,13.456,0,80,55,1.4,1859.5,1845.176,698.739,1890.402,55.255,57.947,72.181,58.152,52.868,1.375,2.421,-0.045,72.159,57.722,51.692,28.636,54.426,57.213,93.103,81.332,93.867,39.881,55.705,41.677,-10.82,46.188,54.188,72.938,81.25,55.688,56.563,0.0,0,72,70,1000,200,0.22,293.5,83.688,75.438,0.014,72.25,74.313,55.844,57.313,0.0,31.422,72,70,1000,200,0.073,295.25,94.25,81.625,0.029,72.188,72.75,55.969,57.344,0.0,53.688,72,70,1000,200,0.124,384.75,93.5,77.938,0.042,72.688,69.688,55.781,56.781,0.0,100.0,72,70,1000,200,0.649,881.5,81.313,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.768,11.953,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,534.5,537.5,303.75,518.5,525.0,525.5,-0.001,1.527,0.0,3.352,1.139,0.035,0.017,0.053,0.095,0.021
5122008,924,1,1,3,1,100,24.446,100.0,100.0,100.0,1,0,1129.136,35.139,0.011,13.383,0,80,55,1.4,1870.5,1851.75,717.696,1890.78,55.363,58.266,72.286,58.152,52.761,1.375,2.421,-0.045,72.17,57.766,53.824,28.636,54.751,57.428,93.029,81.332,93.867,39.881,55.81,41.677,-10.82,47.844,56.188,72.688,81.375,55.813,56.438,0.0,0,72,70,1000,200,0.222,293.25,83.563,75.25,0.014,72.25,74.313,55.938,57.406,0.0,31.875,72,70,1000,200,0.073,294.75,94.063,81.625,0.029,72.188,72.688,56.094,57.344,0.0,52.906,72,70,1000,200,0.127,394.0,93.375,77.938,0.036,72.688,69.688,55.781,56.781,0.0,100.0,72,70,1000,200,0.653,884.0,81.188,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.788,11.931,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,534.5,537.0,303.75,519.5,525.0,525.5,-0.001,1.509,0.0,3.334,1.129,0.035,0.017,0.052,0.081,0.021
5122008,925,1,1,3,1,100,24.804,100.0,100.0,100.0,1,0,1139.678,35.139,0.021,13.354,0,80,55,1.4,1860.75,1861.62,712.96,1887.741,55.363,58.266,72.286,58.363,52.868,1.356,2.425,-0.045,72.244,57.742,52.982,28.748,54.938,57.428,92.881,81.226,93.793,39.734,55.914,41.75,-10.82,47.0,55.625,72.688,81.438,55.813,56.75,0.0,0,72,70,1000,200,0.212,289.5,83.375,75.25,0.014,72.25,74.188,55.938,57.406,0.0,32.469,72,70,1000,200,0.072,294.5,93.938,81.563,0.029,72.188,72.625,56.094,57.344,0.0,52.281,72,70,1000,200,0.132,401.0,93.188,77.938,0.042,72.875,69.75,55.906,56.844,0.0,100.0,72,70,1000,200,0.652,884.0,81.188,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.807,11.95,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,535.0,537.0,303.75,518.5,525.0,525.5,-0.002,1.664,0.0,3.735,1.14,0.035,0.017,0.052,0.093,0.021
5122008,926,1,1,3,1,100,25.393,100.0,100.0,100.0,1,0,1140.849,35.139,0.011,13.339,0,80,55,1.4,1871.25,1881.387,706.642,1907.059,55.255,58.372,72.391,58.469,52.761,1.368,2.429,-0.041,72.272,57.806,52.842,28.888,55.308,57.32,92.881,81.226,93.793,39.807,55.914,41.823,-10.82,46.75,55.375,72.688,81.375,55.688,56.75,0.0,0,72,70,1000,200,0.222,294.5,83.063,75.188,0.014,72.25,74.25,55.938,57.406,0.0,32.0,72,70,1000,200,0.075,304.25,93.625,81.563,0.029,72.188,72.563,56.094,57.344,0.0,52.719,72,70,1000,200,0.136,403.0,92.875,77.813,0.038,72.875,69.75,55.906,56.844,0.0,100.0,72,70,1000,200,0.648,879.0,81.0,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.782,11.942,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,535.0,537.0,303.75,520.0,525.0,525.5,-0.001,1.67,0.0,3.73,1.141,0.035,0.016,0.051,0.083,0.021
5122008,927,1,1,3,1,100,24.986,100.0,100.0,100.0,1,0,1144.363,35.139,0.011,13.427,0,80,55,1.4,1873.75,1869.852,705.062,1899.539,55.255,58.372,72.391,58.363,52.654,1.387,2.447,-0.041,72.33,57.864,52.842,29.0,55.457,57.428,92.807,81.226,93.719,39.734,55.601,41.75,-10.82,46.656,55.5,72.688,81.375,55.688,56.75,0.0,0,72,70,1000,200,0.225,296.5,83.0,75.25,0.014,72.125,74.188,55.938,57.406,0.0,31.984,72,70,1000,200,0.077,306.25,93.438,81.313,0.029,72.188,72.563,56.094,57.344,0.0,53.594,72,70,1000,200,0.13,397.25,92.75,77.813,0.038,72.688,69.75,55.906,56.781,0.0,100.0,72,70,1000,200,0.653,882.5,80.938,75.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.8,11.951,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,535.0,537.0,304.0,517.5,525.0,525.5,-0.001,1.706,0.0,3.755,1.144,0.035,0.016,0.051,0.083,0.021
5122008,928,1,1,3,1,100,25.187,100.0,100.0,100.0,1,0,1146.706,35.139,0.011,13.368,0,80,55,1.4,1873.75,1863.266,709.801,1898.755,55.148,58.266,72.181,58.363,52.44,1.383,2.45,-0.045,72.399,57.951,54.469,29.056,55.736,57.32,92.733,81.119,93.645,39.661,55.392,41.677,-10.82,48.063,56.938,72.688,81.375,55.5,56.438,0.0,0,72,70,1000,200,0.225,296.25,82.875,75.188,0.014,72.25,74.063,55.844,57.313,0.0,32.469,72,70,1000,200,0.076,304.25,93.125,81.25,0.029,72.188,72.5,55.969,57.219,0.0,53.719,72,70,1000,200,0.127,393.75,92.563,77.688,0.035,72.688,69.75,55.781,56.844,0.0,100.0,72,70,1000,200,0.657,886.0,80.938,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.804,11.951,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,534.5,537.0,303.75,519.0,525.5,525.5,-0.001,1.713,0.0,3.739,1.147,0.035,0.016,0.05,0.076,0.021
5122008,929,1,1,3,1,100,25.116,100.0,100.0,100.0,1,0,1150.22,35.139,0.011,13.339,0,80,55,1.4,1882.75,1858.329,706.642,1903.671,55.148,58.266,72.286,58.469,52.547,1.394,2.443,-0.045,72.449,57.982,54.637,29.168,55.969,57.428,92.585,81.013,93.424,39.661,55.183,41.677,-10.82,47.906,57.25,72.688,81.375,55.5,56.438,0.0,0,72,70,1000,200,0.226,297.0,82.75,75.188,0.014,72.25,73.938,55.75,57.313,0.0,33.344,72,70,1000,200,0.075,298.75,92.875,81.25,0.029,72.188,72.438,55.969,57.219,0.0,53.5,72,70,1000,200,0.129,398.25,92.375,77.688,0.042,72.875,69.75,55.719,56.844,0.0,100.0,72,70,1000,200,0.658,887.0,80.813,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.796,11.955,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,535.0,537.0,303.75,519.5,525.5,525.5,-0.001,1.732,0.0,3.73,1.15,0.035,0.015,0.049,0.09,0.021
5122008,930,1,1,3,1,100,25.425,100.0,100.0,100.0,1,0,1156.076,35.139,0.011,13.383,0,80,55,1.4,1890.75,1886.334,709.801,1922.023,55.148,58.372,72.181,58.469,52.44,1.364,2.447,-0.038,72.556,58.024,56.6,29.252,56.079,57.642,92.585,81.119,93.497,39.514,55.183,41.532,-10.82,49.625,59.313,72.688,81.313,55.5,56.563,0.0,0,72,70,1000,200,0.224,296.0,82.5,75.063,0.014,72.25,73.938,55.844,57.313,0.0,31.625,72,70,1000,200,0.082,313.5,92.813,81.188,0.029,72.188,72.5,55.969,57.219,0.0,52.656,72,70,1000,200,0.138,403.0,92.188,77.688,0.037,72.875,69.75,55.719,56.781,0.0,100.0,72,70,1000,200,0.651,883.0,80.75,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.81,11.94,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,535.0,537.0,303.75,518.0,525.5,525.5,-0.001,1.724,0.0,3.747,1.156,0.035,0.015,0.049,0.078,0.02
5122008,931,1,1,3,1,100,25.269,100.0,100.0,100.0,1,0,1173.646,35.139,0.011,13.441,0,80,55,1.4,1896.25,1884.685,716.117,1930.69,55.04,58.584,72.181,58.575,52.44,1.375,2.454,-0.045,72.623,58.099,52.73,29.477,55.813,57.75,92.511,81.013,93.424,39.588,55.183,41.605,-10.82,46.094,55.656,72.688,81.438,55.5,56.438,0.0,0,72,70,1000,200,0.225,296.0,82.25,75.063,0.014,72.25,73.813,55.844,57.125,0.0,31.469,72,70,1000,200,0.083,314.5,92.5,81.188,0.028,72.063,72.375,55.969,57.344,0.0,52.594,72,70,1000,200,0.138,406.5,92.063,77.625,0.042,72.688,69.75,55.781,56.781,0.0,100.0,72,70,1000,200,0.65,881.5,80.625,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.807,11.94,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,535.0,537.0,303.75,519.0,525.5,525.5,-0.001,1.738,0.0,3.761,1.174,0.035,0.015,0.046,0.088,0.02
5122008,932,1,1,3,1,100,25.336,100.0,100.0,100.0,1,0,1170.132,35.139,0.011,13.339,0,80,55,1.4,1899.75,1891.284,724.008,1930.297,55.04,58.478,72.181,58.68,52.44,1.375,2.461,-0.045,72.672,58.131,53.431,29.505,56.027,57.642,92.437,81.013,93.35,39.588,55.392,41.605,-10.82,46.844,56.281,72.688,81.5,55.5,56.438,0.0,0,72,70,1000,200,0.225,296.25,82.25,75.063,0.014,72.25,73.813,55.75,57.125,0.0,31.547,72,70,1000,200,0.083,314.75,92.438,81.063,0.028,72.188,72.313,55.875,57.219,0.0,53.031,72,70,1000,200,0.138,402.0,91.813,77.625,0.037,72.563,69.688,55.781,56.781,0.0,100.0,72,70,1000,200,0.651,883.5,80.625,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.818,11.955,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,535.0,537.0,303.75,519.5,525.5,525.5,-0.001,1.702,0.0,3.732,1.17,0.035,0.015,0.046,0.076,0.02
5122008,933,1,1,3,1,100,25.396,100.0,100.0,100.0,1,0,1185.359,35.139,0.011,13.31,0,80,55,1.4,1900.75,1876.442,706.642,1929.927,55.04,58.584,72.286,58.68,52.333,1.391,2.465,-0.038,72.678,58.145,53.599,29.449,56.118,57.535,92.437,81.013,93.276,39.514,55.183,41.605,-10.82,46.563,56.219,72.688,81.625,55.5,56.438,0.0,0,72,70,1000,200,0.236,304.25,82.0,74.938,0.014,72.125,73.75,55.75,57.125,0.0,31.766,72,70,1000,200,0.083,314.75,92.188,81.063,0.029,72.188,72.25,55.875,57.125,0.0,54.0,72,70,1000,200,0.128,391.5,91.563,77.625,0.036,72.688,69.688,55.719,56.844,0.0,100.0,72,70,1000,200,0.652,883.0,80.438,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.815,11.951,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,535.0,537.0,303.75,518.5,525.5,525.5,-0.001,1.776,0.0,3.861,1.185,0.035,0.014,0.047,0.073,0.019
5122008,934,1,1,3,1,100,25.42,100.0,100.0,100.0,1,0,1173.646,35.139,0.011,13.339,0,80,55,1.4,1900.0,1897.887,579.454,1933.918,54.932,58.69,72.181,58.68,52.333,1.436,2.45,-0.056,72.628,58.114,54.441,29.393,56.267,57.75,92.437,81.013,93.276,39.441,55.183,41.605,-10.82,47.25,57.188,72.625,81.75,55.5,56.344,0.0,0,72,70,1000,200,0.234,300.5,81.875,74.938,0.014,72.125,73.813,55.75,57.125,0.0,31.766,72,70,1000,200,0.081,312.75,91.938,81.0,0.029,72.188,72.313,55.875,57.219,0.0,53.406,72,70,1000,200,0.131,398.25,91.438,77.625,0.038,72.563,69.688,55.719,56.781,0.0,100.0,72,70,1000,200,0.667,891.5,80.375,75.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.82,11.958,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,535.5,537.0,304.0,518.5,525.5,525.5,-0.001,1.834,0.0,4.005,1.174,0.035,0.014,0.046,0.076,0.019
5122008,935,1,1,3,1,100,25.209,100.0,100.0,100.0,1,0,1175.988,35.139,0.021,13.383,0,80,55,1.4,1904.75,1899.539,725.586,1937.729,55.04,58.796,72.076,58.786,52.333,1.372,2.468,-0.045,72.774,58.213,53.151,29.505,55.904,57.965,92.363,80.907,93.202,39.368,55.183,41.532,-10.82,45.625,55.813,72.625,81.625,55.406,56.438,0.0,0,72,70,1000,200,0.237,304.25,81.625,74.938,0.014,72.125,73.75,55.75,57.125,0.0,31.516,72,70,1000,200,0.083,315.0,91.813,81.0,0.028,72.188,72.188,55.875,57.219,0.0,53.563,72,70,1000,200,0.138,406.5,91.188,77.563,0.038,72.563,69.688,55.719,56.781,0.0,100.0,72,70,1000,200,0.652,883.5,80.188,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.801,11.95,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,535.0,537.0,304.0,518.0,525.5,525.5,-0.002,1.831,0.0,4.018,1.176,0.035,0.014,0.044,0.075,0.019
5122008,936,1,1,3,1,100,25.174,100.0,100.0,100.0,1,0,1175.988,35.139,0.011,13.398,0,80,55,1.4,1912.0,1894.585,724.008,1932.356,54.932,58.902,72.181,58.892,52.333,1.379,2.457,-0.049,72.836,58.267,54.076,29.505,55.943,57.965,92.289,80.907,93.054,39.368,55.183,41.532,-10.82,46.5,56.719,72.688,81.563,55.406,56.438,0.0,0,72,70,1000,200,0.238,305.5,81.563,74.938,0.014,72.125,73.75,55.75,57.0,0.0,31.453,72,70,1000,200,0.083,315.75,91.625,80.75,0.029,72.188,72.125,55.875,57.125,0.0,53.75,72,70,1000,200,0.139,408.25,91.063,77.563,0.034,72.563,69.688,55.719,56.781,0.0,100.0,72,70,1000,200,0.655,884.5,80.188,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.818,11.963,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,535.0,537.5,304.0,519.5,525.5,525.5,-0.001,1.833,0.0,4.022,1.176,0.035,0.014,0.046,0.067,0.019
5122008,937,1,1,3,1,100,25.438,100.0,100.0,100.0,1,0,1187.701,35.139,0.011,13.31,0,80,55,1.4,1907.0,1896.237,722.43,1937.761,55.04,58.796,72.286,58.892,52.333,1.368,2.486,-0.049,72.845,58.271,52.842,29.449,55.697,57.965,92.215,80.907,93.054,39.295,55.287,41.459,-10.82,45.0,55.406,72.688,81.563,55.5,56.344,0.0,0,72,70,1000,200,0.238,305.25,81.313,74.875,0.014,72.25,73.75,55.75,57.125,0.0,32.281,72,70,1000,200,0.081,312.75,91.5,80.75,0.029,72.188,72.063,55.875,57.125,0.0,54.25,72,70,1000,200,0.139,407.5,91.0,77.313,0.038,72.688,69.688,55.719,56.781,0.0,100.0,72,70,1000,200,0.654,885.0,80.188,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.977,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,535.5,537.0,304.0,519.5,525.5,525.5,-0.001,1.801,0.0,3.996,1.188,0.035,0.013,0.045,0.076,0.019
5122008,938,1,1,3,1,100,25.482,100.0,100.0,100.0,1,0,1191.215,35.139,0.011,13.354,0,80,55,1.4,1907.0,1897.887,716.117,1939.021,55.04,58.796,72.181,58.892,52.333,1.383,2.493,-0.041,72.909,58.336,53.151,29.365,55.839,57.965,92.141,80.907,92.98,39.221,55.287,41.459,-10.82,45.781,55.813,72.625,81.625,55.406,56.344,0.0,0,72,70,1000,200,0.238,305.0,81.25,74.875,0.014,72.125,73.75,55.75,57.125,0.0,32.344,72,70,1000,200,0.083,314.5,91.188,80.625,0.029,72.188,72.125,55.875,57.125,0.0,54.438,72,70,1000,200,0.141,408.25,90.75,77.563,0.042,72.688,69.563,55.719,56.781,0.0,100.0,72,70,1000,200,0.654,883.0,80.188,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.813,11.958,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,535.5,537.0,303.75,519.0,526.0,525.5,-0.001,1.86,0.0,4.146,1.191,0.035,0.013,0.045,0.081,0.019
5122008,939,1,1,3,1,100,25.506,100.0,100.0,100.0,1,0,1194.729,35.139,0.011,13.427,0,80,55,1.4,1907.75,1902.843,717.696,1939.034,55.04,58.796,72.181,58.892,52.333,1.391,2.479,-0.049,72.955,58.383,52.758,29.308,55.839,57.965,92.067,80.801,92.907,39.221,55.183,41.532,-10.82,45.281,55.906,72.625,81.563,55.5,56.344,0.0,0,72,70,1000,200,0.239,305.75,81.188,74.688,0.014,72.25,73.688,55.75,57.125,0.0,33.313,72,70,1000,200,0.083,315.5,91.125,80.625,0.029,72.188,72.063,55.875,57.125,0.0,54.438,72,70,1000,200,0.139,412.0,90.563,77.313,0.042,72.563,69.625,55.625,56.688,0.0,100.0,72,70,1000,200,0.656,886.0,80.063,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.801,11.958,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,535.5,537.0,304.0,519.5,526.0,525.5,-0.001,1.944,0.0,4.305,1.195,0.035,0.013,0.044,0.081,0.018
5122008,940,1,1,3,1,100,25.265,100.0,100.0,100.0,1,0,1205.271,35.139,0.021,13.354,0,80,55,1.4,1925.75,1911.106,731.894,1939.477,54.932,58.584,72.076,58.786,52.226,1.379,2.493,-0.049,72.983,58.383,50.711,29.336,55.6,57.642,91.993,80.801,92.833,39.148,55.078,41.386,-10.82,43.625,53.531,72.625,81.5,55.406,56.438,0.0,0,72,70,1000,200,0.239,305.25,81.063,74.875,0.014,72.125,73.688,55.75,57.0,0.0,33.25,72,70,1000,200,0.083,314.5,90.875,80.563,0.029,72.063,72.063,55.875,57.125,0.0,53.531,72,70,1000,200,0.146,420.5,90.375,77.313,0.034,72.563,69.625,55.625,56.688,0.0,100.0,72,70,1000,200,0.653,883.5,79.813,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.798,11.939,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,535.5,537.0,303.75,520.0,526.0,525.5,-0.002,1.876,0.0,4.147,1.205,0.035,0.013,0.044,0.065,0.018
5122008,941,1,1,3,1,100,25.436,100.0,100.0,100.0,1,0,1194.729,35.139,0.011,13.31,0,80,55,1.4,1926.25,1916.067,728.74,1948.277,55.04,58.69,72.181,58.68,52.226,1.364,2.493,-0.049,73.031,58.412,52.281,29.196,55.548,57.75,91.845,80.695,92.759,39.148,54.869,41.386,-10.82,44.906,54.844,72.625,81.563,55.406,56.344,0.0,0,72,70,1000,200,0.25,313.0,80.938,74.875,0.014,72.125,73.625,55.531,57.0,0.0,33.781,72,70,1000,200,0.085,317.25,90.688,80.438,0.029,72.063,72.063,55.656,57.125,0.0,53.313,72,70,1000,200,0.143,416.25,90.25,77.188,0.038,72.688,69.625,55.625,56.688,0.0,100.0,72,70,1000,200,0.652,883.0,79.813,75.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.788,11.925,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,535.5,537.0,304.0,518.5,526.0,525.5,-0.001,1.895,0.0,4.133,1.195,0.035,0.012,0.043,0.072,0.018
5122008,942,1,1,3,1,100,25.058,100.0,100.0,100.0,1,0,1201.757,33.968,0.021,13.383,0,80,55,1.4,1928.75,1901.191,720.853,1950.721,54.932,58.584,72.181,58.786,52.119,1.391,2.49,-0.041,73.068,58.442,51.496,29.028,55.418,57.857,91.845,80.695,92.685,39.075,54.869,41.313,-10.828,44.188,54.219,72.625,81.563,55.281,56.344,0.0,0,72,70,1000,200,0.246,309.5,80.75,74.688,0.014,72.125,73.563,55.625,57.0,0.0,34.063,72,70,1000,200,0.082,314.5,90.563,80.438,0.029,72.188,72.0,55.656,57.0,0.0,53.781,72,70,1000,200,0.144,411.5,89.938,77.313,0.034,72.688,69.625,55.625,56.563,0.0,100.0,72,70,1000,200,0.655,884.5,79.75,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.788,11.94,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,535.5,537.0,304.0,518.5,526.0,525.5,-0.002,1.896,0.0,4.156,1.202,0.034,0.012,0.043,0.063,0.018
5122008,943,1,1,3,1,100,24.945,100.0,100.0,100.0,1,0,1215.813,35.139,0.011,13.412,0,80,55,1.4,1929.75,1925.996,716.117,1970.664,54.932,58.69,72.181,58.892,52.226,1.379,2.522,-0.049,73.135,58.531,52.758,28.916,55.561,57.857,91.771,80.695,92.685,39.002,54.974,41.24,-10.82,45.219,55.313,72.5,81.5,55.281,56.25,0.0,0,72,70,1000,200,0.251,313.5,80.5,74.625,0.014,72.125,73.5,55.625,57.0,0.0,32.594,72,70,1000,200,0.092,332.0,90.438,80.438,0.029,72.188,72.0,55.656,57.0,0.0,54.75,72,70,1000,200,0.138,406.5,89.875,77.313,0.042,72.688,69.625,55.719,56.688,0.0,100.0,72,70,1000,200,0.655,886.0,79.75,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.775,11.935,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,536.0,537.0,303.75,518.5,526.0,525.5,-0.001,1.879,0.0,4.165,1.216,0.035,0.012,0.042,0.077,0.018
5122008,944,1,1,3,1,100,24.528,100.0,100.0,100.0,1,0,1215.813,35.139,0.011,13.339,0,80,55,1.4,1938.75,1924.341,712.96,1956.057,54.825,58.69,72.076,58.786,52.119,1.379,2.515,-0.052,73.17,58.508,53.459,28.916,55.775,57.75,91.697,80.695,92.611,39.002,54.974,41.24,-10.82,45.813,55.938,72.625,81.313,55.281,56.25,0.0,0,72,70,1000,200,0.252,314.0,80.438,74.625,0.014,72.125,73.438,55.625,57.0,0.0,32.906,72,70,1000,200,0.088,326.75,90.125,80.313,0.029,72.188,72.0,55.656,57.0,0.0,54.563,72,70,1000,200,0.143,416.25,89.688,77.125,0.034,72.688,69.563,55.625,56.688,0.0,100.0,72,70,1000,200,0.653,883.0,79.75,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.795,11.94,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,536.0,537.5,303.75,519.5,526.0,525.5,-0.001,1.869,0.0,4.142,1.216,0.035,0.012,0.041,0.062,0.018
5122008,945,1,1,3,1,100,24.359,100.0,100.0,100.0,1,0,1186.53,35.139,0.001,13.339,0,80,55,1.4,1949.75,1917.721,728.74,1949.336,54.825,58.902,71.971,58.892,52.119,1.383,2.533,-0.045,73.242,58.626,52.786,29.028,55.723,58.072,91.623,80.695,92.537,39.002,54.974,41.24,-10.82,45.063,55.5,72.688,81.063,55.406,56.25,0.0,0,72,70,1000,200,0.252,314.0,80.438,74.625,0.014,72.125,73.375,55.625,56.938,0.0,33.75,72,70,1000,200,0.084,321.75,90.0,80.313,0.029,72.063,72.0,55.656,57.0,0.0,54.906,72,70,1000,200,0.145,412.75,89.563,77.188,0.038,72.5,69.625,55.625,56.563,0.0,100.0,72,70,1000,200,0.654,885.5,79.563,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.812,11.955,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,536.0,537.5,303.75,519.0,526.0,525.5,0.0,1.869,0.0,4.142,1.187,0.035,0.012,0.041,0.069,0.018
5122008,946,1,1,3,1,100,24.488,100.0,100.0,100.0,1,0,1207.614,35.139,0.021,13.383,0,80,55,1.4,1938.25,1934.277,735.046,1966.513,54.932,58.902,72.076,58.997,52.226,1.364,2.519,-0.049,73.273,58.601,51.328,28.972,55.613,57.965,91.623,80.588,92.537,38.855,55.078,41.24,-10.82,43.906,53.969,72.5,81.063,55.281,56.25,0.0,0,72,70,1000,200,0.252,313.75,80.125,74.625,0.014,72.125,73.375,55.625,56.938,0.0,33.5,72,70,1000,200,0.089,322.75,89.813,80.188,0.028,72.063,71.938,55.656,57.0,0.0,53.313,72,70,1000,200,0.146,421.25,89.375,77.125,0.031,72.5,69.688,55.625,56.688,0.0,100.0,72,70,1000,200,0.653,883.5,79.563,75.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.795,11.937,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,536.0,537.5,304.0,519.5,526.0,525.5,-0.002,1.967,0.0,4.429,1.208,0.035,0.011,0.039,0.055,0.018
5122008,947,1,1,3,1,100,24.424,100.0,100.0,100.0,1,0,1226.354,35.139,0.011,13.383,0,80,55,1.4,1938.25,1942.564,733.47,1976.255,54.932,58.902,71.971,58.997,52.333,1.383,2.483,-0.041,73.303,58.643,51.804,28.916,55.904,57.965,91.549,80.588,92.463,38.928,55.078,41.168,-10.82,44.375,54.531,72.625,81.063,55.281,56.25,0.0,0,72,70,1000,200,0.254,315.5,80.0,74.625,0.014,72.125,73.375,55.625,56.938,0.0,32.844,72,70,1000,200,0.091,330.75,89.688,80.188,0.029,72.063,71.813,55.656,57.0,0.0,53.969,72,70,1000,200,0.146,415.0,89.125,77.125,0.038,72.563,69.625,55.625,56.563,0.0,100.0,72,70,1000,200,0.651,883.5,79.438,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.79,11.929,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,536.0,537.5,303.75,519.0,526.5,525.5,-0.001,1.856,0.0,4.16,1.226,0.035,0.011,0.04,0.066,0.018
5122008,948,1,1,3,1,100,24.134,100.0,100.0,100.0,1,0,1212.299,35.139,0.011,13.354,0,80,55,1.4,1946.5,1922.685,712.96,1969.978,54.932,58.902,71.971,58.997,52.226,1.391,2.529,-0.045,73.336,58.64,52.309,28.944,56.105,57.965,91.475,80.482,92.39,38.855,55.078,41.168,-10.82,44.719,54.844,72.625,81.188,55.281,56.25,0.0,0,72,70,1000,200,0.254,315.25,79.938,74.5,0.014,72.125,73.313,55.625,57.0,0.0,33.531,72,70,1000,200,0.09,324.5,89.438,80.0,0.029,71.875,71.75,55.656,57.0,0.0,54.656,72,70,1000,200,0.142,411.0,89.063,77.125,0.034,72.563,69.688,55.625,56.563,0.0,100.0,72,70,1000,200,0.661,890.0,79.438,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.793,11.935,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,536.0,537.5,303.75,520.5,526.0,525.5,-0.001,1.904,0.0,4.286,1.212,0.035,0.011,0.04,0.059,0.018
5122008,949,1,1,3,1,100,24.054,100.0,100.0,100.0,1,0,1221.669,35.139,0.011,13.339,0,80,55,1.4,1947.75,1937.591,736.623,1977.051,54.825,58.902,71.971,59.103,52.226,1.372,2.519,-0.049,73.391,58.677,51.776,28.888,56.092,58.179,91.401,80.482,92.316,38.855,55.078,41.095,-10.82,44.313,54.563,72.625,81.313,55.406,56.25,0.0,0,72,70,1000,200,0.252,314.0,79.875,74.5,0.014,72.125,73.25,55.625,56.938,0.0,33.0,72,70,1000,200,0.091,331.5,89.375,80.0,0.029,72.063,71.75,55.656,57.0,0.0,53.688,72,70,1000,200,0.146,420.25,88.938,77.063,0.034,72.5,69.563,55.625,56.688,0.0,100.0,72,70,1000,200,0.656,884.0,79.25,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.807,11.95,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,536.0,537.5,303.75,519.0,526.0,525.5,-0.001,1.842,0.0,4.146,1.222,0.035,0.011,0.04,0.059,0.017
5122008,950,1,1,3,1,100,24.231,100.0,100.0,100.0,1,0,1221.669,35.139,0.011,13.383,0,80,55,1.4,1944.25,1937.591,738.198,1975.525,54.932,59.008,72.076,59.103,52.226,1.387,2.522,-0.049,73.423,58.735,53.123,28.832,56.04,58.072,91.327,80.482,92.316,38.782,54.974,41.095,-10.82,45.313,55.688,72.5,81.438,55.281,56.25,0.0,0,72,70,1000,200,0.252,313.75,79.75,74.5,0.014,72.125,73.125,55.625,57.0,0.0,32.906,72,70,1000,200,0.092,332.75,89.188,79.938,0.029,72.063,71.75,55.656,57.0,0.0,53.594,72,70,1000,200,0.147,422.0,88.75,77.063,0.034,72.563,69.5,55.625,56.688,0.0,100.0,72,70,1000,200,0.652,883.0,79.125,75.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.804,11.942,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,536.0,537.5,303.75,519.5,526.5,525.5,-0.001,1.912,0.0,4.295,1.222,0.035,0.011,0.039,0.058,0.016
5122008,951,1,1,3,1,100,23.932,100.0,100.0,100.0,1,0,1225.183,35.139,0.011,13.368,0,80,55,1.4,1944.25,1942.564,720.853,1978.557,54.932,59.008,71.971,58.997,52.226,1.379,2.526,-0.045,73.444,58.759,53.151,28.888,55.93,57.965,91.18,80.482,92.168,38.782,54.974,41.095,-10.82,45.313,55.781,72.5,81.563,55.281,56.25,0.0,0,72,70,1000,200,0.252,314.25,79.563,74.5,0.014,72.125,73.125,55.625,57.0,0.0,32.969,72,70,1000,200,0.092,332.25,89.063,79.938,0.028,72.063,71.813,55.656,57.125,0.0,53.531,72,70,1000,200,0.151,420.25,88.688,76.938,0.042,72.563,69.563,55.625,56.688,0.0,100.0,72,70,1000,200,0.652,883.0,79.125,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.779,11.915,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,536.0,537.5,303.75,519.0,526.0,525.5,-0.001,1.91,0.0,4.29,1.225,0.035,0.01,0.037,0.072,0.017
5122008,952,1,1,3,1,100,24.113,100.0,100.0,100.0,1,0,1225.183,33.968,0.011,13.368,0,80,55,1.4,1949.25,1937.591,708.222,1985.857,54.932,59.008,71.971,59.103,52.333,1.406,2.522,-0.045,73.476,58.761,53.571,28.972,56.17,58.179,91.18,80.482,92.168,38.708,55.183,41.022,-10.82,45.469,56.313,72.438,81.563,55.406,56.25,0.0,0,72,70,1000,200,0.265,320.5,79.438,74.375,0.014,72.0,73.125,55.75,56.938,0.0,33.156,72,70,1000,200,0.092,332.5,88.875,79.938,0.029,72.063,71.75,55.656,57.125,0.0,54.781,72,70,1000,200,0.144,413.0,88.438,76.938,0.034,72.563,69.625,55.625,56.688,0.0,100.0,72,70,1000,200,0.659,888.5,79.063,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.775,11.931,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,536.0,537.5,304.0,519.0,526.5,525.5,-0.001,1.878,0.0,4.292,1.225,0.034,0.01,0.038,0.057,0.017
5122008,953,1,1,3,1,100,24.282,100.0,100.0,100.0,1,0,1234.553,33.968,0.011,13.281,0,80,55,1.4,1944.75,1942.564,709.801,1983.994,55.04,59.327,72.076,59.314,52.333,1.394,2.547,-0.045,73.479,58.789,52.898,29.084,56.312,58.394,91.106,80.376,92.094,38.635,55.183,40.949,-10.82,44.938,55.75,72.5,81.5,55.406,56.344,0.0,0,72,70,1000,200,0.256,316.5,79.438,74.375,0.014,72.0,73.125,55.75,56.938,0.0,33.063,72,70,1000,200,0.093,334.25,88.75,79.875,0.029,72.063,71.688,55.875,57.125,0.0,53.031,72,70,1000,200,0.145,416.5,88.375,77.063,0.038,72.563,69.563,55.625,56.688,0.0,100.0,72,70,1000,200,0.655,885.0,79.063,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.788,11.926,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,536.0,537.5,303.75,520.5,526.5,525.5,-0.001,1.857,0.0,4.265,1.235,0.034,0.01,0.038,0.063,0.017
5122008,954,1,1,3,1,100,24.548,100.0,100.0,100.0,1,0,1232.211,35.139,0.011,13.339,0,80,55,1.4,1957.5,1950.857,698.739,1987.492,55.148,59.327,71.865,59.314,52.44,1.394,2.544,-0.038,73.486,58.789,53.403,29.224,56.215,58.609,91.106,80.376,92.094,38.562,55.287,40.949,-10.82,45.156,56.188,72.625,81.438,55.406,56.344,0.0,0,72,70,1000,200,0.266,323.25,79.25,74.375,0.014,72.125,73.063,55.75,56.938,0.0,33.25,72,70,1000,200,0.093,333.75,88.625,79.875,0.029,72.188,71.688,55.875,57.0,0.0,54.188,72,70,1000,200,0.146,418.75,88.063,76.938,0.042,72.5,69.438,55.719,56.688,0.0,100.0,72,70,1000,200,0.654,884.0,79.063,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.79,11.928,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,536.0,537.5,304.0,519.5,526.5,525.5,-0.001,1.904,0.0,4.418,1.232,0.035,0.01,0.037,0.068,0.017
5122008,955,1,1,3,1,100,24.382,100.0,100.0,100.0,1,0,1235.725,35.139,0.021,13.324,0,80,55,1.4,1959.5,1949.198,706.642,1984.404,55.04,59.327,72.076,59.42,52.44,1.391,2.526,-0.045,73.508,58.806,51.86,29.336,56.066,58.287,90.958,80.376,91.946,38.562,55.392,40.949,-10.82,44.156,54.531,72.5,81.438,55.406,56.25,0.0,0,72,70,1000,200,0.269,324.0,79.25,74.25,0.014,72.0,73.125,55.75,57.0,0.0,33.656,72,70,1000,200,0.092,332.5,88.5,79.875,0.029,72.063,71.75,55.875,57.125,0.0,54.344,72,70,1000,200,0.147,420.0,88.063,76.938,0.041,72.688,69.5,55.719,56.688,0.0,100.0,72,70,1000,200,0.654,885.0,78.938,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.8,11.947,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,536.0,537.5,304.0,520.0,526.5,525.5,-0.002,1.89,0.0,4.413,1.236,0.035,0.01,0.036,0.066,0.016
5122008,956,1,1,3,1,100,24.72,100.0,100.0,100.0,1,0,1245.095,35.139,0.011,13.281,0,80,55,1.4,1959.5,1950.857,717.696,1981.504,55.04,59.327,71.971,59.314,52.44,1.372,2.54,-0.056,73.56,58.807,53.319,29.252,56.442,58.502,90.884,80.27,91.946,38.562,55.287,40.876,-10.82,45.25,55.844,72.438,81.438,55.406,56.344,0.0,0,72,70,1000,200,0.267,322.25,79.125,74.25,0.014,72.125,73.0,55.75,56.938,0.0,34.031,72,70,1000,200,0.092,332.5,88.25,79.688,0.028,72.063,71.75,55.875,57.125,0.0,53.5,72,70,1000,200,0.152,428.5,87.875,76.688,0.034,72.375,69.563,55.719,56.688,0.0,100.0,72,70,1000,200,0.649,881.0,78.875,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.805,11.943,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,536.5,537.5,303.75,519.5,526.5,525.5,-0.001,1.838,0.0,4.265,1.245,0.035,0.01,0.035,0.055,0.016
5122008,957,1,1,3,1,100,25.085,100.0,100.0,100.0,1,0,1234.553,35.139,0.011,13.398,0,80,55,1.4,1963.25,1937.591,735.046,1981.855,55.255,59.645,71.971,59.737,52.654,1.36,2.522,-0.052,73.594,58.892,52.73,29.196,56.403,58.931,90.958,80.27,91.872,38.562,55.392,40.876,-10.82,44.156,55.375,72.5,81.438,55.5,56.438,0.0,0,72,70,1000,200,0.268,323.25,78.938,74.25,0.014,72.125,72.938,55.844,57.0,0.0,33.344,72,70,1000,200,0.092,332.75,88.188,79.688,0.029,72.063,71.688,55.969,57.125,0.0,55.125,72,70,1000,200,0.149,424.5,87.813,76.688,0.038,72.5,69.563,55.781,56.781,0.0,100.0,72,70,1000,200,0.652,883.5,78.875,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.788,11.929,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,536.0,538.0,304.0,520.0,526.5,525.0,-0.001,1.842,0.0,4.302,1.235,0.035,0.01,0.036,0.062,0.016
5122008,958,1,1,3,1,100,25.289,100.0,100.0,100.0,1,0,1241.581,35.139,0.011,13.354,0,80,55,1.4,1965.5,1955.836,728.74,1984.917,55.148,59.751,71.971,59.631,52.547,1.375,2.515,-0.045,73.645,58.922,50.935,29.224,56.092,58.824,90.884,80.27,91.946,38.562,55.496,40.949,-10.82,42.906,53.75,72.438,81.375,55.688,56.438,0.0,0,72,70,1000,200,0.267,323.5,78.875,74.063,0.014,72.0,72.875,55.844,57.0,0.0,34.594,72,70,1000,200,0.092,333.0,88.063,79.563,0.029,72.063,71.688,55.969,57.219,0.0,54.031,72,70,1000,200,0.154,425.75,87.563,76.688,0.038,72.5,69.563,55.781,56.781,0.0,100.0,72,70,1000,200,0.651,883.0,78.875,74.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.793,11.947,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,536.0,537.5,303.75,520.0,526.5,525.0,-0.001,1.882,0.0,4.423,1.242,0.035,0.01,0.036,0.06,0.016
5122008,959,1,1,3,1,100,25.568,100.0,100.0,100.0,1,0,1239.239,35.139,0.011,13.354,0,80,55,1.4,1965.0,1945.881,722.43,1988.922,55.255,59.645,71.865,59.737,52.654,1.387,2.529,-0.045,73.689,58.97,51.945,29.168,56.105,58.931,90.81,80.27,91.799,38.415,55.601,40.876,-10.82,43.844,54.406,72.5,81.313,55.688,56.438,0.0,0,72,70,1000,200,0.268,323.75,78.75,74.375,0.014,72.125,72.875,55.844,57.125,0.0,34.0,72,70,1000,200,0.092,333.0,87.875,79.563,0.029,72.188,71.688,55.969,57.125,0.0,55.25,72,70,1000,200,0.152,425.25,87.5,76.688,0.038,72.5,69.563,55.781,56.781,0.0,100.0,72,70,1000,200,0.652,883.5,78.563,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.79,11.937,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,536.0,537.5,304.0,520.5,526.5,525.0,-0.001,1.912,0.0,4.561,1.239,0.035,0.009,0.035,0.06,0.015
5122008,1000,1,1,3,1,100,25.887,100.0,100.0,100.0,1,0,1243.924,35.139,0.011,13.324,0,80,55,1.4,1974.5,1962.478,727.163,2002.813,55.363,59.751,71.971,59.737,52.654,1.375,2.551,-0.045,73.795,59.004,51.356,29.084,56.053,59.146,90.736,80.163,91.872,38.415,55.601,40.876,-10.82,43.188,53.938,72.438,81.375,55.688,56.563,0.0,0,72,70,1000,200,0.267,323.0,78.75,74.25,0.014,72.125,73.0,55.844,57.125,0.0,33.563,72,70,1000,200,0.099,344.75,87.688,79.563,0.029,72.188,71.688,55.969,57.219,0.0,55.063,72,70,1000,200,0.151,430.75,87.375,76.625,0.038,72.5,69.5,55.781,56.781,0.0,100.0,72,70,1000,200,0.65,881.5,78.563,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.807,11.953,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,536.0,537.5,304.0,519.5,527.0,525.0,-0.001,1.908,0.0,4.551,1.244,0.035,0.009,0.034,0.06,0.015
5122008,1001,1,1,3,1,100,26.451,100.0,100.0,100.0,1,0,1246.267,35.139,0.011,13.354,0,80,55,1.4,1966.75,1949.198,712.96,1986.039,55.255,59.857,71.865,59.842,52.654,1.375,2.544,-0.049,73.781,59.022,52.141,29.028,56.267,59.146,90.662,80.163,91.651,38.342,55.705,40.949,-10.82,43.813,54.688,72.5,81.313,55.813,56.563,0.0,0,72,70,1000,200,0.268,323.25,78.625,74.063,0.014,72.125,73.0,55.938,57.125,0.0,35.094,72,70,1000,200,0.09,328.0,87.688,79.438,0.029,72.188,71.688,55.969,57.219,0.0,54.25,72,70,1000,200,0.158,439.0,87.188,76.625,0.038,72.688,69.563,55.906,56.844,0.0,100.0,72,70,1000,200,0.652,883.0,78.563,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.795,11.923,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,536.0,538.0,303.75,520.5,527.0,525.0,-0.001,2.005,0.0,4.831,1.246,0.035,0.009,0.035,0.059,0.015
5122008,1002,1,1,3,1,100,26.799,100.0,100.0,100.0,1,0,1243.924,33.968,0.011,13.368,0,80,55,1.4,1966.75,1959.156,725.586,2003.751,55.255,59.963,71.865,59.948,52.547,1.375,2.565,-0.045,73.843,59.073,52.113,29.0,56.287,59.254,90.662,80.163,91.725,38.342,55.601,41.095,-10.82,43.625,54.688,72.438,81.375,55.688,56.563,0.0,0,72,70,1000,200,0.268,323.25,78.313,74.063,0.014,72.125,72.938,55.844,57.125,0.0,33.656,72,70,1000,200,0.101,348.0,87.438,79.438,0.029,72.063,71.625,55.969,57.219,0.0,55.313,72,70,1000,200,0.15,423.5,86.938,76.625,0.035,72.688,69.563,55.781,56.781,0.0,100.0,72,70,1000,200,0.651,883.5,78.438,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.795,11.925,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,536.0,538.0,304.0,519.0,527.0,525.0,-0.001,2.132,0.0,5.107,1.244,0.034,0.009,0.034,0.053,0.015
5122008,1003,1,1,3,1,100,26.634,100.0,100.0,100.0,1,0,1262.665,35.139,0.021,13.354,0,80,55,1.4,1978.5,1970.785,738.198,2011.535,55.148,60.069,71.865,60.159,52.44,1.375,2.562,-0.045,73.856,59.073,51.945,29.028,56.364,59.254,90.514,80.057,91.503,38.342,55.183,41.022,-10.82,43.0,54.656,72.438,81.313,55.688,56.438,0.0,0,72,70,1000,200,0.269,324.0,78.313,74.0,0.014,72.25,72.938,55.844,57.125,0.0,33.875,72,70,1000,200,0.1,347.75,87.313,79.438,0.029,72.063,71.625,55.969,57.219,0.0,55.313,72,70,1000,200,0.151,424.75,86.875,76.625,0.042,72.563,69.563,55.781,56.844,0.0,100.0,72,70,1000,200,0.652,883.0,78.313,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.78,11.917,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,536.0,538.0,304.0,520.0,527.0,525.0,-0.002,2.125,0.0,4.967,1.263,0.035,0.009,0.033,0.063,0.014
