DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1004,1,1,3,1,100,26.527,100.0,100.0,100.0,1,0,1245.095,35.139,0.011,13.339,0,80,55,1.4,1980.75,1952.516,708.222,1997.035,55.04,60.175,71.971,60.265,52.226,1.398,2.558,-0.045,73.882,59.147,51.917,29.056,56.157,59.361,90.514,80.057,91.429,38.269,55.078,41.022,-10.82,42.969,54.438,72.438,81.375,55.5,56.344,0.0,0,72,70,1000,200,0.269,324.25,78.25,74.063,0.014,72.125,72.875,55.844,57.0,0.0,35.281,72,70,1000,200,0.096,336.5,87.25,79.438,0.029,72.063,71.625,55.969,57.219,0.0,54.969,72,70,1000,200,0.153,427.25,86.75,76.625,0.034,72.563,69.5,55.781,56.781,0.0,100.0,72,70,1000,200,0.657,886.5,78.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.788,11.926,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,536.5,538.0,304.0,520.0,526.5,525.0,-0.001,2.185,0.0,5.096,1.245,0.035,0.009,0.033,0.05,0.015
5122008,1005,1,1,3,1,100,26.63,100.0,100.0,100.0,1,0,1256.808,35.139,0.011,13.295,0,80,55,1.4,1978.5,1977.436,724.008,2017.262,55.04,60.175,71.76,60.159,52.226,1.375,2.569,-0.049,73.933,59.15,52.534,29.084,56.403,59.361,90.44,80.163,91.429,38.269,55.078,40.949,-10.82,43.281,55.063,72.5,81.375,55.5,56.344,0.0,0,72,70,1000,200,0.28,330.75,78.125,74.0,0.014,72.125,72.813,55.75,57.0,0.0,34.125,72,70,1000,200,0.101,348.5,87.063,79.25,0.028,72.063,71.625,55.875,57.125,0.0,55.406,72,70,1000,200,0.152,424.75,86.688,76.563,0.038,72.5,69.438,55.781,56.781,0.0,100.0,72,70,1000,200,0.652,884.0,78.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.782,11.91,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,536.5,538.0,304.0,520.5,527.0,525.0,-0.001,2.12,0.0,4.945,1.257,0.035,0.008,0.032,0.056,0.015
5122008,1006,1,1,3,1,100,26.732,100.0,100.0,100.0,1,0,1252.123,35.139,0.011,13.295,0,80,55,1.4,1996.0,1974.11,727.163,2017.949,55.04,60.282,71.865,60.265,52.333,1.368,2.555,-0.052,73.965,59.176,53.375,29.028,56.63,59.576,90.366,80.057,91.355,38.269,55.078,41.022,-10.82,43.75,55.969,72.438,81.375,55.406,56.344,0.0,0,72,70,1000,200,0.28,330.5,78.125,74.0,0.014,72.125,72.75,55.844,56.938,0.0,34.156,72,70,1000,200,0.102,348.0,86.875,79.25,0.028,72.063,71.563,55.875,57.219,0.0,55.281,72,70,1000,200,0.151,428.25,86.563,76.563,0.038,72.563,69.375,55.781,56.781,0.0,100.0,72,70,1000,200,0.652,882.5,78.313,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.79,11.928,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,536.0,538.0,303.75,519.5,527.0,525.0,-0.001,2.177,0.0,5.08,1.252,0.035,0.008,0.031,0.055,0.015
5122008,1007,1,1,3,1,100,26.825,100.0,100.0,100.0,1,0,1275.549,35.139,0.011,13.324,0,80,55,1.4,1992.75,1992.414,742.925,2024.909,55.148,60.388,71.971,60.37,52.333,1.368,2.569,-0.052,74.07,59.264,51.72,29.168,56.546,59.576,90.292,79.951,91.282,38.196,54.974,40.949,-10.82,42.406,54.469,72.438,81.438,55.5,56.344,0.0,0,72,70,1000,200,0.28,330.5,78.0,74.0,0.014,72.125,72.75,55.75,57.0,0.0,34.0,72,70,1000,200,0.103,350.25,86.75,79.25,0.029,72.188,71.563,55.875,57.125,0.0,54.313,72,70,1000,200,0.157,436.75,86.375,76.563,0.042,72.563,69.375,55.719,56.781,0.0,100.0,72,70,1000,200,0.648,879.5,78.25,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.8,11.92,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,536.5,538.0,304.0,520.5,527.0,525.0,-0.001,2.186,0.0,5.091,1.276,0.035,0.008,0.032,0.06,0.015
5122008,1008,1,1,3,1,100,26.856,100.0,100.0,100.0,1,0,1276.72,35.139,0.011,13.368,0,80,55,1.4,2004.25,1994.08,739.774,2033.262,55.04,60.282,71.865,60.265,52.226,1.398,2.576,-0.049,74.153,59.331,51.019,29.112,56.299,59.468,90.218,79.951,91.208,38.196,54.974,40.949,-10.82,41.75,53.719,72.438,81.375,55.406,56.25,0.0,0,72,70,1000,200,0.28,331.5,77.938,74.0,0.014,72.125,72.75,55.75,57.0,0.0,34.125,72,70,1000,200,0.103,350.25,86.75,79.25,0.029,72.188,71.563,55.875,57.125,0.0,55.031,72,70,1000,200,0.162,435.75,86.25,76.563,0.026,72.563,69.438,55.719,56.781,0.0,100.0,72,70,1000,200,0.652,883.0,78.063,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.804,11.922,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,536.5,537.5,304.0,520.0,527.0,525.0,-0.001,2.193,0.0,5.108,1.277,0.035,0.008,0.032,0.037,0.014
5122008,1009,1,1,3,1,100,26.907,100.0,100.0,100.0,1,0,1275.549,35.139,0.011,13.281,0,80,55,1.4,2004.25,1984.091,741.35,2026.03,54.932,60.175,71.865,60.265,52.226,1.391,2.562,-0.052,74.162,59.324,51.664,29.028,56.299,59.361,90.144,79.845,91.208,38.122,54.869,40.876,-10.82,42.313,54.219,72.313,81.5,55.5,56.25,0.0,0,72,70,1000,200,0.281,331.0,77.688,74.0,0.014,72.125,72.75,55.75,57.0,0.0,34.375,72,70,1000,200,0.102,350.25,86.625,79.188,0.029,72.063,71.5,55.875,57.0,0.0,54.75,72,70,1000,200,0.154,434.75,86.063,76.438,0.037,72.563,69.5,55.719,56.688,0.0,100.0,72,70,1000,200,0.652,883.0,78.063,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.801,11.914,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,536.5,538.0,304.0,521.0,527.0,524.5,-0.001,2.184,0.0,5.076,1.276,0.035,0.008,0.031,0.052,0.014
5122008,1010,1,1,3,1,100,26.934,100.0,100.0,100.0,1,0,1265.007,33.968,0.011,13.339,0,80,55,1.4,1999.0,1994.08,722.43,2024.618,55.04,60.388,71.971,60.37,52.226,1.391,2.562,-0.045,74.188,59.352,51.776,28.888,56.481,59.468,90.144,79.845,91.208,38.122,54.869,40.949,-10.82,42.344,54.438,72.438,81.438,55.406,56.344,0.0,0,72,70,1000,200,0.283,332.25,77.688,73.875,0.014,72.0,72.625,55.75,56.938,0.0,34.406,72,70,1000,200,0.103,351.5,86.438,79.188,0.029,72.188,71.5,55.875,57.125,0.0,54.469,72,70,1000,200,0.151,423.5,86.063,76.438,0.036,72.375,69.5,55.719,56.688,0.0,100.0,72,70,1000,200,0.659,889.0,78.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.787,11.907,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,536.5,538.0,304.0,521.0,527.0,525.0,-0.001,2.252,0.0,5.234,1.265,0.034,0.008,0.031,0.051,0.014
5122008,1011,1,1,3,1,100,26.958,100.0,100.0,100.0,1,0,1269.693,35.139,0.011,13.354,0,80,55,1.4,1999.75,1969.124,722.43,2015.91,54.932,60.388,71.76,60.476,52.119,1.41,2.583,-0.049,74.202,59.364,52.562,28.888,56.643,59.683,90.07,79.738,91.06,38.196,54.869,40.949,-10.82,42.906,55.125,72.313,81.375,55.281,56.25,0.0,0,72,70,1000,200,0.284,333.25,77.625,73.875,0.014,72.125,72.688,55.75,56.938,0.0,35.0,72,70,1000,200,0.096,342.0,86.375,79.188,0.029,72.063,71.5,55.875,57.0,0.0,54.75,72,70,1000,200,0.157,433.5,86.0,76.438,0.034,72.375,69.438,55.719,56.688,0.0,100.0,72,70,1000,200,0.656,885.0,78.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.793,11.915,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,536.5,538.0,304.0,520.0,527.0,525.0,-0.001,2.205,0.0,5.102,1.27,0.035,0.008,0.03,0.047,0.014
5122008,1012,1,1,3,1,100,26.917,100.0,100.0,100.0,1,0,1249.781,35.139,0.011,13.354,0,80,55,1.4,2000.0,1977.436,720.853,2025.066,55.04,60.6,71.865,60.476,52.226,1.387,2.576,-0.049,74.219,59.376,53.515,28.944,56.87,59.791,89.996,79.738,91.06,38.196,54.869,40.876,-10.82,43.281,55.969,72.313,81.25,55.406,56.25,0.0,0,72,70,1000,200,0.283,332.25,77.563,73.875,0.014,72.0,72.563,55.625,56.938,0.0,35.0,72,70,1000,200,0.103,350.75,86.25,79.188,0.028,72.063,71.438,55.656,57.0,0.0,55.5,72,70,1000,200,0.155,431.25,85.75,76.438,0.041,72.5,69.563,55.625,56.688,0.0,100.0,72,70,1000,200,0.651,882.5,77.875,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.81,11.922,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,537.0,538.0,304.0,521.0,527.0,525.0,-0.001,2.147,0.0,4.967,1.25,0.035,0.008,0.029,0.056,0.014
5122008,1013,1,1,3,1,100,26.879,100.0,100.0,100.0,1,0,1272.035,35.139,0.011,13.251,0,80,55,1.4,2000.0,1994.08,738.198,2025.965,55.04,60.494,71.76,60.476,52.226,1.372,2.587,-0.052,74.284,59.401,53.655,29.0,56.973,59.898,89.922,79.845,90.986,38.049,54.869,40.876,-10.82,43.5,56.344,72.438,81.25,55.406,56.25,0.0,0,72,70,1000,200,0.28,330.75,77.438,73.875,0.014,72.125,72.563,55.625,56.938,0.0,34.156,72,70,1000,200,0.103,350.25,86.188,78.938,0.029,72.188,71.438,55.656,57.0,0.0,54.219,72,70,1000,200,0.165,442.0,85.625,76.438,0.042,72.375,69.5,55.625,56.688,0.0,100.0,72,70,1000,200,0.652,885.0,77.875,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.809,11.915,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,536.5,538.0,304.0,520.0,527.0,524.5,-0.001,2.227,0.0,5.199,1.272,0.035,0.007,0.031,0.056,0.014
5122008,1014,1,1,3,1,100,26.642,100.0,100.0,100.0,1,0,1268.521,35.139,0.011,13.324,0,80,55,1.4,2004.5,1979.1,750.799,2029.696,54.932,60.706,71.865,60.793,52.119,1.391,2.594,-0.052,74.279,59.429,52.085,29.084,56.824,59.898,89.922,79.738,90.986,38.049,54.974,40.803,-10.82,42.063,54.813,72.313,81.25,55.406,56.344,0.0,0,72,70,1000,200,0.282,332.25,77.438,73.75,0.014,72.125,72.438,55.75,56.938,0.0,35.406,72,70,1000,200,0.102,348.5,86.063,78.938,0.029,72.188,71.438,55.875,57.0,0.0,55.969,72,70,1000,200,0.16,439.5,85.563,76.313,0.034,72.5,69.5,55.719,56.688,0.0,100.0,72,70,1000,200,0.652,882.5,77.875,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.785,11.904,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,537.0,538.0,303.75,521.0,527.0,525.0,-0.001,2.168,0.0,5.093,1.269,0.035,0.008,0.03,0.046,0.014
5122008,1015,1,1,3,1,100,27.127,100.0,100.0,100.0,1,0,1289.605,35.139,0.011,13.412,0,80,55,1.4,2004.5,1994.08,733.47,2036.403,55.148,60.6,71.76,60.687,52.333,1.394,2.569,-0.045,74.332,59.428,53.403,29.084,56.935,60.113,89.848,79.738,90.912,38.049,54.869,40.876,-10.82,43.219,56.063,72.313,81.25,55.406,56.25,0.0,0,72,70,1000,200,0.281,330.75,77.375,73.75,0.014,72.25,72.313,55.75,56.938,0.0,35.906,72,70,1000,200,0.102,349.25,85.813,78.938,0.029,72.063,71.375,55.656,57.0,0.0,53.969,72,70,1000,200,0.166,446.25,85.438,76.438,0.033,72.5,69.5,55.719,56.688,0.0,100.0,72,70,1000,200,0.651,883.0,77.75,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.79,11.902,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,536.5,538.5,304.0,520.5,527.0,525.0,-0.001,2.254,0.0,5.262,1.29,0.035,0.007,0.029,0.043,0.014
5122008,1016,1,1,3,1,100,26.935,100.0,100.0,100.0,1,0,1296.633,35.139,0.011,13.354,0,80,55,1.4,2004.25,2005.744,749.224,2048.716,55.04,60.706,71.76,60.687,52.226,1.368,2.583,-0.052,74.445,59.505,52.001,29.224,56.811,59.791,89.848,79.738,90.986,38.049,54.974,40.803,-10.82,42.063,54.938,72.313,81.313,55.406,56.25,0.0,0,72,70,1000,200,0.28,331.5,77.125,73.75,0.014,72.313,72.375,55.75,56.938,0.0,34.969,72,70,1000,200,0.11,364.75,85.75,78.938,0.029,72.063,71.313,55.875,57.125,0.0,54.688,72,70,1000,200,0.165,440.0,85.375,76.313,0.034,72.563,69.375,55.719,56.688,0.0,100.0,72,70,1000,200,0.648,882.5,77.75,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.793,11.922,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,537.0,538.0,304.0,521.5,527.0,525.0,-0.001,2.173,0.0,5.104,1.297,0.035,0.007,0.029,0.045,0.014
5122008,1017,1,1,3,1,100,26.999,100.0,100.0,100.0,1,0,1287.262,33.968,0.011,13.295,0,80,55,1.4,2012.0,2000.744,747.649,2044.177,55.04,60.6,71.55,60.582,52.226,1.383,2.601,-0.052,74.478,59.566,52.982,29.252,56.824,59.898,89.7,79.526,90.838,37.976,54.974,40.876,-10.82,43.094,55.531,72.313,81.25,55.406,56.25,0.0,0,72,70,1000,200,0.28,331.0,77.125,73.688,0.014,72.313,72.313,55.625,56.938,0.0,35.75,72,70,1000,200,0.112,365.75,85.688,78.813,0.029,72.063,71.25,55.875,57.125,0.0,55.031,72,70,1000,200,0.153,427.75,85.125,76.313,0.042,72.5,69.313,55.719,56.688,0.0,100.0,72,70,1000,200,0.656,886.5,77.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.792,11.92,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.5,536.5,538.0,304.0,519.5,527.0,524.5,-0.001,2.268,0.0,5.351,1.287,0.034,0.007,0.029,0.054,0.013
5122008,1018,1,1,3,1,100,27.072,100.0,100.0,100.0,1,0,1279.063,35.139,0.011,13.295,0,80,55,1.4,2020.5,1999.077,744.5,2044.009,55.04,60.706,71.655,60.793,52.226,1.372,2.569,-0.052,74.518,59.577,52.954,29.28,57.025,59.791,89.7,79.632,90.765,37.903,55.078,40.73,-10.82,43.0,55.656,72.313,81.375,55.406,56.25,0.0,0,72,70,1000,200,0.282,333.25,77.063,73.688,0.014,72.313,72.25,55.75,56.781,0.0,36.25,72,70,1000,200,0.112,366.25,85.563,78.813,0.029,72.063,71.25,55.875,57.0,0.0,55.594,72,70,1000,200,0.159,434.5,85.063,76.313,0.038,72.5,69.25,55.719,56.781,0.0,100.0,72,70,1000,200,0.65,880.5,77.688,74.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.772,11.914,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,537.0,538.0,303.75,521.0,527.0,524.5,-0.001,2.188,0.0,5.217,1.279,0.035,0.007,0.029,0.049,0.013
5122008,1019,1,1,3,1,100,27.132,100.0,100.0,100.0,1,0,1310.688,35.139,0.011,13.339,0,80,55,1.4,2026.75,2004.077,758.667,2058.726,55.148,60.812,71.655,60.793,52.44,1.387,2.612,-0.052,74.572,59.672,52.59,29.336,57.09,60.006,89.626,79.632,90.765,37.976,54.974,40.803,-10.82,42.281,55.344,72.313,81.313,55.5,56.344,0.0,0,72,70,1000,200,0.294,339.75,76.938,73.688,0.014,72.313,72.125,55.75,56.781,0.0,37.281,72,70,1000,200,0.111,364.75,85.563,78.75,0.029,72.063,71.188,55.875,57.125,0.0,55.625,72,70,1000,200,0.159,435.5,85.0,76.313,0.042,72.375,69.063,55.719,56.688,0.0,100.0,72,70,1000,200,0.652,883.5,77.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.779,11.92,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.5,536.5,538.0,304.0,521.0,527.0,524.5,-0.001,2.218,0.0,5.234,1.311,0.035,0.007,0.029,0.053,0.014
5122008,1020,1,1,3,1,100,27.503,100.0,100.0,100.0,1,0,1306.003,35.139,0.011,13.354,0,80,55,1.4,2033.75,2024.098,742.925,2063.663,55.148,60.706,71.655,60.687,52.333,1.375,2.612,-0.052,74.637,59.709,53.403,29.393,57.479,60.006,89.552,79.526,90.691,37.903,55.078,40.803,-10.82,43.531,56.031,72.313,81.25,55.406,56.344,0.0,0,72,70,1000,200,0.281,332.75,76.938,73.688,0.014,72.313,72.125,55.75,56.781,0.0,35.781,72,70,1000,200,0.121,380.25,85.25,78.75,0.029,72.063,71.188,55.875,57.125,0.0,55.813,72,70,1000,200,0.158,437.75,84.813,76.125,0.034,72.313,69.0,55.719,56.688,0.0,100.0,72,70,1000,200,0.648,880.5,77.5,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.81,11.942,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.0,537.0,538.0,303.75,520.0,527.0,524.5,-0.001,2.255,0.0,5.375,1.306,0.035,0.007,0.027,0.043,0.013
5122008,1021,1,1,3,1,100,27.361,100.0,100.0,100.0,1,0,1322.401,35.139,0.011,13.368,0,80,55,1.4,2036.25,2039.136,761.813,2084.792,55.148,60.706,71.55,60.793,52.333,1.356,2.587,-0.052,74.759,59.785,53.908,29.505,57.421,60.22,89.404,79.526,90.617,37.903,54.765,40.803,-10.82,43.531,56.719,72.313,81.25,55.5,56.25,0.0,0,72,70,1000,200,0.293,338.0,76.813,73.438,0.014,72.313,72.125,55.75,56.781,0.0,36.25,72,70,1000,200,0.12,380.25,85.125,78.75,0.029,72.188,71.125,55.875,57.125,0.0,54.563,72,70,1000,200,0.164,446.75,84.813,76.125,0.03,72.5,68.938,55.719,56.781,0.0,100.0,72,70,1000,200,0.65,881.0,77.5,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.815,11.942,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.0,537.0,538.0,304.0,520.5,526.5,524.0,-0.001,2.299,0.0,5.381,1.322,0.035,0.007,0.027,0.038,0.013
5122008,1022,1,1,3,1,100,27.911,100.0,100.0,100.0,1,0,1313.031,35.139,0.011,13.354,0,80,55,1.4,2048.25,2042.48,757.094,2081.635,55.148,61.024,71.55,61.004,52.333,1.372,2.594,-0.056,74.894,59.898,55.507,29.673,57.719,60.328,89.404,79.526,90.543,37.903,54.974,40.803,-10.82,44.656,58.219,72.313,81.188,55.5,56.344,0.0,0,72,70,1000,200,0.293,337.25,76.813,73.688,0.014,72.25,72.0,55.75,56.781,0.0,36.188,72,70,1000,200,0.122,382.5,85.063,78.625,0.028,72.063,71.125,55.875,57.125,0.0,54.969,72,70,1000,200,0.165,442.5,84.563,76.125,0.034,72.375,69.063,55.719,56.781,0.0,100.0,72,70,1000,200,0.648,881.5,77.375,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.809,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.0,537.0,538.5,303.75,520.5,526.5,524.5,-0.001,2.269,0.0,5.375,1.313,0.035,0.006,0.026,0.042,0.013
5122008,1023,1,1,3,1,100,27.619,100.0,100.0,100.0,1,0,1327.086,35.139,0.011,13.31,0,80,55,1.4,2048.25,2032.45,755.52,2066.043,55.04,60.812,71.55,60.899,52.226,1.383,2.637,-0.056,74.873,59.9,55.507,29.869,57.997,59.898,89.33,79.526,90.469,37.829,54.974,40.949,-10.82,44.563,58.375,72.125,81.125,55.406,56.344,0.0,0,72,70,1000,200,0.284,333.75,76.688,73.688,0.014,72.125,72.0,55.75,56.781,0.0,36.75,72,70,1000,200,0.118,377.0,84.938,78.625,0.029,72.063,71.125,55.875,57.125,0.0,55.594,72,70,1000,200,0.162,438.25,84.438,76.125,0.038,72.375,69.188,55.719,56.781,0.0,100.0,72,70,1000,200,0.655,885.5,77.375,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.79,11.902,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.5,537.0,538.0,304.0,520.0,527.0,524.5,-0.001,2.422,0.0,5.764,1.327,0.035,0.006,0.027,0.046,0.013
5122008,1024,1,1,3,1,100,27.643,100.0,100.0,100.0,1,0,1322.401,35.139,0.011,13.324,0,80,55,1.4,2036.25,2015.752,736.623,2059.115,55.04,60.6,71.655,60.687,52.119,1.398,2.612,-0.045,74.912,59.974,57.105,30.037,58.121,59.791,89.33,79.526,90.469,37.829,54.66,40.803,-10.82,46.313,60.031,72.313,81.125,55.406,56.25,0.0,0,72,70,1000,200,0.299,341.5,76.688,73.438,0.014,72.25,72.063,55.625,56.781,0.0,37.469,72,70,1000,200,0.114,367.0,84.875,78.625,0.029,72.188,71.063,55.656,57.0,0.0,55.844,72,70,1000,200,0.162,438.5,84.438,76.125,0.033,72.375,69.25,55.719,56.781,0.0,100.0,72,70,1000,200,0.653,882.5,77.375,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.78,11.904,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.5,537.0,538.5,304.0,521.0,527.0,524.0,-0.001,2.354,0.0,5.5,1.322,0.035,0.007,0.026,0.04,0.013
5122008,1025,1,1,3,1,100,27.12,100.0,100.0,100.0,1,0,1339.971,35.139,0.011,13.339,0,80,55,1.4,2048.0,2035.792,764.959,2079.427,55.04,60.918,71.445,61.004,52.119,1.383,2.634,-0.049,74.978,59.984,55.675,30.289,58.224,60.328,89.256,79.42,90.395,37.756,54.556,40.803,-10.82,44.438,58.563,72.125,81.0,55.406,56.125,0.0,0,72,70,1000,200,0.296,340.0,76.5,73.438,0.014,72.313,71.75,55.625,56.781,0.0,37.438,72,70,1000,200,0.122,380.5,84.875,78.563,0.029,72.188,71.063,55.656,57.0,0.0,55.063,72,70,1000,200,0.164,445.75,84.25,76.0,0.035,72.375,69.313,55.625,56.688,0.0,100.0,72,70,1000,200,0.651,883.0,77.25,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.809,11.929,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.5,537.0,538.5,303.75,522.5,526.5,524.0,-0.001,2.419,0.0,5.642,1.34,0.035,0.006,0.027,0.042,0.012
5122008,1026,1,1,3,1,100,27.276,100.0,100.0,100.0,1,0,1348.17,35.139,0.011,13.295,0,80,55,1.4,2046.0,2054.192,742.925,2083.275,54.932,61.449,71.55,61.216,52.119,1.368,2.634,-0.052,75.166,60.1,55.086,30.373,58.108,60.65,89.182,79.42,90.395,37.756,54.765,40.73,-10.82,43.594,58.156,72.313,81.0,55.406,56.25,0.0,0,72,70,1000,200,0.292,338.25,76.438,73.438,0.014,72.313,71.313,55.625,56.781,0.0,36.906,72,70,1000,200,0.125,390.75,84.625,78.563,0.029,72.063,71.125,55.656,57.0,0.0,55.375,72,70,1000,200,0.167,442.75,84.188,76.125,0.034,72.375,69.375,55.625,56.688,0.0,100.0,72,70,1000,200,0.648,881.0,77.188,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.813,11.939,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,537.0,538.0,304.0,522.0,526.5,524.5,-0.001,2.325,0.0,5.488,1.348,0.035,0.006,0.026,0.04,0.012
5122008,1027,1,1,3,1,100,27.555,100.0,100.0,100.0,1,0,1351.684,35.139,0.011,13.266,0,80,55,1.4,2062.75,2054.192,749.224,2092.221,55.04,61.236,71.445,61.216,52.226,1.349,2.637,-0.052,75.139,60.113,54.076,30.43,57.92,60.543,89.182,79.42,90.321,37.756,54.974,40.803,-10.82,43.0,56.906,72.438,81.0,55.5,56.25,0.0,0,72,70,1000,200,0.294,338.5,76.438,73.375,0.014,72.313,71.0,55.75,56.781,0.0,37.281,72,70,1000,200,0.132,397.25,84.563,78.563,0.029,72.063,71.063,55.875,57.0,0.0,55.188,72,70,1000,200,0.166,447.75,84.188,76.0,0.033,72.5,69.313,55.719,56.688,0.0,100.0,72,70,1000,200,0.649,882.0,77.188,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.812,11.939,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.5,537.0,538.5,304.0,520.5,527.0,524.0,-0.001,2.348,0.0,5.611,1.352,0.035,0.006,0.025,0.039,0.012
5122008,1028,1,1,3,1,100,27.864,100.0,100.0,100.0,1,0,1339.971,35.139,0.011,13.31,0,80,55,1.4,2062.75,2055.866,755.52,2091.131,55.148,61.13,71.55,61.216,52.333,1.368,2.655,-0.056,75.27,60.216,52.365,30.345,57.557,60.543,89.108,79.207,90.321,37.683,54.869,40.803,-10.82,41.406,55.219,72.313,81.063,55.5,56.25,0.0,0,72,70,1000,200,0.293,339.0,76.313,73.438,0.014,72.438,70.875,55.75,56.781,0.0,37.406,72,70,1000,200,0.129,394.5,84.438,78.375,0.029,71.875,71.063,55.875,57.0,0.0,54.469,72,70,1000,200,0.17,453.0,84.0,75.938,0.034,72.375,69.313,55.719,56.688,0.0,100.0,72,70,1000,200,0.648,880.5,77.188,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.801,11.926,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.5,537.5,538.5,303.75,522.0,526.5,524.0,-0.001,2.416,0.0,5.764,1.34,0.035,0.006,0.026,0.04,0.012
5122008,1029,1,1,3,1,100,27.735,100.0,100.0,100.0,1,0,1342.313,36.31,0.011,13.368,0,80,55,1.4,2067.5,2054.192,766.531,2104.234,55.04,61.449,71.655,61.427,52.226,1.394,2.659,-0.056,75.329,60.246,54.413,30.233,57.803,60.543,88.96,79.314,90.174,37.756,54.869,40.949,-10.82,42.938,57.188,72.313,81.063,55.5,56.344,0.0,0,72,70,1000,200,0.296,340.5,76.313,73.438,0.014,72.438,70.688,55.75,56.781,0.0,37.969,72,70,1000,200,0.134,400.25,84.375,78.375,0.029,72.063,71.0,55.875,56.813,0.0,55.938,72,70,1000,200,0.166,441.5,83.938,76.0,0.037,72.313,69.313,55.719,56.688,0.0,100.0,72,70,1000,200,0.653,883.0,77.188,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.833,11.958,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,537.5,538.0,304.0,521.0,526.5,524.0,-0.001,2.494,0.0,5.925,1.342,0.036,0.006,0.025,0.043,0.012
5122008,1030,1,1,3,1,100,27.824,100.0,100.0,100.0,1,0,1350.512,35.139,0.011,13.412,0,80,55,1.4,2068.0,2047.498,739.774,2100.907,55.04,61.236,71.55,61.321,52.226,1.375,2.63,-0.049,75.336,60.279,54.497,30.065,58.289,60.435,89.034,79.314,90.174,37.683,54.869,40.803,-10.82,43.375,57.375,72.313,81.063,55.406,56.25,0.0,0,72,70,1000,200,0.298,340.5,76.25,73.375,0.014,72.313,70.688,55.75,56.781,0.0,37.625,72,70,1000,200,0.134,400.0,84.375,78.375,0.028,72.063,71.0,55.875,57.125,0.0,55.688,72,70,1000,200,0.163,444.75,83.75,76.0,0.038,72.375,69.313,55.719,56.688,0.0,100.0,72,70,1000,200,0.655,885.5,77.063,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.823,11.955,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,530.0,537.0,538.5,304.0,520.0,526.5,524.0,-0.001,2.435,0.0,5.808,1.351,0.035,0.006,0.025,0.043,0.012
5122008,1031,1,1,3,1,100,27.897,100.0,100.0,100.0,1,0,1344.656,35.139,0.011,13.339,0,80,55,1.4,2066.25,2057.541,771.248,2098.616,55.04,61.13,71.55,61.216,52.119,1.379,2.645,-0.052,75.424,60.337,53.095,30.065,57.829,60.435,89.034,79.314,90.1,37.683,54.765,40.803,-10.82,42.281,56.125,72.438,81.125,55.406,56.25,0.0,0,72,70,1000,200,0.296,340.25,76.25,73.375,0.014,72.313,70.625,55.75,56.688,0.0,38.0,72,70,1000,200,0.134,400.25,84.25,78.25,0.029,72.063,71.0,55.875,57.125,0.0,55.25,72,70,1000,200,0.159,437.5,83.688,75.938,0.034,72.375,69.313,55.719,56.688,0.0,100.0,72,70,1000,200,0.657,887.5,77.063,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.815,11.937,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,530.0,537.0,538.5,303.75,521.0,526.5,524.0,-0.001,2.436,0.0,5.777,1.345,0.035,0.006,0.025,0.038,0.012
5122008,1032,1,1,3,1,100,27.921,100.0,100.0,100.0,1,0,1355.198,35.139,0.011,13.368,0,80,55,1.4,2078.5,2059.216,783.817,2112.164,55.04,61.342,71.655,61.321,52.119,1.368,2.652,-0.056,75.509,60.431,53.768,30.009,57.505,60.435,88.812,79.207,90.026,37.829,54.66,40.876,-10.82,42.531,56.563,72.313,81.125,55.406,56.25,0.0,0,72,70,1000,200,0.294,338.75,76.25,73.375,0.014,72.313,70.5,55.75,56.688,0.0,38.688,72,70,1000,200,0.133,400.0,84.063,78.375,0.029,72.063,70.938,55.656,57.0,0.0,55.281,72,70,1000,200,0.173,455.5,83.688,75.938,0.036,72.313,69.313,55.719,56.688,0.0,100.0,72,70,1000,200,0.649,881.5,76.875,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.828,11.939,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,537.5,538.5,303.75,520.5,526.5,524.0,-0.001,2.42,0.0,5.654,1.355,0.035,0.006,0.024,0.041,0.011
5122008,1033,1,1,3,1,100,27.681,100.0,100.0,100.0,1,0,1357.54,35.139,0.021,13.368,0,80,55,1.4,2068.0,2074.297,780.675,2115.505,54.932,61.236,71.55,61.216,52.012,1.379,2.655,-0.056,75.537,60.431,52.506,29.981,57.395,60.328,88.886,79.207,90.1,38.415,54.765,41.459,-10.82,41.406,55.25,72.313,81.125,55.281,56.25,0.0,0,72,70,1000,200,0.295,339.75,76.125,73.375,0.014,72.313,70.313,55.625,56.688,0.0,39.313,72,70,1000,200,0.134,400.75,84.063,78.375,0.028,72.063,70.938,55.875,57.0,0.0,54.531,72,70,1000,200,0.173,456.0,83.563,76.0,0.034,72.375,69.313,55.719,56.688,0.0,100.0,72,70,1000,200,0.654,885.0,76.875,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.817,11.947,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,530.5,537.5,538.5,304.0,522.0,526.5,524.0,-0.003,2.489,0.0,5.647,1.358,0.035,0.006,0.023,0.038,0.012
5122008,1034,1,1,3,1,100,27.921,100.0,100.0,100.0,1,0,1373.939,35.139,0.011,13.383,0,80,55,1.4,2088.75,2079.328,775.962,2129.079,55.04,61.236,71.55,61.216,52.119,1.353,2.67,-0.06,75.771,60.602,52.674,29.925,57.239,60.543,88.812,78.995,89.952,38.855,54.765,41.75,-10.82,41.594,55.438,72.313,81.125,55.406,56.25,0.0,0,72,70,1000,200,0.306,345.5,75.875,73.375,0.014,72.25,70.313,55.625,56.688,0.0,37.875,72,70,1000,200,0.143,414.0,83.875,78.25,0.029,72.063,70.938,55.656,57.0,0.0,56.5,72,70,1000,200,0.172,454.5,83.375,75.938,0.036,72.313,69.188,55.719,56.688,0.0,100.0,72,70,1000,200,0.64,876.0,76.813,74.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.81,11.925,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,530.5,537.5,538.5,303.75,520.5,526.5,523.5,-0.001,2.435,0.0,5.376,1.374,0.035,0.005,0.024,0.039,0.011
5122008,1035,1,1,3,1,100,28.485,100.0,100.0,100.0,1,0,1379.795,35.139,0.011,13.412,0,80,55,1.4,2090.25,2079.328,766.531,2121.412,55.255,61.13,71.55,61.216,52.333,1.372,2.655,-0.063,75.763,60.581,53.038,29.813,57.291,60.543,88.812,79.207,89.952,39.002,54.869,41.969,-10.82,42.094,55.75,72.5,81.063,55.5,56.344,0.0,0,72,70,1000,200,0.3,344.0,75.813,73.25,0.014,72.313,70.313,55.75,56.688,0.0,38.188,72,70,1000,200,0.14,411.75,83.813,78.25,0.029,72.063,71.0,55.875,57.0,0.0,55.281,72,70,1000,200,0.172,453.25,83.25,75.938,0.034,72.313,69.125,55.719,56.688,0.0,100.0,72,70,1000,200,0.654,885.0,76.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.804,11.934,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,530.5,537.0,538.5,303.75,522.5,526.5,523.5,-0.001,2.508,0.0,5.521,1.38,0.035,0.005,0.024,0.036,0.011
5122008,1036,1,1,3,1,100,28.676,100.0,100.0,100.0,1,0,1386.823,35.139,0.011,13.339,0,80,55,1.4,2090.25,2082.684,764.959,2120.547,55.255,61.13,71.445,61.216,52.333,1.383,2.627,-0.063,75.804,60.634,52.702,29.813,57.44,60.435,88.664,79.101,89.878,39.148,54.869,42.187,-10.82,41.938,55.563,72.313,81.063,55.5,56.344,0.0,0,72,70,1000,200,0.315,349.75,75.813,73.375,0.014,72.313,70.313,55.844,56.688,0.0,39.656,72,70,1000,200,0.137,409.25,83.75,78.25,0.028,72.188,70.938,55.875,57.0,0.0,55.25,72,70,1000,200,0.171,453.5,83.25,75.813,0.038,72.375,69.125,55.719,56.688,0.0,100.0,72,70,1000,200,0.649,881.5,76.813,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.825,11.958,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,531.0,537.5,538.5,303.75,522.5,526.5,523.5,-0.001,2.579,0.0,5.624,1.387,0.035,0.005,0.022,0.041,0.011
5122008,1037,1,1,3,1,100,28.7,100.0,100.0,100.0,1,0,1387.994,35.139,0.011,13.354,0,80,55,1.4,2099.0,2081.006,772.819,2117.397,55.148,61.342,71.445,61.321,52.333,1.387,2.692,-0.056,75.882,60.712,52.365,29.841,57.434,60.435,88.664,79.101,89.804,39.221,54.765,42.406,-10.82,41.469,55.25,72.313,81.063,55.5,56.344,0.0,0,72,70,1000,200,0.305,345.25,75.688,73.25,0.014,72.25,70.313,55.75,56.688,0.0,39.906,72,70,1000,200,0.14,409.25,83.75,78.125,0.028,72.063,70.938,55.969,57.125,0.0,56.406,72,70,1000,200,0.172,454.75,83.063,75.938,0.037,72.375,69.063,55.719,56.781,0.0,100.0,72,70,1000,200,0.653,884.5,76.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.804,11.934,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.0,537.5,538.5,304.0,522.5,526.5,523.5,-0.001,2.736,0.0,5.901,1.388,0.035,0.005,0.023,0.038,0.011
5122008,1038,1,1,3,1,100,28.862,100.0,100.0,100.0,1,0,1379.795,35.139,0.011,13.339,0,80,55,1.4,2100.5,2082.684,760.24,2136.933,55.148,61.13,71.445,61.321,52.226,1.387,2.692,-0.052,75.878,60.726,53.796,29.757,57.732,60.22,88.59,79.101,89.804,39.295,54.556,42.479,-10.82,42.75,56.219,72.125,81.125,55.406,56.344,0.0,0,72,70,1000,200,0.307,346.25,75.625,73.25,0.014,72.25,70.25,55.75,56.688,0.0,39.688,72,70,1000,200,0.141,409.0,83.625,78.125,0.028,72.063,70.938,55.875,57.125,0.0,55.875,72,70,1000,200,0.172,453.75,83.063,75.938,0.034,72.375,69.063,55.719,56.781,0.0,100.0,72,70,1000,200,0.658,886.5,76.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.803,11.923,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,531.0,537.5,539.0,304.0,520.0,526.5,523.5,-0.001,2.783,0.0,5.892,1.38,0.035,0.005,0.022,0.035,0.011
5122008,1039,1,1,3,1,100,28.929,100.0,100.0,100.0,1,0,1392.679,35.139,0.011,13.368,0,80,55,1.4,2114.5,2089.397,785.387,2134.293,55.148,61.024,71.34,61.11,52.226,1.394,2.674,-0.052,75.979,60.806,52.562,29.813,57.79,60.328,88.442,78.995,89.657,39.588,54.347,42.551,-10.82,41.688,55.438,72.125,81.063,55.406,56.25,0.0,0,72,70,1000,200,0.304,345.25,75.5,73.25,0.014,72.125,70.188,55.75,56.688,0.0,39.406,72,70,1000,200,0.147,418.0,83.625,78.0,0.028,72.063,71.0,55.875,57.0,0.0,56.531,72,70,1000,200,0.175,456.75,82.938,75.813,0.034,72.313,69.0,55.719,56.781,0.0,100.0,72,70,1000,200,0.657,886.5,76.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.821,11.943,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.0,537.5,539.0,304.0,520.5,526.5,523.5,-0.001,2.684,0.0,5.495,1.393,0.035,0.005,0.023,0.035,0.01
5122008,1040,1,1,3,1,100,28.714,100.0,100.0,100.0,1,0,1403.221,35.139,0.011,13.31,0,80,55,1.4,2101.5,2086.04,779.104,2133.413,55.04,60.918,71.445,61.11,52.226,1.394,2.681,-0.06,75.974,60.781,52.87,29.785,57.894,60.22,88.516,78.995,89.657,39.661,54.242,42.697,-10.82,42.0,55.625,72.0,81.0,55.406,56.344,0.0,0,72,70,1000,200,0.307,346.0,75.625,73.25,0.014,72.125,70.063,55.625,56.688,0.0,39.0,72,70,1000,200,0.144,413.75,83.375,78.125,0.029,72.188,70.938,55.875,57.0,0.0,55.594,72,70,1000,200,0.174,459.5,82.813,75.938,0.03,72.063,69.125,55.719,56.688,0.0,100.0,72,70,1000,200,0.657,885.5,76.688,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.804,11.937,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.0,537.5,538.5,303.75,521.5,527.0,523.5,-0.001,2.771,0.0,5.606,1.403,0.035,0.005,0.022,0.03,0.011
5122008,1041,1,1,3,1,100,28.718,100.0,100.0,100.0,1,0,1402.05,35.139,0.011,13.354,0,80,55,1.4,2101.5,2094.435,779.104,2141.312,55.04,61.13,71.34,61.216,52.119,1.383,2.684,-0.06,76.067,60.864,55.591,29.785,58.172,60.435,88.368,78.995,89.583,39.807,54.451,42.843,-10.82,44.281,58.5,72.125,81.0,55.406,56.25,0.0,0,72,70,1000,200,0.305,345.5,75.625,73.125,0.014,72.25,70.063,55.75,56.688,0.0,40.25,72,70,1000,200,0.142,412.0,83.375,78.0,0.029,72.188,70.875,55.875,57.0,0.0,54.813,72,70,1000,200,0.184,470.5,82.813,75.813,0.042,72.063,69.125,55.719,56.688,0.0,100.0,72,70,1000,200,0.652,883.5,76.563,73.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.801,11.948,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.0,537.5,539.0,303.75,521.0,526.5,523.5,-0.001,2.769,0.0,5.624,1.402,0.035,0.005,0.023,0.043,0.01
5122008,1042,1,1,3,1,100,28.782,100.0,100.0,100.0,1,0,1371.596,35.139,0.011,13.324,0,80,55,1.4,2111.5,2087.719,768.104,2139.578,55.148,61.342,71.235,61.321,52.333,1.391,2.684,-0.06,76.046,60.831,55.254,29.981,57.959,60.65,88.294,78.889,89.509,39.881,54.556,42.916,-10.82,43.969,58.031,72.125,80.875,55.5,56.344,0.0,0,72,70,1000,200,0.298,340.75,75.5,73.25,0.014,72.25,70.0,55.75,56.5,0.0,40.344,72,70,1000,200,0.144,415.25,83.188,78.0,0.029,72.063,70.813,55.875,57.125,0.0,55.875,72,70,1000,200,0.176,456.0,82.688,75.813,0.041,72.0,69.188,55.719,56.688,0.0,100.0,72,70,1000,200,0.663,891.0,76.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.805,11.948,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,537.5,538.5,303.75,521.5,526.5,523.0,-0.001,2.756,0.0,5.609,1.372,0.035,0.005,0.022,0.041,0.011
5122008,1043,1,1,3,1,100,29.405,100.0,100.0,100.0,1,0,1387.994,35.139,0.011,13.324,0,80,55,1.4,2107.0,2082.684,766.531,2138.134,55.255,61.449,71.34,61.427,52.44,1.383,2.659,-0.06,76.053,60.843,54.076,30.149,58.082,60.865,88.22,78.889,89.509,40.027,54.869,43.061,-10.82,42.906,57.063,72.125,80.813,55.5,56.25,0.0,0,72,70,1000,200,0.305,345.0,75.25,73.125,0.014,72.125,70.0,55.75,56.688,0.0,40.406,72,70,1000,200,0.143,413.0,83.125,78.0,0.029,72.063,70.813,55.875,57.125,0.0,56.031,72,70,1000,200,0.172,458.0,82.563,75.938,0.034,72.0,69.188,55.719,56.781,0.0,100.0,72,70,1000,200,0.656,885.0,76.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.807,11.95,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.0,537.5,538.5,304.0,521.5,526.5,523.0,-0.002,2.724,0.0,5.607,1.388,0.035,0.004,0.022,0.033,0.011
5122008,1044,1,1,3,1,100,29.717,100.0,100.0,100.0,1,0,1414.934,33.968,0.021,13.324,0,80,55,1.4,2113.0,2112.923,771.248,2152.776,55.255,61.449,71.34,61.427,52.333,1.387,2.702,-0.06,76.157,60.907,54.413,30.233,57.946,60.757,88.294,78.782,89.435,40.174,54.765,43.353,-10.82,43.375,57.281,72.125,80.875,55.688,56.344,0.0,0,72,70,1000,200,0.304,344.75,75.25,73.125,0.014,72.25,69.875,55.844,56.688,0.0,39.844,72,70,1000,200,0.151,422.5,83.125,77.938,0.029,72.063,70.813,55.969,57.0,0.0,55.219,72,70,1000,200,0.18,465.75,82.563,75.75,0.037,72.0,69.188,55.781,56.781,0.0,100.0,72,70,1000,200,0.655,885.5,76.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.762,11.91,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,531.5,537.5,539.0,304.0,520.5,526.5,523.5,-0.003,2.903,0.0,5.875,1.415,0.034,0.004,0.022,0.037,0.011
5122008,1045,1,1,3,1,100,29.944,100.0,100.0,100.0,1,0,1438.36,35.139,0.011,13.295,0,80,55,1.4,2122.5,2116.287,779.104,2162.417,55.255,61.555,71.445,61.533,52.333,1.364,2.699,-0.06,76.227,60.973,54.946,30.261,58.302,60.865,88.22,78.889,89.435,40.174,54.66,43.425,-10.82,43.5,57.75,72.313,80.813,55.5,56.344,0.0,0,72,70,1000,200,0.302,344.5,75.188,73.125,0.014,72.125,69.813,55.844,56.688,0.0,39.281,72,70,1000,200,0.155,427.75,83.0,77.938,0.029,72.063,70.813,55.969,57.125,0.0,55.0,72,70,1000,200,0.183,465.25,82.375,75.813,0.034,72.063,69.188,55.719,56.781,0.0,100.0,72,70,1000,200,0.652,883.5,76.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.779,11.928,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.5,537.5,539.0,304.0,521.0,527.0,523.0,-0.001,2.984,0.0,5.995,1.438,0.035,0.004,0.021,0.033,0.011
5122008,1046,1,1,3,1,100,29.929,100.0,100.0,100.0,1,0,1375.11,35.139,0.011,13.354,0,80,55,1.4,2122.5,2104.516,771.248,2138.704,55.148,61.661,71.34,61.533,52.226,1.375,2.692,-0.056,76.193,60.942,55.843,30.373,58.717,60.972,88.146,78.782,89.361,40.247,54.556,43.498,-10.82,44.063,58.813,72.313,80.75,55.5,56.344,0.0,0,72,70,1000,200,0.306,345.75,75.188,73.125,0.014,72.125,69.813,55.844,56.688,0.0,39.469,72,70,1000,200,0.149,424.75,83.0,77.938,0.029,72.063,70.813,55.969,57.125,0.0,56.313,72,70,1000,200,0.176,455.75,82.375,75.75,0.035,72.063,69.188,55.781,56.781,0.0,100.0,72,70,1000,200,0.655,886.0,76.563,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.804,11.945,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.5,537.5,539.0,303.75,521.5,526.5,523.5,-0.001,3.034,0.0,6.021,1.375,0.035,0.004,0.021,0.034,0.011
5122008,1047,1,1,3,1,100,30.176,100.0,100.0,100.0,1,0,1412.592,35.139,0.011,13.412,0,80,55,1.4,2123.0,2096.114,777.533,2148.307,55.148,61.767,71.34,61.744,52.226,1.356,2.699,-0.056,76.232,60.963,54.357,30.542,58.464,61.08,88.072,78.782,89.287,40.394,54.66,43.644,-10.82,42.719,57.406,72.313,80.688,55.5,56.344,0.0,0,72,70,1000,200,0.308,346.25,75.188,73.063,0.014,72.125,69.813,55.75,56.688,0.0,40.0,72,70,1000,200,0.146,421.0,82.813,77.938,0.029,72.063,70.75,55.969,57.125,0.0,56.313,72,70,1000,200,0.173,458.0,82.188,75.75,0.031,72.063,69.125,55.719,56.844,0.0,100.0,72,70,1000,200,0.654,884.5,76.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.765,11.906,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,531.5,537.5,539.0,303.75,522.0,526.5,523.5,-0.001,3.055,0.0,6.046,1.413,0.035,0.004,0.021,0.029,0.01
5122008,1048,1,1,3,1,100,30.35,100.0,100.0,100.0,1,0,1427.819,35.139,0.011,13.354,0,80,55,1.4,2121.0,2096.114,763.386,2149.376,55.255,61.873,71.34,61.849,52.226,1.413,2.695,-0.056,76.305,61.067,55.142,30.626,58.516,61.295,87.998,78.782,89.213,40.467,54.765,43.79,-10.82,43.188,57.875,72.313,80.688,55.5,56.344,0.0,0,72,70,1000,200,0.308,347.0,75.125,73.063,0.014,72.125,69.75,55.75,56.688,0.0,40.594,72,70,1000,200,0.146,416.75,82.75,77.938,0.028,72.063,70.688,55.875,57.125,0.0,56.5,72,70,1000,200,0.175,455.5,82.188,75.75,0.037,72.063,69.188,55.719,56.781,0.0,100.0,72,70,1000,200,0.66,890.0,76.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.775,11.91,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,531.5,537.5,539.0,303.75,522.5,526.5,523.5,-0.001,3.104,0.0,6.154,1.428,0.035,0.004,0.02,0.035,0.01
5122008,1049,1,1,3,1,100,30.819,100.0,100.0,100.0,1,0,1418.448,35.139,0.011,13.339,0,80,55,1.4,2121.0,2106.197,764.959,2161.369,55.148,61.979,71.235,61.955,52.226,1.413,2.684,-0.056,76.339,61.099,56.684,30.71,58.931,61.509,87.998,78.676,89.213,40.613,54.765,43.935,-10.82,44.281,59.75,72.313,80.688,55.5,56.344,0.0,0,72,70,1000,200,0.318,352.75,75.0,73.063,0.014,72.125,69.75,55.844,56.781,0.0,40.219,72,70,1000,200,0.149,420.75,82.75,77.938,0.028,71.875,70.688,55.969,57.125,0.0,55.75,72,70,1000,200,0.177,462.75,82.0,75.75,0.031,72.0,69.25,55.781,56.781,0.0,100.0,72,70,1000,200,0.662,889.0,76.313,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.788,11.906,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,531.5,537.5,539.0,304.0,521.0,526.5,523.5,-0.001,3.131,0.0,6.145,1.418,0.035,0.004,0.02,0.028,0.01
5122008,1050,1,1,3,1,100,30.896,100.0,100.0,100.0,1,0,1424.305,33.968,0.011,13.281,0,80,55,1.4,2125.0,2121.335,771.248,2172.028,55.148,62.191,71.34,62.166,52.333,1.394,2.724,-0.06,76.397,61.105,56.853,30.878,59.138,61.617,87.925,78.676,89.14,40.613,54.66,44.154,-10.82,44.219,60.156,72.313,80.75,55.688,56.438,0.0,0,72,70,1000,200,0.317,352.25,75.0,73.063,0.014,72.0,69.688,55.844,56.781,0.0,39.875,72,70,1000,200,0.152,424.0,82.625,77.75,0.029,72.063,70.688,55.969,57.125,0.0,55.25,72,70,1000,200,0.182,467.25,82.063,75.75,0.034,72.0,69.188,55.781,56.781,0.0,100.0,72,70,1000,200,0.656,886.0,76.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.774,11.923,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,531.5,537.5,539.0,304.0,520.5,526.5,523.0,-0.001,3.348,0.0,6.522,1.424,0.034,0.004,0.021,0.031,0.01
5122008,1051,1,1,3,1,100,31.316,100.0,100.0,100.0,1,0,1439.532,35.139,0.011,13.324,0,80,55,1.4,2129.75,2133.122,774.391,2164.207,55.148,62.297,71.235,62.272,52.226,1.379,2.692,-0.056,76.462,61.17,55.675,31.074,59.313,61.724,87.851,78.676,89.066,40.76,54.66,44.227,-10.82,43.063,59.531,72.313,80.75,55.5,56.344,0.0,0,72,70,1000,200,0.317,352.5,74.938,72.813,0.014,72.0,69.563,55.844,56.781,0.0,39.438,72,70,1000,200,0.155,427.5,82.438,77.625,0.029,71.875,70.563,55.969,57.219,0.0,55.281,72,70,1000,200,0.181,466.75,82.0,75.5,0.034,72.0,69.125,55.781,56.781,0.0,100.0,72,70,1000,200,0.653,883.0,76.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.734,11.896,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,532.0,537.5,539.0,304.0,522.5,526.5,523.0,-0.001,3.323,0.0,6.406,1.44,0.035,0.004,0.02,0.032,0.01
5122008,1052,1,1,3,1,100,31.589,100.0,100.0,100.0,1,0,1414.934,35.139,0.011,13.281,0,80,55,1.4,2118.5,2107.878,779.104,2155.065,55.255,62.297,71.445,62.378,52.226,1.394,2.71,-0.056,76.413,61.135,54.525,31.102,59.112,61.724,87.851,78.676,89.14,40.98,54.556,44.445,-10.82,41.906,57.625,72.125,80.75,55.5,56.344,0.0,0,72,70,1000,200,0.322,354.25,74.938,73.063,0.014,72.0,69.625,55.844,56.781,0.0,40.406,72,70,1000,200,0.144,417.0,82.5,77.75,0.028,71.875,70.563,55.969,57.125,0.0,55.844,72,70,1000,200,0.17,450.25,81.875,75.5,0.034,72.063,68.938,55.781,56.781,0.0,100.0,72,70,1000,200,0.658,887.5,76.25,73.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.755,11.909,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,531.5,537.5,539.5,304.0,522.0,526.5,523.5,-0.002,3.39,0.0,6.381,1.415,0.035,0.004,0.019,0.032,0.01
5122008,1053,1,1,3,1,100,31.309,100.0,100.0,100.0,1,0,1399.707,33.968,0.011,13.295,0,80,55,1.4,2121.25,2106.197,771.248,2153.558,55.04,62.403,71.34,62.378,52.119,1.41,2.724,-0.056,76.427,61.144,55.394,30.99,59.073,61.832,87.777,78.57,89.066,40.906,54.556,44.518,-10.82,42.438,58.438,72.438,80.688,55.5,56.25,0.0,0,72,70,1000,200,0.32,352.75,74.938,73.063,0.014,72.0,69.688,55.75,56.688,0.0,40.125,72,70,1000,200,0.146,418.25,82.438,77.625,0.028,72.063,70.625,55.969,57.125,0.0,55.438,72,70,1000,200,0.172,453.0,81.875,75.5,0.034,71.938,68.875,55.719,56.781,0.0,100.0,72,70,1000,200,0.665,891.5,76.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.767,11.914,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.0,537.5,539.0,303.75,520.5,526.5,523.0,-0.002,3.518,0.0,6.659,1.4,0.034,0.004,0.02,0.032,0.01
5122008,1054,1,1,3,1,100,31.427,100.0,100.0,100.0,1,0,1423.133,33.968,0.011,13.354,0,80,55,1.4,2125.5,2114.605,769.676,2170.378,55.255,62.722,71.235,62.589,52.226,1.379,2.702,-0.052,76.449,61.154,56.881,31.018,59.449,62.369,87.703,78.358,88.992,40.613,54.556,44.299,-10.82,43.281,60.281,72.125,80.75,55.5,56.344,0.0,0,72,70,1000,200,0.317,353.0,74.688,72.813,0.014,72.0,69.688,55.75,56.688,0.0,39.438,72,70,1000,200,0.151,424.0,82.438,77.625,0.029,72.063,70.563,55.875,57.125,0.0,56.188,72,70,1000,200,0.176,458.25,81.813,75.5,0.038,72.313,68.813,55.781,56.781,0.0,100.0,72,70,1000,200,0.659,889.0,76.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.775,11.899,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,531.5,538.0,539.0,303.75,521.0,526.5,523.0,-0.002,3.53,0.0,6.826,1.423,0.034,0.004,0.02,0.035,0.01
5122008,1055,1,1,3,1,100,31.805,100.0,100.0,100.0,1,0,1423.133,35.139,0.011,13.398,0,80,55,1.4,2125.5,2114.605,780.675,2166.112,55.148,62.828,71.235,62.8,52.119,1.383,2.728,-0.06,76.473,61.152,58.367,31.158,59.598,62.476,87.629,78.57,88.918,40.027,54.66,43.935,-10.82,43.969,61.5,72.313,80.75,55.5,56.25,0.0,0,72,70,1000,200,0.309,348.75,74.688,72.813,0.014,72.0,69.688,55.75,56.688,0.0,38.938,72,70,1000,200,0.154,428.25,82.188,77.625,0.029,72.063,70.563,55.875,57.125,0.0,55.875,72,70,1000,200,0.179,462.25,81.563,75.5,0.034,72.0,68.75,55.781,56.781,0.0,100.0,72,70,1000,200,0.655,885.5,76.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.779,11.901,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,531.5,538.0,539.5,303.75,521.0,526.5,523.0,-0.002,3.578,0.0,7.263,1.423,0.035,0.004,0.019,0.03,0.01
5122008,1056,1,1,3,1,100,31.731,100.0,100.0,100.0,1,0,1419.619,35.139,0.021,13.251,0,80,55,1.4,2124.5,2106.197,766.531,2167.753,55.148,62.722,71.235,62.695,52.012,1.406,2.728,-0.056,76.458,61.166,54.721,31.27,59.339,62.154,87.629,78.57,88.918,39.734,54.66,43.717,-10.82,41.406,57.969,72.313,80.688,55.5,56.25,0.0,0,72,70,1000,200,0.322,352.75,74.625,72.813,0.014,72.0,69.688,55.625,56.688,0.0,39.75,72,70,1000,200,0.148,424.0,82.125,77.625,0.029,72.063,70.5,55.875,57.0,0.0,56.125,72,70,1000,200,0.175,464.0,81.563,75.5,0.036,72.0,68.5,55.719,56.781,0.0,100.0,72,70,1000,200,0.66,887.0,76.125,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.76,11.904,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,532.0,537.5,539.5,303.75,520.0,526.5,523.0,-0.003,3.536,0.0,7.322,1.42,0.035,0.004,0.019,0.032,0.01
5122008,1057,1,1,3,1,100,31.264,100.0,100.0,100.0,1,0,1417.277,35.139,0.011,13.237,0,80,55,1.4,2134.25,2109.559,772.819,2164.882,54.932,62.51,71.129,62.695,51.798,1.406,2.731,-0.052,76.467,61.191,54.441,31.27,59.261,61.832,87.555,78.57,88.844,39.734,54.138,43.644,-10.82,40.844,57.656,72.125,80.75,55.281,56.344,0.0,0,72,70,1000,200,0.312,349.0,74.688,72.813,0.014,72.125,69.625,55.625,56.5,0.0,38.969,72,70,1000,200,0.146,419.25,82.125,77.625,0.028,72.063,70.563,55.656,57.0,0.0,56.531,72,70,1000,200,0.176,459.25,81.5,75.5,0.034,72.0,68.375,55.719,56.688,0.0,100.0,72,70,1000,200,0.665,892.0,76.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.787,11.91,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,532.0,537.5,539.0,303.75,522.5,526.5,523.0,-0.002,3.593,0.0,7.18,1.417,0.035,0.004,0.018,0.03,0.01
5122008,1058,1,1,3,1,100,30.782,100.0,100.0,100.0,1,0,1433.675,35.139,0.011,13.222,0,80,55,1.4,2122.25,2107.878,761.813,2155.16,54.717,62.51,71.129,62.589,51.583,1.398,2.724,-0.06,76.469,61.176,54.833,31.158,58.931,61.832,87.481,78.464,88.77,39.661,53.929,43.571,-10.82,41.031,58.031,72.125,80.813,55.281,56.125,0.0,0,72,70,1000,200,0.315,351.25,74.625,72.813,0.014,72.125,69.688,55.531,56.5,0.0,40.469,72,70,1000,200,0.146,418.75,82.063,77.563,0.029,72.063,70.5,55.625,56.813,0.0,56.75,72,70,1000,200,0.176,458.75,81.375,75.5,0.038,72.0,68.313,55.469,56.563,0.0,100.0,72,70,1000,200,0.662,890.0,76.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.804,11.928,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.0,537.5,539.0,304.0,522.0,527.0,522.5,-0.002,3.623,0.0,7.172,1.434,0.035,0.004,0.019,0.033,0.01
5122008,1059,1,1,3,1,100,30.263,100.0,100.0,100.0,1,0,1439.532,35.139,0.011,13.281,0,80,55,1.4,2131.0,2123.018,771.248,2175.991,54.717,62.616,71.024,62.589,51.476,1.368,2.702,-0.056,76.529,61.232,57.077,31.102,59.164,62.046,87.407,78.464,88.696,39.661,54.033,43.498,-10.82,42.781,59.969,72.125,80.688,55.188,55.938,0.0,0,72,70,1000,200,0.319,353.0,74.5,72.813,0.014,72.0,69.688,55.344,56.406,0.0,39.781,72,70,1000,200,0.156,433.0,81.875,77.563,0.029,72.063,70.563,55.5,56.719,0.0,55.625,72,70,1000,200,0.182,469.25,81.375,75.5,0.042,72.0,68.313,55.469,56.563,0.0,100.0,72,70,1000,200,0.655,885.0,75.938,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.775,11.914,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.0,538.0,539.5,304.0,520.0,526.5,522.5,-0.002,3.546,0.0,7.069,1.44,0.035,0.003,0.018,0.036,0.009
5122008,1100,1,1,3,1,100,29.83,100.0,100.0,100.0,1,0,1436.018,33.968,0.011,13.324,0,80,55,1.4,2131.0,2133.122,782.246,2183.368,54.61,62.722,71.024,62.695,51.583,1.364,2.706,-0.06,76.619,61.249,57.33,31.158,59.423,62.261,87.407,78.464,88.696,39.588,54.033,43.498,-10.82,42.906,60.594,72.313,80.563,55.188,55.938,0.0,0,72,70,1000,200,0.317,351.75,74.5,72.813,0.014,72.0,69.625,55.344,56.313,0.0,39.594,72,70,1000,200,0.158,434.5,81.875,77.563,0.029,71.875,70.5,55.5,56.719,0.0,55.219,72,70,1000,200,0.187,471.5,81.25,75.438,0.036,72.0,68.25,55.469,56.563,0.0,100.0,72,70,1000,200,0.653,884.0,76.0,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.772,11.904,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,532.0,537.5,539.0,304.0,521.0,526.5,523.0,-0.002,3.607,0.0,7.227,1.436,0.034,0.003,0.018,0.031,0.01
5122008,1101,1,1,3,1,100,29.497,100.0,100.0,100.0,1,0,1421.962,35.139,0.011,13.281,0,80,55,1.4,2141.5,2131.438,771.248,2177.773,54.61,62.722,71.024,62.695,51.476,1.387,2.738,-0.056,76.602,61.271,56.516,31.214,59.546,62.046,87.407,78.145,88.696,39.588,54.033,43.498,-10.82,42.031,60.031,72.125,80.438,55.094,55.938,0.0,0,72,70,1000,200,0.322,354.75,74.5,72.813,0.014,72.125,69.625,55.344,56.313,0.0,39.625,72,70,1000,200,0.152,428.75,81.875,77.563,0.029,71.875,70.438,55.5,56.719,0.0,55.969,72,70,1000,200,0.183,465.25,81.25,75.438,0.039,71.938,68.188,55.469,56.563,0.0,100.0,72,70,1000,200,0.662,890.0,75.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.782,11.91,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,532.0,537.5,539.5,303.75,521.0,526.5,522.5,-0.002,3.595,0.0,7.204,1.422,0.035,0.003,0.018,0.033,0.01
5122008,1102,1,1,3,1,100,29.344,100.0,100.0,100.0,1,0,1423.133,35.139,0.011,13.31,0,80,55,1.4,2136.5,2111.241,777.533,2176.276,54.61,62.722,70.919,62.695,51.476,1.387,2.728,-0.063,76.622,61.278,57.722,31.326,59.663,61.939,87.259,78.358,88.622,39.514,54.138,43.425,-10.82,43.313,60.844,72.125,80.375,55.094,55.875,0.0,0,72,70,1000,200,0.32,352.25,74.438,72.813,0.014,72.0,69.5,55.344,56.313,0.0,39.875,72,70,1000,200,0.15,427.0,81.813,77.563,0.028,72.063,70.438,55.5,56.719,0.0,56.438,72,70,1000,200,0.179,462.0,81.188,75.438,0.034,72.0,68.125,55.281,56.375,0.0,100.0,72,70,1000,200,0.656,886.5,75.938,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.78,11.912,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.0,538.0,539.5,304.0,521.0,526.5,522.5,-0.002,3.56,0.0,7.222,1.423,0.035,0.003,0.017,0.029,0.01
