DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1103,1,1,3,1,100,28.355,100.0,100.0,100.0,1,0,1423.133,35.139,0.011,13.237,0,80,55,1.4,2132.0,2107.878,768.104,2168.607,54.502,62.51,70.919,62.589,51.369,1.41,2.731,-0.06,76.609,61.287,56.684,31.439,59.812,61.724,87.259,78.251,88.622,39.368,53.825,43.353,-10.828,42.25,60.25,72.0,80.375,55.094,55.875,0.0,0,72,70,1000,200,0.311,348.5,74.438,72.813,0.014,71.875,69.5,55.219,56.313,0.0,40.531,72,70,1000,200,0.149,420.75,81.625,77.438,0.029,71.875,70.438,55.375,56.719,0.0,55.594,72,70,1000,200,0.175,456.5,81.188,75.438,0.033,71.813,68.0,55.281,56.375,0.0,100.0,72,70,1000,200,0.67,895.5,75.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.812,12.774,11.897,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,532.0,538.0,539.5,303.75,521.0,526.5,523.0,-0.002,3.649,0.0,7.318,1.423,0.035,0.003,0.018,0.028,0.009
5122008,1104,1,1,3,1,100,27.901,100.0,100.0,100.0,1,0,1427.819,35.139,0.011,13.266,0,80,55,1.4,2120.0,2111.241,769.676,2169.683,54.502,62.191,70.919,62.483,51.262,1.402,2.742,-0.056,76.608,61.287,58.115,31.411,59.637,61.617,87.259,78.358,88.475,39.368,53.825,43.28,-10.82,43.281,61.531,72.125,80.5,54.906,55.875,0.0,0,72,70,1000,200,0.319,353.5,74.313,72.813,0.014,72.0,69.5,55.219,56.188,0.0,39.688,72,70,1000,200,0.146,417.5,81.625,77.563,0.029,71.875,70.5,55.375,56.594,0.0,55.344,72,70,1000,200,0.174,456.25,81.0,75.438,0.038,71.688,68.063,55.188,56.281,0.0,100.0,72,70,1000,200,0.667,896.0,75.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.788,11.925,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,538.0,539.5,303.75,520.5,526.5,522.5,-0.002,3.59,0.0,7.2,1.428,0.035,0.003,0.017,0.031,0.009
5122008,1105,1,1,3,1,100,27.232,100.0,100.0,100.0,1,0,1427.819,35.139,0.011,13.295,0,80,55,1.4,2120.0,2104.516,769.676,2166.512,54.502,62.51,71.024,62.483,51.262,1.402,2.735,-0.056,76.608,61.287,56.769,31.467,59.462,62.046,87.185,78.251,88.475,39.368,53.825,43.207,-10.828,42.156,60.563,72.125,80.5,54.906,55.656,0.0,0,72,70,1000,200,0.323,355.5,74.313,72.813,0.014,72.0,69.5,55.219,56.188,0.0,40.031,72,70,1000,200,0.144,415.0,81.563,77.438,0.028,71.875,70.5,55.375,56.594,0.0,55.563,72,70,1000,200,0.172,454.5,80.875,75.438,0.034,71.813,68.063,55.188,56.281,0.0,100.0,72,70,1000,200,0.668,894.5,75.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.782,11.914,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.0,538.0,539.5,304.0,520.5,526.5,522.5,-0.002,3.53,0.0,7.081,1.428,0.035,0.003,0.017,0.027,0.009
5122008,1106,1,1,3,1,100,26.648,100.0,100.0,100.0,1,0,1413.763,35.139,0.011,13.237,0,80,55,1.4,2120.0,2116.287,788.527,2172.683,54.502,62.828,71.024,62.8,51.369,1.394,2.731,-0.06,76.608,61.301,57.301,31.495,59.423,62.369,87.185,78.251,88.475,39.368,53.929,43.28,-10.82,42.438,60.844,72.313,80.5,54.906,55.75,0.0,0,72,70,1000,200,0.322,354.75,74.313,72.688,0.014,72.0,69.5,55.125,56.188,0.0,39.906,72,70,1000,200,0.152,425.25,81.563,77.438,0.029,71.875,70.563,55.281,56.594,0.0,54.969,72,70,1000,200,0.174,456.75,80.75,75.375,0.04,71.688,67.938,55.188,56.281,0.0,100.0,72,70,1000,200,0.665,891.5,75.75,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.79,11.907,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.0,538.0,539.5,304.0,520.5,526.5,522.5,-0.002,3.556,0.0,7.184,1.414,0.035,0.003,0.017,0.031,0.009
5122008,1107,1,1,3,1,100,26.064,100.0,100.0,100.0,1,0,1419.619,35.139,0.011,13.31,0,80,55,1.4,2127.25,2112.923,769.676,2167.195,54.502,63.04,71.024,63.011,51.369,1.394,2.724,-0.06,76.611,61.289,55.815,31.467,59.086,62.369,87.037,78.251,88.327,39.295,54.033,43.28,-10.82,41.094,59.375,72.0,80.625,54.906,55.75,0.0,0,72,70,1000,200,0.323,355.5,74.313,72.688,0.014,72.0,69.5,55.125,56.094,0.0,40.188,72,70,1000,200,0.15,424.25,81.438,77.438,0.028,72.063,70.563,55.375,56.594,0.0,54.938,72,70,1000,200,0.172,453.75,80.75,75.438,0.034,71.5,67.875,55.188,56.281,0.0,100.0,72,70,1000,200,0.667,895.5,75.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.805,11.925,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.5,539.5,304.0,522.0,526.5,522.5,-0.002,3.599,0.0,7.359,1.42,0.035,0.003,0.016,0.026,0.01
5122008,1108,1,1,3,1,100,25.503,100.0,100.0,100.0,1,0,1434.846,35.139,0.011,13.266,0,80,55,1.4,2126.5,2119.652,769.676,2172.619,54.502,62.934,70.919,63.011,51.476,1.402,2.735,-0.063,76.611,61.289,56.404,31.439,59.138,62.476,87.111,78.145,88.327,39.295,54.033,43.207,-10.82,41.75,59.938,71.938,80.5,54.906,55.656,0.0,0,72,70,1000,200,0.324,356.0,74.063,72.688,0.014,71.875,69.438,55.219,56.188,0.0,38.719,72,70,1000,200,0.15,424.0,81.438,77.438,0.028,72.063,70.5,55.375,56.531,0.0,56.344,72,70,1000,200,0.173,455.75,80.75,75.438,0.04,71.813,67.813,55.188,56.188,0.0,100.0,72,70,1000,200,0.664,891.5,75.625,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.788,11.897,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,532.0,538.0,539.5,303.75,522.5,526.5,522.5,-0.001,3.521,0.0,7.2,1.435,0.035,0.003,0.016,0.031,0.008
5122008,1109,1,1,3,1,100,25.268,100.0,100.0,100.0,1,0,1426.647,35.139,0.011,13.295,0,80,55,1.4,2124.75,2097.794,766.531,2149.913,54.61,63.146,71.024,63.011,51.583,1.406,2.728,-0.056,76.605,61.289,58.844,31.467,59.495,62.798,86.963,78.145,88.253,39.221,54.138,43.207,-10.82,43.406,62.281,72.0,80.5,54.906,55.75,0.0,0,72,70,1000,200,0.313,349.75,74.063,72.688,0.014,71.875,69.438,55.219,56.188,0.0,39.938,72,70,1000,200,0.142,412.0,81.313,77.375,0.029,71.875,70.563,55.375,56.594,0.0,56.344,72,70,1000,200,0.175,457.75,80.688,75.375,0.037,71.5,67.813,55.188,56.281,0.0,100.0,72,70,1000,200,0.67,896.5,75.5,73.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.813,11.943,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,537.5,540.0,304.0,522.0,526.5,522.5,-0.002,3.553,0.0,7.352,1.427,0.035,0.003,0.017,0.029,0.008
5122008,1110,1,1,3,1,100,24.798,100.0,100.0,100.0,1,0,1423.133,35.139,0.011,13.281,0,80,55,1.4,2118.0,2119.652,760.24,2172.322,54.717,63.252,70.814,63.223,51.69,1.41,2.728,-0.06,76.599,61.277,56.797,31.607,59.313,62.906,86.963,78.039,88.253,39.221,54.242,43.207,-10.82,41.531,60.5,71.938,80.438,55.094,55.875,0.0,0,72,70,1000,200,0.311,348.5,74.0,72.688,0.014,71.875,69.5,55.219,56.188,0.0,38.781,72,70,1000,200,0.148,419.0,81.25,77.375,0.029,71.875,70.625,55.375,56.594,0.0,54.688,72,70,1000,200,0.174,457.0,80.688,75.375,0.034,71.5,67.75,55.188,56.281,0.0,100.0,72,70,1000,200,0.666,893.5,75.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.801,11.922,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,537.5,539.5,303.75,522.0,526.5,522.5,-0.002,3.524,0.0,7.345,1.423,0.035,0.003,0.016,0.026,0.009
5122008,1111,1,1,3,1,100,24.361,100.0,100.0,100.0,1,0,1400.879,35.139,0.021,13.295,0,80,55,1.4,2109.5,2106.197,750.799,2157.194,54.61,63.252,70.814,63.328,51.583,1.413,2.713,-0.052,76.553,61.242,57.414,31.719,59.546,62.798,86.889,78.039,88.179,39.148,54.242,43.134,-10.82,42.094,61.0,71.813,80.375,55.094,55.75,0.0,0,72,70,1000,200,0.313,349.75,74.0,72.813,0.014,71.75,69.5,55.219,56.188,0.0,40.063,72,70,1000,200,0.14,409.75,81.25,77.375,0.028,72.063,70.625,55.5,56.594,0.0,55.563,72,70,1000,200,0.169,447.75,80.563,75.375,0.041,71.688,67.75,55.188,56.281,0.0,100.0,72,70,1000,200,0.672,898.0,75.5,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.769,11.901,12.429,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,532.5,537.5,540.0,303.75,521.5,526.5,522.5,-0.003,3.511,0.0,7.353,1.401,0.035,0.002,0.016,0.031,0.009
5122008,1112,1,1,3,1,100,23.983,100.0,100.0,100.0,1,0,1427.819,35.139,0.011,13.31,0,80,55,1.4,2112.25,2096.114,763.386,2158.301,54.717,63.146,70.814,63.223,51.69,1.406,2.72,-0.052,76.552,61.248,57.722,31.803,59.799,62.798,86.889,78.039,88.105,39.221,54.242,43.134,-10.82,42.219,61.406,71.938,80.375,55.094,55.875,0.0,0,72,70,1000,200,0.312,349.25,74.0,72.688,0.014,71.875,69.625,55.219,56.188,0.0,39.25,72,70,1000,200,0.143,412.5,81.25,77.375,0.029,71.875,70.625,55.5,56.594,0.0,55.313,72,70,1000,200,0.176,462.5,80.563,75.375,0.038,71.688,67.75,55.188,56.281,0.0,100.0,72,70,1000,200,0.669,894.5,75.5,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.793,11.925,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,537.5,540.0,304.0,522.0,526.5,522.5,-0.002,3.467,0.0,7.226,1.428,0.035,0.003,0.016,0.029,0.009
5122008,1113,1,1,3,1,100,23.55,100.0,100.0,100.0,1,0,1395.022,35.139,0.011,13.251,0,80,55,1.4,2112.25,2106.197,772.819,2161.085,54.61,63.04,70.709,63.117,51.583,1.413,2.71,-0.056,76.51,61.184,56.544,31.915,59.916,62.369,86.815,78.039,88.105,39.148,54.242,43.061,-10.82,41.594,60.063,71.938,80.5,55.094,55.875,0.0,0,72,70,1000,200,0.312,349.5,73.938,72.688,0.014,71.875,69.625,55.219,56.313,0.0,39.563,72,70,1000,200,0.14,409.5,81.0,77.188,0.029,72.063,70.625,55.375,56.594,0.0,55.031,72,70,1000,200,0.172,451.25,80.375,75.375,0.041,71.688,67.75,55.188,56.281,0.0,100.0,72,70,1000,200,0.667,895.0,75.5,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.795,11.915,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.5,537.5,540.0,304.0,521.0,526.0,522.5,-0.002,3.435,0.0,7.194,1.395,0.035,0.003,0.016,0.03,0.009
5122008,1114,1,1,3,1,100,23.162,100.0,100.0,100.0,1,0,1406.735,35.139,0.011,13.339,0,80,55,1.4,2105.5,2097.794,777.533,2152.618,54.61,63.146,70.814,63.117,51.69,1.413,2.72,-0.052,76.508,61.206,56.6,31.859,59.637,62.476,86.741,78.039,88.032,39.148,54.138,42.988,-10.82,41.25,60.313,72.0,80.5,55.094,55.875,0.0,0,72,70,1000,200,0.312,349.0,74.0,72.688,0.014,72.0,69.688,55.344,56.313,0.0,39.656,72,70,1000,200,0.139,408.75,81.0,77.188,0.029,72.063,70.563,55.375,56.594,0.0,55.344,72,70,1000,200,0.177,460.75,80.375,75.375,0.038,71.688,67.75,55.188,56.281,0.0,100.0,72,70,1000,200,0.671,895.0,75.5,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.78,11.917,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.5,537.5,540.0,304.0,522.0,526.5,522.5,-0.002,3.417,0.0,7.107,1.407,0.035,0.003,0.016,0.028,0.009
5122008,1115,1,1,3,1,100,23.01,100.0,100.0,100.0,1,0,1420.791,35.139,0.011,13.339,0,80,55,1.4,2115.0,2107.878,766.531,2163.813,54.717,63.146,71.024,63.223,51.69,1.391,2.728,-0.052,76.515,61.207,56.32,31.887,59.482,62.369,86.741,77.933,88.032,39.075,54.347,42.916,-10.82,41.531,59.844,72.0,80.563,55.094,55.938,0.0,0,72,70,1000,200,0.315,352.25,73.938,72.563,0.014,72.0,69.563,55.344,56.188,0.0,39.563,72,70,1000,200,0.147,418.0,80.938,77.188,0.029,72.063,70.625,55.5,56.719,0.0,56.406,72,70,1000,200,0.173,454.75,80.25,75.438,0.038,71.813,67.813,55.281,56.281,0.0,100.0,72,70,1000,200,0.66,889.5,75.5,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.807,11.931,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,537.5,540.0,303.75,521.0,526.0,522.5,-0.002,3.355,0.0,7.109,1.421,0.035,0.003,0.016,0.027,0.009
5122008,1116,1,1,3,1,100,22.929,100.0,100.0,100.0,1,0,1396.193,35.139,0.011,13.354,0,80,55,1.4,2115.5,2104.516,772.819,2158.559,54.825,63.04,70.919,63.011,51.798,1.383,2.731,-0.063,76.513,61.21,56.432,31.803,59.469,62.476,86.593,77.933,87.884,39.075,54.451,42.843,-10.82,41.781,59.938,72.0,80.625,55.188,55.938,0.0,0,72,70,1000,200,0.313,349.75,73.938,72.563,0.014,72.0,69.563,55.344,56.313,0.0,40.156,72,70,1000,200,0.144,415.25,80.938,77.188,0.028,71.875,70.625,55.5,56.594,0.0,54.969,72,70,1000,200,0.173,455.75,80.188,75.375,0.034,71.688,67.75,55.281,56.281,0.0,100.0,72,70,1000,200,0.662,891.5,75.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.792,11.907,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,532.5,537.5,540.0,303.75,522.0,526.5,522.0,-0.002,3.272,0.0,6.982,1.396,0.035,0.003,0.015,0.024,0.008
5122008,1117,1,1,3,1,100,22.764,100.0,100.0,100.0,1,0,1423.133,35.139,0.011,13.281,0,80,55,1.4,2117.25,2097.794,766.531,2160.531,54.825,63.146,70.919,63.117,51.798,1.421,2.71,-0.06,76.49,61.209,57.414,31.775,59.877,62.584,86.667,77.933,87.884,39.075,54.451,42.916,-10.82,42.094,60.813,71.938,80.563,55.281,55.938,0.0,0,72,70,1000,200,0.312,348.5,73.938,72.563,0.014,72.0,69.625,55.531,56.313,0.0,40.219,72,70,1000,200,0.145,416.25,80.813,77.188,0.028,72.063,70.563,55.625,56.719,0.0,55.969,72,70,1000,200,0.168,445.75,80.188,75.438,0.034,71.688,67.813,55.469,56.375,0.0,100.0,72,70,1000,200,0.668,894.0,75.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.788,11.915,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.5,537.5,540.0,303.75,520.5,526.5,522.0,-0.002,3.318,0.0,7.078,1.423,0.035,0.003,0.015,0.024,0.008
5122008,1118,1,1,3,1,100,22.601,100.0,100.0,100.0,1,0,1436.018,35.139,0.011,13.281,0,80,55,1.4,2117.25,2106.197,749.224,2164.363,54.825,62.934,70.814,63.011,51.905,1.413,2.724,-0.06,76.518,61.214,56.376,31.887,59.812,62.261,86.519,77.826,87.81,39.075,54.451,42.916,-10.82,41.625,59.875,71.938,80.438,55.281,55.938,0.0,0,72,70,1000,200,0.317,352.5,73.813,72.563,0.014,72.0,69.625,55.531,56.406,0.0,39.563,72,70,1000,200,0.149,420.75,80.75,77.188,0.029,72.063,70.625,55.625,56.719,0.0,56.125,72,70,1000,200,0.177,466.25,80.188,75.25,0.037,71.688,67.75,55.469,56.375,0.0,100.0,72,70,1000,200,0.661,888.5,75.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.787,11.906,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,532.5,537.5,540.0,303.75,521.0,526.5,522.0,-0.002,3.318,0.0,7.078,1.436,0.035,0.003,0.015,0.027,0.009
5122008,1119,1,1,3,1,100,22.488,100.0,100.0,100.0,1,0,1410.249,35.139,0.011,13.295,0,80,55,1.4,2128.75,2104.516,771.248,2157.782,54.825,62.934,70.814,63.011,51.905,1.394,2.731,-0.06,76.515,61.212,56.769,31.887,59.663,62.261,86.593,77.933,87.81,39.075,54.451,42.77,-10.82,42.063,60.125,72.0,80.5,55.281,56.125,0.0,0,72,70,1000,200,0.313,348.75,73.813,72.688,0.014,72.0,69.563,55.531,56.313,0.0,40.156,72,70,1000,200,0.144,419.25,80.75,77.063,0.029,72.188,70.625,55.625,56.719,0.0,55.625,72,70,1000,200,0.179,463.25,80.063,75.25,0.038,71.5,67.75,55.281,56.375,0.0,100.0,72,70,1000,200,0.665,891.0,75.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.777,11.914,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.0,538.0,540.0,303.75,521.0,526.5,522.0,-0.002,3.195,0.0,6.816,1.41,0.035,0.002,0.016,0.027,0.008
5122008,1120,1,1,3,1,100,22.61,100.0,100.0,100.0,1,0,1421.962,35.139,0.011,13.222,0,80,55,1.4,2125.5,2107.878,764.959,2162.802,54.932,63.146,70.814,63.117,52.012,1.398,2.713,-0.06,76.52,61.216,56.516,31.859,59.449,62.584,86.519,77.826,87.81,39.002,54.556,42.697,-10.82,42.063,59.844,72.0,80.438,55.281,56.125,0.0,0,72,70,1000,200,0.31,348.0,73.688,72.563,0.014,72.0,69.625,55.531,56.406,0.0,39.906,72,70,1000,200,0.146,418.0,80.75,77.188,0.028,72.063,70.688,55.656,56.719,0.0,54.5,72,70,1000,200,0.178,460.25,79.938,75.25,0.037,71.375,67.75,55.469,56.375,0.0,100.0,72,70,1000,200,0.667,893.5,75.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.91,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.5,537.5,540.0,304.0,521.5,526.0,522.0,-0.002,3.141,0.0,6.779,1.422,0.035,0.002,0.015,0.025,0.008
5122008,1121,1,1,3,1,100,22.86,100.0,100.0,100.0,1,0,1398.536,35.139,0.011,13.295,0,80,55,1.4,2123.0,2102.835,761.813,2165.157,55.04,63.464,70.814,63.328,52.119,1.387,2.699,-0.056,76.52,61.219,58.984,31.915,59.864,63.013,86.445,77.826,87.736,38.928,54.869,42.77,-10.82,43.625,62.094,72.0,80.438,55.5,56.125,0.0,0,72,70,1000,200,0.32,353.5,73.688,72.563,0.014,71.875,69.688,55.625,56.406,0.0,38.688,72,70,1000,200,0.145,416.5,80.75,77.063,0.029,72.188,70.688,55.656,56.813,0.0,56.406,72,70,1000,200,0.176,458.0,79.938,75.25,0.034,71.5,67.625,55.625,56.563,0.0,99.188,72,70,1000,200,0.661,889.0,75.125,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.788,11.907,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.5,537.5,540.5,303.75,521.0,526.0,522.0,-0.002,3.204,0.0,7.087,1.399,0.035,0.002,0.016,0.023,0.008
5122008,1122,1,1,3,1,100,23.277,100.0,100.0,100.0,1,0,1418.448,35.139,0.021,13.31,0,80,55,1.4,2126.5,2116.287,768.104,2180.918,55.148,63.464,70.814,63.434,52.333,1.391,2.692,-0.063,76.529,61.225,55.871,32.055,60.091,63.013,86.371,77.72,87.662,38.928,54.974,42.843,-10.82,41.25,59.156,72.0,80.375,55.5,56.25,0.0,0,72,70,1000,200,0.321,354.5,73.688,72.563,0.014,71.875,69.625,55.75,56.5,0.0,40.094,72,70,1000,200,0.144,414.75,80.563,77.063,0.029,72.063,70.75,55.875,56.813,0.0,56.188,72,70,1000,200,0.185,468.75,79.938,75.25,0.039,71.5,67.688,55.625,56.563,0.0,100.0,72,70,1000,200,0.66,887.5,75.125,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.784,11.912,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.5,537.5,540.0,303.75,521.0,526.0,522.5,-0.003,3.247,0.0,7.23,1.418,0.035,0.002,0.015,0.027,0.008
5122008,1123,1,1,3,1,100,23.472,100.0,100.0,100.0,1,0,1423.133,35.139,0.011,13.281,0,80,55,1.4,2126.5,2106.197,763.386,2168.212,55.148,63.358,70.814,63.434,52.333,1.398,2.742,-0.052,76.528,61.223,56.488,31.943,60.22,62.691,86.297,77.72,87.662,39.002,54.974,42.77,-10.82,41.906,59.719,71.938,80.438,55.5,56.25,0.0,0,72,70,1000,200,0.311,348.25,73.5,72.563,0.014,71.875,69.688,55.625,56.5,0.0,38.375,72,70,1000,200,0.144,415.5,80.438,77.188,0.029,72.063,70.75,55.875,57.0,0.0,55.625,72,70,1000,200,0.182,468.25,79.813,75.25,0.034,71.5,67.688,55.625,56.563,0.0,100.0,72,70,1000,200,0.662,891.5,75.125,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.79,11.918,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.0,537.5,540.0,304.0,521.0,526.5,522.0,-0.002,3.133,0.0,6.944,1.423,0.035,0.002,0.014,0.023,0.008
5122008,1124,1,1,3,1,100,23.689,100.0,100.0,100.0,1,0,1426.647,35.139,0.011,13.324,0,80,55,1.4,2123.0,2107.878,753.947,2163.194,55.148,63.358,70.709,63.434,52.119,1.394,2.728,-0.052,76.528,61.222,56.881,31.971,60.104,62.798,86.371,77.72,87.662,39.002,54.765,42.77,-10.82,42.219,60.188,72.0,80.563,55.5,56.25,0.0,0,72,70,1000,200,0.309,347.25,73.5,72.5,0.014,72.0,69.688,55.625,56.5,0.0,39.375,72,70,1000,200,0.144,416.0,80.438,77.063,0.028,72.063,70.688,55.875,57.0,0.0,55.781,72,70,1000,200,0.182,467.5,79.813,75.25,0.034,71.313,67.75,55.719,56.688,0.0,100.0,72,70,1000,200,0.66,889.5,75.125,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.801,11.926,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,537.5,540.0,303.75,521.0,526.0,522.5,-0.002,3.185,0.0,6.966,1.427,0.035,0.002,0.014,0.023,0.008
5122008,1125,1,1,3,1,100,23.86,100.0,100.0,100.0,1,0,1426.647,35.139,0.011,13.251,0,80,55,1.4,2120.5,2106.197,764.959,2159.018,55.148,63.464,70.814,63.434,52.226,1.398,2.735,-0.052,76.529,61.223,56.572,32.055,59.741,63.013,86.223,77.72,87.515,38.928,54.869,42.77,-10.82,41.688,59.813,72.0,80.563,55.5,56.344,0.0,0,72,70,1000,200,0.31,349.5,73.438,72.563,0.014,71.875,69.688,55.75,56.5,0.0,39.719,72,70,1000,200,0.144,414.75,80.438,77.0,0.029,72.188,70.688,55.875,57.0,0.0,56.156,72,70,1000,200,0.182,466.0,79.688,75.25,0.034,71.5,67.813,55.719,56.688,0.0,98.063,72,70,1000,200,0.664,891.0,75.125,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.79,11.91,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.5,537.5,540.0,304.0,522.0,526.0,522.0,-0.002,3.194,0.0,7.064,1.427,0.035,0.002,0.015,0.022,0.008
5122008,1126,1,1,3,1,100,24.051,100.0,100.0,100.0,1,0,1413.763,35.139,0.011,13.237,0,80,55,1.4,2124.5,2106.197,760.24,2170.7,55.148,63.464,70.814,63.54,52.226,1.383,2.695,-0.056,76.532,61.226,55.198,32.083,59.235,62.798,86.001,77.72,87.367,38.855,54.869,42.697,-10.82,40.625,58.313,72.0,80.625,55.5,56.344,0.0,0,72,70,1000,200,0.32,352.5,73.5,72.5,0.014,72.0,69.688,55.75,56.688,0.0,38.063,72,70,1000,200,0.144,415.0,80.25,77.0,0.029,72.313,70.75,55.875,57.0,0.0,56.906,72,70,1000,200,0.185,469.5,79.813,75.188,0.034,71.5,67.75,55.719,56.688,0.0,100.0,72,70,1000,200,0.659,888.0,75.125,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.792,11.904,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,532.5,537.5,540.5,303.75,521.0,526.0,522.0,-0.002,3.176,0.0,7.057,1.414,0.035,0.002,0.014,0.023,0.008
5122008,1127,1,1,3,1,100,24.458,100.0,100.0,100.0,1,0,1413.763,35.139,0.011,13.295,0,80,55,1.4,2131.25,2104.516,779.104,2163.814,55.255,63.146,70.919,63.328,52.226,1.387,2.699,-0.056,76.549,61.243,55.422,31.915,59.462,62.584,86.149,77.614,87.441,38.855,54.765,42.697,-10.82,41.219,58.531,72.0,80.625,55.5,56.344,0.0,0,72,70,1000,200,0.307,346.25,73.438,72.5,0.014,72.0,69.688,55.75,56.688,0.0,39.219,72,70,1000,200,0.143,414.75,80.25,77.0,0.029,72.313,70.688,55.875,57.0,0.0,56.438,72,70,1000,200,0.193,480.5,79.563,75.188,0.034,71.688,67.813,55.781,56.688,0.0,97.75,72,70,1000,200,0.66,887.0,75.0,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.807,11.92,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.0,537.5,540.5,304.0,521.0,526.0,522.0,-0.002,3.211,0.0,7.088,1.414,0.035,0.002,0.014,0.022,0.007
5122008,1128,1,1,3,1,100,24.394,100.0,100.0,100.0,1,0,1414.934,35.139,0.011,13.266,0,80,55,1.4,2129.25,2102.835,758.667,2171.491,55.148,63.252,70.814,63.328,52.119,1.413,2.735,-0.063,76.545,61.235,55.086,31.775,59.799,62.584,86.149,77.614,87.441,38.855,54.66,42.697,-10.82,41.0,58.344,71.938,80.625,55.5,56.25,0.0,0,72,70,1000,200,0.311,348.5,73.313,72.5,0.014,72.0,69.688,55.75,56.688,0.0,39.438,72,70,1000,200,0.136,402.75,80.188,77.0,0.028,72.313,70.688,55.875,57.0,0.0,56.969,72,70,1000,200,0.193,480.5,79.563,75.188,0.038,71.375,67.75,55.719,56.688,0.0,97.313,72,70,1000,200,0.667,892.0,75.0,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.784,11.899,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,532.5,537.5,540.0,303.75,522.0,526.0,522.5,-0.002,3.225,0.0,7.072,1.415,0.035,0.002,0.013,0.024,0.007
5122008,1129,1,1,3,1,100,24.54,100.0,100.0,100.0,1,0,1446.559,35.139,0.011,13.237,0,80,55,1.4,2145.25,2117.97,769.676,2177.472,55.148,63.252,70.919,63.434,52.119,1.394,2.72,-0.06,76.577,61.288,55.422,31.719,59.942,62.584,86.075,77.614,87.367,38.782,54.66,42.624,-10.82,41.469,58.594,72.0,80.625,55.406,56.25,0.0,0,72,70,1000,200,0.318,353.25,73.438,72.5,0.014,72.0,69.688,55.625,56.688,0.0,38.938,72,70,1000,200,0.145,416.25,80.188,77.0,0.028,72.188,70.625,55.875,57.0,0.0,57.313,72,70,1000,200,0.194,480.75,79.5,75.188,0.034,71.375,67.688,55.719,56.688,0.0,97.063,72,70,1000,200,0.66,888.0,75.0,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.801,11.922,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.5,537.5,540.5,303.75,521.0,526.0,522.0,-0.002,3.203,0.0,7.057,1.447,0.035,0.002,0.013,0.021,0.007
5122008,1130,1,1,3,1,100,24.648,100.0,100.0,100.0,1,0,1409.078,35.139,0.011,13.251,0,80,55,1.4,2139.0,2109.559,772.819,2174.209,55.148,63.464,70.814,63.434,52.119,1.398,2.728,-0.06,76.569,61.254,55.927,31.719,60.156,62.798,86.001,77.508,87.367,38.782,54.765,42.624,-10.82,41.25,59.313,72.0,80.563,55.5,56.344,0.0,0,72,70,1000,200,0.314,349.5,73.438,72.5,0.014,72.0,69.75,55.75,56.5,0.0,38.906,72,70,1000,200,0.145,416.75,80.125,76.875,0.029,72.313,70.688,55.875,56.719,0.0,57.0,72,70,1000,200,0.194,480.25,79.5,75.188,0.038,71.5,67.688,55.719,56.688,0.0,94.813,72,70,1000,200,0.655,886.5,75.0,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.801,11.934,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,537.5,540.5,303.75,522.0,526.0,522.0,-0.002,3.185,0.0,7.064,1.409,0.035,0.002,0.014,0.024,0.007
5122008,1131,1,1,3,1,100,24.751,100.0,100.0,100.0,1,0,1419.619,35.139,0.011,13.222,0,80,55,1.4,2139.0,2114.605,768.104,2170.327,55.148,63.252,70.814,63.328,52.119,1.406,2.699,-0.052,76.57,61.256,54.525,31.775,60.02,62.798,85.927,77.295,87.293,38.782,54.765,42.697,-10.82,40.219,57.625,71.938,80.5,55.5,56.25,0.0,0,72,70,1000,200,0.312,348.75,73.313,72.25,0.014,72.0,69.813,55.75,56.688,0.0,38.875,72,70,1000,200,0.145,417.0,80.125,76.875,0.029,72.188,70.625,55.875,57.0,0.0,57.406,72,70,1000,200,0.194,481.5,79.5,75.188,0.034,71.5,67.625,55.719,56.688,0.0,94.688,72,70,1000,200,0.655,884.5,74.938,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.801,11.943,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.5,537.5,540.5,303.75,522.0,526.0,522.0,-0.002,3.239,0.0,7.183,1.42,0.035,0.002,0.014,0.021,0.007
5122008,1132,1,1,3,1,100,24.626,100.0,100.0,100.0,1,0,1410.249,35.139,0.011,13.339,0,80,55,1.4,2132.25,2109.559,744.5,2167.225,55.148,63.252,70.709,63.223,52.226,1.394,2.728,-0.056,76.565,61.252,54.749,31.691,59.968,62.798,85.853,77.614,87.219,38.708,54.66,42.697,-10.82,40.344,57.813,72.0,80.5,55.406,56.25,0.0,0,72,70,1000,200,0.311,348.75,73.313,72.5,0.014,71.875,69.75,55.625,56.688,0.0,38.719,72,70,1000,200,0.146,417.75,80.0,77.0,0.029,72.188,70.625,55.656,56.813,0.0,57.219,72,70,1000,200,0.196,484.0,79.375,75.188,0.038,71.375,67.625,55.719,56.688,0.0,93.5,72,70,1000,200,0.654,884.0,75.0,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.8,11.94,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,537.5,540.5,303.75,521.5,526.0,522.0,-0.002,3.336,0.0,7.384,1.41,0.035,0.002,0.013,0.023,0.007
5122008,1133,1,1,3,1,100,24.701,100.0,100.0,100.0,1,0,1416.105,35.139,0.011,13.324,0,80,55,1.4,2134.0,2102.835,758.667,2158.888,55.04,63.252,70.709,63.328,52.012,1.417,2.731,-0.052,76.565,61.252,56.741,31.635,60.259,62.584,85.927,77.508,87.219,38.782,54.66,42.624,-10.82,42.063,59.906,72.125,80.438,55.406,56.25,0.0,0,72,70,1000,200,0.312,349.0,73.188,72.5,0.014,72.0,69.75,55.75,56.5,0.0,38.625,72,70,1000,200,0.146,417.5,80.0,76.875,0.029,72.188,70.563,55.875,57.0,0.0,57.188,72,70,1000,200,0.198,485.5,79.375,75.188,0.036,71.688,67.688,55.719,56.688,0.0,91.688,72,70,1000,200,0.644,877.5,74.938,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.785,11.923,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,537.5,540.5,303.75,521.0,526.5,522.0,-0.002,3.224,0.0,7.103,1.416,0.035,0.001,0.013,0.022,0.007
5122008,1134,1,1,3,1,100,24.513,100.0,100.0,100.0,1,0,1439.532,35.139,0.011,13.368,0,80,55,1.4,2134.25,2111.241,755.52,2162.073,55.04,63.146,70.814,63.223,52.012,1.425,2.724,-0.056,76.545,61.25,55.871,31.691,60.337,62.584,85.779,77.508,87.145,38.708,54.556,42.624,-10.82,41.281,58.75,72.0,80.5,55.406,56.25,0.0,0,72,70,1000,200,0.312,348.5,73.188,72.25,0.014,72.0,69.75,55.75,56.5,0.0,38.656,72,70,1000,200,0.145,417.25,80.0,76.875,0.028,72.313,70.563,55.656,56.813,0.0,57.188,72,70,1000,200,0.198,487.5,79.188,75.188,0.035,71.5,67.688,55.719,56.688,0.0,91.688,72,70,1000,200,0.64,874.0,74.938,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.787,11.917,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.5,537.5,540.5,303.75,521.5,526.0,522.0,-0.002,3.303,0.0,7.264,1.44,0.035,0.002,0.013,0.02,0.007
5122008,1135,1,1,3,1,100,24.777,100.0,100.0,100.0,1,0,1405.564,35.139,0.011,13.237,0,80,55,1.4,2134.25,2104.516,768.104,2163.153,55.04,63.146,70.814,63.223,52.012,1.402,2.728,-0.056,76.548,61.242,55.731,31.691,60.311,62.476,85.705,77.401,87.145,38.708,54.556,42.624,-10.82,40.844,59.063,72.0,80.625,55.406,56.25,0.0,0,72,70,1000,200,0.311,348.25,73.188,72.5,0.014,72.0,69.875,55.625,56.5,0.0,38.719,72,70,1000,200,0.145,416.75,79.813,76.75,0.029,72.188,70.625,55.656,57.0,0.0,56.813,72,70,1000,200,0.207,497.0,79.188,75.188,0.034,71.375,67.688,55.625,56.688,0.0,91.063,72,70,1000,200,0.63,868.0,74.938,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.774,11.901,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,532.5,537.5,540.5,303.75,521.5,526.0,522.0,-0.002,3.271,0.0,7.193,1.406,0.035,0.001,0.013,0.02,0.007
5122008,1136,1,1,3,1,100,24.548,100.0,100.0,100.0,1,0,1410.249,35.139,0.011,13.295,0,80,55,1.4,2127.25,2104.516,782.246,2153.421,54.932,63.146,70.919,63.117,51.905,1.402,2.717,-0.056,76.549,61.239,56.067,31.635,60.104,62.369,85.705,77.401,86.998,38.708,54.451,42.551,-10.82,41.5,58.719,72.0,80.563,55.281,56.25,0.0,0,72,70,1000,200,0.318,353.5,73.188,72.25,0.014,72.0,69.813,55.531,56.5,0.0,38.75,72,70,1000,200,0.145,417.25,79.688,77.0,0.029,72.313,70.563,55.656,57.0,0.0,57.563,72,70,1000,200,0.204,495.5,79.063,75.188,0.034,71.688,67.813,55.625,56.688,0.0,90.25,72,70,1000,200,0.622,863.5,74.813,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.782,11.922,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.5,537.5,540.5,303.75,522.0,526.0,522.0,-0.002,3.245,0.0,7.09,1.41,0.035,0.002,0.011,0.019,0.007
5122008,1137,1,1,3,1,100,24.714,100.0,100.0,100.0,1,0,1430.161,35.139,0.011,13.31,0,80,55,1.4,2127.25,2109.559,766.531,2169.139,54.932,63.04,70.919,63.117,51.905,1.41,2.71,-0.056,76.555,61.239,55.17,31.523,59.955,62.369,85.631,77.295,86.998,38.635,54.451,42.551,-10.82,40.75,58.531,72.0,80.625,55.406,56.125,0.0,0,72,70,1000,200,0.322,353.5,73.063,72.25,0.014,72.0,69.813,55.625,56.5,0.0,38.938,72,70,1000,200,0.145,416.0,79.688,76.875,0.029,72.313,70.563,55.656,56.813,0.0,57.25,72,70,1000,200,0.209,500.0,79.063,75.188,0.034,71.688,67.75,55.625,56.688,0.0,89.188,72,70,1000,200,0.622,862.5,74.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.788,11.934,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.5,540.5,304.0,522.0,526.0,522.0,-0.002,3.296,0.0,7.233,1.43,0.035,0.002,0.012,0.019,0.007
5122008,1138,1,1,3,1,100,24.434,100.0,100.0,100.0,1,0,1410.249,35.139,0.011,13.339,0,80,55,1.4,2131.75,2089.397,790.097,2152.124,54.932,63.146,70.814,63.117,51.905,1.402,2.724,-0.063,76.485,61.197,56.236,31.579,60.104,62.584,85.631,77.295,86.998,38.708,54.451,42.551,-10.82,41.781,59.531,71.938,80.688,55.406,56.25,0.0,0,72,70,1000,200,0.31,347.75,73.188,72.25,0.014,72.125,69.75,55.625,56.5,0.0,38.969,72,70,1000,200,0.145,416.0,79.688,76.75,0.029,72.188,70.5,55.656,56.813,0.0,57.188,72,70,1000,200,0.212,503.0,79.0,75.188,0.034,71.5,67.688,55.625,56.563,0.0,89.063,72,70,1000,200,0.61,854.0,74.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.807,11.945,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,537.5,540.0,304.0,521.0,526.0,522.0,-0.002,3.256,0.0,7.113,1.41,0.035,0.002,0.012,0.019,0.007
5122008,1139,1,1,3,1,100,24.85,100.0,100.0,100.0,1,0,1423.133,35.139,0.011,13.354,0,80,55,1.4,2119.5,2097.794,779.104,2153.556,54.932,63.358,70.814,63.328,51.905,1.417,2.71,-0.056,76.49,61.192,57.806,31.607,60.661,62.906,85.557,77.295,86.924,38.562,54.556,42.551,-10.82,42.656,61.063,71.938,80.625,55.281,56.125,0.0,0,72,70,1000,200,0.31,348.0,72.875,72.188,0.014,72.125,69.75,55.625,56.406,0.0,40.188,72,70,1000,200,0.144,416.0,79.563,76.875,0.029,72.313,70.563,55.656,56.813,0.0,57.688,72,70,1000,200,0.212,501.5,79.0,75.188,0.038,71.5,67.688,55.625,56.688,0.0,87.938,72,70,1000,200,0.608,854.0,74.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.803,11.947,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.0,537.5,540.5,303.75,521.5,526.0,522.0,-0.002,3.331,0.0,7.392,1.423,0.035,0.001,0.011,0.021,0.007
5122008,1140,1,1,3,1,100,24.678,100.0,100.0,100.0,1,0,1400.879,35.139,0.011,13.295,0,80,55,1.4,2122.0,2104.516,777.533,2168.902,55.04,63.464,70.919,63.434,52.012,1.429,2.71,-0.052,76.492,61.192,55.478,31.747,60.661,63.013,85.557,77.295,86.924,38.708,54.765,42.551,-10.82,40.719,58.719,71.938,80.625,55.406,56.25,0.0,0,72,70,1000,200,0.308,347.75,73.063,72.188,0.014,72.125,69.688,55.625,56.5,0.0,39.25,72,70,1000,200,0.153,425.75,79.563,76.75,0.029,72.313,70.563,55.656,56.813,0.0,57.969,72,70,1000,200,0.212,502.0,79.0,74.938,0.034,71.5,67.688,55.719,56.688,0.0,87.188,72,70,1000,200,0.605,851.5,74.813,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.803,11.937,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.0,537.0,540.5,304.0,521.5,526.0,522.0,-0.002,3.182,0.0,7.09,1.401,0.035,0.002,0.012,0.02,0.007
5122008,1141,1,1,3,1,100,24.964,100.0,100.0,100.0,1,0,1430.161,35.139,0.011,13.281,0,80,55,1.4,2116.0,2104.516,790.097,2159.091,55.04,63.677,70.919,63.54,52.012,1.402,2.695,-0.052,76.482,61.185,56.264,31.691,60.687,63.121,85.409,77.295,86.85,38.635,54.765,42.551,-10.82,41.219,59.375,71.938,80.563,55.406,56.344,0.0,0,72,70,1000,200,0.309,346.75,73.063,72.25,0.014,72.0,69.688,55.625,56.5,0.0,39.0,72,70,1000,200,0.153,430.75,79.563,76.75,0.029,72.188,70.5,55.656,56.813,0.0,57.438,72,70,1000,200,0.209,506.0,78.875,74.938,0.036,71.375,67.625,55.625,56.688,0.0,87.688,72,70,1000,200,0.589,838.5,74.688,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.807,11.945,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.0,537.5,540.5,303.75,521.0,526.0,522.0,-0.002,3.224,0.0,7.217,1.43,0.035,0.002,0.012,0.021,0.006
5122008,1142,1,1,3,1,100,25.076,100.0,100.0,100.0,1,0,1419.619,35.139,0.011,13.354,0,80,55,1.4,2120.75,2104.516,771.248,2158.24,55.148,63.995,70.919,63.857,52.226,1.391,2.71,-0.063,76.473,61.186,56.656,31.719,60.881,63.658,85.409,77.189,86.776,38.562,54.869,42.551,-10.82,41.438,59.813,71.938,80.5,55.406,56.25,0.0,0,72,70,1000,200,0.31,347.5,72.875,72.188,0.014,72.125,69.625,55.75,56.5,0.0,39.438,72,70,1000,200,0.152,428.75,79.5,76.563,0.028,72.188,70.438,55.875,56.813,0.0,58.25,72,70,1000,200,0.214,505.5,78.875,75.188,0.034,71.375,67.813,55.719,56.688,0.0,86.375,72,70,1000,200,0.591,840.0,74.688,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.793,11.942,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.0,537.5,540.0,304.0,521.5,526.0,522.0,-0.002,3.267,0.0,7.392,1.42,0.035,0.001,0.012,0.018,0.006
5122008,1143,1,1,3,1,100,25.516,100.0,100.0,100.0,1,0,1405.564,35.139,0.011,13.295,0,80,55,1.4,2120.75,2092.755,779.104,2149.195,55.255,64.101,70.919,63.962,52.226,1.402,2.728,-0.056,76.476,61.18,55.254,31.775,60.7,63.765,85.335,77.295,86.776,38.635,54.974,42.624,-10.82,39.938,58.688,71.938,80.563,55.5,56.25,0.0,0,72,70,1000,200,0.311,348.25,72.875,72.188,0.014,72.0,69.625,55.75,56.5,0.0,39.063,72,70,1000,200,0.149,425.25,79.5,76.75,0.029,72.313,70.5,55.875,56.813,0.0,57.469,72,70,1000,200,0.216,508.25,78.875,74.938,0.034,71.375,67.688,55.781,56.781,0.0,85.313,72,70,1000,200,0.576,829.5,74.688,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.785,11.926,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.0,537.5,540.5,303.75,522.0,526.0,522.0,-0.002,3.246,0.0,7.359,1.406,0.035,0.001,0.012,0.02,0.006
5122008,1144,1,1,3,1,100,26.018,100.0,100.0,100.0,1,0,1391.508,35.139,0.011,13.368,0,80,55,1.4,2112.0,2087.719,771.248,2153.742,55.255,64.313,70.919,64.174,52.333,1.41,2.692,-0.056,76.477,61.182,54.609,31.803,60.577,63.872,85.261,77.189,86.628,38.562,55.078,42.551,-10.82,39.406,57.906,72.0,80.375,55.688,56.344,0.0,0,72,70,1000,200,0.309,347.75,72.875,72.188,0.014,72.0,69.625,55.844,56.688,0.0,38.719,72,70,1000,200,0.153,424.0,79.5,76.563,0.029,72.313,70.438,55.969,57.0,0.0,57.813,72,70,1000,200,0.219,512.0,78.813,74.938,0.038,71.5,67.688,55.781,56.781,0.0,83.938,72,70,1000,200,0.575,829.0,74.688,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.787,11.923,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.5,540.0,304.0,521.5,526.0,522.0,-0.002,3.229,0.0,7.4,1.392,0.035,0.001,0.012,0.022,0.006
5122008,1145,1,1,3,1,100,26.366,100.0,100.0,100.0,1,0,1414.934,35.139,0.011,13.266,0,80,55,1.4,2102.5,2094.435,766.531,2153.059,55.255,64.207,71.024,64.174,52.333,1.413,2.706,-0.056,76.452,61.159,53.01,31.663,60.512,63.872,85.261,77.189,86.702,38.562,55.183,42.624,-10.82,38.25,56.031,72.125,80.5,55.688,56.344,0.0,0,72,70,1000,200,0.311,348.25,72.875,72.188,0.014,72.0,69.625,55.75,56.781,0.0,38.438,72,70,1000,200,0.152,427.75,79.438,76.563,0.029,72.313,70.375,55.969,57.0,0.0,58.125,72,70,1000,200,0.216,509.0,78.625,74.938,0.034,71.5,67.688,55.781,56.844,0.0,83.125,72,70,1000,200,0.569,823.5,74.688,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.78,11.917,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.5,537.0,540.5,304.0,522.0,525.5,522.0,-0.002,3.242,0.0,7.478,1.415,0.035,0.001,0.012,0.018,0.006
5122008,1146,1,1,3,1,100,26.77,100.0,100.0,100.0,1,0,1414.934,35.139,0.011,13.266,0,80,55,1.4,2105.5,2089.397,763.386,2146.27,55.363,64.419,70.919,64.385,52.333,1.41,2.735,-0.056,76.415,61.128,55.394,31.411,60.635,63.98,85.261,77.189,86.628,38.562,55.183,42.624,-10.82,39.938,58.281,72.0,80.5,55.688,56.438,0.0,0,72,70,1000,200,0.311,348.5,72.813,72.188,0.014,72.125,69.563,55.844,56.688,0.0,38.875,72,70,1000,200,0.15,425.0,79.438,76.563,0.029,72.375,70.375,55.969,57.0,0.0,57.625,72,70,1000,200,0.226,519.5,78.813,74.938,0.038,71.375,67.688,55.781,56.844,0.0,83.313,72,70,1000,200,0.554,813.0,74.563,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.775,11.926,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.5,540.0,304.0,522.0,526.0,522.0,-0.002,3.242,0.0,7.478,1.415,0.035,0.001,0.012,0.022,0.006
5122008,1147,1,1,3,1,100,27.101,100.0,100.0,100.0,1,0,1398.536,35.139,0.011,13.295,0,80,55,1.4,2120.25,2084.362,764.959,2159.417,55.363,64.419,70.919,64.385,52.44,1.398,2.684,-0.052,76.422,61.138,55.45,31.467,60.791,64.087,85.187,77.083,86.628,38.562,55.183,42.624,-10.82,40.125,58.438,72.125,80.5,55.813,56.438,0.0,0,72,70,1000,200,0.32,354.0,72.813,72.188,0.014,72.0,69.625,55.844,56.688,0.0,39.313,72,70,1000,200,0.153,428.75,79.188,76.563,0.029,72.313,70.375,55.969,57.125,0.0,58.594,72,70,1000,200,0.229,521.0,78.625,74.938,0.034,71.313,67.75,55.906,56.844,0.0,82.125,72,70,1000,200,0.552,812.5,74.688,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.779,11.935,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.0,537.5,540.0,303.75,522.0,525.5,522.0,-0.002,3.249,0.0,7.494,1.399,0.035,0.001,0.011,0.018,0.006
5122008,1148,1,1,3,1,100,27.571,100.0,100.0,100.0,1,0,1395.022,35.139,0.011,13.251,0,80,55,1.4,2120.25,2079.328,761.813,2142.686,55.363,64.525,71.129,64.49,52.44,1.433,2.731,-0.06,76.412,61.137,55.226,31.495,60.998,63.98,85.187,77.083,86.554,38.489,55.183,42.624,-10.82,39.719,58.313,72.0,80.563,55.688,56.438,0.0,0,72,70,1000,200,0.318,352.25,72.75,72.188,0.014,72.0,69.625,55.938,56.688,0.0,39.938,72,70,1000,200,0.146,416.25,79.188,76.563,0.029,72.313,70.375,56.094,57.125,0.0,57.5,72,70,1000,200,0.233,527.5,78.625,74.938,0.031,71.5,67.688,55.906,56.844,0.0,81.75,72,70,1000,200,0.542,805.0,74.563,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.817,12.777,11.929,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.5,540.0,304.0,521.0,526.0,522.0,-0.002,3.282,0.0,7.604,1.395,0.035,0.001,0.011,0.017,0.006
5122008,1149,1,1,3,1,100,28.083,100.0,100.0,100.0,1,0,1399.707,35.139,0.011,13.31,0,80,55,1.4,2098.0,2087.719,764.959,2149.575,55.471,64.419,71.024,64.385,52.44,1.413,2.731,-0.056,76.384,61.101,55.058,31.551,61.102,63.98,85.113,76.977,86.554,38.562,55.183,42.624,-10.82,39.469,58.094,72.0,80.438,55.813,56.438,0.0,0,72,70,1000,200,0.311,348.25,72.813,72.188,0.014,72.0,69.688,55.938,56.781,0.0,37.844,72,70,1000,200,0.148,421.5,79.188,76.563,0.029,72.375,70.375,56.094,57.125,0.0,57.688,72,70,1000,200,0.233,529.0,78.5,74.938,0.036,71.5,67.75,55.906,56.969,0.0,82.813,72,70,1000,200,0.533,798.5,74.563,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.828,12.792,11.935,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.0,537.5,540.0,304.0,521.0,526.0,522.0,-0.002,3.253,0.0,7.503,1.4,0.035,0.001,0.011,0.019,0.006
5122008,1150,1,1,3,1,100,28.42,100.0,100.0,100.0,1,0,1405.564,35.139,0.011,13.354,0,80,55,1.4,2096.75,2091.076,768.104,2153.4,55.363,64.419,71.024,64.49,52.333,1.402,2.717,-0.056,76.378,61.101,53.543,31.551,60.843,63.765,85.039,76.977,86.48,38.562,55.183,42.624,-10.82,38.313,56.563,72.0,80.5,55.813,56.438,0.0,0,72,70,1000,200,0.311,348.25,72.75,72.063,0.014,72.0,69.813,55.938,56.781,0.0,39.406,72,70,1000,200,0.147,420.25,79.188,76.563,0.029,72.313,70.438,56.094,57.125,0.0,57.75,72,70,1000,200,0.243,537.5,78.5,74.938,0.031,71.5,67.813,55.906,56.844,0.0,82.125,72,70,1000,200,0.533,798.0,74.563,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.795,11.931,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.5,540.0,304.0,522.0,526.0,522.0,-0.002,3.264,0.0,7.527,1.406,0.035,0.001,0.011,0.016,0.006
5122008,1151,1,1,3,1,100,28.866,100.0,100.0,100.0,1,0,1398.536,35.139,0.011,13.281,0,80,55,1.4,2098.25,2077.651,755.52,2148.593,55.363,64.313,71.129,64.385,52.333,1.425,2.72,-0.052,76.343,61.081,53.291,31.411,60.564,63.765,84.965,76.977,86.407,38.562,55.183,42.624,-10.82,38.094,56.219,72.313,80.5,55.813,56.438,0.0,0,72,70,1000,200,0.315,353.0,72.75,72.25,0.014,72.0,69.938,55.938,56.781,0.0,39.406,72,70,1000,200,0.148,421.25,79.063,76.438,0.029,72.313,70.375,55.969,57.125,0.0,58.813,72,70,1000,200,0.232,526.5,78.5,74.875,0.035,71.5,67.875,55.906,56.969,0.0,80.313,72,70,1000,200,0.53,796.0,74.563,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.795,11.934,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.0,540.0,303.75,522.0,525.5,522.0,-0.002,3.246,0.0,7.486,1.399,0.035,0.001,0.011,0.019,0.006
5122008,1152,1,1,3,1,100,29.349,100.0,100.0,100.0,1,0,1383.309,35.139,0.011,13.339,0,80,55,1.4,2111.0,2081.006,768.104,2154.235,55.363,64.313,71.129,64.279,52.44,1.406,2.695,-0.056,76.347,61.071,54.244,31.214,60.726,63.98,84.965,76.977,86.407,38.562,55.078,42.624,-10.82,39.0,57.0,72.438,80.5,55.688,56.438,0.0,0,72,70,1000,200,0.323,354.75,72.75,72.188,0.014,72.0,69.938,55.938,56.781,0.0,39.563,72,70,1000,200,0.148,421.5,78.938,76.438,0.029,72.375,70.375,56.094,57.125,0.0,58.219,72,70,1000,200,0.245,541.5,78.375,74.938,0.038,71.5,67.875,55.906,56.969,0.0,81.813,72,70,1000,200,0.516,786.0,74.563,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.798,11.943,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,537.5,540.0,303.75,521.5,525.5,522.0,-0.002,3.281,0.0,7.519,1.383,0.035,0.001,0.011,0.019,0.006
5122008,1153,1,1,3,1,100,29.69,100.0,100.0,100.0,1,0,1409.078,35.139,0.011,13.412,0,80,55,1.4,2108.25,2089.397,755.52,2146.309,55.471,64.525,71.129,64.49,52.333,1.402,2.692,-0.056,76.347,61.077,54.132,31.158,60.843,64.195,84.891,76.977,86.333,38.635,55.183,42.697,-10.82,38.813,57.031,72.125,80.5,55.906,56.438,0.0,0,72,70,1000,200,0.319,352.75,72.75,72.188,0.014,72.0,69.938,55.938,56.781,0.0,39.75,72,70,1000,200,0.148,420.75,79.063,76.438,0.029,72.375,70.313,56.094,57.125,0.0,58.719,72,70,1000,200,0.245,541.0,78.375,74.875,0.036,71.5,68.0,56.094,56.969,0.0,80.938,72,70,1000,200,0.52,786.0,74.563,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.826,12.793,11.932,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.5,539.5,303.75,522.0,525.5,522.0,-0.002,3.292,0.0,7.56,1.409,0.035,0.001,0.011,0.018,0.006
5122008,1154,1,1,3,1,100,30.411,100.0,100.0,100.0,1,0,1407.906,35.139,0.011,13.281,0,80,55,1.4,2100.25,2082.684,775.962,2151.114,55.471,64.738,71.129,64.702,52.547,1.406,2.728,-0.06,76.347,61.078,55.03,31.186,60.661,64.41,84.891,76.87,86.259,38.635,55.392,42.697,-10.82,39.313,58.0,72.125,80.5,55.906,56.438,0.0,0,72,70,1000,200,0.316,351.5,72.75,72.063,0.014,72.0,69.938,56.125,56.938,0.0,38.219,72,70,1000,200,0.148,421.25,78.938,76.438,0.029,72.313,70.313,56.094,57.219,0.0,59.688,72,70,1000,200,0.244,539.5,78.375,74.938,0.038,71.5,68.125,56.094,57.188,0.0,79.625,72,70,1000,200,0.521,788.5,74.438,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.804,11.945,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.0,537.5,539.5,303.75,522.0,525.5,522.0,-0.002,3.219,0.0,7.486,1.408,0.035,0.001,0.011,0.019,0.006
5122008,1155,1,1,3,1,100,30.988,100.0,100.0,100.0,1,0,1411.42,35.139,0.011,13.31,0,80,55,1.4,2103.25,2092.755,760.24,2153.441,55.471,64.738,71.235,64.596,52.547,1.41,2.702,-0.06,76.343,61.078,53.403,31.214,60.272,64.195,84.891,76.87,86.259,38.635,55.392,42.77,-10.82,38.25,56.344,72.0,80.5,55.906,56.563,0.0,0,72,70,1000,200,0.318,352.25,72.75,72.063,0.014,72.0,69.875,55.938,56.938,0.0,39.469,72,70,1000,200,0.148,420.75,78.938,76.438,0.029,72.375,70.313,56.094,57.125,0.0,59.344,72,70,1000,200,0.244,541.5,78.375,74.938,0.034,71.5,68.313,56.094,57.188,0.0,79.875,72,70,1000,200,0.522,789.5,74.438,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.812,11.945,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.0,537.5,539.5,303.75,522.0,525.5,522.0,-0.002,3.284,0.0,7.637,1.411,0.035,0.001,0.011,0.017,0.006
5122008,1156,1,1,3,1,100,31.533,100.0,100.0,100.0,1,0,1398.536,35.139,0.011,13.368,0,80,55,1.4,2094.5,2079.328,769.676,2151.878,55.471,64.631,71.235,64.596,52.333,1.417,2.706,-0.06,76.345,61.076,54.329,31.13,60.382,64.195,84.817,76.87,86.259,38.635,55.183,42.843,-10.82,38.938,57.156,72.0,80.5,55.906,56.563,0.0,0,72,70,1000,200,0.319,353.25,72.75,72.063,0.014,71.875,69.938,55.938,56.938,0.0,39.531,72,70,1000,200,0.148,422.0,78.875,76.438,0.029,72.375,70.375,56.094,57.219,0.0,59.844,72,70,1000,200,0.245,541.5,78.25,74.875,0.038,71.375,68.438,56.094,57.188,0.0,79.25,72,70,1000,200,0.505,778.0,74.438,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.803,11.934,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.0,537.5,540.0,304.0,522.0,525.5,522.0,-0.002,3.399,0.0,7.806,1.399,0.035,0.001,0.01,0.019,0.005
5122008,1157,1,1,3,1,100,31.498,100.0,100.0,100.0,1,0,1390.337,35.139,0.011,13.295,0,80,55,1.4,2104.25,2084.362,747.649,2146.277,55.255,64.525,71.235,64.596,52.226,1.421,2.695,-0.052,76.307,61.065,54.833,31.074,60.499,63.872,84.817,76.87,86.259,38.635,54.974,42.843,-10.82,39.0,57.625,71.938,80.563,55.688,56.438,0.0,0,72,70,1000,200,0.32,353.75,72.625,72.063,0.014,71.875,69.813,55.844,56.781,0.0,39.438,72,70,1000,200,0.149,422.5,78.875,76.438,0.029,72.375,70.25,55.969,57.125,0.0,59.656,72,70,1000,200,0.25,546.0,78.25,74.875,0.037,71.5,68.5,56.094,56.969,0.0,77.563,72,70,1000,200,0.5,773.5,74.438,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.8,11.92,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.0,537.5,539.5,303.75,521.0,525.5,522.0,-0.002,3.424,0.0,7.763,1.39,0.035,0.001,0.01,0.018,0.006
5122008,1158,1,1,3,1,100,31.503,100.0,100.0,100.0,1,0,1411.42,35.139,0.011,13.339,0,80,55,1.4,2102.75,2084.362,771.248,2151.01,55.148,64.525,71.235,64.596,52.012,1.406,2.71,-0.056,76.314,61.051,56.236,31.102,60.713,64.195,84.669,76.87,86.185,38.562,54.765,42.843,-10.82,39.781,59.313,72.125,80.5,55.688,56.344,0.0,0,72,70,1000,200,0.316,351.25,72.625,72.063,0.014,71.875,70.0,55.844,56.781,0.0,39.594,72,70,1000,200,0.148,421.5,78.875,76.313,0.029,72.375,70.313,55.969,57.0,0.0,60.156,72,70,1000,200,0.255,552.0,78.188,74.938,0.037,71.5,68.5,55.906,56.969,0.0,78.75,72,70,1000,200,0.504,777.0,74.438,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.809,11.928,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,537.5,539.5,304.0,522.0,525.5,522.0,-0.002,3.524,0.0,7.924,1.411,0.035,0.001,0.011,0.018,0.006
5122008,1159,1,1,3,1,100,31.674,100.0,100.0,100.0,1,0,1397.365,35.139,0.011,13.31,0,80,55,1.4,2097.25,2075.974,768.104,2152.713,55.148,64.631,71.235,64.596,52.012,1.41,2.713,-0.056,76.315,61.052,54.581,31.102,60.447,64.195,84.669,76.764,86.111,38.562,54.869,42.988,-10.82,38.281,57.656,72.0,80.563,55.5,56.344,0.0,0,72,70,1000,200,0.317,352.5,72.625,72.063,0.014,72.0,70.0,55.75,56.688,0.0,39.719,72,70,1000,200,0.147,421.0,78.875,76.438,0.029,72.313,70.313,55.969,57.0,0.0,60.219,72,70,1000,200,0.259,555.0,78.188,74.875,0.036,71.5,68.5,55.906,56.969,0.0,77.813,72,70,1000,200,0.491,770.0,74.438,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.796,11.917,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.0,539.5,304.0,522.0,525.5,522.0,-0.002,3.613,0.0,8.175,1.397,0.035,0.001,0.01,0.017,0.006
5122008,1200,1,1,3,1,100,31.836,100.0,100.0,100.0,1,0,1378.624,35.139,0.011,13.295,0,80,55,1.4,2097.25,2075.974,753.947,2145.369,55.148,64.525,71.34,64.596,52.012,1.425,2.713,-0.052,76.296,61.045,53.627,31.046,60.233,64.087,84.669,76.764,86.111,38.635,54.765,42.916,-10.82,37.844,56.625,72.125,80.563,55.5,56.344,0.0,0,72,70,1000,200,0.319,353.25,72.625,72.063,0.014,71.875,70.0,55.75,56.688,0.0,37.844,72,70,1000,200,0.149,423.25,78.875,76.313,0.029,72.313,70.188,55.875,57.0,0.0,60.375,72,70,1000,200,0.254,551.5,78.0,74.875,0.038,71.5,68.5,55.906,56.844,0.0,77.375,72,70,1000,200,0.488,763.5,74.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.82,11.942,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.5,537.5,539.5,303.75,522.5,525.5,522.0,-0.002,3.529,0.0,7.898,1.379,0.035,0.001,0.011,0.017,0.005
5122008,1201,1,1,3,1,100,31.683,100.0,100.0,100.0,1,0,1398.536,35.139,0.021,13.295,0,80,55,1.4,2090.5,2074.297,802.65,2143.354,55.04,64.525,71.34,64.596,51.798,1.417,2.692,-0.06,76.262,61.012,52.898,30.906,60.421,64.087,84.522,76.552,86.037,38.635,54.66,42.916,-10.82,37.188,56.0,72.0,80.5,55.406,56.25,0.0,0,72,70,1000,200,0.318,352.75,72.625,72.063,0.014,71.875,70.0,55.75,56.688,0.0,39.25,72,70,1000,200,0.148,421.25,78.813,76.313,0.029,72.313,70.188,55.875,56.813,0.0,59.906,72,70,1000,200,0.26,556.5,78.188,74.875,0.035,71.5,68.5,55.781,56.969,0.0,77.0,72,70,1000,200,0.482,759.5,74.313,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.457,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,537.0,539.5,303.75,520.5,525.5,522.0,-0.004,3.552,0.0,7.898,1.399,0.035,0.001,0.011,0.017,0.005
