DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1202,1,1,3,1,100,31.482,100.0,100.0,100.0,1,0,1390.337,35.139,0.011,13.222,0,80,55,1.4,2088.75,2077.651,761.813,2140.488,54.932,64.631,71.34,64.596,51.798,1.421,2.695,-0.056,76.246,61.01,53.515,30.766,60.538,63.98,84.669,76.764,86.037,38.562,54.66,42.843,-10.82,37.5,56.313,71.813,80.125,55.5,56.25,0.0,0,72,70,1000,200,0.319,353.5,72.5,72.063,0.014,71.875,69.813,55.75,56.5,0.0,39.5,72,70,1000,200,0.138,408.75,78.625,76.313,0.029,72.313,70.188,55.656,56.813,0.0,59.781,72,70,1000,200,0.266,561.0,78.0,74.875,0.034,71.5,68.5,55.781,56.844,0.0,76.75,72,70,1000,200,0.487,764.0,74.313,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.456,5.99,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,537.0,539.5,303.75,523.0,525.5,522.0,-0.002,3.516,0.0,7.855,1.39,0.035,0.001,0.01,0.016,0.005
5122008,1203,1,1,3,1,100,31.447,100.0,100.0,100.0,1,0,1402.05,35.139,0.011,13.295,0,80,55,1.4,2089.25,2074.297,761.813,2145.53,54.932,64.419,71.024,64.49,51.798,1.436,2.706,-0.052,76.215,60.981,54.497,30.738,60.752,63.765,84.595,76.658,85.963,38.635,54.66,42.843,-10.82,38.469,57.313,71.75,79.75,55.406,56.25,0.0,0,72,70,1000,200,0.319,352.25,72.625,72.063,0.014,71.75,69.688,55.625,56.5,0.0,38.781,72,70,1000,200,0.143,410.75,78.625,76.438,0.029,72.063,70.063,55.656,56.813,0.0,59.25,72,70,1000,200,0.271,567.0,78.0,74.875,0.034,71.313,68.375,55.719,56.844,0.0,76.438,72,70,1000,200,0.471,752.0,74.313,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.451,5.988,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.5,539.5,303.75,521.0,525.5,522.0,-0.002,3.491,0.0,7.763,1.402,0.035,0.001,0.009,0.016,0.005
5122008,1204,1,1,3,1,100,31.373,100.0,100.0,100.0,1,0,1375.11,35.139,0.021,13.237,0,80,55,1.4,2064.0,2047.498,736.623,2107.16,54.932,64.525,70.814,64.49,51.798,1.433,2.677,-0.052,75.965,60.809,55.002,30.766,61.115,63.872,84.522,76.658,85.89,38.635,54.556,42.843,-10.82,38.813,58.094,71.5,79.0,55.406,56.125,0.0,0,72,70,1000,200,0.312,348.5,72.5,72.063,0.014,71.625,69.688,55.531,56.688,0.0,37.563,72,70,1000,200,0.135,402.5,78.625,76.313,0.029,71.75,69.875,55.656,56.813,0.0,59.594,72,70,1000,200,0.262,562.5,78.0,74.875,0.034,71.313,68.188,55.781,56.844,0.0,74.875,72,70,1000,200,0.463,743.5,74.313,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.434,6.448,5.983,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.0,537.5,539.5,304.0,522.0,525.5,522.0,-0.004,3.499,0.0,7.729,1.375,0.035,0.001,0.01,0.016,0.005
5122008,1205,1,1,3,1,100,31.005,100.0,100.0,100.0,1,0,1331.772,35.139,0.011,13.31,0,80,55,1.4,2026.75,1999.077,733.47,2071.641,54.825,64.419,70.709,64.49,51.69,1.474,2.659,-0.045,75.626,60.556,55.703,30.906,61.342,63.872,84.522,76.658,85.89,38.635,54.556,42.843,-10.82,39.469,58.813,71.438,78.313,55.281,56.125,0.0,0,72,70,1000,200,0.302,342.75,72.5,72.063,0.014,71.563,69.5,55.531,56.5,0.0,38.125,72,70,1000,200,0.129,391.25,78.5,76.313,0.029,71.688,69.688,55.625,56.719,0.0,58.625,72,70,1000,200,0.241,537.0,77.938,74.875,0.034,71.313,67.938,55.719,56.781,0.0,72.563,72,70,1000,200,0.462,742.5,74.313,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.449,5.985,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.0,537.0,539.5,303.75,521.5,525.5,522.0,-0.002,3.518,0.0,7.772,1.332,0.035,0.001,0.009,0.015,0.005
5122008,1206,1,1,3,1,100,30.519,100.0,100.0,100.0,1,0,1317.716,35.139,0.011,13.295,0,80,55,1.4,2026.75,1982.427,720.853,2054.088,54.717,64.525,70.499,64.49,51.476,1.459,2.645,-0.049,75.319,60.456,55.675,31.074,61.102,63.98,84.448,76.658,85.816,38.562,54.451,42.77,-10.82,38.875,58.719,71.188,77.688,55.188,55.938,0.0,0,72,70,1000,200,0.299,341.75,72.5,71.938,0.014,71.438,69.375,55.531,56.406,0.0,37.281,72,70,1000,200,0.126,388.25,78.5,76.313,0.029,71.688,69.5,55.625,56.719,0.0,58.188,72,70,1000,200,0.239,535.5,77.938,74.75,0.036,71.313,67.813,55.625,56.781,0.0,72.563,72,70,1000,200,0.443,729.5,74.25,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.453,5.983,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.5,537.0,540.0,304.0,521.0,525.5,522.0,-0.002,3.521,0.0,7.764,1.318,0.035,0.001,0.009,0.017,0.005
5122008,1207,1,1,3,1,100,29.974,100.0,100.0,100.0,1,0,1276.72,35.139,0.011,13.295,0,80,55,1.4,1993.0,1962.478,725.586,2036.754,54.61,64.525,70.393,64.49,51.476,1.448,2.637,-0.049,75.078,60.154,57.189,31.186,61.484,64.087,84.374,76.552,85.816,38.562,54.556,42.843,-10.82,40.0,59.906,71.125,77.188,55.188,55.938,0.0,0,72,70,1000,200,0.296,339.5,72.313,72.063,0.014,71.25,69.375,55.531,56.5,0.0,35.969,72,70,1000,200,0.125,383.25,78.5,76.313,0.029,71.688,69.313,55.5,56.594,0.0,57.375,72,70,1000,200,0.239,535.5,77.938,74.75,0.038,71.313,67.563,55.625,56.781,0.0,71.688,72,70,1000,200,0.432,719.5,74.313,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.448,5.981,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,532.5,537.5,539.5,304.0,521.5,525.5,522.0,-0.002,3.559,0.0,7.898,1.277,0.035,0.001,0.009,0.018,0.005
5122008,1208,1,1,3,1,100,29.556,100.0,100.0,100.0,1,0,1269.693,35.139,0.011,13.368,0,80,55,1.4,1965.75,1939.248,714.539,2006.217,54.61,64.631,70.393,64.702,51.369,1.463,2.609,-0.045,74.702,59.767,59.854,31.411,61.912,64.195,84.374,76.552,85.742,38.562,54.451,42.77,-10.82,41.563,63.0,71.125,76.813,55.188,55.875,0.0,0,72,70,1000,200,0.284,333.0,72.313,71.938,0.014,71.25,69.313,55.344,56.406,0.0,37.031,72,70,1000,200,0.114,369.0,78.5,76.313,0.029,71.5,69.125,55.5,56.594,0.0,57.125,72,70,1000,200,0.236,531.5,77.813,74.75,0.034,71.313,67.438,55.625,56.688,0.0,71.063,72,70,1000,200,0.431,717.5,74.25,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.453,5.986,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.0,539.5,304.0,520.5,525.5,522.0,-0.002,3.54,0.0,7.806,1.27,0.035,0.001,0.009,0.015,0.005
5122008,1209,1,1,3,1,100,28.828,100.0,100.0,100.0,1,0,1226.354,35.139,0.011,13.295,0,80,55,1.4,1931.5,1906.147,698.739,1987.9,54.502,64.738,70.393,64.807,51.369,1.482,2.605,-0.045,74.326,59.587,58.816,31.691,62.042,64.302,84.226,76.339,85.668,38.635,54.451,42.77,-10.82,40.719,62.281,70.875,76.5,55.094,55.938,0.0,0,72,70,1000,200,0.285,324.25,72.313,71.938,0.014,71.25,69.188,55.219,56.406,0.0,36.125,72,70,1000,200,0.106,356.0,78.5,76.25,0.029,71.313,69.063,55.375,56.594,0.0,56.688,72,70,1000,200,0.224,519.0,77.813,74.75,0.035,71.313,67.25,55.625,56.688,0.0,70.375,72,70,1000,200,0.422,711.0,74.25,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.443,5.986,6.246,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.0,537.0,539.5,304.0,521.5,525.5,522.0,-0.002,3.476,0.0,7.629,1.226,0.035,0.001,0.01,0.016,0.006
5122008,1210,1,1,3,1,100,27.848,100.0,100.0,100.0,1,0,1158.419,35.139,0.011,13.266,0,80,55,1.4,1796.125,1805.815,700.32,1871.701,54.287,64.631,69.973,64.702,51.155,1.509,2.537,-0.038,73.919,59.173,56.993,32.167,61.568,64.302,84.226,76.552,85.668,38.562,54.347,42.77,-10.82,39.094,60.594,70.875,76.125,55.094,55.938,0.0,0,72,70,1000,200,0.129,225.0,72.313,72.063,0.014,71.25,69.063,55.219,56.406,0.0,35.219,72,70,1000,200,0.112,363.75,78.5,76.25,0.029,71.5,68.938,55.281,56.594,0.0,56.688,72,70,1000,200,0.217,511.0,77.688,74.875,0.034,71.313,67.188,55.469,56.563,0.0,68.938,72,70,1000,200,0.415,707.0,74.25,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.448,5.99,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,532.0,536.5,539.5,304.0,521.5,525.5,522.0,-0.002,3.536,0.0,7.747,1.158,0.035,0.001,0.01,0.014,0.006
5122008,1211,1,1,3,1,100,26.538,100.0,100.0,100.0,1,0,1101.025,35.139,0.011,13.281,0,80,55,1.4,1796.125,1758.457,622.57,1839.004,54.071,64.844,69.763,64.807,50.834,1.49,2.447,-0.03,73.114,58.821,55.787,32.476,60.966,64.302,84.226,76.552,85.668,38.562,54.138,42.697,-10.82,37.719,59.25,70.938,75.5,54.906,55.938,0.0,0,72,70,1000,200,0.126,220.625,72.313,72.063,0.014,71.25,69.0,55.031,56.313,0.0,35.25,72,70,1000,200,0.099,342.5,78.375,76.25,0.029,71.5,68.875,55.063,56.438,0.0,55.563,72,70,1000,200,0.21,499.0,77.813,74.75,0.038,71.125,67.125,55.281,56.563,0.0,68.188,72,70,1000,200,0.412,702.0,74.25,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.438,5.98,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,532.0,536.5,539.5,303.75,521.0,525.5,522.0,-0.002,3.526,0.0,7.621,1.101,0.035,0.001,0.009,0.017,0.006
5122008,1212,1,1,3,1,100,25.041,100.0,100.0,100.0,1,0,1081.113,35.139,0.011,13.354,0,80,55,1.4,1760.125,1716.192,627.348,1800.554,53.856,64.738,69.552,64.702,50.513,1.44,2.414,-0.038,73.022,58.33,55.955,32.56,60.7,64.302,84.078,76.445,85.594,38.562,53.929,42.697,-10.82,37.969,59.219,71.188,74.813,54.688,55.938,0.0,0,72,70,1000,200,0.114,210.75,72.313,71.938,0.014,71.25,69.0,54.969,56.188,0.0,34.406,72,70,1000,200,0.096,342.75,78.375,76.25,0.029,71.313,68.813,55.0,56.438,0.0,55.531,72,70,1000,200,0.203,494.5,77.688,74.75,0.034,71.125,67.063,55.188,56.375,0.0,69.0,72,70,1000,200,0.388,680.0,74.125,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.449,5.988,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,532.0,536.0,539.5,303.75,520.5,525.5,522.0,-0.002,3.593,0.0,7.663,1.081,0.035,0.001,0.009,0.015,0.005
5122008,1213,1,1,3,1,100,23.564,100.0,100.0,100.0,1,0,1084.627,35.139,0.011,13.281,0,80,55,1.4,1713.125,1698.366,627.348,1776.488,53.749,64.844,69.447,64.807,50.406,1.478,2.353,-0.038,72.897,58.385,57.806,32.532,61.05,64.41,84.226,76.445,85.52,38.562,53.825,42.551,-10.82,39.375,61.375,71.188,74.25,54.594,55.875,0.0,0,72,70,1000,200,0.114,211.125,72.313,72.063,0.014,71.25,69.0,54.719,56.094,0.0,33.469,72,70,1000,200,0.096,340.5,78.375,76.25,0.029,71.188,68.813,54.875,56.094,0.0,55.906,72,70,1000,200,0.19,476.5,77.688,74.75,0.037,71.125,67.125,55.094,56.281,0.0,67.688,72,70,1000,200,0.379,673.0,74.25,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.443,5.978,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,531.5,536.0,539.0,303.75,521.0,525.5,522.0,-0.002,3.471,0.0,7.352,1.085,0.035,0.001,0.009,0.016,0.005
5122008,1214,1,1,3,1,100,21.845,100.0,100.0,100.0,1,0,1074.085,35.139,0.011,13.266,0,80,55,1.4,1683.0,1690.275,619.383,1773.819,53.641,64.95,69.447,64.913,50.406,1.452,2.317,-0.027,72.594,58.078,57.217,32.588,60.966,64.624,84.078,76.339,85.52,38.489,54.138,42.26,-10.82,37.938,60.719,71.313,73.813,54.594,55.75,0.0,0,72,70,1000,200,0.112,209.75,72.313,71.938,0.014,71.25,69.0,54.719,56.094,0.0,33.313,72,70,1000,200,0.091,331.75,78.25,76.25,0.029,71.313,68.813,54.875,56.094,0.0,54.938,72,70,1000,200,0.19,473.25,77.563,74.75,0.03,71.125,67.125,55.094,56.188,0.0,67.188,72,70,1000,200,0.378,674.5,74.25,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.441,5.975,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.0,536.0,539.5,304.0,519.5,525.5,522.0,-0.002,3.197,0.0,6.942,1.074,0.035,0.001,0.008,0.012,0.006
5122008,1215,1,1,3,1,100,21.365,100.0,100.0,100.0,1,0,1041.288,35.139,0.011,13.324,0,80,55,1.4,1663.125,1625.796,598.643,1710.656,53.964,64.95,69.447,64.913,50.727,1.463,2.266,-0.023,72.317,57.944,56.741,32.616,60.966,64.517,84.078,76.445,85.52,38.489,54.556,42.114,-10.82,38.156,60.25,71.438,73.375,54.688,55.875,0.0,0,72,70,1000,200,0.104,200.625,72.313,71.938,0.014,71.25,69.25,54.719,56.094,0.0,33.25,72,70,1000,200,0.083,315.75,78.25,76.25,0.029,71.313,68.813,55.0,56.094,0.0,55.75,72,70,1000,200,0.18,467.0,77.563,74.75,0.038,71.125,67.125,55.094,56.188,0.0,66.375,72,70,1000,200,0.364,661.0,74.25,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.428,6.438,5.977,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.0,535.5,539.0,303.75,519.5,525.5,522.0,-0.002,3.006,0.0,6.703,1.041,0.035,0.001,0.008,0.016,0.006
5122008,1216,1,1,3,1,100,20.751,100.0,100.0,100.0,1,0,1019.034,35.139,0.011,13.339,0,80,55,1.4,1636.125,1638.655,613.007,1720.961,54.179,65.056,69.447,65.019,51.048,1.463,2.302,-0.027,72.168,57.734,58.536,32.616,61.393,64.732,84.004,76.339,85.446,38.562,54.974,41.969,-10.82,39.688,61.906,71.438,73.0,54.781,55.938,0.0,0,72,70,1000,200,0.11,206.75,72.313,71.938,0.014,71.25,69.5,55.031,56.094,0.0,31.938,72,70,1000,200,0.083,315.25,78.25,76.25,0.028,71.188,68.875,55.0,56.188,0.0,54.719,72,70,1000,200,0.183,468.5,77.563,74.75,0.034,70.938,67.063,55.094,56.281,0.0,66.125,72,70,1000,200,0.353,649.0,74.125,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.44,5.983,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,531.5,535.5,539.0,303.5,520.5,525.5,522.0,-0.002,2.769,0.0,6.307,1.019,0.035,0.001,0.008,0.014,0.005
5122008,1217,1,1,3,1,100,20.412,100.0,100.0,100.0,1,0,1009.663,35.139,0.011,13.339,0,80,55,1.4,1613.375,1595.329,595.448,1675.237,54.394,65.374,69.447,65.23,51.476,1.501,2.27,-0.023,71.872,57.533,58.76,32.7,61.504,64.947,84.004,76.339,85.446,38.562,55.496,41.896,-10.82,39.656,62.0,71.438,72.688,55.094,56.25,0.0,0,72,70,1000,200,0.103,199.875,72.188,71.938,0.014,71.25,69.5,55.125,56.188,0.0,32.563,72,70,1000,200,0.077,307.25,78.188,76.25,0.028,71.313,68.875,55.281,56.188,0.0,53.875,72,70,1000,200,0.176,457.25,77.375,74.75,0.038,70.875,67.063,55.188,56.281,0.0,64.688,72,70,1000,200,0.341,638.5,74.125,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.44,5.983,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,531.5,535.5,538.5,303.5,520.5,525.5,522.0,-0.002,2.626,0.0,6.171,1.01,0.035,0.001,0.008,0.015,0.005
5122008,1218,1,1,3,1,100,20.387,100.0,100.0,100.0,1,0,823.426,35.139,0.011,13.383,0,80,55,1.4,1535.375,1288.996,526.458,1451.792,54.61,65.48,69.552,65.336,51.583,1.665,2.194,-0.008,70.697,57.499,59.938,32.812,62.016,65.161,84.004,76.339,85.373,38.489,55.914,41.969,-10.82,41.094,63.313,71.438,72.563,55.094,56.25,0.0,0,72,70,1000,200,0.109,205.625,72.188,71.938,0.014,71.25,69.75,55.219,56.406,0.0,32.031,72,70,1000,200,0.076,302.75,78.188,76.188,0.029,71.188,68.875,55.375,56.531,0.0,52.781,72,70,1000,200,0.177,456.25,77.375,74.75,0.034,70.938,67.0,55.625,56.688,0.0,21.953,72,70,1000,200,0.152,395.0,74.25,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.438,5.985,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,535.0,538.5,303.75,520.0,525.5,522.0,-0.002,2.673,0.0,6.463,0.823,0.035,0.001,0.008,0.013,0.005
5122008,1219,1,1,3,1,100,19.224,100.0,100.0,100.0,1,0,760.176,35.139,0.011,13.324,0,80,55,1.4,1194.625,1186.594,495.781,1267.94,54.287,65.48,69.973,65.441,51.155,1.532,2.144,-0.012,69.776,55.813,58.536,32.728,62.08,65.269,83.856,76.339,85.373,38.415,55.601,41.677,-10.82,39.5,62.438,71.5,73.313,54.781,56.125,0.0,0,72,70,1000,200,0.104,203.25,72.188,71.938,0.014,71.25,69.875,55.125,56.406,0.0,30.688,72,70,1000,200,0.076,302.25,78.188,76.188,0.029,71.313,69.0,55.063,56.438,0.0,53.125,72,70,1000,200,0.16,448.5,77.375,74.75,0.042,70.938,67.188,55.625,56.844,0.0,36.969,72,70,1000,200,0.05,247.375,74.125,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.432,5.975,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.0,534.0,536.5,303.5,520.0,525.5,522.0,-0.002,2.529,0.0,6.032,0.76,0.035,0.001,0.008,0.016,0.005
5122008,1220,1,1,3,1,100,17.77,100.0,100.0,100.0,1,0,746.12,33.968,0.011,13.339,0,80,55,1.4,1176.25,1162.369,479.584,1277.725,54.071,65.48,70.393,65.441,50.62,1.516,1.939,-0.005,69.08,55.563,57.638,32.476,62.087,65.054,83.856,76.233,85.299,38.342,55.183,41.022,-10.82,38.375,61.688,71.5,73.938,54.781,55.938,0.0,0,72,70,1000,200,0.103,199.75,72.188,71.875,0.014,71.25,70.063,55.031,56.313,0.0,30.984,72,70,1000,200,0.071,291.25,78.0,76.188,0.028,71.188,69.0,55.0,56.438,0.0,53.5,72,70,1000,200,0.163,438.0,77.375,74.75,0.034,71.188,67.875,55.625,56.969,0.0,36.844,72,70,1000,200,0.044,228.5,74.125,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.436,5.978,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.0,533.5,535.0,303.5,520.0,525.0,522.0,-0.002,2.123,0.0,4.961,0.746,0.034,0.001,0.007,0.013,0.005
5122008,1221,1,1,3,1,100,16.535,100.0,100.0,100.0,1,0,708.638,35.139,0.011,13.368,0,80,55,1.4,1153.0,1129.207,464.977,1242.649,53.964,65.268,70.709,65.336,50.727,1.444,2.018,-0.005,68.841,55.023,57.021,32.363,61.737,64.732,83.856,76.233,85.299,38.342,55.81,40.512,-10.82,37.906,60.719,71.5,74.563,54.688,56.125,0.0,0,72,70,1000,200,0.102,199.75,72.063,71.875,0.014,71.438,70.188,55.031,56.313,0.0,31.156,72,70,1000,200,0.072,293.5,78.0,76.188,0.029,71.313,69.063,55.063,56.438,0.0,53.781,72,70,1000,200,0.155,430.5,77.313,74.75,0.04,71.375,68.563,55.719,57.281,0.0,36.469,72,70,1000,200,0.04,217.5,74.125,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.443,5.991,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,530.5,532.5,534.0,303.75,521.0,525.5,521.5,-0.002,1.661,0.0,4.026,0.709,0.035,0.0,0.008,0.015,0.005
5122008,1222,1,1,3,1,100,16.199,100.0,100.0,100.0,1,0,725.037,35.139,0.011,13.398,0,80,55,1.4,1153.0,1130.71,477.963,1215.283,54.287,65.162,70.814,65.23,51.155,1.444,1.867,-0.008,68.772,54.982,57.273,32.027,61.86,64.732,83.782,76.233,85.225,38.269,56.75,40.439,-10.82,38.531,60.969,71.5,74.938,54.781,55.938,0.0,0,72,70,1000,200,0.099,196.75,72.063,71.875,0.014,71.563,70.313,55.219,56.406,0.0,30.578,72,70,1000,200,0.07,291.0,78.0,76.25,0.029,71.313,69.188,55.281,56.531,0.0,52.594,72,70,1000,200,0.151,425.25,77.313,74.75,0.038,71.688,69.188,55.781,57.344,0.0,35.469,72,70,1000,200,0.04,219.0,74.125,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.453,5.996,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,530.5,532.5,533.0,303.5,519.5,525.0,521.5,-0.002,1.573,0.0,4.035,0.725,0.035,0.0,0.007,0.014,0.005
5122008,1223,1,1,3,1,100,16.322,100.0,100.0,100.0,1,0,722.694,35.139,0.011,13.324,0,80,55,1.4,1128.25,1108.193,486.068,1199.689,54.61,65.268,71.129,65.336,51.69,1.459,1.91,-0.008,68.515,54.828,58.704,31.915,62.178,64.947,83.708,76.233,85.151,38.269,57.899,40.512,-10.82,40.0,61.938,71.75,75.063,55.188,56.25,0.0,0,72,70,1000,200,0.099,197.5,72.063,71.938,0.014,71.563,70.438,55.344,56.5,0.0,30.641,72,70,1000,200,0.07,291.25,78.0,76.188,0.028,71.5,69.25,55.5,56.531,0.0,52.563,72,70,1000,200,0.149,424.0,77.313,74.625,0.034,71.938,69.875,55.906,57.438,0.0,36.219,72,70,1000,200,0.036,207.625,74.125,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.446,5.988,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,530.5,532.0,532.0,303.75,519.5,525.0,521.5,-0.002,1.522,0.0,4.148,0.723,0.035,0.0,0.007,0.013,0.005
5122008,1224,1,1,3,1,100,16.833,100.0,100.0,100.0,1,0,702.782,35.139,0.011,13.383,0,80,55,1.4,1116.625,1120.192,477.963,1205.258,54.932,65.48,71.34,65.336,52.226,1.41,1.83,-0.008,68.253,54.693,57.273,31.719,62.087,65.269,83.708,76.233,85.151,38.196,58.63,40.512,-10.82,39.313,60.563,71.75,75.125,55.406,56.344,0.0,0,72,70,1000,200,0.104,200.5,72.063,71.875,0.014,71.563,70.563,55.625,56.688,0.0,30.156,72,70,1000,200,0.07,289.5,78.0,76.188,0.029,71.5,69.313,55.656,56.719,0.0,53.844,72,70,1000,200,0.147,419.75,77.188,74.75,0.038,72.0,70.438,56.094,57.75,0.0,36.125,72,70,1000,200,0.035,205.25,74.125,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.446,5.983,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,530.5,531.5,531.0,303.5,520.0,525.0,521.5,-0.002,1.517,0.0,4.302,0.703,0.035,0.0,0.008,0.014,0.005
5122008,1225,1,1,3,1,100,17.907,100.0,100.0,100.0,1,0,669.985,35.139,0.011,13.339,0,80,55,1.4,1116.0,1148.782,473.096,1222.45,55.363,65.586,71.445,65.441,52.654,1.524,1.877,-0.001,67.685,54.407,56.404,31.635,61.789,65.376,83.634,76.233,85.151,38.122,59.257,40.585,-10.82,39.063,59.438,71.75,75.0,55.688,56.563,0.0,0,72,70,1000,200,0.101,198.25,72.063,71.875,0.014,71.563,70.688,55.844,56.938,0.0,29.828,72,70,1000,200,0.068,287.75,77.875,76.188,0.029,71.625,69.438,55.969,56.813,0.0,53.0,72,70,1000,200,0.153,427.5,77.188,74.75,0.034,72.313,71.063,56.281,57.875,0.0,35.469,72,70,1000,200,0.036,207.75,74.125,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.445,5.977,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,530.0,531.5,530.5,303.5,520.0,525.0,521.5,-0.002,1.554,0.0,4.56,0.67,0.035,0.0,0.007,0.012,0.005
5122008,1226,1,1,3,1,100,18.295,100.0,100.0,100.0,1,0,707.467,35.139,0.021,13.339,0,80,55,1.4,1106.5,1121.694,464.977,1210.962,55.471,65.692,71.55,65.547,52.761,1.406,1.838,-0.008,68.018,54.404,54.974,31.551,61.724,65.376,83.634,76.127,85.077,37.976,59.362,40.585,-10.82,37.844,58.125,71.75,75.0,55.813,56.75,0.0,0,72,70,1000,200,0.108,204.0,72.063,71.875,0.014,71.563,70.813,55.938,57.0,0.0,29.781,72,70,1000,200,0.067,284.5,77.875,76.188,0.029,71.5,69.5,56.094,57.125,0.0,52.5,72,70,1000,200,0.149,420.75,77.188,74.625,0.034,72.375,71.563,56.281,57.938,0.0,36.344,72,70,1000,200,0.04,217.625,74.125,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.448,5.98,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,530.0,531.5,529.5,303.5,519.5,525.0,521.5,-0.004,1.627,0.0,4.83,0.707,0.035,0.0,0.007,0.013,0.005
5122008,1227,1,1,3,1,100,19.035,100.0,100.0,100.0,1,0,718.009,35.139,0.011,13.368,0,80,55,1.4,1113.75,1180.53,473.096,1218.58,55.578,65.692,71.55,65.547,52.868,1.524,1.863,-0.001,67.705,54.012,54.104,31.551,61.633,65.161,83.486,76.127,85.003,37.976,59.362,40.585,-10.82,37.5,56.938,71.75,74.938,55.906,56.906,0.0,0,72,70,1000,200,0.104,201.875,72.063,71.875,0.014,71.625,70.875,56.125,57.125,0.0,29.813,72,70,1000,200,0.065,280.5,77.875,76.188,0.029,71.688,69.563,56.094,57.219,0.0,52.75,72,70,1000,200,0.148,421.0,77.188,74.625,0.037,72.5,71.875,56.375,58.125,0.0,36.5,72,70,1000,200,0.045,231.75,74.125,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.443,5.98,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,530.0,531.0,529.0,303.5,519.0,525.0,521.5,-0.002,1.631,0.0,4.841,0.718,0.035,0.0,0.007,0.014,0.005
5122008,1228,1,1,3,1,100,19.893,100.0,100.0,100.0,1,0,708.638,35.139,0.011,13.368,0,80,55,1.4,1113.625,1124.698,479.584,1216.161,55.578,65.374,71.655,65.441,52.975,1.372,1.899,-0.008,67.878,54.121,54.188,31.383,61.432,64.947,83.486,76.127,84.929,37.903,59.362,40.512,-10.82,37.781,56.813,71.75,75.0,55.906,56.969,0.0,0,72,70,1000,200,0.099,195.5,72.063,71.875,0.014,71.75,71.0,56.344,57.313,0.0,30.266,72,70,1000,200,0.064,279.0,77.875,75.938,0.028,71.688,69.688,56.188,57.344,0.0,53.219,72,70,1000,200,0.144,414.75,77.063,74.625,0.037,72.563,72.125,56.469,58.344,0.0,37.438,72,70,1000,200,0.044,232.0,74.125,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.441,5.983,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,530.0,531.0,529.0,303.5,520.0,525.0,521.5,-0.002,1.625,0.0,4.841,0.709,0.035,0.0,0.008,0.013,0.005
5122008,1229,1,1,3,1,100,20.575,100.0,100.0,100.0,1,0,703.953,35.139,0.011,13.412,0,80,55,1.4,1132.125,1133.719,479.584,1213.717,55.578,65.48,71.76,65.441,52.868,1.433,1.877,-0.008,67.606,54.085,54.244,31.242,61.329,64.947,83.486,76.021,85.003,37.976,59.153,40.439,-10.82,37.813,56.969,71.75,74.938,56.0,57.063,0.0,0,72,70,1000,200,0.098,195.0,72.063,71.688,0.014,71.75,71.125,56.25,57.406,0.0,30.766,72,70,1000,200,0.064,278.5,77.813,76.188,0.029,71.688,69.813,56.188,57.344,0.0,53.094,72,70,1000,200,0.146,417.25,77.063,74.625,0.034,72.563,72.375,56.719,58.344,0.0,38.469,72,70,1000,200,0.046,235.375,73.938,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.441,5.98,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.5,531.0,528.5,303.5,520.0,525.0,521.5,-0.002,1.56,0.0,4.585,0.704,0.035,0.001,0.007,0.012,0.005
5122008,1230,1,1,3,1,100,21.247,100.0,100.0,100.0,1,0,696.925,35.139,0.011,13.398,0,80,55,1.4,1126.125,1163.881,499.016,1234.329,55.578,65.48,71.76,65.441,52.761,1.444,1.78,-0.005,67.129,53.838,55.03,31.158,61.102,65.054,83.412,76.021,84.929,37.829,59.048,40.439,-10.82,38.094,57.656,71.75,74.938,56.0,57.063,0.0,0,72,70,1000,200,0.101,197.5,72.0,71.938,0.014,71.75,71.188,56.344,57.313,0.0,30.031,72,70,1000,200,0.065,281.0,77.813,75.938,0.029,71.688,69.938,56.281,57.438,0.0,52.688,72,70,1000,200,0.149,421.5,77.063,74.625,0.037,72.563,72.438,56.813,58.344,0.0,39.063,72,70,1000,200,0.048,239.5,73.938,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.436,5.977,6.24,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.5,530.5,528.0,303.5,520.0,525.0,521.5,-0.002,1.648,0.0,4.854,0.697,0.035,0.0,0.008,0.013,0.005
5122008,1231,1,1,3,1,100,22.135,100.0,100.0,100.0,1,0,699.268,35.139,0.011,13.383,0,80,55,1.4,1137.375,1151.799,479.584,1228.702,55.686,65.48,71.865,65.547,52.761,1.311,1.798,-0.005,67.399,53.882,55.198,31.102,61.238,65.054,83.412,76.021,84.855,37.903,59.048,40.439,-10.82,38.469,57.875,71.5,74.938,56.0,57.063,0.0,0,72,70,1000,200,0.104,202.0,72.0,71.875,0.014,71.75,71.375,56.344,57.406,0.0,31.047,72,70,1000,200,0.061,272.0,77.688,75.938,0.029,71.75,70.0,56.5,57.438,0.0,52.813,72,70,1000,200,0.142,414.25,77.063,74.625,0.034,72.688,72.438,56.813,58.438,0.0,38.75,72,70,1000,200,0.055,256.25,74.125,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.44,5.978,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.5,531.0,527.5,303.75,519.5,524.5,521.5,-0.002,1.605,0.0,4.711,0.699,0.035,0.0,0.007,0.012,0.005
5122008,1232,1,1,3,1,100,22.653,100.0,100.0,100.0,1,0,684.041,35.139,0.011,13.324,0,80,55,1.4,1137.375,1130.71,469.849,1236.106,55.578,65.374,71.971,65.547,52.868,1.337,1.906,-0.008,67.079,53.782,54.16,31.018,61.141,64.947,83.486,75.914,84.782,37.829,59.048,40.439,-10.82,37.719,56.844,71.5,74.875,56.125,57.156,0.0,0,72,70,1000,200,0.098,195.625,72.0,71.875,0.014,71.75,71.5,56.344,57.5,0.0,30.109,72,70,1000,200,0.066,282.5,77.813,75.938,0.029,71.75,70.063,56.281,57.594,0.0,52.656,72,70,1000,200,0.139,414.25,77.063,74.625,0.033,72.563,72.438,56.813,58.438,0.0,39.219,72,70,1000,200,0.056,260.0,73.813,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.441,5.983,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.5,530.5,527.5,303.5,519.5,524.5,521.5,-0.002,1.639,0.0,4.827,0.684,0.035,0.0,0.008,0.012,0.004
5122008,1233,1,1,3,1,100,23.437,100.0,100.0,100.0,1,0,706.296,35.139,0.011,13.383,0,80,55,1.4,1149.875,1171.443,481.206,1238.187,55.686,65.48,71.971,65.441,52.761,1.398,1.834,-0.008,67.265,53.864,55.815,30.962,61.763,65.161,83.264,76.021,84.634,37.683,59.048,40.366,-10.82,39.281,58.594,71.75,74.813,56.125,57.156,0.0,0,72,70,1000,200,0.104,202.125,72.0,71.938,0.014,71.875,71.5,56.344,57.5,0.0,31.203,72,70,1000,200,0.062,272.75,77.688,75.938,0.029,71.75,70.125,56.281,57.438,0.0,52.313,72,70,1000,200,0.146,417.75,77.0,74.625,0.034,72.563,72.375,56.813,58.531,0.0,40.031,72,70,1000,200,0.054,255.875,73.938,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.414,6.423,5.971,6.228,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.0,530.5,527.0,303.75,519.5,524.5,521.5,-0.002,1.681,0.0,4.984,0.706,0.035,0.0,0.007,0.012,0.005
5122008,1234,1,1,3,1,100,24.278,100.0,100.0,100.0,1,0,674.671,35.139,0.011,13.456,0,80,55,1.4,1170.625,1185.078,487.687,1248.348,55.794,65.586,71.971,65.547,52.975,1.467,1.82,-0.008,67.055,53.814,55.843,30.99,61.776,65.269,83.264,75.914,84.782,37.683,59.153,40.293,-10.82,38.781,58.563,71.75,74.813,56.125,57.156,0.0,0,72,70,1000,200,0.098,194.75,72.0,71.875,0.014,71.875,71.563,56.438,57.5,0.0,30.922,72,70,1000,200,0.059,267.0,77.688,75.938,0.029,71.75,70.25,56.5,57.594,0.0,52.125,72,70,1000,200,0.145,417.0,77.0,74.625,0.034,72.688,72.375,56.906,58.531,0.0,39.125,72,70,1000,200,0.063,276.5,73.938,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.428,5.974,6.231,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.5,530.5,527.0,303.5,519.5,524.5,521.5,-0.002,1.636,0.0,4.875,0.675,0.035,0.0,0.007,0.012,0.005
5122008,1235,1,1,3,1,100,25.356,100.0,100.0,100.0,1,0,710.981,35.139,0.011,13.383,0,80,55,1.4,1180.5,1180.53,497.399,1253.202,55.686,65.586,72.076,65.547,52.868,1.497,1.96,-0.008,66.797,53.556,53.375,30.934,61.672,65.054,83.264,75.914,84.708,37.683,59.153,40.439,-10.82,37.313,56.094,71.5,74.938,56.344,57.156,0.0,0,72,70,1000,200,0.102,199.125,72.0,71.875,0.014,71.875,71.563,56.438,57.625,0.0,30.719,72,70,1000,200,0.061,273.5,77.688,75.938,0.029,71.75,70.25,56.5,57.594,0.0,53.188,72,70,1000,200,0.143,411.5,77.0,74.625,0.034,72.688,72.375,56.906,58.531,0.0,38.75,72,70,1000,200,0.067,285.0,73.938,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.424,6.432,5.971,6.237,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.0,530.5,527.0,303.5,519.5,524.5,521.5,-0.002,1.718,0.0,5.12,0.711,0.035,0.0,0.007,0.012,0.005
5122008,1236,1,1,3,1,100,25.92,100.0,100.0,100.0,1,0,686.384,35.139,0.011,13.485,0,80,55,1.4,1181.625,1168.417,500.633,1254.545,55.686,65.48,72.076,65.547,52.761,1.471,1.913,-0.008,66.649,53.599,52.898,30.822,61.193,64.947,83.19,75.914,84.708,37.683,58.944,40.73,-10.82,36.906,55.594,71.75,75.125,56.125,57.156,0.0,0,72,70,1000,200,0.106,202.25,71.875,71.875,0.014,71.875,71.563,56.438,57.625,0.0,31.531,72,70,1000,200,0.059,262.75,77.688,75.938,0.029,71.875,70.25,56.5,57.75,0.0,53.375,72,70,1000,200,0.142,409.25,77.0,74.625,0.04,72.688,72.313,56.906,58.531,0.0,39.719,72,70,1000,200,0.068,285.5,73.938,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.431,6.437,5.971,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,529.0,530.5,526.5,303.75,519.0,524.5,521.0,-0.002,1.933,0.0,5.703,0.686,0.035,0.0,0.007,0.014,0.005
5122008,1237,1,1,3,1,100,26.101,100.0,100.0,100.0,1,0,675.842,35.139,0.011,13.383,0,80,55,1.4,1181.625,1203.301,494.163,1285.513,55.471,65.48,72.076,65.441,52.44,1.452,1.755,-0.001,66.628,53.353,53.796,30.71,61.102,64.947,83.116,75.914,84.634,37.976,58.212,41.022,-10.82,37.344,56.531,71.75,75.188,56.0,57.063,0.0,0,72,70,1000,200,0.104,200.5,71.875,71.688,0.014,71.875,71.563,56.344,57.625,0.0,31.375,72,70,1000,200,0.06,261.5,77.688,75.938,0.029,71.875,70.25,56.281,57.594,0.0,53.969,72,70,1000,200,0.138,404.75,76.813,74.563,0.034,72.688,72.188,56.906,58.625,0.0,40.563,72,70,1000,200,0.069,287.75,73.938,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.438,5.983,6.241,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,529.0,530.5,526.5,303.5,520.5,524.5,521.5,-0.002,2.014,0.0,5.658,0.676,0.035,0.0,0.007,0.011,0.005
5122008,1238,1,1,3,1,100,25.998,100.0,100.0,100.0,1,0,678.185,35.139,0.011,13.368,0,80,55,1.4,1166.875,1133.719,479.584,1236.318,55.04,65.48,72.181,65.547,51.905,1.326,1.805,-0.001,66.9,53.552,52.786,30.626,61.05,64.947,83.19,75.808,84.634,38.635,57.168,41.459,-10.82,36.281,55.688,71.75,75.25,55.813,57.063,0.0,0,72,70,1000,200,0.099,195.75,72.0,71.875,0.014,71.875,71.625,56.25,57.5,0.0,31.703,72,70,1000,200,0.058,259.5,77.563,75.875,0.029,71.75,70.313,56.094,57.594,0.0,53.563,72,70,1000,200,0.137,407.0,76.813,74.625,0.037,72.875,72.063,56.906,58.531,0.0,41.406,72,70,1000,200,0.07,290.25,73.938,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.434,5.974,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.0,530.0,526.5,303.5,519.5,524.5,521.5,-0.002,2.037,0.0,5.239,0.678,0.035,0.0,0.007,0.012,0.004
5122008,1239,1,1,3,1,100,25.58,100.0,100.0,100.0,1,0,691.069,35.139,0.011,13.368,0,80,55,1.4,1196.125,1142.752,503.866,1250.122,54.932,65.374,72.076,65.441,51.476,1.353,1.802,-0.005,66.821,53.538,55.142,30.514,61.471,64.839,83.116,75.914,84.56,38.855,56.75,41.677,-10.82,37.875,58.031,71.75,75.125,55.5,56.969,0.0,0,72,70,1000,200,0.101,196.375,72.0,71.688,0.014,71.875,71.688,56.125,57.5,0.0,31.813,72,70,1000,200,0.057,258.75,77.563,75.875,0.029,71.875,70.313,55.969,57.438,0.0,53.375,72,70,1000,200,0.139,409.0,76.813,74.625,0.038,72.875,71.938,56.719,58.438,0.0,42.406,72,70,1000,200,0.076,301.0,73.938,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.426,6.434,5.978,6.235,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,530.0,526.5,303.75,519.0,525.0,521.0,-0.002,2.108,0.0,5.235,0.691,0.035,0.001,0.007,0.012,0.004
5122008,1240,1,1,3,1,100,25.232,100.0,100.0,100.0,1,0,715.666,35.139,0.021,13.368,0,80,55,1.4,1173.0,1165.392,499.016,1250.242,54.825,65.586,72.286,65.547,51.583,1.444,1.827,-0.008,67.008,53.618,57.301,30.514,62.029,64.947,83.042,75.808,84.56,39.002,56.854,41.75,-10.82,39.156,60.375,71.75,75.188,55.5,56.906,0.0,0,72,70,1000,200,0.102,200.0,71.875,71.875,0.014,72.0,71.688,55.938,57.406,0.0,31.047,72,70,1000,200,0.057,265.0,77.563,75.875,0.029,71.75,70.313,55.969,57.344,0.0,52.938,72,70,1000,200,0.135,404.5,76.813,74.625,0.039,72.875,71.75,56.719,58.438,0.0,41.719,72,70,1000,200,0.078,306.5,73.938,72.75,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.411,6.418,5.964,6.223,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,528.5,530.0,526.5,303.5,518.5,524.5,521.5,-0.004,2.058,0.0,5.097,0.716,0.035,0.0,0.007,0.012,0.005
5122008,1241,1,1,3,1,100,24.808,100.0,100.0,100.0,1,0,699.268,35.139,0.011,13.339,0,80,55,1.4,1198.125,1239.897,486.068,1318.773,54.825,65.586,72.076,65.547,51.69,1.413,1.722,-0.008,66.706,53.425,56.769,30.542,62.126,65.161,83.042,75.914,84.56,39.148,57.063,41.823,-10.82,38.719,59.938,71.75,75.313,55.406,56.906,0.0,0,72,70,1000,200,0.1,197.0,72.0,71.875,0.014,72.0,71.688,55.938,57.406,0.0,30.281,72,70,1000,200,0.064,277.0,77.375,75.875,0.029,72.063,70.375,55.969,57.219,0.0,52.094,72,70,1000,200,0.144,412.0,76.813,74.563,0.038,72.875,71.688,56.719,58.344,0.0,42.625,72,70,1000,200,0.084,320.25,73.938,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.421,6.428,5.975,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,530.5,526.5,303.75,519.5,524.5,521.5,-0.002,1.992,0.0,4.951,0.699,0.035,0.0,0.006,0.013,0.004
5122008,1242,1,1,3,1,100,24.897,100.0,100.0,100.0,1,0,672.328,35.139,0.011,13.368,0,80,55,1.4,1198.125,1224.625,508.713,1298.891,54.932,65.586,72.076,65.547,51.905,1.28,1.755,-0.019,66.693,53.349,57.919,30.57,62.443,65.161,83.042,75.808,84.486,39.221,57.168,41.969,-10.82,39.719,61.094,71.5,75.375,55.5,56.906,0.0,0,72,70,1000,200,0.1,196.5,71.875,71.688,0.014,71.875,71.688,55.938,57.313,0.0,30.516,72,70,1000,200,0.063,275.5,77.375,75.875,0.029,72.063,70.438,55.969,57.344,0.0,54.125,72,70,1000,200,0.141,410.0,76.688,74.563,0.038,72.875,71.688,56.719,58.344,0.0,43.219,72,70,1000,200,0.088,325.25,73.938,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.423,6.429,5.971,6.233,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,530.5,526.5,303.5,518.5,524.5,521.5,-0.002,2.047,0.0,5.097,0.672,0.035,0.0,0.006,0.012,0.004
5122008,1243,1,1,3,1,100,24.922,100.0,100.0,100.0,1,0,714.495,33.968,0.011,13.339,0,80,55,1.4,1218.75,1194.183,508.713,1316.873,55.04,65.692,72.181,65.652,52.012,1.383,1.845,-0.008,66.641,53.447,56.628,30.682,62.294,65.054,82.968,75.914,84.412,39.368,57.377,42.114,-10.82,38.375,59.438,71.5,75.375,55.688,56.906,0.0,0,72,70,1000,200,0.102,197.5,71.875,71.875,0.014,71.875,71.688,56.125,57.406,0.0,31.031,72,70,1000,200,0.063,267.75,77.375,75.875,0.029,71.875,70.375,56.094,57.438,0.0,52.875,72,70,1000,200,0.14,408.0,76.688,74.625,0.032,72.875,71.625,56.719,58.344,0.0,44.313,72,70,1000,200,0.09,327.25,73.813,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.417,6.426,5.969,6.229,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,530.5,526.5,303.5,520.0,524.5,521.5,-0.002,2.034,0.0,5.082,0.714,0.034,0.0,0.006,0.01,0.003
5122008,1244,1,1,3,1,100,25.436,100.0,100.0,100.0,1,0,708.638,35.139,0.011,13.398,0,80,55,1.4,1194.875,1217.001,515.17,1299.563,55.148,65.48,72.181,65.441,52.119,1.433,1.964,-0.008,66.936,53.653,55.114,30.71,62.268,65.054,82.894,75.808,84.412,39.588,57.377,42.333,-10.82,37.563,58.125,71.75,75.438,55.688,56.969,0.0,0,72,70,1000,200,0.106,204.625,71.875,71.875,0.014,71.875,71.75,56.125,57.313,0.0,31.328,72,70,1000,200,0.055,259.5,77.375,75.875,0.028,72.063,70.375,56.094,57.344,0.0,52.094,72,70,1000,200,0.141,413.25,76.688,74.563,0.034,72.875,71.5,56.719,58.344,0.0,43.25,72,70,1000,200,0.094,336.25,73.938,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.418,6.424,5.963,6.226,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,528.5,530.5,527.0,304.0,519.5,524.5,521.5,-0.002,2.067,0.0,5.102,0.709,0.035,0.0,0.006,0.011,0.004
5122008,1245,1,1,3,1,100,25.569,100.0,100.0,100.0,1,0,714.495,35.139,0.011,13.427,0,80,55,1.4,1221.125,1198.74,518.397,1309.373,55.148,65.48,72.181,65.547,52.226,1.448,2.047,-0.008,67.048,53.514,56.432,30.766,62.268,64.947,82.894,75.702,84.412,39.661,57.377,42.406,-10.82,38.594,59.406,71.5,75.5,55.813,56.969,0.0,0,72,70,1000,200,0.102,200.875,71.875,71.688,0.014,71.875,71.813,56.125,57.406,0.0,30.359,72,70,1000,200,0.057,265.5,77.375,75.875,0.029,71.875,70.375,56.094,57.438,0.0,52.281,72,70,1000,200,0.14,409.75,76.688,74.625,0.036,73.0,71.438,56.719,58.344,0.0,43.469,72,70,1000,200,0.104,353.25,73.813,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.416,6.002,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,530.0,527.0,303.75,519.5,524.5,521.5,-0.002,2.08,0.0,5.113,0.714,0.035,0.0,0.006,0.011,0.003
5122008,1246,1,1,3,1,100,25.72,100.0,100.0,100.0,1,0,742.606,35.139,0.011,13.441,0,80,55,1.4,1215.25,1227.676,528.069,1315.601,55.255,65.48,72.181,65.547,52.333,1.463,1.982,-0.012,66.856,53.456,55.955,30.71,62.165,65.054,82.82,75.702,84.338,39.734,57.481,42.479,-10.82,38.75,58.813,71.5,75.625,55.813,56.969,0.0,0,72,70,1000,200,0.099,196.25,71.875,71.875,0.014,71.875,71.875,56.25,57.406,0.0,30.406,72,70,1000,200,0.056,264.5,77.375,75.875,0.028,72.063,70.375,56.188,57.438,0.0,51.844,72,70,1000,200,0.141,410.25,76.688,74.563,0.033,72.875,71.313,56.719,58.125,0.0,44.344,72,70,1000,200,0.106,356.5,73.813,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.467,6.011,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.5,530.0,527.0,303.5,519.5,524.0,521.5,-0.002,2.079,0.0,5.118,0.743,0.035,0.0,0.006,0.01,0.003
5122008,1247,1,1,3,1,100,26.206,100.0,100.0,100.0,1,0,702.782,35.139,0.021,13.412,0,80,55,1.4,1233.375,1226.15,524.846,1319.538,55.255,65.48,72.286,65.547,52.44,1.455,1.964,-0.016,66.791,53.421,55.422,30.654,62.294,64.732,82.82,75.702,84.338,39.881,57.481,42.624,-10.82,38.031,58.375,71.75,75.688,55.813,56.906,0.0,0,72,70,1000,200,0.102,198.625,71.875,71.688,0.014,71.75,72.25,56.25,57.5,0.0,30.781,72,70,1000,200,0.054,261.0,77.25,75.875,0.029,71.875,70.438,56.281,57.438,0.0,53.344,72,70,1000,200,0.141,411.25,76.688,74.563,0.034,73.0,71.25,56.719,58.344,0.0,45.5,72,70,1000,200,0.107,358.25,73.813,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.47,6.011,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,530.0,527.0,303.75,519.0,524.5,521.5,-0.004,2.09,0.0,5.103,0.703,0.035,0.0,0.006,0.011,0.003
5122008,1248,1,1,3,1,100,26.74,100.0,100.0,100.0,1,0,746.12,35.139,0.011,13.427,0,80,55,1.4,1228.125,1261.335,550.59,1351.892,55.363,65.374,72.286,65.441,52.44,1.402,1.946,-0.008,66.968,53.531,55.198,30.682,62.016,64.624,82.82,75.702,84.265,40.027,57.586,42.697,-10.82,38.375,58.063,71.75,75.75,55.906,56.969,0.0,0,72,70,1000,200,0.104,202.25,71.688,71.688,0.014,71.75,72.5,56.25,57.5,0.0,29.609,72,70,1000,200,0.056,260.75,77.25,75.875,0.029,71.875,70.438,56.188,57.438,0.0,53.0,72,70,1000,200,0.146,415.0,76.688,74.563,0.034,72.688,71.063,56.719,58.344,0.0,45.688,72,70,1000,200,0.113,369.75,73.938,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.467,6.011,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,530.5,527.0,303.5,519.0,524.5,521.5,-0.002,2.042,0.0,4.973,0.746,0.035,0.0,0.006,0.011,0.004
5122008,1249,1,1,3,1,100,27.088,100.0,100.0,100.0,1,0,709.81,35.139,0.011,13.412,0,80,55,1.4,1235.625,1217.001,534.51,1322.223,55.255,65.374,72.391,65.441,52.333,1.429,1.798,-0.008,66.79,53.435,56.039,30.654,62.139,64.624,82.746,75.702,84.265,40.101,57.377,42.916,-10.82,39.156,58.906,71.75,75.875,55.906,57.063,0.0,0,72,70,1000,200,0.098,194.25,72.0,71.688,0.014,71.625,72.563,56.25,57.5,0.0,30.828,72,70,1000,200,0.05,249.375,77.25,75.875,0.029,72.063,70.438,56.188,57.438,0.0,53.219,72,70,1000,200,0.137,403.0,76.625,74.563,0.039,72.688,70.875,56.719,58.344,0.0,46.594,72,70,1000,200,0.109,358.5,73.938,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,6.007,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,530.0,527.5,303.75,519.5,524.5,521.0,-0.002,2.185,0.0,5.237,0.71,0.035,0.001,0.006,0.012,0.004
5122008,1250,1,1,3,1,100,27.142,100.0,100.0,100.0,1,0,715.666,33.968,0.011,13.471,0,80,55,1.4,1240.875,1252.139,544.162,1332.365,55.148,65.268,72.286,65.336,52.226,1.44,1.978,-0.016,66.91,53.534,57.217,30.626,62.508,64.839,82.746,75.702,84.265,40.174,57.063,43.061,-10.82,39.781,60.188,71.5,75.625,55.813,57.063,0.0,0,72,70,1000,200,0.104,200.25,71.688,71.688,0.014,71.75,72.688,56.25,57.5,0.0,29.781,72,70,1000,200,0.05,244.25,77.25,75.875,0.029,72.063,70.5,56.094,57.344,0.0,52.469,72,70,1000,200,0.146,419.75,76.5,74.625,0.032,72.688,70.813,56.719,58.125,0.0,46.125,72,70,1000,200,0.116,373.75,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.47,6.009,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,530.0,527.5,304.0,519.0,524.0,521.5,-0.002,2.303,0.0,5.394,0.716,0.034,0.0,0.006,0.009,0.003
5122008,1251,1,1,3,1,100,26.905,100.0,100.0,100.0,1,0,740.264,35.139,0.011,13.398,0,80,55,1.4,1247.875,1265.938,537.729,1359.211,55.04,65.48,72.286,65.441,52.119,1.433,2.007,-0.016,66.872,53.497,57.021,30.682,62.521,65.054,82.746,75.596,84.043,40.247,56.854,43.061,-10.82,39.563,60.125,71.75,75.563,55.813,56.969,0.0,0,72,70,1000,200,0.104,203.25,71.688,71.875,0.014,71.75,72.938,56.125,57.625,0.0,30.406,72,70,1000,200,0.049,243.75,77.25,75.875,0.029,72.063,70.438,56.094,57.344,0.0,52.313,72,70,1000,200,0.148,420.75,76.625,74.563,0.036,72.688,70.75,56.719,58.125,0.0,45.719,72,70,1000,200,0.124,384.5,73.938,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.466,6.006,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,530.0,527.5,303.75,519.0,524.5,521.5,-0.002,2.27,0.0,5.229,0.74,0.035,0.0,0.006,0.011,0.004
5122008,1252,1,1,3,1,100,27.514,100.0,100.0,100.0,1,0,723.865,35.139,0.011,13.398,0,80,55,1.4,1247.875,1270.544,544.162,1340.9,55.148,65.692,72.286,65.652,52.119,1.436,2.003,-0.012,66.811,53.444,56.208,30.71,62.255,65.269,82.672,75.383,84.117,40.394,56.854,43.207,-10.82,38.375,59.188,71.75,75.5,55.688,56.969,0.0,0,72,70,1000,200,0.103,201.875,71.688,71.875,0.014,71.875,73.188,56.25,57.625,0.0,30.313,72,70,1000,200,0.049,242.875,77.188,75.875,0.029,71.875,70.438,56.094,57.344,0.0,52.719,72,70,1000,200,0.14,406.75,76.5,74.563,0.036,72.688,70.688,56.719,58.344,0.0,46.469,72,70,1000,200,0.125,387.25,73.938,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.461,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,528.0,530.0,527.5,303.5,519.0,524.5,521.5,-0.002,2.29,0.0,5.227,0.724,0.035,0.0,0.006,0.01,0.004
5122008,1253,1,1,3,1,100,27.431,100.0,100.0,100.0,1,0,728.551,35.139,0.011,13.398,0,80,55,1.4,1235.75,1252.139,523.234,1348.92,55.04,65.799,72.286,65.652,52.119,1.417,1.967,-0.023,66.801,53.441,54.974,30.738,61.899,65.376,82.746,75.596,84.191,40.613,56.854,43.353,-10.82,37.469,57.813,71.75,75.625,55.688,56.969,0.0,0,72,70,1000,200,0.101,197.75,71.688,71.688,0.014,71.75,73.438,56.125,57.5,0.0,29.766,72,70,1000,200,0.053,250.375,77.188,75.75,0.029,72.188,70.438,56.094,57.438,0.0,53.469,72,70,1000,200,0.135,402.5,76.5,74.563,0.036,72.688,70.563,56.469,58.125,0.0,46.938,72,70,1000,200,0.127,391.0,73.813,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.467,5.996,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.0,530.0,528.0,303.5,519.0,524.5,521.5,-0.002,2.26,0.0,5.091,0.729,0.035,0.0,0.006,0.01,0.003
5122008,1254,1,1,3,1,100,27.288,100.0,100.0,100.0,1,0,696.925,35.139,0.011,13.398,0,80,55,1.4,1242.75,1256.736,529.68,1343.334,55.148,65.905,72.391,65.652,52.226,1.402,1.953,-0.008,66.811,53.442,56.937,30.626,62.242,65.484,82.672,75.596,84.117,40.613,56.854,43.425,-10.828,38.906,59.875,71.75,75.75,55.813,56.969,0.0,0,72,70,1000,200,0.105,204.0,71.875,71.688,0.014,71.75,73.438,56.125,57.5,0.0,29.281,72,70,1000,200,0.049,244.25,77.188,75.875,0.029,72.063,70.5,56.094,57.344,0.0,53.844,72,70,1000,200,0.141,412.75,76.5,74.563,0.034,72.563,70.5,56.469,58.0,0.0,47.0,72,70,1000,200,0.128,391.5,73.813,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.461,5.999,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,530.0,528.0,303.75,519.0,524.0,521.5,-0.002,2.32,0.0,5.225,0.697,0.035,0.0,0.006,0.01,0.003
5122008,1255,1,1,3,1,100,27.891,100.0,100.0,100.0,1,0,748.463,35.139,0.011,13.456,0,80,55,1.4,1266.875,1285.917,552.197,1369.195,55.148,65.799,72.286,65.758,52.119,1.383,1.982,-0.016,66.947,53.571,55.45,30.626,61.99,65.376,82.598,75.596,84.043,40.687,56.854,43.571,-10.82,37.719,58.313,71.75,75.75,55.688,56.969,0.0,0,72,70,1000,200,0.103,201.125,71.688,71.688,0.014,71.875,73.5,56.125,57.625,0.0,28.938,72,70,1000,200,0.049,242.625,77.188,75.875,0.029,71.875,70.375,56.094,57.344,0.0,53.125,72,70,1000,200,0.15,425.25,76.5,74.563,0.035,72.5,70.375,56.469,58.0,0.0,47.625,72,70,1000,200,0.134,401.25,73.813,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.466,6.001,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.5,530.0,528.0,303.5,518.5,524.0,521.5,-0.002,2.4,0.0,5.382,0.748,0.035,0.0,0.006,0.01,0.003
5122008,1256,1,1,3,1,100,27.817,100.0,100.0,100.0,1,0,744.949,35.139,0.011,13.427,0,80,55,1.4,1273.625,1275.152,545.77,1372.486,55.148,65.799,72.286,65.864,52.226,1.455,2.0,-0.016,66.991,53.606,55.731,30.626,61.99,65.376,82.524,75.596,83.969,40.833,56.854,43.717,-10.82,37.875,58.531,71.5,75.75,55.813,56.969,0.0,0,72,70,1000,200,0.102,199.0,71.875,71.688,0.014,71.875,73.625,56.125,57.625,0.0,28.234,72,70,1000,200,0.049,243.625,77.188,75.875,0.029,72.063,70.375,56.094,57.344,0.0,53.438,72,70,1000,200,0.148,425.25,76.5,74.563,0.041,72.375,70.375,56.469,58.0,0.0,47.313,72,70,1000,200,0.136,401.25,73.813,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.464,5.999,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,530.0,528.5,303.75,519.5,524.0,521.5,-0.002,2.417,0.0,5.37,0.745,0.035,0.0,0.006,0.012,0.003
5122008,1257,1,1,3,1,100,28.002,100.0,100.0,100.0,1,0,735.578,35.139,0.011,13.368,0,80,55,1.4,1244.625,1279.764,545.77,1358.589,55.148,65.905,72.286,65.969,52.226,1.36,2.014,-0.016,66.937,53.524,57.442,30.598,62.392,65.699,82.45,75.489,83.969,40.906,56.75,43.79,-10.82,38.656,60.063,71.75,75.813,55.688,56.969,0.0,0,72,70,1000,200,0.102,201.0,71.688,71.688,0.014,71.875,73.625,56.125,57.625,0.0,28.391,72,70,1000,200,0.05,246.625,77.188,75.75,0.029,72.063,70.375,56.094,57.344,0.0,53.188,72,70,1000,200,0.147,420.0,76.375,74.563,0.036,72.375,70.188,56.469,58.0,0.0,48.156,72,70,1000,200,0.132,398.75,73.813,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.462,5.999,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,530.0,528.5,303.75,519.5,524.0,521.5,-0.002,2.433,0.0,5.346,0.736,0.035,0.0,0.006,0.01,0.003
5122008,1258,1,1,3,1,100,27.924,100.0,100.0,100.0,1,0,756.662,35.139,0.011,13.485,0,80,55,1.4,1266.75,1287.457,553.802,1366.977,55.148,66.117,72.286,66.075,52.226,1.36,1.982,-0.012,66.942,53.552,56.067,30.654,62.586,65.913,82.45,75.596,83.895,40.98,56.75,43.935,-10.82,37.594,58.906,71.75,75.813,55.688,56.906,0.0,0,72,70,1000,200,0.1,197.0,71.688,71.688,0.014,71.875,73.813,56.125,57.625,0.0,28.469,72,70,1000,200,0.049,244.625,77.063,75.875,0.029,72.063,70.375,56.094,57.344,0.0,52.75,72,70,1000,200,0.149,422.5,76.5,74.563,0.033,72.5,70.125,56.469,57.938,0.0,47.719,72,70,1000,200,0.138,406.0,73.938,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.454,5.993,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,530.0,528.5,303.75,519.0,524.0,521.5,-0.002,2.527,0.0,5.526,0.757,0.035,0.0,0.005,0.009,0.004
5122008,1259,1,1,3,1,100,28.282,100.0,100.0,100.0,1,0,744.949,35.139,0.011,13.354,0,80,55,1.4,1266.875,1285.917,545.77,1377.357,55.04,66.435,72.391,66.181,52.119,1.391,1.993,-0.016,66.99,53.597,57.778,30.654,62.605,66.021,82.524,75.489,83.895,40.98,56.645,44.008,-10.82,38.469,60.531,71.75,76.0,55.688,56.969,0.0,0,72,70,1000,200,0.106,204.125,71.688,71.688,0.014,71.875,73.875,56.125,57.625,0.0,28.406,72,70,1000,200,0.049,243.25,77.063,75.75,0.028,72.063,70.375,55.969,57.344,0.0,53.0,72,70,1000,200,0.148,419.75,76.375,74.563,0.034,72.375,70.0,56.469,58.0,0.0,48.281,72,70,1000,200,0.138,406.75,73.813,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.47,6.474,6.01,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.5,530.0,529.0,303.75,519.0,524.0,521.5,-0.002,2.581,0.0,5.607,0.745,0.035,0.0,0.005,0.009,0.003
5122008,1300,1,1,3,1,100,28.585,100.0,100.0,100.0,1,0,742.606,35.139,0.011,13.383,0,80,55,1.4,1266.875,1278.226,568.241,1359.703,55.255,66.329,72.181,66.286,52.119,1.341,1.964,-0.016,66.982,53.585,56.348,30.738,62.657,66.236,82.376,75.277,83.895,40.98,56.645,44.154,-10.82,38.094,59.594,71.813,75.875,55.688,56.969,0.0,0,72,70,1000,200,0.1,198.625,71.688,71.688,0.014,72.0,74.0,55.938,57.5,0.0,28.531,72,70,1000,200,0.048,241.875,77.063,75.875,0.029,72.063,70.375,55.969,57.344,0.0,52.969,72,70,1000,200,0.148,421.75,76.375,74.563,0.03,72.375,70.0,56.469,57.938,0.0,49.25,72,70,1000,200,0.138,405.25,73.813,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.457,6.469,6.001,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,530.0,529.0,304.0,519.0,524.5,521.5,-0.002,2.712,0.0,5.89,0.743,0.035,0.0,0.005,0.008,0.003
