DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1301,1,1,3,1,100,28.413,100.0,100.0,100.0,1,0,746.12,35.139,0.021,13.368,0,80,55,1.4,1271.25,1290.536,544.162,1369.249,55.148,66.223,72.181,66.286,52.119,1.391,1.971,-0.016,67.086,53.623,57.049,30.71,62.631,66.021,82.302,75.489,83.821,40.32,56.541,43.571,-10.82,38.156,59.969,71.75,75.75,55.688,56.906,0.0,0,72,70,1000,200,0.103,199.5,71.563,71.688,0.014,71.875,74.0,56.125,57.625,0.0,28.719,72,70,1000,200,0.046,239.625,77.063,75.75,0.029,72.188,70.375,55.969,57.219,0.0,53.438,72,70,1000,200,0.146,418.5,76.375,74.563,0.034,72.375,69.938,56.469,57.938,0.0,49.188,72,70,1000,200,0.138,406.0,73.813,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.451,5.986,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,530.0,529.0,303.75,518.5,524.5,521.5,-0.005,2.679,0.0,6.028,0.746,0.035,0.0,0.006,0.009,0.003
5122008,1302,1,1,3,1,100,28.247,100.0,100.0,100.0,1,0,751.977,35.139,0.011,13.383,0,80,55,1.4,1264.125,1296.699,539.338,1386.951,54.932,66.435,72.391,66.286,52.012,1.383,2.0,-0.008,67.068,53.603,56.236,30.738,62.242,66.021,82.376,75.383,83.821,40.101,56.541,43.28,-10.82,37.531,59.313,71.75,75.875,55.688,56.906,0.0,0,72,70,1000,200,0.105,203.0,71.688,71.688,0.014,71.875,74.063,55.938,57.625,0.0,28.766,72,70,1000,200,0.046,239.25,77.063,75.75,0.029,72.063,70.313,56.094,57.344,0.0,53.313,72,70,1000,200,0.148,421.0,76.375,74.563,0.034,72.375,69.875,56.375,57.938,0.0,48.156,72,70,1000,200,0.146,417.0,73.813,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.459,5.998,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,530.0,529.5,303.5,520.5,524.5,521.5,-0.002,2.588,0.0,5.901,0.752,0.035,0.0,0.006,0.009,0.003
5122008,1303,1,1,3,1,100,28.02,100.0,100.0,100.0,1,0,750.805,35.139,0.011,13.354,0,80,55,1.4,1272.0,1278.226,537.729,1373.996,54.932,66.435,72.181,66.392,51.905,1.391,1.892,-0.019,67.041,53.633,55.394,30.794,62.113,66.021,82.302,75.489,83.748,39.807,56.541,43.134,-10.82,36.656,58.563,71.75,75.875,55.5,56.906,0.0,0,72,70,1000,200,0.098,197.25,71.688,71.688,0.014,72.0,74.125,55.938,57.625,0.0,29.734,72,70,1000,200,0.047,241.875,77.0,75.75,0.029,72.063,70.25,55.969,57.344,0.0,53.5,72,70,1000,200,0.148,420.0,76.375,74.563,0.034,72.375,69.813,56.375,57.875,0.0,48.25,72,70,1000,200,0.147,420.75,73.813,72.938,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.467,6.472,5.999,6.275,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,530.5,529.5,303.75,519.5,524.5,521.5,-0.002,2.655,0.0,6.163,0.751,0.035,0.0,0.005,0.009,0.003
5122008,1304,1,1,3,1,100,27.942,100.0,100.0,100.0,1,0,754.319,33.968,0.011,13.339,0,80,55,1.4,1287.125,1305.954,503.866,1402.373,54.825,66.223,72.076,66.286,51.798,1.474,1.953,-0.001,67.113,53.696,55.507,30.822,62.417,65.913,82.302,75.383,83.748,39.807,56.332,43.134,-10.82,36.656,58.375,71.5,76.063,55.5,56.906,0.0,0,72,70,1000,200,0.104,199.625,71.688,71.688,0.014,71.875,74.188,55.844,57.5,0.0,30.297,72,70,1000,200,0.047,237.5,77.0,75.75,0.029,72.063,70.313,55.875,57.219,0.0,53.906,72,70,1000,200,0.148,420.75,76.375,74.563,0.034,72.313,69.813,56.281,57.875,0.0,48.125,72,70,1000,200,0.15,423.75,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.472,6.002,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,530.5,530.0,303.75,518.5,524.5,521.5,-0.002,2.686,0.0,6.156,0.754,0.034,0.0,0.005,0.009,0.003
5122008,1305,1,1,3,1,100,27.289,100.0,100.0,100.0,1,0,741.435,35.139,0.011,13.412,0,80,55,1.4,1284.75,1299.783,440.562,1400.047,54.932,66.223,71.971,66.286,51.798,1.448,1.935,0.006,66.919,53.539,56.292,30.906,62.858,65.699,82.228,75.383,83.674,39.807,56.227,42.988,-10.828,37.313,59.219,71.75,76.188,55.406,56.75,0.0,0,72,70,1000,200,0.106,204.375,71.563,71.688,0.014,71.75,74.188,55.844,57.5,0.0,29.844,72,70,1000,200,0.049,240.75,77.0,75.75,0.029,72.063,70.313,55.875,57.219,0.0,53.563,72,70,1000,200,0.15,424.0,76.375,74.563,0.036,72.063,69.75,56.375,57.875,0.0,49.438,72,70,1000,200,0.142,411.25,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.47,6.004,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,531.0,530.0,303.75,518.5,524.0,521.5,-0.002,2.598,0.0,5.918,0.741,0.035,0.0,0.005,0.01,0.003
5122008,1306,1,1,3,1,100,27.019,100.0,100.0,100.0,1,0,736.75,35.139,0.011,13.368,0,80,55,1.4,1276.75,1269.008,424.237,1375.477,54.717,66.329,71.76,66.181,51.69,1.398,1.978,0.003,66.702,53.338,58.704,30.99,63.163,66.128,82.228,75.383,83.674,39.807,56.018,42.988,-10.82,38.656,61.656,71.75,75.938,55.281,56.75,0.0,0,72,70,1000,200,0.099,197.0,71.563,71.688,0.014,71.875,74.188,55.844,57.5,0.0,29.172,72,70,1000,200,0.046,236.875,77.0,75.75,0.029,72.063,70.313,55.875,57.125,0.0,53.469,72,70,1000,200,0.15,425.75,76.188,74.375,0.036,72.0,69.75,56.281,57.875,0.0,48.063,72,70,1000,200,0.141,410.5,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.466,6.474,6.011,6.276,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,531.0,530.0,303.5,518.5,524.0,521.5,-0.002,2.623,0.0,5.899,0.737,0.035,0.0,0.005,0.01,0.003
5122008,1307,1,1,3,1,100,26.419,100.0,100.0,100.0,1,0,729.722,35.139,0.011,13.427,0,80,55,1.4,1270.25,1281.302,429.139,1379.887,54.61,66.541,71.76,66.392,51.476,1.436,1.942,-0.001,66.707,53.385,59.489,31.074,63.111,66.343,82.154,75.277,83.674,39.661,56.227,42.916,-10.82,38.781,62.406,71.75,75.563,55.281,56.563,0.0,0,72,70,1000,200,0.105,201.125,71.563,71.563,0.014,72.0,74.25,55.75,57.5,0.0,28.938,72,70,1000,200,0.046,236.625,77.0,75.75,0.029,72.063,70.313,55.875,57.219,0.0,53.875,72,70,1000,200,0.15,423.5,76.188,74.625,0.038,72.0,69.688,56.281,57.75,0.0,47.656,72,70,1000,200,0.139,407.0,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.469,6.478,6.018,6.278,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.5,531.0,530.5,303.75,520.0,524.5,521.5,-0.002,2.638,0.0,6.063,0.73,0.035,0.0,0.005,0.009,0.003
5122008,1308,1,1,3,1,100,26.037,100.0,100.0,100.0,1,0,712.152,35.139,0.011,13.354,0,80,55,1.4,1262.125,1276.689,443.822,1378.93,54.61,66.541,71.76,66.392,51.476,1.36,1.957,0.003,66.71,53.349,57.049,31.186,62.754,66.236,82.154,75.277,83.6,39.661,56.332,42.843,-10.82,37.031,60.094,71.75,75.125,55.281,56.563,0.0,0,72,70,1000,200,0.104,202.625,71.563,71.688,0.014,72.0,74.313,55.75,57.313,0.0,29.5,72,70,1000,200,0.047,244.125,77.0,75.625,0.029,72.063,70.313,55.656,57.0,0.0,54.406,72,70,1000,200,0.148,421.5,76.188,74.375,0.036,72.0,69.688,56.188,57.875,0.0,47.5,72,70,1000,200,0.138,405.5,73.938,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.459,6.469,6.004,6.27,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,531.5,530.5,304.0,519.0,524.0,521.5,-0.002,2.549,0.0,5.895,0.712,0.035,0.0,0.006,0.01,0.003
5122008,1309,1,1,3,1,100,25.571,100.0,100.0,100.0,1,0,732.064,35.139,0.011,13.324,0,80,55,1.4,1280.25,1267.473,427.505,1369.393,54.717,66.329,71.76,66.392,51.583,1.448,1.91,-0.001,66.592,53.287,56.236,31.242,62.644,66.021,82.08,75.383,83.6,39.514,56.123,42.77,-10.82,36.844,59.313,71.75,74.813,55.281,56.563,0.0,0,72,70,1000,200,0.1,197.125,71.563,71.563,0.014,72.0,74.313,55.75,57.406,0.0,30.172,72,70,1000,200,0.047,237.5,77.0,75.75,0.028,72.063,70.375,55.625,57.0,0.0,53.688,72,70,1000,200,0.15,429.75,76.188,74.563,0.036,72.0,69.625,56.188,57.75,0.0,47.375,72,70,1000,200,0.138,406.25,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.467,6.004,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,531.5,530.5,303.75,519.0,524.0,521.5,-0.002,2.612,0.0,6.019,0.732,0.035,0.0,0.005,0.009,0.003
5122008,1310,1,1,3,1,100,24.813,100.0,100.0,100.0,1,0,729.722,35.139,0.011,13.398,0,80,55,1.4,1276.25,1293.617,432.404,1394.284,54.502,66.541,71.865,66.603,51.476,1.417,1.921,-0.001,66.715,53.356,57.245,31.214,62.703,66.021,81.932,75.277,83.452,39.368,56.123,42.624,-10.82,37.5,60.375,71.75,74.438,55.188,56.563,0.0,0,72,70,1000,200,0.105,203.5,71.563,71.688,0.014,71.875,74.313,55.75,57.406,0.0,29.891,72,70,1000,200,0.049,239.25,76.75,75.75,0.029,71.875,70.313,55.625,57.0,0.0,53.438,72,70,1000,200,0.157,429.25,76.188,74.563,0.035,72.0,69.625,56.188,57.75,0.0,47.656,72,70,1000,200,0.136,403.5,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.461,6.001,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,531.5,531.0,303.75,519.0,524.0,521.5,-0.003,2.604,0.0,6.052,0.73,0.035,0.0,0.004,0.008,0.003
5122008,1311,1,1,3,1,100,24.043,100.0,100.0,100.0,1,0,735.578,35.139,0.011,13.412,0,80,55,1.4,1261.25,1279.764,427.505,1368.852,54.394,66.435,71.655,66.392,51.262,1.417,1.946,0.003,66.605,53.203,58.816,31.186,62.793,66.128,82.006,75.277,83.526,39.441,56.123,42.697,-10.82,38.625,61.875,71.813,74.375,55.188,56.438,0.0,0,72,70,1000,200,0.1,198.375,71.563,71.688,0.014,71.875,74.313,55.625,57.313,0.0,28.656,72,70,1000,200,0.051,250.375,76.75,75.75,0.029,71.875,70.313,55.625,56.813,0.0,53.875,72,70,1000,200,0.144,415.0,76.125,74.563,0.038,71.938,69.625,56.188,57.75,0.0,47.375,72,70,1000,200,0.137,404.25,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.457,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,531.5,531.0,303.75,519.0,524.0,521.5,-0.002,2.618,0.0,6.058,0.736,0.035,0.0,0.004,0.009,0.003
5122008,1312,1,1,3,1,100,23.413,100.0,100.0,100.0,1,0,727.379,35.139,0.011,13.324,0,80,55,1.4,1256.125,1253.671,427.505,1348.203,54.394,66.541,71.76,66.498,51.369,1.444,1.982,-0.001,66.496,53.195,58.171,31.214,62.716,66.236,82.08,75.277,83.526,39.368,56.123,42.697,-10.82,38.094,61.625,71.813,74.125,55.094,56.438,0.0,0,72,70,1000,200,0.099,196.25,71.563,71.688,0.014,71.875,74.313,55.625,57.313,0.0,30.313,72,70,1000,200,0.046,236.25,76.75,75.75,0.029,71.875,70.25,55.5,56.813,0.0,53.844,72,70,1000,200,0.144,416.75,76.125,74.563,0.034,72.0,69.563,56.094,57.563,0.0,47.844,72,70,1000,200,0.133,399.0,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.459,5.996,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,531.5,531.0,303.75,519.5,524.0,521.5,-0.002,2.647,0.0,6.154,0.727,0.035,0.0,0.004,0.008,0.003
5122008,1313,1,1,3,1,100,23.116,100.0,100.0,100.0,1,0,727.379,33.968,0.011,13.383,0,80,55,1.4,1256.125,1238.368,416.06,1354.965,54.394,66.647,71.76,66.603,51.369,1.398,1.928,0.003,66.421,53.165,57.975,31.27,62.482,66.236,82.006,75.277,83.452,39.295,56.123,42.624,-10.82,37.531,61.375,71.813,74.0,55.094,56.438,0.0,0,72,70,1000,200,0.102,198.25,71.563,71.688,0.014,72.0,74.375,55.531,57.313,0.0,29.125,72,70,1000,200,0.046,234.25,76.75,75.625,0.029,71.875,70.313,55.5,56.813,0.0,53.781,72,70,1000,200,0.145,415.0,76.125,74.563,0.036,72.0,69.563,56.094,57.563,0.0,48.563,72,70,1000,200,0.13,397.5,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.457,6.001,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,531.5,531.0,303.75,520.5,524.0,521.5,-0.002,2.647,0.0,6.181,0.727,0.034,0.0,0.005,0.008,0.003
5122008,1314,1,1,3,1,100,21.982,100.0,100.0,100.0,1,0,716.838,35.139,0.021,13.412,0,80,55,1.4,1247.125,1265.938,412.786,1367.731,54.394,66.541,71.76,66.498,51.262,1.429,1.845,-0.001,66.436,53.158,57.919,31.326,62.508,66.128,81.932,75.171,83.452,39.295,56.018,42.551,-10.82,37.656,61.0,71.813,74.125,55.094,56.344,0.0,0,72,70,1000,200,0.105,203.5,71.563,71.688,0.014,72.0,74.313,55.531,57.313,0.0,28.703,72,70,1000,200,0.045,234.375,76.75,75.75,0.029,71.875,70.375,55.5,56.813,0.0,53.188,72,70,1000,200,0.146,418.5,76.125,74.563,0.034,71.813,69.438,56.094,57.563,0.0,47.813,72,70,1000,200,0.132,396.25,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.459,5.998,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,531.5,531.0,303.75,518.5,524.0,521.5,-0.005,2.611,0.0,6.059,0.717,0.035,0.0,0.004,0.008,0.003
5122008,1315,1,1,3,1,100,21.241,100.0,100.0,100.0,1,0,703.953,35.139,0.021,13.398,0,80,55,1.4,1247.125,1244.485,429.139,1349.996,54.287,66.435,71.655,66.392,51.048,1.391,1.971,-0.001,66.386,53.106,57.89,31.298,62.657,66.128,81.932,75.277,83.378,39.221,55.914,42.624,-10.82,37.5,61.219,71.75,74.313,54.906,56.344,0.0,0,72,70,1000,200,0.099,198.375,71.563,71.688,0.014,72.0,74.375,55.531,57.313,0.0,29.953,72,70,1000,200,0.046,235.125,76.75,75.625,0.028,72.063,70.313,55.375,56.719,0.0,53.281,72,70,1000,200,0.145,416.25,76.125,74.375,0.036,72.0,69.438,55.906,57.563,0.0,47.781,72,70,1000,200,0.13,397.5,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.457,5.996,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,531.5,531.0,303.75,519.5,524.0,521.5,-0.005,2.731,0.0,6.326,0.704,0.035,0.0,0.005,0.009,0.003
5122008,1316,1,1,3,1,100,20.706,100.0,100.0,100.0,1,0,727.379,35.139,0.011,13.339,0,80,55,1.4,1258.875,1267.473,420.967,1360.399,54.179,66.435,71.655,66.392,51.155,1.44,1.917,0.003,66.285,53.033,58.704,31.298,63.111,66.021,81.932,75.171,83.304,39.221,55.914,42.479,-10.82,37.906,62.125,71.75,74.313,54.906,56.344,0.0,0,72,70,1000,200,0.101,198.25,71.563,71.563,0.014,72.0,74.375,55.531,57.125,0.0,30.375,72,70,1000,200,0.045,233.875,76.75,75.75,0.028,72.063,70.25,55.375,56.719,0.0,53.594,72,70,1000,200,0.149,427.25,76.125,74.563,0.038,72.063,69.5,55.906,57.438,0.0,47.469,72,70,1000,200,0.136,403.75,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.462,6.001,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,531.5,531.0,303.75,519.5,524.0,521.5,-0.002,2.603,0.0,6.03,0.727,0.035,0.0,0.004,0.009,0.003
5122008,1317,1,1,3,1,100,19.674,100.0,100.0,100.0,1,0,723.865,35.139,0.011,13.368,0,80,55,1.4,1260.75,1275.152,414.423,1368.853,54.287,66.541,71.655,66.498,51.262,1.368,1.892,0.003,66.317,53.04,58.171,31.326,63.033,66.236,81.858,75.171,83.304,39.148,56.123,42.406,-10.82,37.406,61.594,71.813,74.25,55.094,56.25,0.0,0,72,70,1000,200,0.105,202.75,71.5,71.688,0.014,72.0,74.438,55.344,57.125,0.0,29.844,72,70,1000,200,0.047,237.25,76.75,75.75,0.029,71.875,70.313,55.5,56.719,0.0,52.719,72,70,1000,200,0.147,420.5,76.125,74.563,0.038,72.0,69.563,55.906,57.438,0.0,47.938,72,70,1000,200,0.137,405.25,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.451,5.99,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.0,531.5,304.0,519.5,524.0,521.5,-0.002,2.566,0.0,6.043,0.724,0.035,0.0,0.004,0.009,0.003
5122008,1318,1,1,3,1,100,18.933,100.0,100.0,100.0,1,0,725.037,35.139,0.011,13.295,0,80,55,1.4,1262.375,1249.077,406.234,1345.409,54.287,66.541,71.655,66.498,51.369,1.406,1.953,0.003,66.248,52.995,57.414,31.383,63.033,66.236,81.784,75.171,83.304,39.148,56.332,42.187,-10.82,37.219,60.563,71.813,74.063,55.094,56.25,0.0,0,72,70,1000,200,0.098,196.75,71.563,71.688,0.014,71.875,74.438,55.531,57.125,0.0,29.281,72,70,1000,200,0.047,243.875,76.75,75.75,0.029,72.063,70.25,55.5,56.813,0.0,53.563,72,70,1000,200,0.15,424.0,76.125,74.563,0.037,71.813,69.5,55.906,57.438,0.0,48.438,72,70,1000,200,0.128,391.75,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.446,5.986,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,532.0,531.0,303.5,519.0,524.0,521.5,-0.003,2.351,0.0,5.606,0.725,0.035,0.0,0.004,0.008,0.003
5122008,1319,1,1,3,1,100,18.79,100.0,100.0,100.0,1,0,728.551,35.139,0.011,13.295,0,80,55,1.4,1266.25,1276.689,399.675,1362.571,54.502,66.541,71.76,66.603,51.69,1.406,1.87,0.003,66.258,53.007,58.928,31.354,63.591,66.236,81.784,75.171,83.304,39.148,56.75,42.042,-10.82,38.563,61.781,71.75,73.75,55.188,56.344,0.0,0,72,70,1000,200,0.105,203.5,71.563,71.563,0.014,72.0,74.438,55.625,57.125,0.0,30.047,72,70,1000,200,0.046,235.75,76.75,75.625,0.029,71.875,70.313,55.625,56.813,0.0,54.313,72,70,1000,200,0.147,420.25,76.125,74.563,0.035,71.813,69.5,56.094,57.438,0.0,46.813,72,70,1000,200,0.136,403.0,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.445,5.985,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.0,531.5,303.5,519.0,524.0,521.5,-0.003,2.186,0.0,5.338,0.729,0.035,0.0,0.005,0.008,0.003
5122008,1320,1,1,3,1,100,18.883,100.0,100.0,100.0,1,0,735.578,35.139,0.011,13.368,0,80,55,1.4,1250.875,1279.764,394.751,1350.278,54.717,66.859,71.76,66.815,52.119,1.429,1.989,0.003,66.413,53.158,60.246,31.354,63.83,66.665,81.784,75.171,83.304,39.148,57.272,42.114,-10.82,39.375,63.25,71.813,73.5,55.281,56.438,0.0,0,72,70,1000,200,0.103,201.375,71.5,71.688,0.014,72.0,74.438,55.75,57.313,0.0,28.453,72,70,1000,200,0.051,248.75,76.688,75.75,0.028,71.875,70.313,55.656,56.813,0.0,53.219,72,70,1000,200,0.144,417.0,76.0,74.563,0.034,71.813,69.563,56.094,57.438,0.0,48.094,72,70,1000,200,0.128,391.75,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.445,5.988,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,532.0,531.5,303.75,520.0,524.0,521.5,-0.003,2.188,0.0,5.501,0.736,0.035,0.0,0.004,0.007,0.003
5122008,1321,1,1,3,1,100,19.221,100.0,100.0,100.0,1,0,715.666,35.139,0.011,13.324,0,80,55,1.4,1258.125,1230.729,394.751,1330.479,55.04,67.072,71.865,66.92,52.226,1.387,1.845,0.006,66.371,53.097,59.517,31.467,63.785,66.988,81.71,75.171,83.23,39.002,57.481,42.114,-10.82,39.344,62.625,71.75,73.25,55.406,56.563,0.0,0,72,70,1000,200,0.098,195.0,71.563,71.563,0.014,72.0,74.375,55.844,57.313,0.0,30.281,72,70,1000,200,0.046,235.5,76.688,75.75,0.028,71.875,70.25,55.875,57.0,0.0,53.438,72,70,1000,200,0.141,414.0,76.0,74.563,0.034,71.688,69.563,56.188,57.563,0.0,47.531,72,70,1000,200,0.126,388.25,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.446,5.99,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.0,531.5,303.75,519.0,524.5,521.5,-0.003,2.244,0.0,5.753,0.716,0.035,0.0,0.004,0.007,0.003
5122008,1322,1,1,3,1,100,19.717,100.0,100.0,100.0,1,0,721.523,35.139,0.011,13.266,0,80,55,1.4,1267.75,1261.335,417.696,1374.785,55.148,67.178,71.76,67.026,52.333,1.421,1.975,0.006,66.39,53.123,57.89,31.551,63.785,66.988,81.636,75.064,83.157,39.075,57.69,42.187,-10.82,37.844,61.063,71.813,73.125,55.5,56.75,0.0,0,72,70,1000,200,0.106,203.25,71.5,71.688,0.014,72.0,74.438,55.844,57.406,0.0,30.453,72,70,1000,200,0.048,239.375,76.688,75.625,0.028,71.875,70.375,55.875,57.0,0.0,53.063,72,70,1000,200,0.152,426.25,76.0,74.563,0.034,71.688,69.563,56.281,57.75,0.0,46.625,72,70,1000,200,0.127,391.5,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.456,5.993,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,532.0,531.0,303.75,519.5,524.0,521.5,-0.003,2.218,0.0,5.728,0.722,0.035,0.0,0.004,0.007,0.003
5122008,1323,1,1,3,1,100,20.133,100.0,100.0,100.0,1,0,705.125,35.139,0.021,13.354,0,80,55,1.4,1227.375,1223.099,398.034,1331.404,55.148,67.072,71.76,67.026,52.333,1.398,1.949,0.003,66.263,52.989,57.498,31.691,63.642,66.88,81.636,75.064,83.157,39.002,57.795,42.114,-10.82,37.656,60.5,71.813,73.0,55.5,56.75,0.0,0,72,70,1000,200,0.1,199.875,71.563,71.688,0.014,72.0,74.438,55.938,57.406,0.0,29.922,72,70,1000,200,0.047,236.875,76.688,75.625,0.029,72.063,70.313,55.969,57.125,0.0,53.0,72,70,1000,200,0.143,414.75,76.0,74.563,0.039,71.813,69.5,56.281,57.75,0.0,46.75,72,70,1000,200,0.121,379.25,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.448,5.988,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.0,531.0,303.75,519.5,524.0,521.5,-0.005,2.211,0.0,5.766,0.705,0.035,0.0,0.005,0.008,0.003
5122008,1324,1,1,3,1,100,20.069,100.0,100.0,100.0,1,0,719.18,35.139,0.011,13.31,0,80,55,1.4,1235.25,1255.203,399.675,1343.452,55.148,67.178,71.865,67.237,52.44,1.448,1.903,0.003,66.298,53.113,56.32,31.719,63.403,66.773,81.636,75.064,83.083,38.928,57.69,42.114,-10.82,36.75,59.281,71.813,73.0,55.688,56.906,0.0,0,72,70,1000,200,0.099,195.875,71.563,71.688,0.014,72.0,74.5,56.125,57.5,0.0,28.813,72,70,1000,200,0.052,246.25,76.688,75.625,0.028,72.063,70.313,55.969,57.344,0.0,53.156,72,70,1000,200,0.147,425.25,75.938,74.563,0.035,71.688,69.625,56.281,57.75,0.0,47.188,72,70,1000,200,0.117,373.75,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.441,5.985,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.5,532.0,531.0,303.75,519.0,524.0,521.5,-0.002,2.26,0.0,5.884,0.719,0.035,0.0,0.004,0.007,0.003
5122008,1325,1,1,3,1,100,20.26,100.0,100.0,100.0,1,0,712.152,35.139,0.011,13.339,0,80,55,1.4,1235.25,1236.84,407.872,1337.325,55.255,67.072,71.76,67.026,52.44,1.467,1.957,0.006,66.308,53.093,57.217,31.747,63.467,66.773,81.636,75.064,83.083,38.855,57.586,42.042,-10.82,37.563,59.813,71.813,73.125,55.688,56.906,0.0,0,72,70,1000,200,0.104,201.125,71.563,71.688,0.014,72.125,74.563,55.938,57.5,0.0,30.344,72,70,1000,200,0.046,235.875,76.688,75.625,0.029,72.063,70.313,55.969,57.219,0.0,53.781,72,70,1000,200,0.148,419.0,76.0,74.563,0.038,71.688,69.688,56.281,57.875,0.0,46.063,72,70,1000,200,0.119,378.25,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.446,5.983,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.0,531.0,303.5,519.5,524.0,521.5,-0.002,2.27,0.0,5.899,0.712,0.035,0.0,0.005,0.008,0.003
5122008,1326,1,1,3,1,100,20.657,100.0,100.0,100.0,1,0,701.611,33.968,0.011,13.281,0,80,55,1.4,1231.5,1269.008,430.772,1357.336,55.148,66.966,71.865,67.026,52.333,1.444,1.931,0.006,66.19,53.015,58.872,31.691,63.428,66.45,81.562,75.064,83.083,38.928,57.481,42.042,-10.82,38.594,61.594,71.813,73.375,55.688,56.906,0.0,0,72,70,1000,200,0.104,202.625,71.5,71.688,0.014,72.0,74.438,55.938,57.5,0.0,29.547,72,70,1000,200,0.053,246.75,76.688,75.75,0.029,72.063,70.313,55.969,57.125,0.0,53.344,72,70,1000,200,0.149,425.0,76.0,74.563,0.037,71.813,69.813,56.281,57.75,0.0,46.906,72,70,1000,200,0.117,375.5,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.439,6.445,5.985,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.0,531.0,303.5,520.0,524.0,521.5,-0.003,2.229,0.0,5.738,0.702,0.034,0.0,0.004,0.008,0.003
5122008,1327,1,1,3,1,100,20.377,100.0,100.0,100.0,1,0,700.439,35.139,0.011,13.368,0,80,55,1.4,1248.0,1255.203,394.751,1355.213,55.04,66.859,71.865,66.92,52.226,1.398,1.957,0.003,66.208,52.913,57.75,31.691,63.48,66.665,81.562,74.958,83.009,38.855,57.377,42.042,-10.82,37.719,60.719,71.813,73.313,55.688,56.906,0.0,0,72,70,1000,200,0.099,198.375,71.563,71.688,0.014,72.0,74.5,55.938,57.5,0.0,28.516,72,70,1000,200,0.052,249.25,76.688,75.625,0.029,72.063,70.375,55.969,57.125,0.0,53.781,72,70,1000,200,0.15,420.0,75.938,74.563,0.037,71.813,69.875,56.375,57.875,0.0,46.875,72,70,1000,200,0.117,374.0,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.462,5.993,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,532.0,531.0,303.5,519.0,524.0,521.5,-0.002,2.3,0.0,5.912,0.7,0.035,0.0,0.005,0.007,0.003
5122008,1328,1,1,3,1,100,20.48,100.0,100.0,100.0,1,0,714.495,35.139,0.011,13.412,0,80,55,1.4,1243.5,1255.203,399.675,1333.954,55.148,67.072,71.865,66.92,52.226,1.394,1.971,0.006,66.261,53.031,59.209,31.747,63.467,66.988,81.488,75.064,82.935,38.855,57.377,41.969,-10.82,38.688,62.0,71.813,73.25,55.5,56.906,0.0,0,72,70,1000,200,0.101,197.0,71.5,71.688,0.014,72.0,74.438,55.938,57.5,0.0,28.984,72,70,1000,200,0.05,248.125,76.688,75.75,0.028,72.063,70.375,55.969,57.219,0.0,53.156,72,70,1000,200,0.15,427.75,75.938,74.563,0.038,71.813,69.875,56.375,57.938,0.0,46.5,72,70,1000,200,0.117,374.5,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.461,5.996,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.5,532.0,530.5,303.5,519.0,524.0,521.5,-0.002,2.255,0.0,5.795,0.714,0.035,0.0,0.004,0.008,0.003
5122008,1329,1,1,3,1,100,20.783,100.0,100.0,100.0,1,0,715.666,35.139,0.011,13.427,0,80,55,1.4,1246.75,1258.269,414.423,1365.741,55.148,67.178,71.865,67.131,52.226,1.368,1.921,0.006,66.297,53.045,61.34,31.747,63.921,66.988,81.414,74.958,82.935,38.928,57.481,41.969,-10.82,40.219,64.188,71.813,73.313,55.688,56.906,0.0,0,72,70,1000,200,0.105,203.375,71.5,71.688,0.014,72.0,74.438,55.938,57.5,0.0,29.547,72,70,1000,200,0.048,244.0,76.688,75.625,0.029,72.188,70.438,55.969,57.219,0.0,53.125,72,70,1000,200,0.158,435.5,76.0,74.563,0.034,71.813,69.875,56.375,57.938,0.0,46.094,72,70,1000,200,0.117,374.75,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.464,5.999,6.266,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,532.0,530.5,303.75,518.5,524.0,521.5,-0.003,2.201,0.0,5.666,0.716,0.035,0.0,0.005,0.007,0.003
5122008,1330,1,1,3,1,100,20.921,100.0,100.0,100.0,1,0,706.296,35.139,0.011,13.31,0,80,55,1.4,1253.0,1252.139,389.823,1346.848,55.148,67.284,71.865,67.237,52.226,1.421,1.921,0.003,66.261,52.948,58.479,31.803,63.603,67.202,81.414,74.852,82.935,38.855,57.586,42.042,-10.82,37.938,61.375,71.813,73.125,55.688,56.906,0.0,0,72,70,1000,200,0.102,201.125,71.5,71.688,0.014,72.125,74.438,56.125,57.5,0.0,30.219,72,70,1000,200,0.046,240.0,76.625,75.625,0.029,72.063,70.5,55.969,57.344,0.0,53.688,72,70,1000,200,0.155,433.0,75.938,74.563,0.035,71.813,69.938,56.375,57.938,0.0,45.625,72,70,1000,200,0.117,374.5,73.75,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.462,6.001,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,532.0,531.0,303.75,519.0,524.0,521.5,-0.003,2.265,0.0,5.886,0.706,0.035,0.0,0.004,0.007,0.002
5122008,1331,1,1,3,1,100,21.338,100.0,100.0,100.0,1,0,713.324,35.139,0.011,13.31,0,80,55,1.4,1237.5,1233.784,399.675,1332.947,55.148,67.284,71.865,67.237,52.226,1.436,1.96,0.006,66.273,52.997,56.46,31.915,63.591,66.88,81.414,74.958,82.861,38.782,57.481,41.969,-10.82,37.094,59.438,71.813,73.125,55.688,56.906,0.0,0,72,70,1000,200,0.1,197.125,71.5,71.563,0.014,72.125,74.438,56.125,57.5,0.0,30.203,72,70,1000,200,0.047,237.625,76.625,75.625,0.029,72.063,70.438,55.969,57.219,0.0,52.844,72,70,1000,200,0.158,431.25,75.938,74.563,0.034,71.813,69.938,56.375,57.938,0.0,46.063,72,70,1000,200,0.109,361.25,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.451,5.99,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.0,531.0,303.75,520.0,523.5,521.5,-0.002,2.269,0.0,5.886,0.713,0.035,0.0,0.004,0.007,0.003
5122008,1332,1,1,3,1,100,21.058,100.0,100.0,100.0,1,0,705.125,35.139,0.011,13.354,0,80,55,1.4,1237.5,1264.403,419.332,1371.584,55.255,67.178,71.865,67.237,52.333,1.44,1.834,0.006,66.277,53.134,58.087,31.859,63.591,67.095,81.34,74.958,82.861,38.782,57.377,41.969,-10.82,37.5,61.0,71.813,73.063,55.5,56.906,0.0,0,72,70,1000,200,0.105,203.0,71.5,71.563,0.014,72.125,74.563,56.125,57.5,0.0,30.016,72,70,1000,200,0.051,247.25,76.625,75.625,0.029,72.313,70.438,55.969,57.344,0.0,54.25,72,70,1000,200,0.156,431.0,75.813,74.563,0.034,71.688,70.0,56.375,57.875,0.0,45.563,72,70,1000,200,0.114,370.0,73.813,73.063,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.453,5.998,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,532.0,531.0,303.5,518.0,524.0,521.5,-0.003,2.289,0.0,5.906,0.705,0.035,0.0,0.004,0.006,0.003
5122008,1333,1,1,3,1,100,21.416,100.0,100.0,100.0,1,0,702.782,35.139,0.011,13.354,0,80,55,1.4,1250.125,1236.84,378.312,1322.661,55.04,67.178,71.865,67.026,52.119,1.379,1.946,0.006,66.162,52.885,57.33,31.859,63.338,66.88,81.414,74.958,82.861,38.782,57.481,41.969,-10.828,37.156,60.188,71.813,72.938,55.688,56.906,0.0,0,72,70,1000,200,0.098,197.375,71.5,71.688,0.014,72.0,74.563,56.125,57.5,0.0,30.266,72,70,1000,200,0.05,250.125,76.625,75.625,0.029,72.188,70.375,56.094,57.219,0.0,54.438,72,70,1000,200,0.158,439.0,75.938,74.563,0.034,71.813,70.0,56.469,57.938,0.0,45.813,72,70,1000,200,0.11,362.0,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.464,6.002,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,532.0,530.5,303.5,519.5,523.5,521.5,-0.002,2.276,0.0,5.906,0.703,0.035,0.0,0.004,0.007,0.003
5122008,1334,1,1,3,1,100,21.263,100.0,100.0,100.0,1,0,716.838,35.139,0.021,13.383,0,80,55,1.4,1260.625,1253.671,411.149,1355.834,55.04,67.178,71.865,67.237,52.119,1.375,1.892,0.003,66.17,52.92,57.638,31.831,63.493,66.88,81.34,74.852,82.787,38.782,57.377,41.896,-10.82,37.094,60.406,71.813,72.813,55.688,56.906,0.0,0,72,70,1000,200,0.105,203.5,71.5,71.563,0.014,72.125,74.438,55.938,57.5,0.0,30.672,72,70,1000,200,0.05,247.875,76.625,75.625,0.028,72.188,70.375,55.969,57.219,0.0,54.781,72,70,1000,200,0.155,435.5,75.938,74.563,0.034,71.813,70.125,56.375,58.0,0.0,44.656,72,70,1000,200,0.114,368.5,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.432,6.441,5.981,6.243,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,532.0,530.5,303.5,519.5,524.0,522.0,-0.005,2.241,0.0,5.783,0.717,0.035,0.0,0.004,0.007,0.003
5122008,1335,1,1,3,1,100,21.866,100.0,100.0,100.0,1,0,706.296,35.139,0.011,13.383,0,80,55,1.4,1262.25,1235.312,394.751,1333.83,55.148,67.178,71.865,67.237,52.119,1.413,1.924,0.006,66.078,52.92,56.095,31.803,63.552,67.095,81.34,74.852,82.861,38.855,57.481,41.896,-10.82,36.438,59.0,71.813,72.688,55.688,56.969,0.0,0,72,70,1000,200,0.1,199.125,71.5,71.563,0.014,72.0,74.375,56.125,57.5,0.0,30.828,72,70,1000,200,0.051,246.125,76.625,75.625,0.029,72.188,70.375,55.969,57.344,0.0,54.406,72,70,1000,200,0.164,443.75,75.813,74.375,0.036,71.813,70.188,56.469,57.938,0.0,45.938,72,70,1000,200,0.107,357.75,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.445,5.983,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,532.0,530.5,303.5,519.0,524.0,521.5,-0.003,2.185,0.0,5.647,0.706,0.035,0.0,0.004,0.008,0.003
5122008,1336,1,1,3,1,100,21.551,100.0,100.0,100.0,1,0,712.152,35.139,0.011,13.354,0,80,55,1.4,1251.375,1233.784,388.18,1342.076,55.148,67.496,71.865,67.343,52.226,1.391,1.953,0.006,66.197,52.923,56.713,31.775,63.681,67.31,81.266,74.852,82.713,38.635,57.481,41.896,-10.82,36.75,59.563,71.938,72.563,55.688,56.906,0.0,0,72,70,1000,200,0.104,199.5,71.5,71.563,0.014,72.125,74.375,56.125,57.5,0.0,30.375,72,70,1000,200,0.05,243.5,76.5,75.625,0.029,72.063,70.25,55.969,57.344,0.0,54.625,72,70,1000,200,0.162,439.25,75.938,74.563,0.034,71.813,70.313,56.469,58.0,0.0,46.281,72,70,1000,200,0.105,355.25,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.437,6.443,5.988,6.245,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.0,530.5,303.5,519.5,523.5,521.5,-0.002,2.311,0.0,6.043,0.712,0.035,0.0,0.004,0.007,0.003
5122008,1337,1,1,3,1,100,21.895,100.0,100.0,100.0,1,0,698.097,35.139,0.011,13.354,0,80,55,1.4,1247.75,1250.608,399.675,1350.086,55.148,67.496,71.865,67.448,52.333,1.41,1.957,0.006,66.109,52.91,57.161,31.719,63.895,67.417,81.193,74.852,82.713,38.708,57.481,41.896,-10.82,36.688,59.906,71.813,72.5,55.688,56.969,0.0,0,72,70,1000,200,0.105,203.125,71.563,71.563,0.014,72.125,74.438,56.125,57.5,0.0,30.875,72,70,1000,200,0.049,242.0,76.5,75.625,0.029,72.188,70.375,55.969,57.219,0.0,54.844,72,70,1000,200,0.163,441.0,75.813,74.375,0.034,71.813,70.313,56.469,58.0,0.0,45.531,72,70,1000,200,0.108,357.5,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.444,6.446,5.988,6.248,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.0,530.5,303.5,519.0,523.5,521.5,-0.003,2.268,0.0,5.908,0.698,0.035,0.0,0.004,0.007,0.003
5122008,1338,1,1,3,1,100,22.096,100.0,100.0,100.0,1,0,719.18,33.968,0.011,13.368,0,80,55,1.4,1247.75,1256.736,396.393,1347.259,55.148,67.602,71.865,67.448,52.119,1.417,1.964,0.006,66.269,53.011,59.517,31.691,64.336,67.525,81.193,74.852,82.713,38.635,57.481,41.896,-10.82,38.656,62.313,71.813,72.375,55.688,56.969,0.0,0,72,70,1000,200,0.098,195.375,71.5,71.563,0.014,72.0,74.438,56.125,57.5,0.0,30.438,72,70,1000,200,0.054,251.625,76.5,75.625,0.029,72.188,70.313,56.094,57.219,0.0,53.438,72,70,1000,200,0.169,453.0,75.813,74.563,0.034,71.938,70.375,56.469,58.0,0.0,45.563,72,70,1000,200,0.105,356.25,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.429,6.438,5.981,6.238,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.0,532.0,530.5,303.75,519.5,524.0,521.5,-0.003,2.313,0.0,6.049,0.719,0.034,0.0,0.004,0.006,0.003
5122008,1339,1,1,3,1,100,22.314,100.0,100.0,100.0,1,0,733.236,35.139,0.011,13.31,0,80,55,1.4,1252.25,1273.616,412.786,1379.713,55.148,67.92,71.865,67.765,52.333,1.417,1.942,0.003,66.28,53.004,58.227,31.691,64.375,67.739,81.193,74.852,82.64,38.635,57.69,41.969,-10.828,36.813,61.0,71.938,72.375,55.813,56.969,0.0,0,72,70,1000,200,0.104,203.125,71.5,71.563,0.014,72.0,74.438,56.25,57.5,0.0,29.563,72,70,1000,200,0.058,258.5,76.5,75.625,0.029,72.188,70.313,56.094,57.344,0.0,54.875,72,70,1000,200,0.166,442.5,75.813,74.563,0.034,71.938,70.5,56.469,58.0,0.0,45.125,72,70,1000,200,0.111,365.75,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.456,5.998,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.0,530.5,303.5,519.5,523.5,522.0,-0.003,2.329,0.0,6.158,0.733,0.035,0.0,0.004,0.006,0.003
5122008,1340,1,1,3,1,100,23.028,100.0,100.0,100.0,1,0,726.208,35.139,0.011,13.368,0,80,55,1.4,1268.625,1221.574,389.823,1342.915,55.255,67.814,71.971,67.765,52.333,1.406,1.946,0.003,66.365,52.983,57.077,31.803,64.122,67.525,81.193,74.852,82.64,38.635,57.795,41.969,-10.82,36.406,59.844,71.813,72.5,55.813,56.969,0.0,0,72,70,1000,200,0.102,200.875,71.5,71.688,0.014,72.0,74.438,56.125,57.625,0.0,30.859,72,70,1000,200,0.05,244.125,76.5,75.75,0.028,72.063,70.313,56.188,57.344,0.0,54.188,72,70,1000,200,0.167,451.5,75.813,74.563,0.034,71.813,70.5,56.469,58.0,0.0,45.531,72,70,1000,200,0.104,355.0,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.442,6.454,5.993,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.0,530.5,303.5,520.0,523.5,521.5,-0.003,2.326,0.0,6.185,0.726,0.035,0.0,0.003,0.006,0.003
5122008,1341,1,1,3,1,100,23.052,100.0,100.0,100.0,1,0,715.666,35.139,0.011,13.354,0,80,55,1.4,1262.25,1261.335,430.772,1363.843,55.255,67.814,72.076,67.66,52.333,1.387,1.921,0.003,66.262,53.007,58.844,31.803,64.038,67.417,81.193,74.852,82.64,38.708,57.69,41.896,-10.82,37.625,61.531,71.938,72.375,55.813,57.063,0.0,0,72,70,1000,200,0.099,196.25,71.5,71.563,0.014,72.0,74.5,56.125,57.625,0.0,30.719,72,70,1000,200,0.05,245.375,76.625,75.625,0.029,72.188,70.25,56.094,57.438,0.0,53.969,72,70,1000,200,0.169,446.0,75.813,74.563,0.036,71.938,70.5,56.469,58.0,0.0,44.969,72,70,1000,200,0.109,362.5,73.75,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.461,5.993,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.0,530.5,303.5,519.5,523.5,522.0,-0.003,2.243,0.0,5.908,0.716,0.035,0.0,0.004,0.007,0.002
5122008,1342,1,1,3,1,100,23.368,100.0,100.0,100.0,1,0,716.838,35.139,0.011,13.383,0,80,55,1.4,1271.0,1270.544,414.423,1377.317,55.148,67.708,71.971,67.765,52.333,1.402,1.917,0.006,66.24,53.063,57.582,31.803,64.148,67.31,81.045,74.746,82.566,38.562,57.69,41.896,-10.82,37.281,60.438,71.813,72.375,55.813,56.969,0.0,0,72,70,1000,200,0.105,203.625,71.5,71.563,0.014,72.0,74.5,56.25,57.625,0.0,30.422,72,70,1000,200,0.055,254.625,76.625,75.625,0.029,72.188,70.25,56.094,57.344,0.0,54.625,72,70,1000,200,0.168,448.75,75.813,74.563,0.035,71.938,70.5,56.469,58.0,0.0,44.906,72,70,1000,200,0.109,362.0,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.436,6.445,5.978,6.25,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,532.5,530.5,303.5,520.0,523.5,522.0,-0.003,2.333,0.0,6.192,0.717,0.035,0.0,0.004,0.006,0.003
5122008,1343,1,1,3,1,100,23.846,100.0,100.0,100.0,1,0,719.18,35.139,0.011,13.339,0,80,55,1.4,1268.625,1261.335,402.955,1369.345,55.255,67.602,71.971,67.765,52.226,1.337,1.985,-0.001,66.211,53.042,58.031,31.831,64.323,67.31,81.045,74.746,82.566,38.635,57.586,41.823,-10.82,37.031,60.813,71.938,72.438,55.813,57.063,0.0,0,72,70,1000,200,0.101,199.375,71.5,71.563,0.014,72.0,74.5,56.125,57.625,0.0,29.922,72,70,1000,200,0.053,252.625,76.5,75.625,0.029,72.188,70.25,56.094,57.344,0.0,55.063,72,70,1000,200,0.168,447.25,75.813,74.563,0.034,71.938,70.563,56.719,58.125,0.0,44.375,72,70,1000,200,0.109,362.25,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.441,6.451,5.99,6.251,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.5,530.5,303.5,520.0,523.5,521.5,-0.003,2.244,0.0,5.901,0.719,0.035,0.0,0.004,0.006,0.003
5122008,1344,1,1,3,1,100,23.89,100.0,100.0,100.0,1,0,708.638,35.139,0.011,13.339,0,80,55,1.4,1268.625,1221.574,404.594,1340.377,55.148,67.708,71.865,67.765,52.226,1.429,1.946,-0.001,66.426,53.055,57.217,31.831,64.038,67.417,81.045,74.746,82.566,38.562,57.586,41.823,-10.82,36.781,60.188,71.938,72.438,55.813,57.063,0.0,0,72,70,1000,200,0.102,198.125,71.5,71.688,0.014,72.0,74.5,56.25,57.5,0.0,30.25,72,70,1000,200,0.052,249.375,76.5,75.625,0.029,72.188,70.25,56.094,57.344,0.0,55.344,72,70,1000,200,0.164,441.25,75.813,74.563,0.031,71.938,70.5,56.469,58.125,0.0,45.656,72,70,1000,200,0.103,351.75,73.75,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.459,5.996,6.262,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,532.0,530.5,303.75,519.0,523.5,521.5,-0.003,2.287,0.0,6.036,0.709,0.035,0.0,0.004,0.006,0.002
5122008,1345,1,1,3,1,100,24.134,100.0,100.0,100.0,1,0,734.407,35.139,0.011,13.354,0,80,55,1.4,1236.125,1287.457,432.404,1375.541,55.255,67.602,71.971,67.66,52.119,1.387,1.906,0.003,66.35,53.18,57.217,31.859,63.999,67.202,80.971,74.746,82.492,38.489,57.586,41.896,-10.82,36.688,60.094,71.938,72.563,55.813,57.063,0.0,0,72,70,1000,200,0.105,202.75,71.5,71.688,0.014,72.125,74.5,56.125,57.625,0.0,30.406,72,70,1000,200,0.052,249.625,76.5,75.625,0.029,72.188,70.25,56.094,57.344,0.0,54.469,72,70,1000,200,0.178,463.5,75.813,74.375,0.038,71.938,70.563,56.719,58.125,0.0,44.406,72,70,1000,200,0.108,360.75,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.454,6.462,5.999,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,532.5,530.5,303.5,519.5,523.5,521.5,-0.003,2.382,0.0,6.314,0.734,0.035,0.0,0.004,0.008,0.003
5122008,1346,1,1,3,1,100,24.38,100.0,100.0,100.0,1,0,716.838,35.139,0.011,13.324,0,80,55,1.4,1276.625,1252.139,412.786,1355.064,55.148,67.496,71.971,67.554,52.226,1.421,1.885,-0.001,66.355,53.064,57.526,31.859,64.206,66.988,80.971,74.746,82.492,38.562,57.481,41.823,-10.82,36.906,60.313,71.938,72.688,55.813,56.969,0.0,0,72,70,1000,200,0.098,197.25,71.5,71.563,0.014,72.125,74.5,56.125,57.625,0.0,30.344,72,70,1000,200,0.052,250.75,76.5,75.625,0.029,72.188,70.313,56.094,57.344,0.0,54.0,72,70,1000,200,0.178,461.25,75.563,74.563,0.034,71.938,70.563,56.719,58.125,0.0,45.5,72,70,1000,200,0.102,349.75,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.456,5.991,6.258,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.5,530.5,303.75,519.5,523.5,521.5,-0.003,2.297,0.0,6.029,0.717,0.035,0.0,0.004,0.005,0.003
5122008,1347,1,1,3,1,100,24.388,100.0,100.0,100.0,1,0,733.236,35.139,0.011,13.368,0,80,55,1.4,1266.5,1270.544,420.967,1367.349,55.148,67.39,71.971,67.448,52.119,1.444,1.913,0.003,66.317,53.121,57.049,31.859,63.895,66.988,80.897,74.746,82.418,38.489,57.481,41.75,-10.82,36.719,59.844,71.813,72.688,55.813,57.063,0.0,0,72,70,1000,200,0.105,201.125,71.5,71.563,0.014,72.125,74.438,56.125,57.625,0.0,30.281,72,70,1000,200,0.053,251.875,76.375,75.625,0.029,72.188,70.25,56.094,57.344,0.0,53.844,72,70,1000,200,0.179,462.5,75.563,74.563,0.036,71.938,70.625,56.719,58.125,0.0,44.563,72,70,1000,200,0.102,349.0,73.75,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.457,5.999,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,532.0,530.5,303.75,520.0,523.5,521.5,-0.003,2.295,0.0,6.05,0.733,0.035,0.0,0.003,0.005,0.002
5122008,1348,1,1,3,1,100,24.595,100.0,100.0,100.0,1,0,725.037,35.139,0.011,13.281,0,80,55,1.4,1253.25,1270.544,406.234,1370.042,55.148,67.602,72.076,67.554,52.119,1.387,1.96,0.003,66.281,53.061,57.834,31.831,63.83,67.095,80.897,74.746,82.344,38.562,57.481,41.75,-10.82,37.406,60.625,71.938,72.625,55.813,56.969,0.0,0,72,70,1000,200,0.104,201.75,71.5,71.563,0.014,72.0,74.438,56.125,57.625,0.0,30.484,72,70,1000,200,0.052,251.125,76.375,75.625,0.029,72.188,70.25,56.094,57.219,0.0,54.656,72,70,1000,200,0.175,458.75,75.563,74.563,0.035,71.938,70.688,56.469,58.125,0.0,44.969,72,70,1000,200,0.103,353.25,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.454,5.99,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.0,530.5,303.75,519.0,524.0,521.5,-0.003,2.238,0.0,5.875,0.725,0.035,0.0,0.003,0.005,0.003
5122008,1349,1,1,3,1,100,25.016,100.0,100.0,100.0,1,0,719.18,35.139,0.011,13.295,0,80,55,1.4,1253.25,1279.764,420.967,1374.578,55.255,67.602,71.971,67.554,52.226,1.383,1.982,0.006,66.304,53.011,58.9,31.803,64.148,67.31,80.897,74.64,82.27,38.562,57.481,41.75,-10.82,38.219,61.906,71.813,72.563,55.813,56.969,0.0,0,72,70,1000,200,0.102,198.0,71.5,71.563,0.014,72.125,74.563,56.125,57.625,0.0,30.781,72,70,1000,200,0.052,250.25,76.375,75.625,0.029,72.188,70.25,56.094,57.219,0.0,54.531,72,70,1000,200,0.177,461.5,75.563,74.375,0.035,71.938,70.688,56.719,58.125,0.0,44.656,72,70,1000,200,0.104,352.0,73.75,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.454,5.99,6.256,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.5,530.5,303.75,519.0,523.5,522.0,-0.002,2.24,0.0,5.882,0.719,0.035,0.0,0.003,0.006,0.002
5122008,1350,1,1,3,1,100,24.951,100.0,100.0,100.0,1,0,713.324,35.139,0.011,13.383,0,80,55,1.4,1259.0,1269.008,407.872,1362.8,55.148,67.602,71.971,67.448,52.119,1.387,1.942,0.003,66.297,53.045,58.564,31.831,64.433,67.202,80.823,74.64,82.344,38.489,57.586,41.75,-10.82,37.844,61.438,71.938,72.375,55.688,56.969,0.0,0,72,70,1000,200,0.105,203.0,71.438,71.563,0.014,72.0,74.563,56.125,57.625,0.0,31.031,72,70,1000,200,0.052,249.875,76.375,75.625,0.029,72.188,70.25,56.094,57.344,0.0,54.406,72,70,1000,200,0.179,463.25,75.563,74.563,0.038,71.938,70.75,56.719,58.125,0.0,45.75,72,70,1000,200,0.1,345.5,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.461,5.99,6.261,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.5,530.5,304.0,518.5,523.5,522.0,-0.003,2.285,0.0,6.056,0.713,0.035,0.0,0.003,0.006,0.003
5122008,1351,1,1,3,1,100,25.109,100.0,100.0,100.0,1,0,720.351,35.139,0.011,13.339,0,80,55,1.4,1262.75,1270.544,406.234,1362.917,55.148,67.708,71.865,67.554,52.226,1.379,1.874,0.003,66.387,53.017,58.956,31.831,64.893,67.417,80.823,74.64,82.344,38.489,57.586,41.75,-10.82,38.125,61.938,71.938,72.375,55.688,56.969,0.0,0,72,70,1000,200,0.101,199.5,71.438,71.563,0.014,72.0,74.563,56.125,57.625,0.0,31.406,72,70,1000,200,0.052,249.125,76.375,75.625,0.029,72.188,70.25,56.094,57.344,0.0,54.719,72,70,1000,200,0.174,456.25,75.563,74.563,0.034,72.0,70.875,56.719,58.125,0.0,44.563,72,70,1000,200,0.104,355.25,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.467,5.999,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,532.0,530.5,303.5,519.0,523.5,521.5,-0.003,2.278,0.0,6.036,0.72,0.035,0.0,0.003,0.005,0.003
5122008,1352,1,1,3,1,100,25.291,100.0,100.0,100.0,1,0,701.611,35.139,0.011,13.368,0,80,55,1.4,1272.125,1258.269,391.466,1365.163,55.148,67.814,71.971,67.66,52.226,1.387,1.942,-0.001,66.453,53.162,57.358,31.859,64.375,67.739,80.749,74.64,82.27,38.562,57.586,41.75,-10.82,36.438,60.156,71.813,72.25,55.813,56.969,0.0,0,72,70,1000,200,0.106,202.125,71.438,71.563,0.014,72.0,74.625,56.125,57.625,0.0,30.656,72,70,1000,200,0.054,253.375,76.375,75.625,0.028,72.188,70.25,56.094,57.344,0.0,54.469,72,70,1000,200,0.176,460.25,75.563,74.563,0.034,72.0,70.938,56.719,58.125,0.0,45.438,72,70,1000,200,0.1,345.75,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.448,5.986,6.253,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,532.5,530.5,304.0,519.5,523.5,522.0,-0.003,2.24,0.0,5.914,0.702,0.035,0.0,0.003,0.005,0.003
5122008,1353,1,1,3,1,100,25.76,100.0,100.0,100.0,1,0,726.208,35.139,0.011,13.398,0,80,55,1.4,1263.125,1285.917,402.955,1395.705,55.255,67.814,71.971,67.765,52.226,1.402,1.917,0.006,66.558,53.261,56.797,31.915,64.206,67.525,80.823,74.64,82.27,38.415,57.69,41.75,-10.82,36.344,59.688,71.938,72.188,55.906,57.063,0.0,0,72,70,1000,200,0.103,201.125,71.5,71.563,0.014,72.125,74.625,56.25,57.625,0.0,30.516,72,70,1000,200,0.058,260.0,76.375,75.625,0.029,72.188,70.188,56.188,57.344,0.0,55.063,72,70,1000,200,0.181,462.75,75.563,74.563,0.038,71.938,70.875,56.719,58.125,0.0,44.719,72,70,1000,200,0.105,357.0,73.813,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.452,6.456,5.999,6.259,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,532.5,530.5,303.75,520.0,523.5,522.0,-0.003,2.318,0.0,6.201,0.726,0.035,0.0,0.003,0.006,0.002
5122008,1354,1,1,3,1,100,26.006,100.0,100.0,100.0,1,0,708.638,35.139,0.011,13.324,0,80,55,1.4,1281.875,1278.226,394.751,1380.516,55.255,67.814,71.865,67.765,52.226,1.372,1.939,0.006,66.641,53.246,56.404,31.887,64.051,67.525,80.749,74.64,82.196,38.489,57.69,41.75,-10.82,36.219,59.281,71.938,72.125,55.813,56.969,0.0,0,72,70,1000,200,0.105,200.875,71.438,71.563,0.014,72.125,74.438,56.25,57.625,0.0,30.172,72,70,1000,200,0.059,263.25,76.375,75.625,0.029,72.188,70.125,56.188,57.344,0.0,55.219,72,70,1000,200,0.178,466.25,75.563,74.375,0.034,72.0,70.875,56.719,58.125,0.0,45.531,72,70,1000,200,0.1,345.25,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.462,6.472,6.016,6.271,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,532.5,530.0,303.75,519.0,523.5,522.0,-0.003,2.263,0.0,6.03,0.709,0.035,0.0,0.003,0.006,0.003
5122008,1355,1,1,3,1,100,26.309,100.0,100.0,100.0,1,0,722.694,35.139,0.011,13.324,0,80,55,1.4,1276.375,1281.302,420.967,1375.605,55.255,67.92,72.076,67.871,52.333,1.341,1.957,0.003,66.603,53.249,57.077,31.859,63.986,67.525,80.675,74.64,82.27,38.489,57.586,41.823,-10.82,36.531,59.906,71.938,72.0,55.906,57.063,0.0,0,72,70,1000,200,0.103,201.125,71.5,71.563,0.014,72.0,74.313,56.25,57.625,0.0,31.172,72,70,1000,200,0.052,250.75,76.375,75.625,0.028,72.063,70.125,56.094,57.344,0.0,54.656,72,70,1000,200,0.186,470.25,75.5,74.375,0.035,72.0,70.938,56.719,58.344,0.0,44.625,72,70,1000,200,0.106,356.5,73.813,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.453,6.464,6.007,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,532.5,530.0,303.75,519.0,523.5,522.0,-0.003,2.326,0.0,6.165,0.723,0.035,0.0,0.003,0.006,0.003
5122008,1356,1,1,3,1,100,26.628,100.0,100.0,100.0,1,0,722.694,35.139,0.011,13.31,0,80,55,1.4,1276.375,1292.076,420.967,1381.24,55.255,67.814,71.865,67.765,52.333,1.413,1.949,-0.001,66.638,53.314,57.582,31.831,63.96,67.525,80.675,74.64,82.196,38.415,57.69,41.677,-10.82,37.0,60.156,71.938,72.0,55.906,57.063,0.0,0,72,70,1000,200,0.099,196.375,71.438,71.688,0.014,72.0,74.438,56.25,57.625,0.0,29.703,72,70,1000,200,0.059,262.75,76.375,75.625,0.029,72.063,70.125,56.188,57.344,0.0,54.656,72,70,1000,200,0.182,465.25,75.563,74.563,0.032,71.938,70.938,56.719,58.344,0.0,45.5,72,70,1000,200,0.102,348.25,73.75,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.449,6.462,6.004,6.264,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.5,530.5,303.75,519.0,523.5,522.0,-0.003,2.253,0.0,6.025,0.723,0.035,-0.001,0.003,0.005,0.002
5122008,1357,1,1,3,1,100,26.94,100.0,100.0,100.0,1,0,720.351,35.139,0.011,13.368,0,80,55,1.4,1270.25,1293.617,411.149,1383.132,55.255,67.814,72.076,67.765,52.226,1.394,1.931,0.003,66.786,53.291,57.189,31.775,64.206,67.417,80.675,74.533,82.123,38.415,57.69,41.75,-10.82,37.0,60.188,71.938,72.125,55.906,57.063,0.0,0,72,70,1000,200,0.104,202.0,71.5,71.688,0.014,72.0,74.5,56.125,57.625,0.0,29.641,72,70,1000,200,0.06,270.25,76.375,75.625,0.029,72.063,70.125,56.094,57.344,0.0,55.031,72,70,1000,200,0.181,463.5,75.5,74.563,0.036,71.938,71.0,56.719,58.344,0.0,45.0,72,70,1000,200,0.101,349.75,73.75,73.125,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.456,6.464,6.006,6.267,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,532.5,530.0,303.75,520.0,523.5,521.5,-0.003,2.313,0.0,6.187,0.72,0.035,0.0,0.003,0.005,0.002
5122008,1358,1,1,3,1,100,27.186,100.0,100.0,100.0,1,0,701.611,35.139,0.011,13.398,0,80,55,1.4,1283.375,1246.015,401.315,1346.178,55.255,67.708,71.971,67.765,52.333,1.391,1.96,0.003,66.666,53.361,58.62,31.803,64.524,67.31,80.601,74.64,82.123,38.342,57.586,41.677,-10.82,37.531,61.688,71.938,72.313,55.906,57.063,0.0,0,72,70,1000,200,0.098,196.0,71.5,71.688,0.014,72.0,74.375,56.344,57.625,0.0,31.016,72,70,1000,200,0.053,252.875,76.375,75.625,0.029,72.188,70.125,56.188,57.344,0.0,55.281,72,70,1000,200,0.179,462.25,75.5,74.563,0.035,71.938,71.063,56.719,58.125,0.0,44.813,72,70,1000,200,0.097,340.75,73.813,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.47,6.002,6.273,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,532.0,530.0,303.75,520.0,523.5,522.0,-0.003,2.322,0.0,6.201,0.702,0.035,0.0,0.003,0.005,0.002
5122008,1359,1,1,3,1,100,26.965,100.0,100.0,100.0,1,0,736.75,35.139,0.011,13.383,0,80,55,1.4,1254.875,1279.764,420.967,1378.167,55.04,67.602,71.971,67.66,52.119,1.471,1.949,0.003,66.465,53.219,56.769,31.831,64.284,67.31,80.601,74.64,82.049,38.342,57.481,41.677,-10.82,36.469,59.719,71.938,72.375,55.813,56.969,0.0,0,72,70,1000,200,0.105,200.625,71.438,71.563,0.014,72.0,74.375,56.125,57.625,0.0,31.281,72,70,1000,200,0.053,253.25,76.375,75.625,0.029,72.063,70.063,56.188,57.344,0.0,55.781,72,70,1000,200,0.178,459.5,75.5,74.375,0.034,71.813,71.125,56.719,58.125,0.0,44.125,72,70,1000,200,0.103,351.5,73.813,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.445,6.451,5.99,6.254,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,533.0,530.0,303.75,518.5,523.5,522.0,-0.003,2.332,0.0,6.194,0.737,0.035,0.0,0.003,0.006,0.002
