DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1400,1,1,3,1,100,27.392,100.0,100.0,100.0,1,0,699.268,35.139,0.011,13.31,0,80,55,1.4,1277.25,1259.802,412.786,1356.653,55.148,67.708,71.971,67.66,52.119,1.455,1.859,0.003,66.433,53.176,59.489,31.803,64.589,67.31,80.601,74.533,82.049,38.342,57.377,41.677,-10.82,37.969,62.313,71.938,72.5,55.813,56.969,0.0,0,72,70,1000,200,0.104,202.75,71.438,71.563,0.014,72.0,74.563,56.25,57.625,0.0,30.797,72,70,1000,200,0.055,255.75,76.375,75.625,0.029,72.063,70.125,56.094,57.344,0.0,55.75,72,70,1000,200,0.178,460.75,75.5,74.563,0.034,71.938,71.125,56.719,58.344,0.0,45.25,72,70,1000,200,0.097,340.75,73.813,73.188,0.027,0,1,0,1,0,1,0,1,0,1,0,1,0,1,0,1,6.461,6.469,6.004,6.269,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,532.5,530.0,303.75,519.5,523.0,521.5,-0.003,2.332,0.0,6.16,0.699,0.035,0.0,0.003,0.005,0.002
5122008,1401,1,1,3,1,100,27.298,100.0,100.0,100.0,1,0,728.551,35.139,0.011,13.398,0,80,55,1.4,1275.5,1269.008,402.955,1389.367,55.04,67.814,72.076,67.765,52.119,1.425,1.964,0.003,66.475,53.226,57.47,31.859,64.349,67.525,80.601,74.533,82.123,38.269,57.481,41.677,-10.82,36.438,60.438,71.938,72.438,55.813,57.063,0.0,0,72,70,1000,200,0.101,197.75,71.5,71.563,0.014,72.0,74.5,56.25,57.625,0.0,29.703,72,70,1000,200,0.058,266.25,76.375,75.625,0.028,72.188,70.125,56.094,57.219,0.0,55.781,72,70,1000,200,0.185,467.5,75.5,74.563,0.037,71.938,71.125,56.719,58.344,0.0,44.313,72,70,1000,200,0.1,344.25,73.813,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,11.981,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,532.5,530.0,303.75,520.0,523.0,521.5,-0.003,2.377,0.0,6.337,0.729,0.035,0.0,0.003,0.005,0.003
5122008,1402,1,1,3,1,100,27.66,100.0,100.0,100.0,1,0,713.324,35.139,0.011,13.324,0,80,55,1.4,1261.875,1278.226,411.149,1370.427,55.148,67.814,71.971,67.765,52.012,1.314,1.913,-0.001,66.42,53.134,55.507,31.831,64.077,67.525,80.527,74.533,82.049,38.269,57.377,41.75,-10.82,35.844,58.5,71.938,72.438,55.688,56.969,0.0,0,72,70,1000,200,0.104,201.875,71.438,71.563,0.014,72.125,74.375,56.125,57.625,0.0,31.469,72,70,1000,200,0.053,253.25,76.375,75.625,0.029,72.188,70.125,55.969,57.219,0.0,55.031,72,70,1000,200,0.183,470.75,75.5,74.375,0.037,72.0,71.063,56.719,58.125,0.0,44.594,72,70,1000,200,0.098,344.0,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.851,11.972,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,532.0,530.0,303.75,519.5,523.5,521.5,-0.003,2.427,0.0,6.437,0.713,0.035,0.0,0.003,0.006,0.002
5122008,1403,1,1,3,1,100,27.778,100.0,100.0,100.0,1,0,741.435,35.139,0.011,13.398,0,80,55,1.4,1297.875,1301.325,429.139,1402.436,55.148,67.92,72.076,67.871,52.119,1.391,1.931,-0.001,66.478,53.183,57.862,31.719,64.42,67.632,80.527,74.533,81.975,38.269,57.272,41.823,-10.82,36.844,60.625,72.0,72.563,55.688,56.969,0.0,0,72,70,1000,200,0.099,197.75,71.438,71.563,0.014,72.25,74.125,56.125,57.5,0.0,30.219,72,70,1000,200,0.063,274.0,76.375,75.625,0.029,72.313,70.313,55.969,57.344,0.0,54.719,72,70,1000,200,0.193,480.0,75.438,74.375,0.034,72.313,71.0,56.719,58.125,0.0,44.063,72,70,1000,200,0.103,350.25,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.854,11.978,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,532.0,530.0,303.75,518.0,523.5,521.5,-0.003,2.506,0.0,6.608,0.741,0.035,0.0,0.003,0.005,0.002
5122008,1404,1,1,3,1,100,27.842,100.0,100.0,100.0,1,0,729.722,35.139,0.011,13.324,0,80,55,1.4,1314.0,1309.041,463.352,1411.407,55.148,67.92,72.286,67.871,52.119,1.356,1.931,0.003,66.69,53.339,57.89,31.691,64.31,67.632,80.527,74.427,81.975,38.269,57.168,41.677,-10.82,36.688,60.875,72.125,72.563,55.688,56.969,0.0,0,72,70,1000,200,0.104,202.25,71.5,71.563,0.014,72.313,74.063,56.125,57.5,0.0,31.156,72,70,1000,200,0.062,273.5,76.375,75.625,0.029,72.375,70.563,55.969,57.219,0.0,56.094,72,70,1000,200,0.189,477.75,75.5,74.25,0.034,72.5,71.063,56.719,58.125,0.0,45.063,72,70,1000,200,0.109,363.0,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.853,11.981,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,527.0,532.0,530.5,303.75,519.0,523.5,522.0,-0.003,2.403,0.0,6.302,0.73,0.035,0.0,0.003,0.006,0.002
5122008,1405,1,1,3,1,100,27.984,100.0,100.0,100.0,1,0,773.06,35.139,0.011,13.324,0,80,55,1.4,1345.875,1341.539,437.3,1450.165,55.148,67.814,72.286,67.765,52.226,1.383,1.967,-0.001,66.786,53.432,56.993,31.635,63.96,67.525,80.379,74.533,81.901,38.196,57.272,41.75,-10.82,36.438,59.781,72.313,72.375,55.688,56.969,0.0,0,72,70,1000,200,0.104,201.125,71.438,71.563,0.014,72.625,74.125,56.125,57.5,0.0,31.188,72,70,1000,200,0.068,285.5,76.375,75.625,0.029,72.5,70.75,55.969,57.219,0.0,57.156,72,70,1000,200,0.194,480.5,75.5,74.375,0.041,72.688,71.125,56.469,58.125,0.0,45.906,72,70,1000,200,0.12,379.0,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.851,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,532.0,530.0,303.5,519.5,523.5,522.0,-0.003,2.482,0.0,6.572,0.773,0.035,0.0,0.003,0.007,0.002
5122008,1406,1,1,3,1,100,28.126,100.0,100.0,100.0,1,0,784.773,35.139,0.011,13.339,0,80,55,1.4,1345.875,1366.396,469.849,1464.952,55.255,67.92,72.496,67.871,52.226,1.368,1.953,-0.001,66.948,53.555,56.264,31.495,63.921,67.525,80.379,74.427,81.901,38.196,57.272,41.823,-10.82,35.75,59.25,72.438,72.25,55.813,56.969,0.0,0,72,70,1000,200,0.104,201.375,71.438,71.563,0.014,72.625,74.25,56.125,57.5,0.0,31.203,72,70,1000,200,0.069,289.0,76.188,75.625,0.028,72.5,71.0,56.094,57.219,0.0,56.531,72,70,1000,200,0.208,499.0,75.5,74.375,0.034,72.875,71.313,56.719,58.125,0.0,48.0,72,70,1000,200,0.121,380.25,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.858,11.986,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,532.0,530.5,303.5,519.0,523.5,522.0,-0.003,2.536,0.0,6.714,0.785,0.035,0.0,0.002,0.006,0.002
5122008,1407,1,1,3,1,100,28.317,100.0,100.0,100.0,1,0,797.657,35.139,0.011,13.427,0,80,55,1.4,1372.125,1406.965,490.926,1534.285,55.148,67.92,72.707,67.871,52.226,1.303,2.021,-0.005,67.34,53.82,56.965,31.354,64.174,67.632,80.379,74.427,81.901,38.269,57.168,41.896,-10.82,36.25,59.75,72.5,72.188,55.813,56.969,0.0,0,72,70,1000,200,0.111,209.375,71.438,71.563,0.014,72.625,74.375,56.125,57.5,0.0,31.844,72,70,1000,200,0.076,304.0,76.5,75.625,0.028,72.688,71.125,55.969,57.219,0.0,57.438,72,70,1000,200,0.209,497.75,75.438,74.563,0.034,73.0,71.375,56.469,58.0,0.0,47.688,72,70,1000,200,0.136,405.5,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.842,11.965,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,532.0,530.5,304.0,519.0,523.5,522.0,-0.003,2.577,0.0,6.759,0.798,0.035,0.0,0.004,0.004,0.002
5122008,1408,1,1,3,1,100,28.508,100.0,100.0,100.0,1,0,808.199,35.139,0.011,13.295,0,80,55,1.4,1405.25,1408.53,481.206,1531.825,55.148,67.814,72.707,67.871,52.226,1.318,2.072,-0.008,67.612,54.055,57.694,31.214,64.563,67.632,80.305,74.427,81.827,38.269,57.063,42.042,-10.82,36.813,60.438,72.688,72.188,55.813,56.969,0.0,0,72,70,1000,200,0.113,210.375,71.438,71.688,0.014,72.688,74.375,56.125,57.406,0.0,32.844,72,70,1000,200,0.077,305.0,76.188,75.625,0.028,72.813,71.25,56.094,57.219,0.0,58.313,72,70,1000,200,0.215,511.25,75.5,74.375,0.034,73.0,71.438,56.469,58.0,0.0,49.875,72,70,1000,200,0.138,410.0,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.843,11.965,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,532.5,530.5,303.75,519.0,523.5,521.5,-0.003,2.669,0.0,6.962,0.808,0.035,-0.001,0.002,0.006,0.002
5122008,1409,1,1,3,1,100,29.239,100.0,100.0,100.0,1,0,839.824,35.139,0.011,13.354,0,80,55,1.4,1448.25,1452.469,515.17,1543.021,55.363,67.92,72.707,67.871,52.226,1.307,2.057,-0.012,68.063,54.401,58.031,31.13,64.738,67.525,80.379,74.427,81.827,38.196,57.063,42.187,-10.82,36.813,60.875,72.938,72.188,55.813,56.969,0.0,0,72,70,1000,200,0.113,212.25,71.438,71.563,0.014,72.688,74.438,56.125,57.406,0.0,33.281,72,70,1000,200,0.083,317.25,76.188,75.625,0.029,72.875,71.313,56.094,57.219,0.0,58.406,72,70,1000,200,0.224,520.0,75.5,74.563,0.038,73.0,71.438,56.469,58.0,0.0,50.75,72,70,1000,200,0.145,417.0,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.973,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,532.0,531.0,303.5,519.0,523.5,521.5,-0.003,2.825,0.0,7.397,0.84,0.035,0.0,0.002,0.005,0.002
5122008,1410,1,1,3,1,100,29.008,100.0,100.0,100.0,1,0,850.366,35.139,0.011,13.324,0,80,55,1.4,1484.0,1491.906,524.846,1591.96,55.148,68.026,72.707,67.871,52.226,1.314,2.014,-0.008,68.432,54.747,58.227,31.158,64.828,67.847,80.305,74.427,81.827,38.196,56.854,42.187,-10.82,36.969,61.094,73.0,72.188,55.813,56.969,0.0,0,72,70,1000,200,0.124,219.375,71.438,71.563,0.014,72.688,74.375,55.938,57.406,0.0,34.0,72,70,1000,200,0.086,321.0,76.188,75.625,0.029,72.875,71.375,55.969,57.219,0.0,59.781,72,70,1000,200,0.236,531.5,75.438,74.375,0.034,73.188,71.5,56.469,58.0,0.0,50.938,72,70,1000,200,0.158,434.0,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.961,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,532.5,531.0,303.75,519.5,523.5,521.5,-0.003,2.85,0.0,7.38,0.85,0.035,0.0,0.002,0.005,0.002
5122008,1411,1,1,3,1,100,29.464,100.0,100.0,100.0,1,0,891.362,35.139,0.011,13.412,0,80,55,1.4,1529.5,1531.534,532.9,1627.902,55.363,68.239,72.917,68.082,52.333,1.349,2.086,-0.012,68.918,54.925,57.862,31.13,64.932,68.169,80.379,74.427,81.827,38.196,56.854,42.187,-10.82,36.938,60.688,73.0,72.125,55.813,56.969,0.0,0,72,70,1000,200,0.124,220.5,71.438,71.563,0.014,72.688,74.375,56.125,57.406,0.0,34.75,72,70,1000,200,0.087,324.75,76.188,75.625,0.028,72.875,71.313,56.094,57.125,0.0,59.313,72,70,1000,200,0.249,546.5,75.438,74.375,0.037,73.063,71.438,56.469,57.938,0.0,51.063,72,70,1000,200,0.172,454.0,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.845,11.968,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,532.5,531.0,303.75,519.0,523.5,521.5,-0.003,2.869,0.0,7.429,0.891,0.035,0.0,0.002,0.006,0.002
5122008,1412,1,1,3,1,100,29.763,100.0,100.0,100.0,1,0,898.39,35.139,0.011,13.354,0,80,55,1.4,1551.25,1556.995,534.51,1647.674,55.255,68.345,72.707,68.188,52.333,1.337,2.126,-0.016,69.182,55.263,57.133,31.158,64.712,68.277,80.231,74.321,81.753,38.122,56.959,42.406,-10.82,35.969,60.469,73.125,72.125,55.906,57.063,0.0,0,72,70,1000,200,0.125,220.5,71.5,71.563,0.014,72.875,74.25,56.125,57.313,0.0,33.969,72,70,1000,200,0.096,340.0,76.188,75.625,0.029,72.875,71.188,56.094,57.219,0.0,60.656,72,70,1000,200,0.248,548.0,75.438,74.375,0.034,73.063,71.438,56.469,57.938,0.0,52.031,72,70,1000,200,0.172,455.25,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.864,11.988,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,526.5,533.0,531.5,303.75,519.5,523.5,521.5,-0.003,3.037,0.0,7.94,0.898,0.035,0.0,0.002,0.005,0.002
5122008,1413,1,1,3,1,100,30.032,100.0,100.0,100.0,1,0,931.186,35.139,0.021,13.31,0,80,55,1.4,1551.25,1576.141,552.197,1676.603,55.148,68.345,72.812,68.293,52.333,1.33,2.126,-0.019,69.53,55.451,57.161,31.186,64.615,67.954,80.231,74.321,81.679,38.269,56.645,42.406,-10.82,36.063,59.875,73.188,72.125,55.906,56.906,0.0,0,72,70,1000,200,0.125,223.625,71.438,71.563,0.014,72.875,74.188,56.125,57.313,0.0,34.906,72,70,1000,200,0.101,349.5,76.188,75.563,0.029,72.875,71.188,56.094,57.219,0.0,59.781,72,70,1000,200,0.264,565.0,75.438,74.375,0.025,73.063,71.375,56.469,57.875,0.0,53.625,72,70,1000,200,0.174,457.0,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.864,11.983,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,527.0,533.0,531.5,303.75,519.0,523.5,522.0,-0.005,2.996,0.0,7.642,0.931,0.035,0.0,0.003,0.004,0.002
5122008,1414,1,1,3,1,100,30.623,100.0,100.0,100.0,1,0,963.982,35.139,0.011,13.354,0,80,55,1.4,1594.875,1609.748,568.241,1713.7,55.363,68.345,72.707,68.399,52.333,1.356,2.191,-0.016,69.956,55.796,58.479,31.242,64.945,68.169,80.231,74.321,81.753,38.196,56.645,42.551,-10.82,36.969,61.031,73.188,72.125,55.906,56.969,0.0,0,72,70,1000,200,0.134,229.5,71.438,71.563,0.014,72.938,73.813,55.938,57.313,0.0,36.0,72,70,1000,200,0.103,350.5,76.188,75.625,0.028,72.875,71.125,56.094,57.125,0.0,60.344,72,70,1000,200,0.273,571.5,75.438,74.563,0.036,73.063,71.313,56.469,57.938,0.0,54.125,72,70,1000,200,0.183,468.0,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.863,11.98,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,533.0,532.0,303.5,520.0,523.5,521.5,-0.003,3.152,0.0,8.071,0.964,0.035,0.0,0.002,0.005,0.002
5122008,1415,1,1,3,1,100,30.673,100.0,100.0,100.0,1,0,975.695,35.139,0.011,13.324,0,80,55,1.4,1623.75,1648.312,569.844,1740.592,55.255,68.345,72.496,68.293,52.226,1.318,2.212,-0.019,70.345,56.247,59.489,31.326,65.12,68.169,80.231,74.321,81.753,38.342,56.541,42.624,-10.82,37.406,62.094,73.313,72.125,55.813,57.063,0.0,0,72,70,1000,200,0.135,230.5,71.438,71.563,0.014,73.0,73.438,55.938,57.125,0.0,36.0,72,70,1000,200,0.112,367.25,76.188,75.625,0.029,72.938,71.063,55.969,57.0,0.0,60.875,72,70,1000,200,0.275,575.5,75.438,74.375,0.034,73.0,71.188,56.375,57.875,0.0,53.75,72,70,1000,200,0.196,484.5,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.845,11.965,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,533.5,532.0,303.75,520.0,523.5,521.5,-0.003,3.135,0.0,7.918,0.976,0.035,0.0,0.002,0.005,0.002
5122008,1416,1,1,3,1,100,30.648,100.0,100.0,100.0,1,0,959.297,35.139,0.011,13.383,0,80,55,1.4,1656.0,1640.264,571.447,1748.084,55.148,68.451,72.496,68.399,52.226,1.322,2.22,-0.027,70.533,56.371,58.367,31.523,64.738,68.169,80.231,74.321,81.679,38.342,56.436,42.697,-10.82,36.281,61.281,73.313,72.063,55.813,56.969,0.0,0,72,70,1000,200,0.136,231.0,71.438,71.563,0.014,73.0,73.063,55.938,57.125,0.0,38.063,72,70,1000,200,0.113,368.5,76.188,75.625,0.028,72.938,71.0,55.969,57.125,0.0,62.188,72,70,1000,200,0.282,578.5,75.313,74.375,0.034,72.875,71.188,56.375,57.875,0.0,54.344,72,70,1000,200,0.197,486.25,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.839,11.977,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,527.0,533.5,532.5,304.0,520.0,524.0,521.5,-0.003,3.221,0.0,8.088,0.959,0.035,0.0,0.002,0.005,0.002
5122008,1417,1,1,3,1,100,30.806,100.0,100.0,100.0,1,0,955.783,35.139,0.011,13.324,0,80,55,1.4,1673.625,1690.275,606.625,1792.819,55.148,68.345,72.496,68.293,52.119,1.368,2.223,-0.023,70.556,56.448,57.077,31.579,64.433,68.062,80.157,74.321,81.679,38.269,56.227,42.697,-10.82,35.563,59.906,73.563,72.125,55.813,56.906,0.0,0,72,70,1000,200,0.143,235.375,71.438,71.563,0.014,73.25,72.875,55.938,57.125,0.0,38.094,72,70,1000,200,0.123,380.25,76.188,75.625,0.029,72.938,71.0,55.969,57.125,0.0,62.469,72,70,1000,200,0.288,582.0,75.313,74.375,0.033,73.0,71.063,56.375,57.875,0.0,54.031,72,70,1000,200,0.202,491.0,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.955,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,533.5,532.5,303.75,519.5,523.5,521.5,-0.003,3.285,0.0,8.188,0.956,0.035,0.0,0.002,0.005,0.002
5122008,1418,1,1,3,1,100,31.011,100.0,100.0,100.0,1,0,1040.117,35.139,0.011,13.339,0,80,55,1.4,1727.125,1743.806,630.532,1844.36,55.148,68.239,72.391,68.293,52.226,1.379,2.295,-0.023,70.81,56.64,56.292,31.467,64.245,67.954,80.157,74.321,81.606,38.342,56.541,42.77,-10.82,35.219,59.094,73.563,72.125,55.813,56.906,0.0,0,72,70,1000,200,0.152,244.125,71.438,71.563,0.014,73.25,72.5,55.938,57.0,0.0,38.375,72,70,1000,200,0.136,404.25,76.188,75.625,0.029,72.875,70.875,55.969,57.0,0.0,62.719,72,70,1000,200,0.297,595.5,75.438,74.375,0.038,72.875,70.938,56.375,57.875,0.0,54.469,72,70,1000,200,0.214,504.25,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.843,11.968,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,527.0,534.0,532.5,303.5,520.0,523.5,521.5,-0.003,3.246,0.0,8.197,1.04,0.035,0.0,0.002,0.006,0.002
5122008,1419,1,1,3,1,100,31.473,100.0,100.0,100.0,1,0,1034.261,35.139,0.011,13.324,0,80,55,1.4,1755.25,1743.806,627.348,1844.74,55.148,68.451,72.286,68.399,52.119,1.375,2.32,-0.034,70.912,56.698,59.349,31.411,64.789,68.062,80.083,74.321,81.606,38.342,56.332,42.988,-10.82,37.438,61.906,73.313,72.063,55.813,56.969,0.0,0,72,70,1000,200,0.152,245.0,71.438,71.563,0.014,73.25,72.375,55.938,56.938,0.0,40.313,72,70,1000,200,0.136,404.75,76.188,75.625,0.028,72.875,70.688,55.969,57.0,0.0,63.219,72,70,1000,200,0.302,603.5,75.313,74.375,0.029,72.563,70.813,56.375,57.75,0.0,54.969,72,70,1000,200,0.213,506.5,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.842,11.958,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,534.0,533.0,303.75,520.5,523.5,521.5,-0.003,3.441,0.0,8.591,1.034,0.035,0.0,0.002,0.004,0.002
5122008,1420,1,1,3,1,100,31.428,100.0,100.0,100.0,1,0,1049.488,35.139,0.011,13.281,0,80,55,1.4,1763.5,1768.237,652.789,1855.993,55.148,68.239,72.286,68.188,52.226,1.372,2.338,-0.03,70.979,56.785,57.722,31.467,64.971,67.954,80.009,74.321,81.606,38.415,56.227,43.061,-10.82,36.344,60.563,73.313,72.125,55.813,56.906,0.0,0,72,70,1000,200,0.153,244.625,71.438,71.563,0.014,73.0,72.313,55.844,57.0,0.0,39.125,72,70,1000,200,0.146,416.5,76.188,75.625,0.029,72.813,70.625,55.969,56.813,0.0,63.25,72,70,1000,200,0.308,610.5,75.438,74.375,0.037,72.688,70.688,56.375,57.75,0.0,55.188,72,70,1000,200,0.205,495.75,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.828,11.951,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.5,534.0,533.0,304.0,520.0,523.5,521.5,-0.003,3.464,0.0,8.563,1.049,0.035,0.0,0.002,0.006,0.002
5122008,1421,1,1,3,1,100,31.6,100.0,100.0,100.0,1,0,1070.571,35.139,0.011,13.339,0,80,55,1.4,1780.75,1789.46,638.487,1879.745,55.148,68.239,72.391,68.293,52.226,1.353,2.342,-0.03,71.141,56.901,58.76,31.467,65.295,67.954,80.009,74.321,81.532,38.415,56.123,43.061,-10.82,37.094,61.5,73.563,72.125,55.813,56.906,0.0,0,72,70,1000,200,0.151,243.375,71.5,71.688,0.014,73.0,72.25,55.938,56.938,0.0,39.719,72,70,1000,200,0.15,423.75,76.188,75.625,0.029,72.813,70.563,55.969,57.0,0.0,62.313,72,70,1000,200,0.319,618.0,75.313,74.563,0.037,72.688,70.75,56.281,57.75,0.0,55.344,72,70,1000,200,0.217,510.0,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.853,11.973,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,534.5,533.5,303.75,519.5,523.5,521.5,-0.003,3.5,0.0,8.6,1.071,0.035,0.0,0.002,0.004,0.002
5122008,1422,1,1,3,1,100,32.036,100.0,100.0,100.0,1,0,1076.428,35.139,0.011,13.324,0,80,55,1.4,1792.75,1781.292,643.257,1881.702,55.148,68.557,72.181,68.399,52.226,1.364,2.364,-0.041,71.269,56.974,58.451,31.691,65.554,68.384,80.083,74.321,81.532,38.489,56.332,43.134,-10.82,36.469,61.469,73.563,72.0,55.906,56.969,0.0,0,72,70,1000,200,0.154,248.625,71.5,71.688,0.014,73.0,72.0,55.938,56.938,0.0,40.813,72,70,1000,200,0.152,426.25,76.063,75.625,0.029,72.813,70.5,55.875,57.0,0.0,63.313,72,70,1000,200,0.322,619.0,75.313,74.375,0.029,72.563,70.688,56.281,57.75,0.0,56.188,72,70,1000,200,0.211,504.75,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.839,11.964,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.5,534.0,533.5,303.5,520.0,523.5,522.0,-0.003,3.469,0.0,8.589,1.076,0.035,0.0,0.002,0.004,0.002
5122008,1423,1,1,3,1,100,32.535,100.0,100.0,100.0,1,0,1086.969,35.139,0.011,13.324,0,80,55,1.4,1822.375,1818.919,681.333,1908.716,55.363,68.769,72.181,68.716,52.44,1.402,2.392,-0.038,71.572,57.107,56.039,31.747,65.464,68.706,80.009,74.215,81.458,38.489,56.332,43.28,-10.82,34.938,59.375,73.313,72.0,55.813,56.906,0.0,0,72,70,1000,200,0.164,253.375,71.5,71.563,0.014,73.0,71.813,55.938,56.938,0.0,40.406,72,70,1000,200,0.162,441.5,76.188,75.625,0.028,72.688,70.438,55.969,57.0,0.0,64.063,72,70,1000,200,0.323,620.5,75.313,74.25,0.034,72.875,70.625,56.281,57.75,0.0,57.063,72,70,1000,200,0.22,513.5,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.846,11.977,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,528.0,534.5,533.5,303.75,519.0,523.5,521.5,-0.003,3.578,0.0,8.859,1.087,0.035,0.0,0.002,0.005,0.002
5122008,1424,1,1,3,1,100,32.824,100.0,100.0,100.0,1,0,1111.567,35.139,0.011,13.266,0,80,55,1.4,1843.25,1850.106,595.448,1947.051,55.363,68.663,71.971,68.61,52.44,1.372,2.378,-0.019,71.647,57.406,56.095,31.663,65.159,68.491,79.935,74.215,81.458,38.562,56.123,43.425,-10.82,34.656,58.844,73.313,72.125,55.813,56.969,0.0,0,72,70,1000,200,0.163,252.375,71.438,71.563,0.014,72.938,71.563,55.938,56.938,0.0,41.063,72,70,1000,200,0.162,441.0,76.188,75.625,0.029,72.813,70.375,55.969,57.0,0.0,63.719,72,70,1000,200,0.329,628.0,75.313,74.375,0.036,73.0,70.5,56.375,57.563,0.0,57.344,72,70,1000,200,0.235,531.0,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.861,11.978,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.0,535.0,534.0,303.5,519.0,523.5,522.0,-0.003,3.674,0.0,8.952,1.112,0.035,0.0,0.002,0.005,0.002
5122008,1425,1,1,3,1,100,32.894,100.0,100.0,100.0,1,0,1144.363,33.968,0.011,13.368,0,80,55,1.4,1867.25,1874.794,648.024,1976.934,55.148,68.557,71.971,68.61,52.119,1.353,2.421,-0.052,72.032,57.52,55.927,31.635,65.055,68.277,79.935,74.215,81.458,38.562,56.018,43.644,-10.82,34.625,58.906,73.313,72.063,55.813,56.906,0.0,0,72,70,1000,200,0.173,259.0,71.438,71.563,0.014,72.938,71.688,55.938,56.781,0.0,41.719,72,70,1000,200,0.167,449.0,76.063,75.563,0.028,72.688,70.313,55.969,57.0,0.0,64.813,72,70,1000,200,0.328,627.5,75.438,74.375,0.036,72.875,70.5,56.281,57.75,0.0,58.438,72,70,1000,200,0.244,541.5,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.845,11.965,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,528.0,535.5,534.0,303.5,519.5,523.5,521.5,-0.003,3.892,0.0,9.427,1.144,0.034,0.0,0.002,0.006,0.002
5122008,1426,1,1,3,1,100,33.055,100.0,100.0,100.0,1,0,1137.335,35.139,0.011,13.339,0,80,55,1.4,1888.0,1879.739,701.901,1975.251,55.148,68.663,72.076,68.61,52.012,1.333,2.4,-0.041,72.326,57.82,55.535,31.551,64.919,68.277,79.935,74.321,81.458,38.562,55.81,43.571,-10.82,34.344,58.5,73.313,72.063,55.688,56.75,0.0,0,72,70,1000,200,0.169,257.75,71.438,71.688,0.014,72.938,71.688,55.844,56.781,0.0,41.844,72,70,1000,200,0.174,457.5,76.063,75.625,0.028,72.688,70.313,55.875,56.813,0.0,65.438,72,70,1000,200,0.333,630.5,75.313,74.375,0.034,72.875,70.5,56.188,57.438,0.0,58.75,72,70,1000,200,0.247,543.5,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.867,11.98,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,535.0,534.5,303.5,519.0,523.5,522.0,-0.003,3.874,0.0,9.272,1.137,0.035,-0.001,0.002,0.005,0.002
5122008,1427,1,1,3,1,100,33.168,100.0,100.0,100.0,1,0,1178.331,35.139,0.011,13.295,0,80,55,1.4,1888.0,1897.887,722.43,1997.208,55.04,68.557,71.865,68.505,52.012,1.33,2.465,-0.034,72.68,58.076,55.226,31.439,64.764,68.169,79.935,74.215,81.384,38.635,55.81,43.571,-10.82,34.25,58.156,73.313,72.0,55.813,56.75,0.0,0,72,70,1000,200,0.175,261.25,71.5,71.563,0.014,72.938,71.5,55.75,56.688,0.0,43.594,72,70,1000,200,0.174,456.5,76.063,75.625,0.029,72.688,70.25,55.875,56.813,0.0,65.688,72,70,1000,200,0.34,638.5,75.313,74.375,0.037,72.875,70.313,56.281,57.438,0.0,59.063,72,70,1000,200,0.255,554.0,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.861,11.983,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,528.5,535.5,534.5,303.5,520.0,523.5,522.0,-0.003,3.821,0.0,9.106,1.178,0.035,0.0,0.002,0.005,0.002
5122008,1428,1,1,3,1,100,33.3,100.0,100.0,100.0,1,0,1197.072,35.139,0.011,13.354,0,80,55,1.4,1911.25,1925.996,712.96,2016.941,55.148,68.451,71.865,68.399,52.119,1.333,2.511,-0.041,73.015,58.38,56.572,31.411,64.789,68.169,79.935,74.215,81.384,38.635,55.914,43.644,-10.82,35.031,59.375,73.563,71.938,55.813,56.75,0.0,0,72,70,1000,200,0.176,262.5,71.438,71.563,0.014,73.0,71.25,55.844,56.688,0.0,43.625,72,70,1000,200,0.184,467.25,76.063,75.625,0.029,72.5,70.125,55.875,56.813,0.0,64.75,72,70,1000,200,0.348,643.5,75.313,74.563,0.034,72.688,70.188,56.188,57.438,0.0,59.875,72,70,1000,200,0.258,557.5,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.864,11.981,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,528.5,535.5,534.5,303.5,521.0,523.5,522.0,-0.003,3.871,0.0,9.282,1.197,0.035,0.0,0.002,0.004,0.002
5122008,1429,1,1,3,1,100,33.255,100.0,100.0,100.0,1,0,1214.641,35.139,0.011,13.251,0,80,55,1.4,1934.75,1947.539,701.901,2042.293,55.255,68.451,71.76,68.505,52.226,1.337,2.497,-0.038,73.35,58.671,57.61,31.411,65.107,68.062,79.787,74.215,81.31,38.708,55.914,43.717,-10.82,35.969,60.469,73.563,71.938,55.688,56.75,0.0,0,72,70,1000,200,0.176,262.75,71.438,71.688,0.014,73.0,71.188,55.844,56.688,0.0,45.25,72,70,1000,200,0.196,484.0,76.063,75.625,0.029,72.688,70.0,55.875,56.813,0.0,65.063,72,70,1000,200,0.35,646.0,75.313,74.375,0.034,72.688,70.125,56.188,57.438,0.0,60.656,72,70,1000,200,0.264,565.0,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.834,11.961,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,528.5,535.5,535.0,303.5,520.5,523.5,522.0,-0.003,3.858,0.0,9.21,1.215,0.035,-0.001,0.002,0.005,0.002
5122008,1430,1,1,3,1,100,33.486,100.0,100.0,100.0,1,0,1250.952,35.139,0.011,13.31,0,80,55,1.4,1972.5,1982.427,728.74,2077.638,55.363,68.451,71.655,68.505,52.226,1.341,2.519,-0.041,73.818,59.04,58.003,31.635,65.237,68.277,79.861,74.215,81.384,38.635,55.81,43.79,-10.82,36.156,61.156,73.563,71.875,55.906,56.75,0.0,0,72,70,1000,200,0.185,269.25,71.438,71.563,0.014,72.938,71.125,55.75,56.688,0.0,45.531,72,70,1000,200,0.205,495.75,76.063,75.625,0.029,72.5,70.0,55.875,56.719,0.0,66.438,72,70,1000,200,0.356,651.5,75.313,74.375,0.034,72.563,70.125,56.188,57.438,0.0,59.906,72,70,1000,200,0.268,568.0,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.846,11.967,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.0,536.0,535.0,303.5,521.0,524.0,522.0,-0.003,3.995,0.0,9.521,1.251,0.035,0.0,0.002,0.005,0.002
5122008,1431,1,1,3,1,100,34.04,100.0,100.0,100.0,1,0,1274.378,35.139,0.011,13.266,0,80,55,1.4,1989.25,1972.448,709.801,2068.87,55.255,68.557,71.655,68.61,52.119,1.353,2.573,-0.045,73.995,59.167,59.601,31.775,65.541,68.384,79.861,74.215,81.31,38.782,55.81,44.081,-10.82,37.125,62.75,73.563,71.813,55.813,56.906,0.0,0,72,70,1000,200,0.19,272.5,71.5,71.688,0.014,73.0,71.063,55.938,56.688,0.0,44.906,72,70,1000,200,0.206,496.0,76.063,75.625,0.029,72.5,69.938,55.875,56.813,0.0,65.5,72,70,1000,200,0.352,650.0,75.188,74.625,0.034,72.688,70.063,56.188,57.438,0.0,60.063,72,70,1000,200,0.273,572.0,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.858,11.98,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.0,536.0,535.5,303.5,520.0,523.5,522.0,-0.003,4.128,0.0,9.754,1.274,0.035,0.0,0.002,0.003,0.002
5122008,1432,1,1,3,1,100,34.349,100.0,100.0,100.0,1,0,1280.234,35.139,0.011,13.237,0,80,55,1.4,1986.25,1974.11,731.894,2071.768,55.363,68.769,71.655,68.61,52.226,1.353,2.576,-0.041,74.166,59.304,57.975,31.999,65.574,68.599,79.861,74.215,81.236,38.782,55.705,44.154,-10.82,35.75,61.281,73.563,71.75,55.906,56.906,0.0,0,72,70,1000,200,0.191,273.5,71.5,71.688,0.014,73.0,70.938,55.844,56.688,0.0,46.5,72,70,1000,200,0.206,496.25,76.063,75.625,0.028,72.375,69.875,55.875,56.813,0.0,65.063,72,70,1000,200,0.351,650.5,75.313,74.375,0.03,72.563,70.0,56.281,57.438,0.0,60.563,72,70,1000,200,0.276,575.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.859,12.834,11.96,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,536.0,535.5,303.5,520.0,523.5,522.0,-0.003,4.202,0.0,9.867,1.28,0.035,0.0,0.002,0.004,0.002
5122008,1433,1,1,3,1,100,34.592,100.0,100.0,100.0,1,0,1283.748,35.139,0.011,13.339,0,80,55,1.4,2011.5,2000.744,731.894,2096.406,55.255,68.875,71.55,68.822,52.119,1.345,2.583,-0.049,74.447,59.551,56.572,32.055,65.587,68.599,79.787,74.215,81.236,38.782,55.601,44.227,-10.82,34.844,59.781,73.313,71.688,55.813,56.75,0.0,0,72,70,1000,200,0.192,276.75,71.438,71.563,0.014,72.938,70.875,55.844,56.688,0.0,46.031,72,70,1000,200,0.222,515.5,76.063,75.625,0.028,72.313,69.75,55.875,56.813,0.0,66.375,72,70,1000,200,0.353,650.0,75.313,74.375,0.036,72.563,69.875,56.188,57.438,0.0,60.969,72,70,1000,200,0.274,572.5,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.846,11.961,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,529.5,536.0,535.5,303.5,521.5,523.5,522.5,-0.003,4.318,0.0,10.078,1.284,0.035,0.0,0.002,0.005,0.002
5122008,1434,1,1,3,1,100,34.793,100.0,100.0,100.0,1,0,1303.66,35.139,0.011,13.281,0,80,55,1.4,2021.75,2009.079,744.5,2108.001,55.255,68.769,71.445,68.822,52.012,1.36,2.605,-0.049,74.672,59.688,56.208,31.999,65.755,68.706,79.713,74.108,81.236,38.782,55.601,44.227,-10.82,34.844,59.438,73.313,71.688,55.688,56.75,0.0,0,72,70,1000,200,0.202,280.25,71.438,71.563,0.014,72.688,70.813,55.75,56.5,0.0,45.906,72,70,1000,200,0.221,516.0,76.063,75.625,0.029,72.375,69.688,55.875,56.813,0.0,66.813,72,70,1000,200,0.357,651.5,75.313,74.375,0.037,72.688,69.75,56.188,57.344,0.0,61.844,72,70,1000,200,0.275,575.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.851,11.97,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,536.5,535.5,303.5,522.0,524.0,522.0,-0.003,4.3,0.0,10.034,1.304,0.035,0.0,0.002,0.005,0.002
5122008,1435,1,1,3,1,100,34.912,100.0,100.0,100.0,1,0,1323.573,35.139,0.011,13.266,0,80,55,1.4,2030.0,2030.779,733.47,2119.976,55.148,68.981,71.445,68.927,52.012,1.353,2.601,-0.052,74.873,59.757,57.526,31.943,66.189,68.921,79.787,74.215,81.236,38.928,55.601,44.299,-10.82,35.188,60.688,73.313,71.625,55.688,56.563,0.0,0,72,70,1000,200,0.197,280.5,71.438,71.688,0.014,72.938,71.0,55.75,56.5,0.0,47.406,72,70,1000,200,0.219,516.5,76.0,75.563,0.029,72.313,69.75,55.875,56.719,0.0,65.688,72,70,1000,200,0.363,659.5,75.188,74.375,0.036,72.563,69.75,56.188,57.438,0.0,61.531,72,70,1000,200,0.285,583.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.856,11.973,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,529.5,536.5,536.0,303.5,520.0,523.5,522.5,-0.003,4.273,0.0,9.886,1.324,0.035,-0.001,0.002,0.004,0.002
5122008,1436,1,1,3,1,100,35.132,100.0,100.0,100.0,1,0,1335.286,35.139,0.011,13.295,0,80,55,1.4,2030.0,2042.48,742.925,2140.883,55.255,69.194,71.445,69.139,52.119,1.345,2.616,-0.052,75.186,60.141,57.161,32.027,66.423,69.028,79.787,74.108,81.236,38.928,55.914,44.445,-10.82,34.938,60.656,73.313,71.688,55.688,56.75,0.0,0,72,70,1000,200,0.208,284.5,71.438,71.688,0.014,72.875,71.25,55.844,56.5,0.0,46.188,72,70,1000,200,0.239,533.5,76.063,75.563,0.029,72.188,69.75,56.188,56.813,0.0,66.375,72,70,1000,200,0.353,653.0,75.313,74.375,0.034,72.5,69.75,56.188,57.344,0.0,62.469,72,70,1000,200,0.286,585.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.85,11.972,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,529.5,536.5,536.0,303.5,520.0,524.0,522.5,-0.003,4.318,0.0,10.177,1.335,0.035,-0.001,0.002,0.005,0.002
5122008,1437,1,1,3,1,100,35.451,100.0,100.0,100.0,1,0,1343.485,35.139,0.011,13.222,0,80,55,1.4,2062.25,2059.216,744.5,2147.174,55.255,69.3,71.445,69.244,52.119,1.36,2.623,-0.052,75.368,60.294,56.881,32.055,66.092,69.136,79.639,74.215,81.162,38.928,55.81,44.664,-10.82,34.813,60.344,73.313,71.625,55.813,56.906,0.0,0,72,70,1000,200,0.207,284.0,71.438,71.563,0.014,72.938,71.125,55.844,56.5,0.0,46.969,72,70,1000,200,0.241,536.0,76.063,75.563,0.029,72.188,69.75,55.969,56.813,0.0,67.125,72,70,1000,200,0.356,652.0,75.188,74.375,0.034,72.563,69.688,56.188,57.344,0.0,62.188,72,70,1000,200,0.29,589.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.858,11.98,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,530.0,536.5,536.5,303.5,521.0,524.0,522.5,-0.003,4.492,0.0,10.523,1.343,0.035,0.0,0.002,0.004,0.002
5122008,1438,1,1,3,1,100,35.76,100.0,100.0,100.0,1,0,1389.166,35.139,0.011,13.31,0,80,55,1.4,2070.25,2084.362,763.386,2180.69,55.255,69.087,71.235,69.244,52.012,1.337,2.67,-0.056,75.724,60.378,56.488,32.083,65.813,68.921,79.639,74.108,81.162,39.075,55.496,44.664,-10.82,34.719,59.969,73.188,71.563,55.813,56.75,0.0,0,72,70,1000,200,0.209,287.0,71.438,71.688,0.014,72.938,71.063,55.844,56.5,0.0,47.75,72,70,1000,200,0.249,546.0,76.063,75.563,0.029,72.188,69.625,55.875,56.719,0.0,66.0,72,70,1000,200,0.367,664.0,75.188,74.375,0.035,72.563,69.688,56.188,57.344,0.0,62.844,72,70,1000,200,0.296,596.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.854,11.972,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,537.0,536.5,303.25,521.5,524.0,523.0,-0.003,4.53,0.0,10.321,1.389,0.035,-0.001,0.002,0.004,0.002
5122008,1439,1,1,3,1,100,36.023,100.0,100.0,100.0,1,0,1356.369,35.139,0.011,13.222,0,80,55,1.4,2095.25,2081.006,758.667,2184.148,55.255,69.3,71.445,69.244,52.226,1.341,2.666,-0.056,75.851,60.667,57.582,32.167,65.574,69.136,79.639,74.108,81.162,39.075,55.496,44.664,-10.82,34.938,60.969,73.313,71.563,55.813,56.75,0.0,0,72,70,1000,200,0.218,292.25,71.438,71.563,0.014,73.0,71.063,55.844,56.5,0.0,49.406,72,70,1000,200,0.254,551.0,76.0,75.563,0.029,72.313,69.625,55.969,56.813,0.0,67.063,72,70,1000,200,0.354,654.0,75.188,74.375,0.034,72.5,69.625,56.188,57.344,0.0,63.281,72,70,1000,200,0.301,600.0,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.853,11.973,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,537.0,536.5,303.5,520.0,524.0,522.5,-0.003,4.5,0.0,10.253,1.356,0.035,0.0,0.002,0.004,0.002
5122008,1440,1,1,3,1,100,36.047,100.0,100.0,100.0,1,0,1390.337,35.139,0.011,13.207,0,80,55,1.4,2116.0,2109.559,744.5,2207.802,55.148,68.981,71.235,69.139,52.012,1.337,2.71,-0.052,76.219,60.869,56.152,32.167,65.198,68.706,79.639,74.108,81.088,39.075,55.392,44.882,-10.82,34.219,59.406,73.313,71.5,55.813,56.75,0.0,0,72,70,1000,200,0.218,292.0,71.5,71.563,0.014,72.938,71.25,55.75,56.5,0.0,48.406,72,70,1000,200,0.266,565.5,76.0,75.563,0.029,72.313,69.625,55.969,56.813,0.0,67.688,72,70,1000,200,0.368,662.5,75.188,74.375,0.038,72.563,69.563,56.188,57.344,0.0,64.0,72,70,1000,200,0.299,598.0,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.858,11.973,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.0,537.0,536.5,303.5,521.0,524.0,522.5,-0.003,4.7,0.0,10.641,1.39,0.035,0.0,0.002,0.005,0.002
5122008,1441,1,1,3,1,100,36.34,100.0,100.0,100.0,1,0,1423.133,35.139,0.011,13.207,0,80,55,1.4,2127.0,2124.702,771.248,2224.411,55.148,68.875,71.235,68.927,51.905,1.337,2.724,-0.06,76.464,61.092,56.264,32.027,65.321,68.599,79.565,74.108,81.088,39.075,55.183,44.955,-10.82,34.438,59.594,73.563,71.5,55.813,56.75,0.0,0,72,70,1000,200,0.218,291.75,71.438,71.688,0.014,72.938,71.375,55.75,56.406,0.0,49.906,72,70,1000,200,0.267,564.0,76.063,75.563,0.029,72.313,69.625,55.875,56.719,0.0,66.25,72,70,1000,200,0.375,671.0,75.188,74.375,0.037,72.563,69.625,56.188,57.344,0.0,64.438,72,70,1000,200,0.308,607.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.861,11.985,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,530.5,537.0,537.0,303.75,522.0,524.0,522.5,-0.003,4.821,0.0,10.775,1.423,0.035,-0.001,0.002,0.004,0.002
5122008,1442,1,1,3,1,100,36.757,100.0,100.0,100.0,1,0,1439.532,35.139,0.011,13.164,0,80,55,1.4,2152.25,2138.177,764.959,2240.569,55.148,69.087,71.235,69.033,51.905,1.36,2.695,-0.056,76.707,61.365,56.011,32.083,65.476,68.921,79.565,74.108,81.015,39.148,55.287,44.955,-10.82,34.125,59.344,73.313,71.438,55.688,56.75,0.0,0,72,70,1000,200,0.22,293.0,71.438,71.688,0.014,72.875,71.625,55.75,56.5,0.0,49.125,72,70,1000,200,0.284,581.0,76.063,75.563,0.029,72.313,69.563,55.875,56.719,0.0,67.438,72,70,1000,200,0.37,664.5,75.188,74.375,0.037,72.375,69.563,56.094,57.281,0.0,63.969,72,70,1000,200,0.313,613.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.871,11.986,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,531.0,537.5,537.0,303.5,520.5,524.0,522.5,-0.003,4.737,0.0,10.606,1.44,0.035,-0.001,0.002,0.004,0.002
5122008,1443,1,1,3,1,100,36.974,100.0,100.0,100.0,1,0,1462.958,35.139,0.011,13.178,0,80,55,1.4,2154.0,2153.354,774.391,2249.911,55.255,69.3,71.34,69.244,52.012,1.345,2.738,-0.056,76.914,61.422,55.899,31.943,65.502,68.921,79.491,74.215,81.088,39.221,55.392,45.101,-10.82,34.188,59.219,73.313,71.438,55.813,56.75,0.0,0,72,70,1000,200,0.229,300.25,71.438,71.688,0.014,72.688,71.75,55.75,56.406,0.0,50.094,72,70,1000,200,0.279,579.5,76.0,75.625,0.028,72.188,69.5,55.875,56.719,0.0,66.875,72,70,1000,200,0.377,671.5,75.188,74.375,0.035,72.375,69.5,56.188,57.344,0.0,63.875,72,70,1000,200,0.312,611.0,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.842,11.964,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,531.0,537.5,537.5,303.5,520.5,524.0,523.0,-0.003,4.792,0.0,10.751,1.463,0.035,-0.001,0.002,0.004,0.002
5122008,1444,1,1,3,1,100,37.224,100.0,100.0,100.0,1,0,1443.046,35.139,0.011,13.178,0,80,55,1.4,2154.0,2146.607,761.813,2244.596,55.255,69.3,71.235,69.244,52.119,1.36,2.778,-0.049,77.035,61.63,55.45,31.915,65.554,68.921,79.491,74.108,81.015,39.295,55.287,45.246,-10.82,33.75,58.406,73.313,71.438,55.813,56.75,0.0,0,72,70,1000,200,0.232,300.25,71.438,71.688,0.014,72.625,71.625,55.75,56.406,0.0,49.563,72,70,1000,200,0.285,580.0,76.063,75.563,0.029,72.313,69.5,55.875,56.813,0.0,66.375,72,70,1000,200,0.375,673.5,75.188,74.375,0.036,72.375,69.438,56.188,57.344,0.0,63.875,72,70,1000,200,0.309,607.0,73.813,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.858,12.0,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,531.0,537.5,537.0,303.5,521.5,524.0,523.0,-0.003,4.904,0.0,10.88,1.443,0.035,-0.001,0.002,0.004,0.002
5122008,1445,1,1,3,1,100,37.248,100.0,100.0,100.0,1,0,1481.699,35.139,0.011,13.222,0,80,55,1.4,2156.75,2170.238,777.533,2253.14,55.148,69.3,71.235,69.244,51.905,1.36,2.731,-0.052,77.237,61.697,56.797,31.859,65.781,68.921,79.565,74.108,81.015,39.295,55.183,45.246,-10.82,34.469,60.219,73.188,71.375,55.813,56.75,0.0,0,72,70,1000,200,0.229,299.25,71.5,71.688,0.014,72.688,71.688,55.75,56.406,0.0,49.875,72,70,1000,200,0.282,582.0,76.0,75.563,0.028,72.313,69.438,55.875,56.719,0.0,67.875,72,70,1000,200,0.373,668.5,75.0,74.375,0.036,72.313,69.313,56.094,57.281,0.0,63.75,72,70,1000,200,0.318,617.5,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.854,11.991,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,531.0,538.0,537.5,303.5,520.5,524.0,523.0,-0.003,4.952,0.0,10.917,1.482,0.035,0.0,0.002,0.003,0.002
5122008,1446,1,1,3,1,100,37.763,100.0,100.0,100.0,1,0,1486.384,35.139,0.011,13.193,0,80,55,1.4,2173.75,2168.548,760.24,2251.222,55.255,69.3,71.129,69.244,51.905,1.364,2.753,-0.056,77.313,61.839,55.843,31.859,65.794,69.028,79.491,74.108,81.015,39.368,55.183,45.392,-10.82,33.844,59.563,73.188,71.375,55.688,56.563,0.0,0,72,70,1000,200,0.235,303.25,71.438,71.688,0.014,72.688,71.563,55.75,56.406,0.0,50.906,72,70,1000,200,0.287,587.5,76.0,75.563,0.029,72.313,69.438,55.875,56.719,0.0,67.063,72,70,1000,200,0.384,677.5,75.188,74.375,0.038,72.313,69.313,56.188,57.281,0.0,64.75,72,70,1000,200,0.31,608.5,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,11.989,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,531.5,538.0,538.0,303.5,520.5,524.0,523.0,-0.003,5.025,0.0,11.026,1.486,0.035,-0.001,0.002,0.005,0.002
5122008,1447,1,1,3,1,100,37.983,100.0,100.0,100.0,1,0,1485.212,35.139,0.011,13.164,0,80,55,1.4,2181.5,2192.219,774.391,2286.816,55.255,69.406,71.024,69.35,51.905,1.353,2.782,-0.056,77.525,61.974,56.32,31.943,65.975,69.136,79.417,74.108,81.015,39.368,55.078,45.392,-10.82,34.063,60.5,73.188,71.375,55.688,56.563,0.0,0,72,70,1000,200,0.234,302.25,71.5,71.688,0.014,72.875,71.188,55.625,56.406,0.0,51.531,72,70,1000,200,0.301,597.5,76.0,75.563,0.028,72.188,69.375,55.875,56.719,0.0,68.0,72,70,1000,200,0.381,676.0,75.188,74.375,0.04,72.375,69.313,56.188,57.281,0.0,63.781,72,70,1000,200,0.321,620.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.866,11.994,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,531.0,538.0,537.5,303.25,522.0,524.0,523.0,-0.003,5.048,0.0,11.002,1.485,0.035,0.0,0.002,0.005,0.002
5122008,1448,1,1,3,1,100,37.991,100.0,100.0,100.0,1,0,1520.351,35.139,0.011,13.164,0,80,55,1.4,2202.0,2202.376,771.248,2301.546,55.148,69.406,71.024,69.35,51.905,1.364,2.796,-0.056,77.756,62.202,56.656,32.055,66.144,69.136,79.491,74.108,80.941,39.441,55.078,45.465,-10.82,34.406,60.375,73.313,71.313,55.688,56.563,0.0,0,72,70,1000,200,0.245,309.5,71.5,71.688,0.014,72.875,71.125,55.75,56.313,0.0,52.188,72,70,1000,200,0.305,603.0,76.0,75.563,0.029,72.188,69.375,55.875,56.813,0.0,68.125,72,70,1000,200,0.377,674.0,75.0,74.375,0.035,72.313,69.25,56.094,57.281,0.0,63.938,72,70,1000,200,0.321,621.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.856,11.981,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,531.5,538.0,538.0,303.5,521.0,524.0,523.0,-0.003,5.071,0.0,11.002,1.52,0.035,0.0,0.002,0.003,0.002
5122008,1449,1,1,3,1,100,38.179,100.0,100.0,100.0,1,0,1542.606,35.139,0.011,13.193,0,80,55,1.4,2217.25,2205.764,796.375,2306.525,55.148,69.406,70.919,69.35,51.905,1.356,2.807,-0.06,77.919,62.292,60.246,32.139,66.598,69.243,79.417,74.002,80.941,39.514,55.078,45.61,-10.82,36.531,63.813,73.188,71.375,55.688,56.563,0.0,0,72,70,1000,200,0.249,312.25,71.5,71.688,0.014,72.875,71.125,55.75,56.406,0.0,51.594,72,70,1000,200,0.313,609.5,76.0,75.563,0.029,72.063,69.313,55.875,56.719,0.0,68.125,72,70,1000,200,0.378,676.5,75.0,74.375,0.038,72.313,69.25,56.094,57.281,0.0,64.5,72,70,1000,200,0.32,620.0,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.863,11.993,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.0,538.0,538.0,303.5,521.0,524.0,523.0,-0.003,5.167,0.0,11.157,1.543,0.035,0.0,0.002,0.003,0.002
5122008,1450,1,1,3,1,100,38.684,100.0,100.0,100.0,1,0,1525.037,35.139,0.011,13.164,0,80,55,1.4,2222.5,2207.458,777.533,2304.32,55.255,69.618,70.919,69.667,51.905,1.36,2.803,-0.052,78.019,62.407,57.778,32.448,66.494,69.351,79.417,74.108,80.941,39.514,55.078,45.756,-10.82,34.781,62.344,73.188,71.25,55.688,56.563,0.0,0,72,70,1000,200,0.25,312.5,71.438,71.688,0.014,72.938,71.375,55.75,56.313,0.0,52.563,72,70,1000,200,0.321,618.5,76.0,75.563,0.029,72.063,69.25,55.969,56.719,0.0,67.125,72,70,1000,200,0.368,664.5,75.188,74.375,0.037,72.313,69.25,56.188,57.281,0.0,65.313,72,70,1000,200,0.325,623.0,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.864,11.986,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,531.5,538.5,538.0,303.5,520.5,524.5,523.0,-0.003,5.279,0.0,11.399,1.525,0.035,-0.001,0.002,0.004,0.002
5122008,1451,1,1,3,1,100,38.908,100.0,100.0,100.0,1,0,1557.833,35.139,0.011,13.149,0,80,55,1.4,2222.5,2231.197,786.957,2323.426,55.255,69.512,70.919,69.561,51.905,1.368,2.839,-0.06,78.179,62.494,58.171,32.588,66.468,69.351,79.491,74.108,80.941,39.514,54.974,45.829,-10.82,35.063,62.063,73.188,71.188,55.688,56.75,0.0,0,72,70,1000,200,0.249,312.25,71.5,71.688,0.014,72.875,71.188,55.75,56.313,0.0,52.375,72,70,1000,200,0.337,637.0,76.0,75.563,0.029,72.063,69.25,55.875,56.719,0.0,66.813,72,70,1000,200,0.372,665.0,75.0,74.375,0.042,72.313,69.125,56.094,57.281,0.0,65.563,72,70,1000,200,0.322,620.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.853,11.978,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,538.5,538.0,303.75,522.0,524.5,523.0,-0.003,5.371,0.0,11.52,1.558,0.035,0.0,0.002,0.004,0.002
5122008,1452,1,1,3,1,100,38.824,100.0,100.0,100.0,1,0,1571.889,35.139,0.011,13.207,0,80,55,1.4,2233.0,2232.894,779.104,2325.992,55.255,69.724,70.814,69.667,52.012,1.356,2.825,-0.063,78.378,62.628,57.806,32.784,66.611,69.566,79.269,74.108,80.941,39.588,54.974,45.829,-10.82,34.625,62.438,73.188,71.188,55.688,56.563,0.0,0,72,70,1000,200,0.249,312.25,71.438,71.688,0.014,72.688,71.0,55.75,56.313,0.0,53.844,72,70,1000,200,0.333,631.5,76.0,75.563,0.029,72.063,69.25,55.875,56.719,0.0,66.5,72,70,1000,200,0.373,665.0,75.0,74.375,0.038,72.313,69.063,56.094,57.281,0.0,65.563,72,70,1000,200,0.327,627.0,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.871,11.989,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,538.5,538.5,303.5,520.5,524.0,523.0,-0.004,5.357,0.0,11.435,1.572,0.035,-0.001,0.002,0.003,0.002
5122008,1453,1,1,3,1,100,39.021,100.0,100.0,100.0,1,0,1574.231,35.139,0.021,13.193,0,80,55,1.4,2238.0,2239.685,785.387,2333.709,55.148,69.512,70.814,69.561,51.905,1.372,2.832,-0.06,78.467,62.773,56.095,32.868,66.079,69.136,79.269,74.002,80.867,39.588,54.974,45.902,-10.82,33.625,59.969,73.188,71.188,55.688,56.563,0.0,0,72,70,1000,200,0.252,315.5,71.5,71.875,0.014,72.688,71.375,55.75,56.313,0.0,53.531,72,70,1000,200,0.335,635.5,76.0,75.563,0.029,71.875,69.25,55.875,56.719,0.0,66.875,72,70,1000,200,0.37,662.5,75.0,74.375,0.041,72.313,69.125,56.094,57.281,0.0,64.625,72,70,1000,200,0.337,636.0,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.85,11.977,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.0,539.0,538.5,303.5,521.5,524.5,523.0,-0.006,5.414,0.0,11.556,1.574,0.035,-0.001,0.002,0.004,0.002
5122008,1454,1,1,3,1,100,39.261,100.0,100.0,100.0,1,0,1562.518,35.139,0.011,13.164,0,80,55,1.4,2253.5,2244.78,783.817,2339.551,55.148,69.406,70.709,69.456,51.905,1.345,2.828,-0.06,78.631,62.835,55.759,32.784,65.638,69.028,79.269,74.108,80.867,39.661,54.869,45.975,-10.82,33.469,59.938,73.188,71.125,55.688,56.563,0.0,0,72,70,1000,200,0.262,320.5,71.438,71.688,0.014,72.688,71.625,55.75,56.188,0.0,54.719,72,70,1000,200,0.336,634.0,75.875,75.563,0.029,71.875,69.313,55.875,56.719,0.0,67.5,72,70,1000,200,0.372,667.5,75.0,74.375,0.036,72.0,69.125,56.094,57.188,0.0,65.75,72,70,1000,200,0.332,630.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.843,11.972,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.0,538.5,538.5,303.5,522.0,524.5,523.0,-0.003,5.465,0.0,11.53,1.563,0.035,-0.001,0.001,0.003,0.002
5122008,1455,1,1,3,1,100,39.443,100.0,100.0,100.0,1,0,1569.546,35.139,0.011,13.222,0,80,55,1.4,2252.25,2231.197,790.097,2328.593,55.148,69.3,70.709,69.35,51.905,1.383,2.839,-0.063,78.608,62.874,55.198,32.644,65.729,69.136,79.343,74.108,80.867,39.734,54.765,45.902,-10.82,33.0,59.469,73.188,71.125,55.688,56.438,0.0,0,72,70,1000,200,0.265,321.75,71.5,71.688,0.014,72.688,71.688,55.625,56.313,0.0,54.063,72,70,1000,200,0.345,642.0,76.0,75.563,0.029,72.063,69.188,55.875,56.719,0.0,66.688,72,70,1000,200,0.368,662.5,74.875,74.375,0.036,72.063,69.063,56.094,57.281,0.0,65.375,72,70,1000,200,0.322,623.5,73.813,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.85,11.978,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,538.5,538.5,303.5,520.5,524.0,523.0,-0.003,5.426,0.0,11.313,1.57,0.035,0.0,0.002,0.003,0.002
5122008,1456,1,1,3,1,100,39.604,100.0,100.0,100.0,1,0,1592.972,35.139,0.011,13.207,0,80,55,1.4,2252.25,2256.677,783.817,2351.071,55.148,69.406,70.709,69.456,51.798,1.364,2.843,-0.063,78.827,62.925,55.703,32.42,65.872,69.136,79.269,74.002,80.793,39.807,54.765,46.047,-10.82,33.5,59.313,73.188,71.125,55.688,56.438,0.0,0,72,70,1000,200,0.263,321.0,71.5,71.688,0.014,72.438,71.688,55.625,56.188,0.0,54.5,72,70,1000,200,0.355,651.0,75.875,75.563,0.029,71.875,69.25,55.656,56.594,0.0,66.0,72,70,1000,200,0.372,667.0,75.0,74.375,0.034,72.063,69.0,56.094,57.281,0.0,64.313,72,70,1000,200,0.33,629.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.841,11.973,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.5,538.5,538.5,303.5,521.0,524.5,523.0,-0.003,5.51,0.0,11.432,1.593,0.035,0.0,0.001,0.003,0.002
5122008,1457,1,1,3,1,100,39.724,100.0,100.0,100.0,1,0,1588.287,35.139,0.011,13.134,0,80,55,1.4,2265.75,2251.577,813.625,2353.863,55.148,69.3,70.709,69.35,51.798,1.379,2.854,-0.056,78.822,63.029,58.059,32.363,66.345,69.136,79.343,74.002,80.941,39.954,54.869,46.047,-10.82,35.156,61.75,73.188,71.063,55.5,56.438,0.0,0,72,70,1000,200,0.265,321.5,71.5,71.688,0.014,72.625,71.813,55.625,56.188,0.0,54.281,72,70,1000,200,0.346,643.0,75.875,75.563,0.028,71.875,69.25,55.875,56.719,0.0,66.063,72,70,1000,200,0.383,675.5,75.0,74.375,0.034,72.063,68.938,56.094,57.281,0.0,64.063,72,70,1000,200,0.33,629.5,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.858,11.993,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.5,539.0,538.5,303.5,520.5,524.5,523.0,-0.003,5.365,0.0,11.1,1.588,0.035,0.0,0.001,0.003,0.002
