DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1458,1,1,3,1,100,40.084,100.0,100.0,100.0,1,0,1588.287,35.139,0.011,13.193,0,80,55,1.4,2267.25,2243.082,786.957,2333.329,55.255,69.618,70.709,69.561,51.905,1.387,2.864,-0.056,78.787,63.03,57.61,32.392,66.812,69.458,79.343,74.002,80.867,39.881,54.869,46.193,-10.82,34.594,61.75,73.188,71.063,55.688,56.438,0.0,0,72,70,1000,200,0.268,323.75,71.438,71.688,0.014,72.625,71.938,55.625,56.188,0.0,54.375,72,70,1000,200,0.348,646.5,75.875,75.563,0.028,71.875,69.25,55.875,56.594,0.0,66.0,72,70,1000,200,0.369,664.5,75.0,74.375,0.036,72.063,69.0,56.094,57.281,0.0,65.313,72,70,1000,200,0.321,619.5,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.845,11.981,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.5,539.0,538.5,303.5,520.0,524.5,523.0,-0.003,5.556,0.0,11.551,1.588,0.035,-0.001,0.001,0.003,0.002
5122008,1459,1,1,3,1,100,40.318,100.0,100.0,100.0,1,0,1566.032,35.139,0.011,13.207,0,80,55,1.4,2257.0,2258.377,797.944,2341.735,55.148,70.042,70.814,69.772,51.905,1.379,2.85,-0.063,78.815,63.049,58.199,32.532,66.941,69.995,79.195,74.215,80.793,39.954,54.974,46.412,-10.82,34.688,62.375,73.125,71.063,55.688,56.438,0.0,0,72,70,1000,200,0.278,329.75,71.438,71.688,0.014,72.438,71.938,55.625,56.313,0.0,55.438,72,70,1000,200,0.347,645.0,75.875,75.313,0.029,71.75,69.25,55.875,56.719,0.0,66.25,72,70,1000,200,0.365,661.5,75.0,74.375,0.035,72.063,69.0,56.094,57.188,0.0,64.813,72,70,1000,200,0.326,626.5,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.861,11.994,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.5,539.0,539.0,303.5,522.0,524.5,523.0,-0.004,5.678,0.0,11.831,1.566,0.035,-0.001,0.002,0.003,0.002
5122008,1500,1,1,3,1,100,40.309,100.0,100.0,100.0,1,0,1610.542,35.139,0.011,13.178,0,80,55,1.4,2281.75,2270.285,793.236,2364.725,55.255,70.148,70.709,69.984,51.905,1.36,2.886,-0.067,78.994,63.193,57.862,32.56,67.077,69.995,79.269,74.002,80.867,39.881,54.869,46.412,-10.82,34.375,61.813,73.125,71.063,55.813,56.563,0.0,0,72,70,1000,200,0.278,329.75,71.438,71.688,0.014,72.625,71.938,55.625,56.313,0.0,55.688,72,70,1000,200,0.365,659.5,75.875,75.313,0.028,71.875,69.188,55.969,56.719,0.0,66.375,72,70,1000,200,0.364,659.5,75.0,74.375,0.034,72.063,68.938,56.094,57.281,0.0,65.875,72,70,1000,200,0.335,635.0,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.864,12.0,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.5,539.0,539.0,303.5,521.0,524.5,523.0,-0.003,5.742,0.0,11.939,1.611,0.035,-0.001,0.002,0.003,0.002
5122008,1501,1,1,3,1,100,41.06,100.0,100.0,100.0,1,0,1642.167,35.139,0.011,13.193,0,80,55,1.4,2284.0,2275.391,735.046,2371.521,55.363,70.254,70.709,70.195,51.905,1.421,2.893,-0.063,78.994,63.234,57.947,32.672,67.233,70.21,79.195,74.002,80.793,39.368,55.078,46.339,-10.82,34.219,62.0,73.125,71.063,55.688,56.563,0.0,0,72,70,1000,200,0.281,331.5,71.5,71.688,0.014,72.625,71.75,55.75,56.313,0.0,54.781,72,70,1000,200,0.366,662.0,76.0,75.313,0.029,71.875,69.188,55.875,56.813,0.0,66.375,72,70,1000,200,0.361,655.0,75.0,74.25,0.042,72.0,68.938,56.094,57.188,0.0,64.438,72,70,1000,200,0.331,629.5,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.858,11.999,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.5,539.0,539.0,303.5,522.0,524.5,523.0,-0.003,5.854,0.0,12.759,1.642,0.035,0.0,0.003,0.005,0.002
5122008,1502,1,1,3,1,100,40.852,100.0,100.0,100.0,1,0,1622.255,35.139,0.011,13.193,0,80,55,1.4,2284.0,2268.583,797.944,2373.187,55.148,70.361,70.709,70.195,51.798,1.36,2.882,-0.052,79.157,63.304,56.292,32.728,66.902,70.21,79.195,74.002,80.793,39.075,54.66,45.975,-10.82,32.938,60.594,73.0,71.0,55.688,56.563,0.0,0,72,70,1000,200,0.278,329.5,71.5,71.875,0.014,72.438,71.688,55.625,56.188,0.0,55.375,72,70,1000,200,0.381,676.0,75.875,75.563,0.028,71.875,69.188,55.875,56.719,0.0,65.438,72,70,1000,200,0.366,662.5,75.0,74.25,0.037,72.0,68.875,56.094,57.281,0.0,65.0,72,70,1000,200,0.325,624.0,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.863,12.003,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,532.5,539.0,539.0,303.5,520.5,524.5,523.5,-0.003,5.841,0.0,12.63,1.622,0.035,-0.001,0.001,0.004,0.002
5122008,1503,1,1,3,1,100,40.183,100.0,100.0,100.0,1,0,1622.255,35.139,0.011,13.207,0,80,55,1.4,2290.25,2266.882,791.667,2365.933,54.825,69.936,70.604,69.984,51.369,1.375,2.882,-0.06,79.111,63.295,58.311,32.644,66.727,69.673,79.195,74.002,80.719,38.928,54.242,45.756,-10.82,34.125,62.156,73.0,71.125,55.406,56.438,0.0,0,72,70,1000,200,0.281,331.25,71.5,71.688,0.014,72.438,71.5,55.531,56.188,0.0,55.813,72,70,1000,200,0.369,666.5,75.875,75.563,0.029,71.75,69.188,55.656,56.594,0.0,65.0,72,70,1000,200,0.358,656.5,74.875,74.25,0.034,72.0,68.938,55.906,57.188,0.0,64.313,72,70,1000,200,0.33,627.5,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.867,12.0,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.5,539.0,539.0,303.5,521.5,524.5,523.5,-0.003,5.889,0.0,12.513,1.622,0.035,0.0,0.001,0.003,0.002
5122008,1504,1,1,3,1,100,40.076,100.0,100.0,100.0,1,0,1618.741,35.139,0.011,13.207,0,80,55,1.4,2284.25,2275.391,799.512,2373.083,54.825,70.042,70.604,70.089,51.262,1.387,2.868,-0.063,79.172,63.318,59.938,32.728,66.773,69.995,79.121,74.002,80.719,38.855,54.347,45.683,-10.82,34.938,64.125,73.188,71.063,55.406,56.344,0.0,0,72,70,1000,200,0.287,335.5,71.5,71.688,0.014,72.438,71.5,55.344,56.094,0.0,55.188,72,70,1000,200,0.38,674.0,75.875,75.313,0.029,71.75,69.188,55.625,56.594,0.0,65.313,72,70,1000,200,0.36,657.0,74.875,74.375,0.034,72.0,68.875,55.906,57.188,0.0,65.125,72,70,1000,200,0.327,625.0,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.803,11.951,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,533.0,539.0,539.5,303.5,521.5,524.5,523.5,-0.003,5.821,0.0,12.513,1.619,0.035,0.0,0.002,0.002,0.002
5122008,1505,1,1,3,1,100,40.107,100.0,100.0,100.0,1,0,1644.51,36.31,0.011,13.091,0,80,55,1.4,2294.5,2277.094,791.667,2385.986,54.717,70.254,70.604,70.195,51.262,1.368,2.911,-0.06,79.286,63.427,58.255,32.868,66.74,69.995,79.195,74.108,80.645,38.782,54.242,45.683,-10.82,33.906,62.375,73.0,71.063,55.281,56.344,0.0,0,72,70,1000,200,0.292,338.0,71.5,71.688,0.014,72.625,71.438,55.344,55.906,0.0,56.031,72,70,1000,200,0.392,685.5,75.813,75.313,0.028,71.688,69.125,55.5,56.531,0.0,65.625,72,70,1000,200,0.357,652.5,74.875,74.25,0.034,72.0,68.875,55.781,56.969,0.0,65.0,72,70,1000,200,0.324,622.0,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.82,11.96,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,533.0,539.5,539.0,303.5,522.5,524.5,523.5,-0.003,5.844,0.0,12.536,1.645,0.036,0.0,0.002,0.003,0.002
5122008,1506,1,1,3,1,100,39.62,100.0,100.0,100.0,1,0,1631.625,36.31,0.021,13.105,0,80,55,1.4,2300.75,2268.583,785.387,2373.812,54.932,70.254,70.499,70.195,51.476,1.387,2.89,-0.06,79.277,63.425,58.507,32.896,66.928,70.21,79.047,74.108,80.645,38.782,54.347,45.683,-10.82,33.719,62.938,73.0,71.063,55.281,56.25,0.0,0,72,70,1000,200,0.295,340.0,71.438,71.688,0.014,72.438,71.25,55.344,55.906,0.0,56.063,72,70,1000,200,0.383,679.0,75.813,75.313,0.028,71.875,69.063,55.5,56.531,0.0,65.813,72,70,1000,200,0.35,649.5,74.875,74.25,0.034,72.0,68.875,55.781,56.969,0.0,64.438,72,70,1000,200,0.328,626.0,73.75,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.886,12.008,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,539.0,539.0,303.5,522.0,524.5,523.5,-0.007,5.81,0.0,12.549,1.632,0.036,-0.001,0.002,0.003,0.002
5122008,1507,1,1,3,1,100,39.122,100.0,100.0,100.0,1,0,1628.111,35.139,0.011,13.134,0,80,55,1.4,2299.75,2283.906,785.387,2389.35,54.717,70.361,70.393,70.195,51.262,1.375,2.908,-0.056,79.342,63.457,58.507,32.98,67.246,70.103,79.121,74.002,80.645,38.782,54.347,45.683,-10.82,33.969,62.781,73.0,71.125,55.281,56.125,0.0,0,72,70,1000,200,0.293,338.75,71.438,71.688,0.014,72.438,71.188,55.344,55.906,0.0,56.938,72,70,1000,200,0.398,688.5,75.813,75.313,0.029,71.75,69.188,55.625,56.531,0.0,65.688,72,70,1000,200,0.344,644.0,74.875,74.25,0.036,71.938,68.813,55.781,56.969,0.0,64.5,72,70,1000,200,0.326,624.5,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.874,12.01,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,539.0,539.5,303.5,521.0,524.5,523.5,-0.003,5.823,0.0,12.577,1.628,0.035,-0.001,0.002,0.003,0.002
5122008,1508,1,1,3,1,100,38.933,100.0,100.0,100.0,1,0,1630.454,36.31,0.011,13.149,0,80,55,1.4,2288.25,2258.377,786.957,2373.846,54.825,70.467,70.604,70.512,51.369,1.406,2.908,-0.06,79.322,63.458,56.208,33.036,66.812,70.425,79.047,74.108,80.645,38.635,54.451,45.61,-10.82,32.188,61.063,73.0,71.0,55.281,56.125,0.0,0,72,70,1000,200,0.299,341.75,71.438,71.688,0.014,72.625,71.313,55.219,55.781,0.0,56.813,72,70,1000,200,0.392,685.5,75.813,75.313,0.029,71.75,69.125,55.625,56.531,0.0,65.0,72,70,1000,200,0.347,644.5,74.875,74.375,0.037,71.938,68.813,55.781,56.844,0.0,64.75,72,70,1000,200,0.317,616.0,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.842,11.996,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,533.0,539.5,539.5,303.5,522.0,524.5,523.5,-0.004,5.799,0.0,12.727,1.63,0.036,-0.001,0.002,0.003,0.002
5122008,1509,1,1,3,1,100,38.673,100.0,100.0,100.0,1,0,1643.338,35.139,0.011,13.149,0,80,55,1.4,2288.25,2289.017,783.817,2395.366,54.717,70.361,70.604,70.406,51.262,1.372,2.904,-0.063,79.344,63.457,55.142,32.84,66.533,70.103,79.047,74.002,80.645,38.635,54.242,45.538,-10.82,31.641,59.438,73.0,71.0,55.188,56.125,0.0,0,72,70,1000,200,0.297,342.25,71.5,71.875,0.014,72.438,71.5,55.219,55.781,0.0,56.875,72,70,1000,200,0.413,703.5,75.813,75.313,0.029,71.75,69.125,55.5,56.438,0.0,66.0,72,70,1000,200,0.339,635.5,74.875,74.25,0.038,71.938,68.75,55.781,56.969,0.0,63.969,72,70,1000,200,0.324,622.5,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.878,12.014,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,539.0,539.5,303.5,520.5,524.5,523.5,-0.003,5.816,0.0,12.595,1.643,0.035,-0.001,0.002,0.003,0.002
5122008,1510,1,1,3,1,100,38.343,100.0,100.0,100.0,1,0,1633.968,35.139,0.011,13.207,0,80,55,1.4,2307.0,2290.721,794.805,2402.708,54.717,70.254,70.499,70.195,51.155,1.372,2.904,-0.063,79.502,63.597,55.338,32.56,66.449,70.103,79.047,74.108,80.571,38.489,54.138,45.538,-10.82,31.656,59.813,73.0,71.063,55.188,56.125,0.0,0,72,70,1000,200,0.308,346.75,71.5,71.688,0.014,72.438,71.5,55.219,55.781,0.0,57.438,72,70,1000,200,0.415,705.5,75.813,75.313,0.028,71.688,69.063,55.5,56.438,0.0,65.625,72,70,1000,200,0.339,638.0,74.875,74.25,0.031,71.938,68.75,55.719,56.844,0.0,64.125,72,70,1000,200,0.325,623.5,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.891,12.027,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,539.0,539.5,303.5,522.0,524.5,523.5,-0.003,5.949,0.0,12.919,1.634,0.035,0.0,0.002,0.003,0.002
5122008,1511,1,1,3,1,100,38.018,100.0,100.0,100.0,1,0,1635.139,35.139,0.011,13.149,0,80,55,1.4,2314.5,2273.689,786.957,2384.448,54.717,70.254,70.604,70.301,51.262,1.398,2.879,-0.06,79.474,63.595,56.488,32.476,66.533,70.103,79.047,74.002,80.645,38.635,54.138,45.465,-10.82,32.469,60.656,73.0,71.125,55.188,56.125,0.0,0,72,70,1000,200,0.312,349.25,71.5,71.688,0.014,72.625,71.5,55.219,55.781,0.0,58.156,72,70,1000,200,0.401,695.0,75.813,75.313,0.028,71.75,69.063,55.5,56.438,0.0,64.375,72,70,1000,200,0.342,638.5,74.875,74.25,0.034,72.0,68.75,55.719,56.844,0.0,64.688,72,70,1000,200,0.319,617.5,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.883,12.013,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,539.0,539.5,303.75,523.0,524.5,523.5,-0.003,5.793,0.0,12.462,1.635,0.035,0.0,0.002,0.003,0.002
5122008,1512,1,1,3,1,100,37.363,100.0,100.0,100.0,1,0,1652.709,35.139,0.011,13.149,0,80,55,1.4,2308.25,2299.245,796.375,2391.263,54.61,70.361,70.499,70.301,51.155,1.379,2.936,-0.063,79.53,63.595,59.012,32.476,66.993,70.103,79.047,74.002,80.571,38.562,54.242,45.465,-10.82,33.969,63.063,72.938,71.125,55.188,55.938,0.0,0,72,70,1000,200,0.309,347.25,71.5,71.688,0.014,72.625,71.625,55.125,55.688,0.0,59.344,72,70,1000,200,0.416,706.0,75.813,75.313,0.029,71.688,69.063,55.375,56.438,0.0,65.938,72,70,1000,200,0.337,635.5,74.875,74.25,0.035,71.938,68.688,55.719,56.844,0.0,64.313,72,70,1000,200,0.323,622.5,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.851,11.972,12.505,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,533.5,539.5,539.5,303.5,521.5,525.0,523.5,-0.003,5.789,0.0,12.596,1.653,0.035,0.0,0.002,0.003,0.002
5122008,1513,1,1,3,1,100,37.327,100.0,100.0,100.0,1,0,1640.996,35.139,0.011,13.134,0,80,55,1.4,2313.75,2290.721,791.667,2397.114,54.717,70.467,70.604,70.406,51.262,1.394,2.933,-0.06,79.565,63.659,56.713,32.504,66.928,70.425,79.047,74.108,80.571,38.489,54.242,45.465,-10.82,32.438,61.25,72.938,71.188,55.188,55.938,0.0,0,72,70,1000,200,0.311,348.75,71.438,71.688,0.014,72.313,71.375,55.125,55.688,0.0,58.563,72,70,1000,200,0.417,708.5,75.813,75.563,0.029,71.625,69.063,55.375,56.438,0.0,65.188,72,70,1000,200,0.328,626.0,74.875,74.25,0.034,71.813,68.688,55.719,56.844,0.0,63.438,72,70,1000,200,0.33,627.0,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.861,11.993,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,533.5,539.5,539.5,303.5,522.0,524.5,523.5,-0.003,5.816,0.0,12.715,1.641,0.035,-0.001,0.001,0.003,0.002
5122008,1514,1,1,3,1,100,36.968,100.0,100.0,100.0,1,0,1632.797,36.31,0.011,13.222,0,80,55,1.4,2306.0,2275.391,793.236,2389.573,54.61,70.254,70.499,70.301,51.155,1.391,2.926,-0.063,79.545,63.636,57.414,32.476,66.928,69.995,78.973,73.896,80.571,38.415,54.138,45.465,-10.82,33.063,61.656,72.938,71.125,55.188,55.938,0.0,0,72,70,1000,200,0.312,349.25,71.5,71.875,0.014,72.438,71.188,55.125,55.688,0.0,57.531,72,70,1000,200,0.423,712.0,75.563,75.25,0.029,71.688,69.125,55.375,56.438,0.0,64.5,72,70,1000,200,0.328,627.5,74.813,74.25,0.04,71.813,68.688,55.719,56.844,0.0,64.063,72,70,1000,200,0.317,615.5,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.85,11.98,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,533.5,539.5,539.5,303.5,522.5,524.5,523.5,-0.003,5.929,0.0,12.936,1.633,0.036,-0.001,0.001,0.003,0.002
5122008,1515,1,1,3,1,100,36.374,100.0,100.0,100.0,1,0,1652.709,35.139,0.011,13.149,0,80,55,1.4,2301.75,2275.391,796.375,2380.489,54.502,70.148,70.499,70.195,51.048,1.402,2.918,-0.067,79.545,63.636,57.049,32.42,66.98,69.78,78.973,74.002,80.571,38.342,54.138,45.392,-10.82,32.75,61.5,72.938,71.188,55.188,55.938,0.0,0,72,70,1000,200,0.313,350.25,71.5,71.688,0.014,72.438,70.813,55.125,55.594,0.0,57.375,72,70,1000,200,0.426,714.0,75.813,75.313,0.029,71.625,69.063,55.375,56.438,0.0,64.875,72,70,1000,200,0.323,622.0,74.813,74.25,0.025,71.813,68.625,55.625,56.844,0.0,62.969,72,70,1000,200,0.315,614.5,73.625,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.875,12.853,11.989,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,533.5,539.5,539.5,303.5,522.5,524.5,523.5,-0.004,5.869,0.0,12.865,1.653,0.035,0.0,0.002,0.002,0.001
5122008,1516,1,1,3,1,100,35.712,100.0,100.0,100.0,1,0,1653.88,35.139,0.011,13.134,0,80,55,1.4,2303.25,2277.094,804.218,2385.096,54.61,70.148,70.499,70.195,51.155,1.417,2.922,-0.071,79.545,63.636,58.059,32.476,66.837,69.888,78.899,74.002,80.571,38.342,54.033,45.319,-10.82,33.625,62.438,72.938,71.188,55.094,55.938,0.0,0,72,70,1000,200,0.315,351.0,71.438,71.688,0.014,72.313,70.938,55.031,55.594,0.0,57.219,72,70,1000,200,0.428,716.0,75.563,75.25,0.029,71.688,69.0,55.375,56.438,0.0,63.719,72,70,1000,200,0.326,626.0,74.875,74.25,0.034,71.813,68.625,55.625,56.781,0.0,63.25,72,70,1000,200,0.309,606.5,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.845,11.978,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,533.5,539.5,539.5,303.5,522.5,524.5,523.5,-0.004,5.84,0.0,12.717,1.654,0.035,-0.001,0.001,0.003,0.002
5122008,1517,1,1,3,1,100,35.216,100.0,100.0,100.0,1,0,1631.625,35.139,0.011,13.164,0,80,55,1.4,2303.25,2271.987,782.246,2374.01,54.502,69.936,70.499,69.984,51.048,1.398,2.911,-0.063,79.517,63.603,56.881,32.56,66.65,69.351,78.899,74.002,80.571,38.342,53.825,45.319,-10.82,33.031,61.313,72.688,71.375,54.906,55.875,0.0,0,72,70,1000,200,0.315,352.75,71.438,71.688,0.014,72.25,70.938,55.031,55.594,0.0,57.219,72,70,1000,200,0.431,717.5,75.813,75.25,0.028,71.75,68.938,55.281,56.188,0.0,63.188,72,70,1000,200,0.324,625.5,74.813,74.25,0.036,71.813,68.625,55.625,56.781,0.0,63.313,72,70,1000,200,0.307,605.5,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.842,11.981,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,534.0,539.5,539.5,303.5,522.0,525.0,523.5,-0.004,5.932,0.0,12.746,1.632,0.035,-0.001,0.002,0.003,0.002
5122008,1518,1,1,3,1,100,34.066,100.0,100.0,100.0,1,0,1619.912,35.139,0.011,13.091,0,80,55,1.4,2299.25,2261.778,788.527,2369.415,54.287,69.618,70.393,69.667,50.727,1.425,2.918,-0.056,79.403,63.528,56.937,32.532,66.701,69.136,78.899,74.002,80.498,38.342,53.72,45.173,-10.82,32.906,61.563,72.688,71.625,54.781,55.75,0.0,0,72,70,1000,200,0.327,356.75,71.438,71.688,0.014,72.125,70.875,54.969,55.594,0.0,57.75,72,70,1000,200,0.415,704.5,75.563,75.25,0.029,71.688,69.0,55.063,56.188,0.0,64.25,72,70,1000,200,0.315,613.5,74.813,74.25,0.034,71.813,68.688,55.469,56.781,0.0,62.563,72,70,1000,200,0.31,608.0,73.75,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.864,11.996,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,534.0,539.5,539.5,303.75,522.0,525.0,523.5,-0.004,5.815,0.0,12.41,1.62,0.035,-0.001,0.001,0.003,0.002
5122008,1519,1,1,3,1,100,33.36,100.0,100.0,100.0,1,0,1621.083,35.139,0.011,13.237,0,80,55,1.4,2280.5,2258.377,797.944,2363.219,54.287,69.512,70.499,69.561,50.62,1.402,2.904,-0.056,79.383,63.5,57.47,32.476,66.494,69.028,78.899,74.002,80.498,38.269,53.511,45.028,-10.82,33.344,62.0,72.688,71.875,54.781,55.75,0.0,0,72,70,1000,200,0.32,353.25,71.438,71.688,0.014,72.25,70.75,54.969,55.469,0.0,57.5,72,70,1000,200,0.418,710.5,75.563,75.25,0.029,71.688,69.0,55.281,56.094,0.0,64.0,72,70,1000,200,0.316,612.0,74.813,74.25,0.038,71.688,68.625,55.469,56.688,0.0,61.906,72,70,1000,200,0.311,608.5,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.851,11.999,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.0,539.5,539.5,303.5,523.0,525.0,523.5,-0.004,5.87,0.0,12.417,1.621,0.035,-0.001,0.001,0.003,0.002
5122008,1520,1,1,3,1,100,32.315,100.0,100.0,100.0,1,0,1598.829,35.139,0.011,13.207,0,80,55,1.4,2286.25,2243.082,766.531,2349.497,54.179,69.194,70.288,69.35,50.62,1.429,2.918,-0.056,79.261,63.404,57.049,32.476,66.144,68.706,78.825,73.896,80.498,38.269,53.616,44.882,-10.82,33.25,61.656,72.625,71.938,54.688,55.75,0.0,0,72,70,1000,200,0.322,354.75,71.5,71.875,0.014,72.125,70.5,54.719,55.281,0.0,57.969,72,70,1000,200,0.418,706.0,75.563,75.25,0.028,71.688,69.063,55.0,56.094,0.0,62.688,72,70,1000,200,0.319,620.0,74.813,74.25,0.034,71.688,68.563,55.469,56.688,0.0,61.563,72,70,1000,200,0.291,590.0,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.871,11.989,12.527,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.0,540.0,539.5,303.5,523.5,525.0,523.5,-0.004,5.691,0.0,12.121,1.599,0.035,-0.001,0.001,0.003,0.002
5122008,1521,1,1,3,1,100,31.201,100.0,100.0,100.0,1,0,1597.657,35.139,0.011,13.222,0,80,55,1.4,2269.5,2244.78,788.527,2353.461,54.179,69.194,70.393,69.033,50.62,1.417,2.904,-0.06,79.218,63.379,55.058,32.335,65.703,68.491,78.825,74.002,80.35,38.049,53.72,44.518,-10.82,32.094,59.625,72.688,71.875,54.688,55.656,0.0,0,72,70,1000,200,0.321,354.25,71.5,71.688,0.014,71.75,70.438,54.719,55.281,0.0,57.375,72,70,1000,200,0.414,705.0,75.563,75.25,0.029,71.688,69.0,55.0,56.094,0.0,62.75,72,70,1000,200,0.317,613.0,74.813,74.25,0.035,71.813,68.563,55.281,56.563,0.0,62.094,72,70,1000,200,0.298,597.5,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.848,11.993,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,534.5,539.5,539.5,303.5,522.0,525.0,524.0,-0.003,5.458,0.0,11.871,1.598,0.035,0.0,0.001,0.003,0.002
5122008,1522,1,1,3,1,100,30.483,100.0,100.0,100.0,1,0,1604.685,35.139,0.011,13.207,0,80,55,1.4,2264.75,2224.41,777.533,2330.031,54.179,68.875,70.183,69.033,50.727,1.433,2.89,-0.056,79.045,63.256,57.33,32.223,65.781,68.384,78.825,74.002,80.424,38.122,53.929,44.372,-10.82,33.844,61.5,72.625,72.0,54.781,55.656,0.0,0,72,70,1000,200,0.325,358.0,71.438,71.688,0.014,72.0,70.5,54.719,55.281,0.0,57.031,72,70,1000,200,0.406,693.0,75.563,75.25,0.029,71.625,69.063,55.063,56.094,0.0,62.469,72,70,1000,200,0.311,612.5,74.813,74.25,0.035,71.688,68.563,55.281,56.563,0.0,62.031,72,70,1000,200,0.296,596.0,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.883,12.018,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,534.5,539.5,539.5,303.5,521.5,525.0,523.5,-0.004,5.222,0.0,11.456,1.605,0.035,-0.001,0.001,0.003,0.002
5122008,1523,1,1,3,1,100,30.438,100.0,100.0,100.0,1,0,1589.458,35.139,0.011,13.105,0,80,55,1.4,2257.75,2222.714,788.527,2321.503,54.502,69.3,70.288,69.139,51.048,1.429,2.9,-0.06,78.988,63.213,58.143,32.307,66.131,68.814,78.825,74.002,80.424,38.049,54.451,44.299,-10.82,34.469,62.406,72.688,72.813,54.906,55.656,0.0,0,72,70,1000,200,0.334,361.25,71.438,71.688,0.014,72.0,70.688,54.969,55.469,0.0,56.844,72,70,1000,200,0.402,693.0,75.563,75.25,0.028,71.688,69.0,55.281,56.094,0.0,61.938,72,70,1000,200,0.306,605.5,74.813,74.25,0.042,71.813,68.5,55.281,56.688,0.0,61.969,72,70,1000,200,0.295,594.0,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.872,12.005,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.5,539.5,539.5,303.75,524.0,525.0,523.5,-0.004,4.994,0.0,11.368,1.589,0.035,-0.001,0.001,0.003,0.002
5122008,1524,1,1,3,1,100,30.394,100.0,100.0,100.0,1,0,1578.917,35.139,0.011,13.149,0,80,55,1.4,2258.0,2244.78,775.962,2334.006,54.717,69.406,70.288,69.35,51.262,1.421,2.9,-0.06,79.028,63.222,56.628,32.307,66.202,69.351,78.825,73.896,80.498,38.122,54.66,44.445,-10.82,33.594,61.0,72.688,73.688,55.094,55.875,0.0,0,72,70,1000,200,0.335,361.75,71.5,71.688,0.014,72.0,70.938,55.125,55.469,0.0,56.406,72,70,1000,200,0.417,705.0,75.563,75.125,0.029,71.688,69.0,55.375,56.188,0.0,62.406,72,70,1000,200,0.3,595.5,74.813,74.25,0.036,71.813,68.563,55.469,56.688,0.0,61.688,72,70,1000,200,0.294,593.5,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.83,12.801,11.939,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,534.5,539.5,539.5,303.5,522.5,525.0,523.5,-0.004,5.027,0.0,11.539,1.579,0.035,0.0,0.002,0.003,0.002
5122008,1525,1,1,3,1,100,30.349,100.0,100.0,100.0,1,0,1589.458,35.139,0.011,13.222,0,80,55,1.4,2257.75,2239.685,780.675,2337.966,54.825,69.512,70.393,69.456,51.476,1.413,2.85,-0.06,78.976,63.179,56.516,32.335,66.28,69.243,78.751,74.002,80.498,38.049,54.765,44.445,-10.82,33.344,60.781,72.688,74.5,55.188,55.875,0.0,0,72,70,1000,200,0.332,359.5,71.438,71.688,0.014,72.125,70.813,55.125,55.688,0.0,56.719,72,70,1000,200,0.422,710.0,75.563,75.25,0.028,71.688,69.063,55.375,56.188,0.0,61.625,72,70,1000,200,0.305,603.0,74.75,74.188,0.038,71.813,68.563,55.625,56.781,0.0,61.406,72,70,1000,200,0.292,592.0,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.841,11.993,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.5,539.5,539.5,303.5,523.5,525.0,523.5,-0.004,5.059,0.0,11.737,1.589,0.035,-0.001,0.001,0.003,0.002
5122008,1526,1,1,3,1,100,30.177,100.0,100.0,100.0,1,0,1569.546,35.139,0.011,13.207,0,80,55,1.4,2249.75,2219.322,779.104,2314.599,54.825,69.618,70.393,69.561,51.476,1.429,2.886,-0.056,78.906,63.125,57.722,32.279,66.572,69.351,78.825,74.002,80.424,37.976,54.765,44.372,-10.82,34.25,61.906,72.5,75.063,55.188,55.938,0.0,0,72,70,1000,200,0.334,361.5,71.438,71.688,0.014,72.25,70.938,55.344,55.688,0.0,57.219,72,70,1000,200,0.409,699.5,75.5,75.25,0.029,71.688,69.063,55.5,56.438,0.0,61.469,72,70,1000,200,0.295,596.5,74.75,74.188,0.034,71.938,68.563,55.719,56.781,0.0,60.938,72,70,1000,200,0.292,590.0,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.861,12.005,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.5,539.5,539.0,303.5,523.0,525.0,523.5,-0.004,5.031,0.0,11.724,1.57,0.035,-0.001,0.001,0.003,0.002
5122008,1527,1,1,3,1,100,30.231,100.0,100.0,100.0,1,0,1568.375,35.139,0.011,13.251,0,80,55,1.4,2256.0,2234.591,797.944,2334.291,54.932,69.83,70.499,69.667,51.476,1.402,2.875,-0.063,78.892,63.113,55.927,32.335,66.786,69.673,78.751,74.002,80.424,37.976,54.869,44.372,-10.82,33.063,60.0,72.625,75.625,55.281,55.938,0.0,0,72,70,1000,200,0.333,360.5,71.5,71.688,0.014,72.0,70.813,55.219,55.688,0.0,56.813,72,70,1000,200,0.422,712.0,75.563,75.25,0.029,71.75,69.125,55.5,56.531,0.0,61.875,72,70,1000,200,0.294,590.0,74.813,74.25,0.038,71.938,68.625,55.719,56.781,0.0,61.125,72,70,1000,200,0.294,594.0,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.858,11.996,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.5,539.5,539.0,303.75,521.5,525.0,523.5,-0.004,5.017,0.0,11.763,1.568,0.035,0.0,0.001,0.003,0.002
5122008,1528,1,1,3,1,100,30.147,100.0,100.0,100.0,1,0,1578.917,35.139,0.011,13.251,0,80,55,1.4,2256.0,2231.197,790.097,2324.577,54.932,70.148,70.499,69.984,51.583,1.398,2.875,-0.06,78.894,63.115,59.321,32.392,67.33,70.21,78.751,73.896,80.35,37.829,54.974,44.372,-10.82,34.938,63.469,72.625,75.938,55.281,56.125,0.0,0,72,70,1000,200,0.33,359.25,71.438,71.688,0.014,72.25,71.0,55.219,55.688,0.0,56.781,72,70,1000,200,0.424,713.0,75.5,75.25,0.028,71.688,69.125,55.625,56.531,0.0,61.375,72,70,1000,200,0.293,591.5,74.75,74.25,0.038,71.938,68.625,55.719,56.844,0.0,60.969,72,70,1000,200,0.294,593.5,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.989,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.5,539.5,539.5,303.75,522.0,525.0,523.5,-0.004,5.057,0.0,12.034,1.579,0.035,-0.001,0.001,0.003,0.002
5122008,1529,1,1,3,1,100,30.656,100.0,100.0,100.0,1,0,1583.602,35.139,0.011,13.164,0,80,55,1.4,2255.5,2236.289,785.387,2333.342,55.148,70.254,70.393,70.089,51.798,1.398,2.879,-0.06,78.866,63.085,56.684,32.588,67.142,70.21,78.677,74.002,80.35,37.683,54.974,44.299,-10.82,33.125,61.063,72.625,76.5,55.406,56.125,0.0,0,72,70,1000,200,0.333,361.75,71.5,71.688,0.014,72.125,71.063,55.531,55.781,0.0,58.156,72,70,1000,200,0.423,711.0,75.563,75.125,0.028,71.75,69.125,55.625,56.531,0.0,61.563,72,70,1000,200,0.289,587.5,74.813,74.188,0.04,71.938,68.688,55.781,56.844,0.0,60.75,72,70,1000,200,0.294,592.5,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.861,12.006,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.0,539.5,539.0,303.5,522.5,525.0,523.5,-0.004,5.037,0.0,12.089,1.584,0.035,0.0,0.002,0.004,0.002
5122008,1530,1,1,3,1,100,30.47,100.0,100.0,100.0,1,0,1577.745,35.139,0.011,13.178,0,80,55,1.4,2255.0,2244.78,786.957,2341.842,55.04,70.467,70.604,70.406,51.69,1.406,2.89,-0.063,78.87,63.096,56.376,32.588,66.941,70.21,78.751,74.002,80.35,37.756,55.078,44.372,-10.82,32.594,60.531,72.5,77.063,55.406,56.125,0.0,0,72,70,1000,200,0.343,366.0,71.438,71.563,0.014,72.125,71.313,55.531,55.781,0.0,58.75,72,70,1000,200,0.424,711.5,75.5,75.125,0.029,71.75,69.188,55.656,56.594,0.0,61.875,72,70,1000,200,0.289,587.5,74.75,74.188,0.042,71.938,68.688,55.719,56.969,0.0,60.219,72,70,1000,200,0.295,595.0,73.625,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.881,12.019,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,534.0,539.5,539.0,303.5,522.0,525.0,523.5,-0.004,5.033,0.0,12.102,1.578,0.035,0.0,0.002,0.003,0.002
5122008,1531,1,1,3,1,100,30.524,100.0,100.0,100.0,1,0,1570.718,36.31,0.011,13.105,0,80,55,1.4,2260.0,2217.626,786.957,2324.087,55.04,70.361,70.604,70.406,51.69,1.402,2.861,-0.063,78.806,63.081,57.33,32.504,67.032,70.103,78.751,74.002,80.35,37.683,55.078,44.299,-10.82,33.344,61.406,72.5,77.563,55.406,56.125,0.0,0,72,70,1000,200,0.344,366.5,71.438,71.688,0.014,72.25,71.25,55.531,55.906,0.0,58.438,72,70,1000,200,0.425,711.5,75.5,75.125,0.028,71.75,69.25,55.656,56.594,0.0,61.906,72,70,1000,200,0.286,587.0,74.75,74.188,0.037,72.0,68.688,55.781,56.969,0.0,61.813,72,70,1000,200,0.282,582.0,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.889,12.026,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,534.0,539.5,539.0,303.5,523.0,525.0,523.5,-0.004,4.984,0.0,12.035,1.571,0.036,-0.001,0.002,0.003,0.002
5122008,1532,1,1,3,1,100,30.627,100.0,100.0,100.0,1,0,1597.657,35.139,0.011,13.237,0,80,55,1.4,2260.5,2244.78,791.667,2343.728,55.04,70.361,70.604,70.406,51.69,1.406,2.861,-0.06,78.85,63.08,57.582,32.504,67.343,70.21,78.677,74.002,80.35,37.61,54.974,44.299,-10.82,33.594,61.75,72.625,77.938,55.406,56.25,0.0,0,72,70,1000,200,0.341,365.25,71.438,71.688,0.014,72.0,71.188,55.531,56.094,0.0,57.781,72,70,1000,200,0.442,724.0,75.5,75.125,0.029,71.75,69.25,55.656,56.719,0.0,61.781,72,70,1000,200,0.287,582.5,74.75,74.188,0.038,72.0,68.75,55.906,56.969,0.0,61.313,72,70,1000,200,0.292,592.0,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.856,11.996,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.0,539.5,539.0,303.75,522.0,525.5,523.5,-0.004,5.099,0.0,12.29,1.598,0.035,-0.001,0.002,0.003,0.002
5122008,1533,1,1,3,1,100,30.763,100.0,100.0,100.0,1,0,1584.773,36.31,0.011,13.178,0,80,55,1.4,2253.0,2221.018,783.817,2328.536,55.04,70.679,70.709,70.618,51.69,1.421,2.879,-0.06,78.825,63.077,56.432,32.532,67.33,70.532,78.603,74.002,80.276,37.536,55.078,44.372,-10.82,32.75,60.438,72.625,78.25,55.406,56.25,0.0,0,72,70,1000,200,0.346,367.75,71.438,71.688,0.014,72.125,71.188,55.531,55.906,0.0,57.563,72,70,1000,200,0.415,705.5,75.5,75.125,0.029,71.875,69.313,55.656,56.719,0.0,62.0,72,70,1000,200,0.281,579.5,74.75,74.063,0.04,72.0,68.75,55.906,56.969,0.0,60.656,72,70,1000,200,0.297,596.0,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.869,11.999,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.0,539.5,539.0,304.0,522.0,525.0,523.5,-0.004,5.135,0.0,12.505,1.585,0.036,-0.001,0.002,0.004,0.001
5122008,1534,1,1,3,1,100,31.342,100.0,100.0,100.0,1,0,1588.287,35.139,0.011,13.164,0,80,55,1.4,2264.0,2236.289,815.193,2339.259,55.255,70.679,70.814,70.618,51.798,1.391,2.864,-0.06,78.837,63.069,58.507,32.448,67.641,70.532,78.751,73.896,80.276,37.61,55.078,44.372,-10.82,33.969,62.5,72.5,78.5,55.5,56.344,0.0,0,72,70,1000,200,0.342,365.75,71.438,71.688,0.014,72.125,71.25,55.531,56.094,0.0,58.156,72,70,1000,200,0.431,717.0,75.5,75.125,0.029,71.875,69.375,55.875,56.719,0.0,60.844,72,70,1000,200,0.287,587.0,74.75,74.188,0.035,71.938,68.813,55.906,57.188,0.0,61.188,72,70,1000,200,0.292,592.5,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.78,11.902,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.0,539.5,539.0,303.5,523.0,525.0,523.5,-0.003,5.096,0.0,12.356,1.588,0.035,-0.001,0.002,0.003,0.002
5122008,1535,1,1,3,1,100,31.076,100.0,100.0,100.0,1,0,1601.171,35.139,0.021,13.207,0,80,55,1.4,2264.0,2249.877,813.625,2356.188,55.04,70.785,70.814,70.618,51.69,1.394,2.875,-0.063,78.852,63.086,55.871,32.504,67.44,70.532,78.677,74.002,80.276,37.61,55.078,44.372,-10.82,32.063,59.875,72.625,78.875,55.5,56.344,0.0,0,72,70,1000,200,0.349,369.5,71.438,71.688,0.014,72.25,71.125,55.531,56.094,0.0,58.625,72,70,1000,200,0.437,723.0,75.5,75.125,0.028,71.875,69.375,55.875,56.719,0.0,62.844,72,70,1000,200,0.292,589.0,74.75,74.188,0.034,71.938,68.938,56.094,57.188,0.0,61.0,72,70,1000,200,0.29,588.5,73.625,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.891,12.011,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,534.0,539.5,539.0,303.5,522.0,525.0,523.5,-0.007,5.113,0.0,12.396,1.601,0.035,-0.001,0.002,0.003,0.002
5122008,1536,1,1,3,1,100,31.675,100.0,100.0,100.0,1,0,1597.657,35.139,0.011,13.207,0,80,55,1.4,2271.25,2253.277,786.957,2356.064,55.255,70.573,70.919,70.618,51.798,1.387,2.846,-0.056,78.875,63.089,55.983,32.307,67.22,70.317,78.677,74.002,80.35,37.61,55.078,44.372,-10.82,32.281,59.906,72.625,79.0,55.5,56.25,0.0,0,72,70,1000,200,0.353,371.25,71.438,71.688,0.014,72.313,71.25,55.531,56.094,0.0,58.5,72,70,1000,200,0.44,725.5,75.5,75.125,0.029,71.875,69.438,55.875,56.813,0.0,63.469,72,70,1000,200,0.29,589.5,74.75,74.188,0.036,71.938,68.938,56.094,57.281,0.0,61.781,72,70,1000,200,0.289,588.0,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.877,12.0,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,534.0,539.0,539.0,303.75,523.0,525.0,523.5,-0.004,5.113,0.0,12.396,1.598,0.035,-0.001,0.002,0.003,0.001
5122008,1537,1,1,3,1,100,31.896,100.0,100.0,100.0,1,0,1575.403,36.31,0.011,13.091,0,80,55,1.4,2275.25,2249.877,815.193,2355.187,55.255,70.573,71.024,70.618,51.69,1.383,2.872,-0.067,78.871,63.097,56.825,32.307,66.993,70.317,78.603,73.896,80.202,37.61,54.974,44.299,-10.82,32.625,60.875,72.688,79.25,55.688,56.344,0.0,0,72,70,1000,200,0.352,371.0,71.438,71.563,0.014,72.25,71.188,55.625,56.094,0.0,59.969,72,70,1000,200,0.438,724.5,75.5,75.125,0.029,72.063,69.438,55.875,56.719,0.0,62.281,72,70,1000,200,0.288,588.0,74.75,74.188,0.036,71.938,68.938,56.094,57.281,0.0,61.0,72,70,1000,200,0.291,589.0,73.625,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.854,11.98,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,534.0,539.5,538.5,303.75,523.0,525.0,523.5,-0.004,5.043,0.0,12.155,1.575,0.036,0.0,0.002,0.003,0.002
5122008,1538,1,1,3,1,100,31.606,100.0,100.0,100.0,1,0,1598.829,35.139,0.011,13.207,0,80,55,1.4,2273.75,2266.882,812.058,2357.773,55.04,70.361,71.024,70.406,51.69,1.383,2.85,-0.071,78.922,63.109,54.216,32.111,66.662,69.995,78.455,74.002,80.202,37.536,54.869,44.227,-10.82,31.328,58.063,72.625,79.5,55.5,56.438,0.0,0,72,70,1000,200,0.351,370.0,71.438,71.688,0.014,72.313,71.375,55.531,56.094,0.0,59.344,72,70,1000,200,0.451,736.0,75.5,75.125,0.028,71.75,69.375,55.875,56.719,0.0,62.344,72,70,1000,200,0.289,587.5,74.75,74.188,0.042,72.0,68.875,56.094,57.281,0.0,62.031,72,70,1000,200,0.287,586.5,73.625,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.883,12.006,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,534.0,539.5,539.0,304.0,521.5,525.0,523.5,-0.004,5.098,0.0,12.267,1.599,0.035,-0.001,0.002,0.003,0.002
5122008,1539,1,1,3,1,100,31.761,100.0,100.0,100.0,1,0,1601.171,35.139,0.011,13.237,0,80,55,1.4,2286.0,2261.778,804.218,2369.507,55.04,70.254,71.024,70.301,51.69,1.375,2.864,-0.063,78.954,63.146,55.647,31.887,66.727,69.995,78.603,73.79,80.276,37.536,54.869,44.227,-10.82,32.344,59.313,72.625,79.688,55.406,56.25,0.0,0,72,70,1000,200,0.353,373.0,71.438,71.688,0.014,72.313,71.625,55.531,56.094,0.0,59.156,72,70,1000,200,0.458,739.0,75.375,75.125,0.028,71.875,69.375,55.875,56.719,0.0,61.688,72,70,1000,200,0.29,590.0,74.75,74.188,0.038,72.0,68.875,56.094,57.188,0.0,62.125,72,70,1000,200,0.29,587.0,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.839,11.973,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,534.0,539.0,539.0,303.75,522.0,525.0,523.5,-0.004,5.11,0.0,12.294,1.601,0.035,-0.001,0.001,0.003,0.002
5122008,1540,1,1,3,1,100,32.106,100.0,100.0,100.0,1,0,1591.801,35.139,0.011,13.149,0,80,55,1.4,2291.75,2266.882,801.081,2372.238,55.148,70.254,70.919,70.301,51.69,1.375,2.879,-0.063,78.999,63.202,54.413,31.831,66.624,69.888,78.603,73.896,80.276,37.463,54.765,44.154,-10.82,31.813,58.281,72.625,79.813,55.5,56.25,0.0,0,72,70,1000,200,0.364,377.25,71.438,71.563,0.014,72.313,71.625,55.531,56.094,0.0,59.781,72,70,1000,200,0.455,737.5,75.375,75.125,0.029,71.875,69.375,55.875,56.719,0.0,61.844,72,70,1000,200,0.288,587.5,74.625,74.188,0.038,72.0,68.813,56.094,57.188,0.0,62.0,72,70,1000,200,0.29,589.0,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.864,11.989,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.0,539.0,539.0,303.75,523.0,525.5,523.5,-0.004,5.085,0.0,12.213,1.592,0.035,0.0,0.001,0.002,0.002
5122008,1541,1,1,3,1,100,31.963,100.0,100.0,100.0,1,0,1588.287,35.139,0.011,13.207,0,80,55,1.4,2286.25,2258.377,821.461,2359.034,55.04,70.148,70.919,70.195,51.69,1.372,2.868,-0.06,79.022,63.203,56.039,31.747,66.662,69.78,78.529,74.002,80.202,37.536,54.869,44.154,-10.82,32.813,59.844,72.625,79.813,55.5,56.344,0.0,0,72,70,1000,200,0.365,377.75,71.438,71.875,0.014,72.25,71.688,55.531,55.906,0.0,59.094,72,70,1000,200,0.457,739.5,75.375,75.125,0.029,71.875,69.438,55.656,56.719,0.0,61.25,72,70,1000,200,0.284,585.0,74.75,74.188,0.038,72.0,68.813,56.094,57.188,0.0,62.219,72,70,1000,200,0.289,588.0,73.625,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.858,11.988,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.0,539.0,539.0,303.75,521.0,525.0,523.5,-0.004,5.043,0.0,12.133,1.588,0.035,-0.001,0.001,0.003,0.002
5122008,1542,1,1,3,1,100,32.036,100.0,100.0,100.0,1,0,1611.713,35.139,0.011,13.193,0,80,55,1.4,2289.0,2266.882,810.49,2374.282,55.04,70.042,70.919,70.089,51.583,1.379,2.879,-0.067,79.05,63.228,53.655,31.691,66.423,69.888,78.529,74.002,80.202,37.463,54.765,44.154,-10.82,31.266,57.656,72.5,79.875,55.406,56.25,0.0,0,72,70,1000,200,0.366,378.25,71.313,71.688,0.014,72.25,71.438,55.531,55.906,0.0,59.469,72,70,1000,200,0.455,739.5,75.375,75.125,0.029,71.75,69.375,55.656,56.719,0.0,61.375,72,70,1000,200,0.288,587.0,74.625,74.188,0.035,71.938,68.813,56.094,57.281,0.0,62.344,72,70,1000,200,0.29,589.0,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.858,11.989,12.516,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,534.0,539.5,539.0,303.75,523.0,525.0,523.5,-0.004,5.102,0.0,12.254,1.612,0.035,-0.001,0.001,0.002,0.002
5122008,1543,1,1,3,1,100,31.815,100.0,100.0,100.0,1,0,1585.944,35.139,0.011,13.266,0,80,55,1.4,2289.0,2254.976,801.081,2367.849,54.932,69.83,70.919,69.878,51.476,1.383,2.882,-0.067,79.037,63.23,54.749,31.551,66.332,69.351,78.529,73.896,80.128,37.463,54.66,44.081,-10.82,32.219,58.625,72.5,80.063,55.406,56.25,0.0,0,72,70,1000,200,0.369,380.25,71.438,71.688,0.014,72.125,71.375,55.531,55.906,0.0,59.5,72,70,1000,200,0.459,740.5,75.375,75.0,0.029,71.75,69.438,55.656,56.719,0.0,61.875,72,70,1000,200,0.277,576.0,74.625,74.188,0.034,71.938,68.813,55.906,57.188,0.0,61.906,72,70,1000,200,0.292,591.5,73.563,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.854,11.993,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.5,540.0,539.0,303.75,523.0,525.5,523.5,-0.004,5.105,0.0,12.187,1.586,0.035,-0.001,0.002,0.002,0.002
5122008,1544,1,1,3,1,100,31.719,100.0,100.0,100.0,1,0,1602.343,35.139,0.011,13.207,0,80,55,1.4,2287.75,2263.479,812.058,2362.793,54.932,69.618,70.919,69.772,51.369,1.379,2.861,-0.067,79.045,63.23,54.497,31.467,66.202,69.243,78.529,74.002,80.128,37.316,54.556,44.008,-10.82,31.953,58.406,72.5,80.0,55.281,56.125,0.0,0,72,70,1000,200,0.368,378.75,71.313,71.688,0.014,72.0,71.188,55.344,55.781,0.0,59.031,72,70,1000,200,0.459,741.0,75.375,75.0,0.029,71.75,69.438,55.656,56.719,0.0,61.344,72,70,1000,200,0.279,577.5,74.625,74.188,0.037,71.938,68.75,56.094,57.188,0.0,60.688,72,70,1000,200,0.288,587.5,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.867,11.999,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.5,540.0,538.5,303.5,523.0,525.5,523.5,-0.004,5.127,0.0,12.269,1.602,0.035,-0.001,0.002,0.002,0.001
5122008,1545,1,1,3,1,100,31.373,100.0,100.0,100.0,1,0,1601.171,35.139,0.021,13.149,0,80,55,1.4,2285.25,2248.178,797.944,2341.632,54.825,69.512,70.814,69.667,51.369,1.402,2.886,-0.067,79.013,63.209,54.244,31.411,66.04,68.921,78.381,74.002,80.128,37.39,54.347,44.008,-10.82,31.922,57.875,72.5,80.125,55.281,56.125,0.0,0,72,70,1000,200,0.372,381.0,71.313,71.563,0.014,72.0,71.25,55.344,55.781,0.0,59.031,72,70,1000,200,0.439,724.0,75.375,75.0,0.029,71.75,69.438,55.625,56.719,0.0,61.125,72,70,1000,200,0.275,576.0,74.625,74.188,0.031,72.0,68.813,55.906,57.188,0.0,60.25,72,70,1000,200,0.293,593.5,73.563,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.875,12.008,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.5,540.0,539.0,303.75,522.5,525.5,523.5,-0.008,5.132,0.0,12.08,1.601,0.035,-0.001,0.002,0.002,0.001
5122008,1546,1,1,3,1,100,30.861,100.0,100.0,100.0,1,0,1590.63,35.139,0.011,13.105,0,80,55,1.4,2273.75,2249.877,797.944,2343.758,54.717,69.3,70.814,69.35,51.262,1.41,2.897,-0.06,78.992,63.192,55.226,31.27,65.988,68.599,78.455,74.002,80.128,37.39,54.242,43.79,-10.82,32.656,59.0,72.625,80.125,55.188,55.938,0.0,0,72,70,1000,200,0.368,378.25,71.438,71.688,0.014,72.0,71.188,55.125,55.781,0.0,59.5,72,70,1000,200,0.446,728.0,75.375,75.0,0.029,71.75,69.438,55.625,56.594,0.0,60.656,72,70,1000,200,0.275,576.5,74.625,74.063,0.034,72.0,68.813,55.781,56.969,0.0,61.375,72,70,1000,200,0.284,584.0,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,11.993,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,534.5,540.0,539.0,303.75,523.5,525.5,523.5,-0.004,4.977,0.0,11.643,1.591,0.035,-0.001,0.002,0.003,0.002
5122008,1547,1,1,3,1,100,30.322,100.0,100.0,100.0,1,0,1585.944,35.139,0.011,13.193,0,80,55,1.4,2266.0,2254.976,788.527,2354.321,54.61,69.194,70.604,69.244,51.048,1.383,2.879,-0.063,78.999,63.198,54.889,31.354,65.911,68.706,78.381,74.002,80.128,37.316,54.242,43.79,-10.82,32.438,58.625,72.5,80.188,55.094,55.875,0.0,0,72,70,1000,200,0.369,379.5,71.438,71.563,0.014,72.0,71.0,55.219,55.688,0.0,58.875,72,70,1000,200,0.451,735.5,75.375,75.0,0.029,71.75,69.375,55.5,56.594,0.0,60.406,72,70,1000,200,0.276,574.5,74.625,74.188,0.038,71.938,68.813,55.781,56.969,0.0,60.813,72,70,1000,200,0.292,590.5,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.845,11.988,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.5,540.0,539.0,303.5,523.0,525.5,523.5,-0.004,5.046,0.0,11.857,1.586,0.035,0.0,0.002,0.002,0.002
5122008,1548,1,1,3,1,100,29.924,100.0,100.0,100.0,1,0,1617.57,35.139,0.011,13.12,0,80,55,1.4,2280.0,2251.577,791.667,2359.154,54.61,68.981,70.604,69.033,51.048,1.41,2.886,-0.06,78.998,63.2,56.124,31.298,65.963,68.491,78.455,74.002,80.128,37.243,54.242,43.79,-10.82,33.344,59.906,72.438,80.125,55.094,55.875,0.0,0,72,70,1000,200,0.373,381.75,71.313,71.563,0.014,72.0,70.688,55.125,55.688,0.0,58.813,72,70,1000,200,0.458,741.0,75.25,75.0,0.028,71.75,69.375,55.5,56.531,0.0,60.813,72,70,1000,200,0.273,568.5,74.625,74.188,0.035,71.938,68.813,55.781,56.969,0.0,61.625,72,70,1000,200,0.285,583.0,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.858,11.993,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,534.5,540.0,538.5,303.5,523.5,525.5,523.5,-0.004,5.053,0.0,11.925,1.618,0.035,-0.001,0.001,0.002,0.002
5122008,1549,1,1,3,1,100,29.707,100.0,100.0,100.0,1,0,1580.088,35.139,0.011,13.207,0,80,55,1.4,2273.25,2246.479,807.355,2350.398,54.717,68.981,70.604,68.927,51.048,1.41,2.861,-0.063,78.987,63.19,58.059,31.467,66.189,68.599,78.381,74.002,80.054,37.243,54.242,43.644,-10.82,34.656,62.063,72.438,80.125,55.094,55.875,0.0,0,72,70,1000,200,0.374,382.25,71.313,71.563,0.014,72.0,70.625,55.125,55.688,0.0,58.938,72,70,1000,200,0.456,739.5,75.375,75.0,0.028,71.688,69.375,55.5,56.531,0.0,60.469,72,70,1000,200,0.273,569.5,74.625,74.188,0.036,71.938,68.813,55.719,56.844,0.0,61.125,72,70,1000,200,0.283,581.5,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.872,12.003,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.5,540.0,539.0,303.5,523.5,525.5,523.5,-0.004,4.973,0.0,11.736,1.58,0.035,-0.001,0.002,0.002,0.002
5122008,1550,1,1,3,1,100,29.319,100.0,100.0,100.0,1,0,1549.634,35.139,0.011,13.193,0,80,55,1.4,2254.0,2219.322,827.726,2314.638,54.717,69.194,70.709,69.139,51.155,1.417,2.882,-0.078,78.898,63.103,57.358,31.635,66.455,68.921,78.381,74.002,80.128,37.316,54.347,43.571,-10.82,34.031,61.875,72.438,80.125,55.188,55.875,0.0,0,72,70,1000,200,0.378,384.25,71.438,71.563,0.014,71.875,70.438,55.219,55.688,0.0,58.906,72,70,1000,200,0.436,722.5,75.375,75.0,0.029,71.688,69.375,55.5,56.531,0.0,59.813,72,70,1000,200,0.266,564.5,74.75,74.063,0.034,72.0,68.813,55.781,56.844,0.0,61.344,72,70,1000,200,0.281,580.5,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.861,11.986,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,534.5,540.5,539.0,303.5,523.0,525.5,523.5,-0.004,4.845,0.0,11.456,1.55,0.035,0.0,0.002,0.003,0.002
5122008,1551,1,1,3,1,100,28.97,100.0,100.0,100.0,1,0,1583.602,35.139,0.011,13.237,0,80,55,1.4,2243.75,2221.018,793.236,2308.944,54.717,69.194,70.814,69.139,51.155,1.417,2.872,-0.071,78.81,63.039,58.423,31.719,66.598,68.814,78.307,74.002,80.128,37.243,54.451,43.644,-10.82,34.875,62.75,72.5,80.25,55.094,55.875,0.0,0,72,70,1000,200,0.376,383.75,71.313,71.563,0.014,71.875,70.313,55.219,55.688,0.0,58.719,72,70,1000,200,0.436,722.0,75.25,75.0,0.028,71.688,69.313,55.5,56.531,0.0,60.0,72,70,1000,200,0.26,560.5,74.625,74.188,0.037,71.813,68.813,55.719,56.969,0.0,61.125,72,70,1000,200,0.283,581.5,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.861,11.996,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,534.5,540.0,538.5,303.75,523.0,525.5,523.5,-0.005,4.924,0.0,11.763,1.584,0.035,-0.001,0.001,0.002,0.002
5122008,1552,1,1,3,1,100,28.687,100.0,100.0,100.0,1,0,1537.921,35.139,0.011,13.164,0,80,55,1.4,2241.0,2224.41,799.512,2312.729,54.717,69.3,70.919,69.244,51.262,1.417,2.861,-0.06,78.729,62.987,57.582,31.859,66.837,68.921,78.307,74.002,80.054,37.17,54.66,43.425,-10.82,34.406,61.813,72.5,80.438,55.188,55.938,0.0,0,72,70,1000,200,0.377,383.75,71.313,71.563,0.014,72.125,70.625,55.219,55.688,0.0,58.156,72,70,1000,200,0.438,724.5,75.375,75.0,0.028,71.688,69.313,55.5,56.594,0.0,59.719,72,70,1000,200,0.259,559.5,74.438,74.063,0.037,71.813,68.813,55.781,56.969,0.0,61.156,72,70,1000,200,0.282,580.5,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.866,11.996,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.5,540.0,538.5,303.5,522.5,525.5,523.5,-0.004,4.708,0.0,11.431,1.538,0.035,-0.001,0.002,0.002,0.002
5122008,1553,1,1,3,1,100,28.927,100.0,100.0,100.0,1,0,1539.092,35.139,0.011,13.207,0,80,55,1.4,2241.0,2209.152,785.387,2317.436,54.932,69.512,70.919,69.456,51.476,1.433,2.861,-0.063,78.705,62.995,58.311,31.943,67.272,69.351,78.307,74.002,80.054,37.17,54.869,43.498,-10.82,34.906,62.25,72.625,80.375,55.281,55.938,0.0,0,72,70,1000,200,0.376,383.5,71.438,71.688,0.014,72.0,70.875,55.344,55.781,0.0,58.156,72,70,1000,200,0.437,723.0,75.25,75.0,0.029,71.625,69.375,55.625,56.594,0.0,60.313,72,70,1000,200,0.259,553.5,74.625,74.063,0.034,71.938,68.875,55.781,56.969,0.0,60.281,72,70,1000,200,0.28,579.0,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.874,12.01,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,534.5,540.0,538.5,303.5,524.0,525.5,523.5,-0.004,4.722,0.0,11.602,1.539,0.035,-0.001,0.001,0.003,0.002
5122008,1554,1,1,3,1,100,29.102,100.0,100.0,100.0,1,0,1573.06,35.139,0.011,13.222,0,80,55,1.4,2240.25,2232.894,786.957,2322.113,55.04,69.936,71.024,69.667,51.583,1.394,2.864,-0.06,78.699,62.965,59.461,32.139,67.57,69.78,78.381,74.002,79.981,37.097,55.078,43.498,-10.82,35.281,63.688,72.313,80.438,55.406,56.125,0.0,0,72,70,1000,200,0.373,381.75,71.313,71.563,0.014,72.125,70.813,55.344,55.781,0.0,59.469,72,70,1000,200,0.448,729.5,75.25,75.0,0.028,71.688,69.313,55.656,56.719,0.0,59.531,72,70,1000,200,0.255,552.5,74.625,74.188,0.034,71.938,68.875,55.781,56.969,0.0,60.625,72,70,1000,200,0.287,587.5,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.877,12.013,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.5,539.5,538.5,303.75,522.0,525.5,523.5,-0.004,4.707,0.0,11.75,1.573,0.035,-0.001,0.001,0.002,0.002
5122008,1555,1,1,3,1,100,29.43,100.0,100.0,100.0,1,0,1553.148,36.31,0.011,13.207,0,80,55,1.4,2241.25,2212.541,802.65,2309.216,55.148,70.361,71.024,70.195,51.798,1.421,2.854,-0.063,78.671,62.934,60.807,32.335,68.01,70.532,78.381,74.002,79.981,37.17,55.392,43.644,-10.82,35.75,65.0,72.313,80.375,55.5,56.25,0.0,0,72,70,1000,200,0.376,383.0,71.313,71.563,0.014,72.25,70.938,55.531,55.906,0.0,59.594,72,70,1000,200,0.44,725.0,75.25,75.0,0.029,71.75,69.375,55.875,56.719,0.0,60.625,72,70,1000,200,0.247,544.0,74.625,74.188,0.032,72.0,68.938,55.906,56.969,0.0,61.25,72,70,1000,200,0.282,580.5,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.872,12.011,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,534.5,540.0,538.5,303.75,523.0,525.5,523.5,-0.004,4.692,0.0,11.87,1.553,0.036,-0.001,0.001,0.002,0.002
