DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1556,1,1,3,1,100,29.873,100.0,100.0,100.0,1,0,1549.634,35.139,0.011,13.222,0,80,55,1.4,2244.75,2222.714,802.65,2326.506,55.255,70.785,71.34,70.618,51.905,1.402,2.85,-0.067,78.672,62.916,56.965,32.392,67.972,70.532,78.233,74.002,79.981,37.097,55.392,43.644,-10.82,33.5,61.094,72.313,80.438,55.5,56.25,0.0,0,72,70,1000,200,0.371,381.75,71.438,71.563,0.014,72.125,71.125,55.625,56.094,0.0,60.094,72,70,1000,200,0.454,736.5,75.25,75.0,0.029,71.75,69.438,55.969,56.813,0.0,60.813,72,70,1000,200,0.248,544.5,74.625,74.188,0.037,72.063,68.938,55.906,57.188,0.0,60.438,72,70,1000,200,0.289,588.5,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.886,12.011,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,534.0,540.0,538.5,303.5,523.5,525.5,523.5,-0.005,4.732,0.0,12.018,1.55,0.035,0.0,0.001,0.002,0.002
5122008,1557,1,1,3,1,100,30.417,100.0,100.0,100.0,1,0,1582.431,35.139,0.011,13.12,0,80,55,1.4,2256.5,2227.803,797.944,2327.478,55.363,70.679,71.235,70.512,52.012,1.387,2.85,-0.06,78.674,62.94,55.422,32.223,67.784,70.532,78.307,73.896,79.981,37.023,55.496,43.717,-10.82,32.188,59.375,72.438,80.5,55.688,56.344,0.0,0,72,70,1000,200,0.384,387.0,71.313,71.563,0.014,72.25,71.25,55.75,56.094,0.0,60.438,72,70,1000,200,0.451,733.0,75.25,75.0,0.028,71.75,69.438,56.094,56.813,0.0,60.375,72,70,1000,200,0.247,547.0,74.625,74.063,0.034,72.063,69.0,56.094,57.281,0.0,60.5,72,70,1000,200,0.293,591.5,73.375,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.877,12.008,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.0,539.5,539.0,303.75,524.0,525.5,523.5,-0.004,4.754,0.0,12.193,1.582,0.035,-0.001,0.001,0.003,0.001
5122008,1558,1,1,3,1,100,30.804,100.0,100.0,100.0,1,0,1576.574,35.139,0.011,13.178,0,80,55,1.4,2274.25,2248.178,802.65,2350.82,55.363,70.679,71.34,70.618,52.012,1.372,2.879,-0.067,78.76,63.008,55.899,31.999,67.758,70.64,78.233,74.002,80.054,37.17,55.496,43.717,-10.82,32.469,59.625,72.313,80.438,55.688,56.344,0.0,0,72,70,1000,200,0.378,385.0,71.313,71.563,0.014,72.125,71.375,55.75,56.188,0.0,60.594,72,70,1000,200,0.46,741.0,75.25,74.938,0.028,71.75,69.5,56.094,56.813,0.0,60.219,72,70,1000,200,0.257,550.5,74.438,74.063,0.038,72.0,69.0,56.188,57.281,0.0,62.344,72,70,1000,200,0.294,594.5,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.875,12.011,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,534.0,539.5,539.0,303.5,523.5,525.5,523.5,-0.005,4.708,0.0,11.978,1.577,0.035,-0.001,0.001,0.002,0.002
5122008,1559,1,1,3,1,100,31.49,100.0,100.0,100.0,1,0,1563.69,35.139,0.011,13.207,0,80,55,1.4,2274.25,2229.5,786.957,2335.436,55.471,70.785,71.34,70.618,52.119,1.394,2.85,-0.063,78.729,62.983,55.563,31.971,67.719,70.64,78.233,74.002,79.907,37.023,55.496,43.644,-10.82,32.25,59.5,72.313,80.5,55.813,56.438,0.0,0,72,70,1000,200,0.383,386.5,71.313,71.563,0.014,72.125,71.625,55.75,56.313,0.0,60.625,72,70,1000,200,0.456,740.0,75.25,74.938,0.029,71.75,69.5,56.094,57.0,0.0,60.688,72,70,1000,200,0.25,544.5,74.625,74.188,0.034,72.063,69.0,56.281,57.281,0.0,61.563,72,70,1000,200,0.29,589.5,73.375,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.886,12.021,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,534.0,539.0,538.5,303.5,523.5,525.5,523.5,-0.004,4.734,0.0,12.14,1.564,0.035,-0.001,0.001,0.002,0.001
5122008,1600,1,1,3,1,100,31.759,100.0,100.0,100.0,1,0,1578.917,35.139,0.011,13.222,0,80,55,1.4,2259.25,2232.894,810.49,2339.41,55.363,70.679,71.34,70.723,52.119,1.402,2.846,-0.067,78.732,62.986,56.376,31.831,67.784,70.425,78.233,74.002,79.907,37.023,55.287,43.644,-10.82,32.719,60.063,72.438,80.438,55.813,56.438,0.0,0,72,70,1000,200,0.383,386.75,71.313,71.563,0.014,72.25,71.5,55.75,56.313,0.0,60.063,72,70,1000,200,0.457,738.0,75.25,74.938,0.029,71.75,69.5,56.094,57.0,0.0,60.313,72,70,1000,200,0.244,539.0,74.438,74.063,0.031,72.063,69.0,56.188,57.344,0.0,61.438,72,70,1000,200,0.292,591.0,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.894,12.019,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,534.0,539.0,539.0,303.75,522.0,525.5,523.5,-0.004,4.793,0.0,12.154,1.579,0.035,-0.001,0.001,0.002,0.002
5122008,1601,1,1,3,1,100,32.437,100.0,100.0,100.0,1,0,1589.458,35.139,0.011,13.266,0,80,55,1.4,2257.25,2234.591,805.787,2337.778,55.471,70.785,71.34,70.723,52.012,1.406,2.839,-0.063,78.731,62.985,55.899,31.859,67.693,70.64,78.307,74.002,80.054,37.097,55.287,43.644,-10.82,32.563,59.594,72.438,80.438,55.813,56.438,0.0,0,72,70,1000,200,0.384,387.25,71.313,71.688,0.014,72.25,71.375,55.844,56.313,0.0,61.25,72,70,1000,200,0.457,739.0,75.25,74.938,0.029,71.875,69.563,56.188,57.125,0.0,60.375,72,70,1000,200,0.242,538.0,74.438,74.063,0.038,72.063,68.938,56.188,57.344,0.0,60.969,72,70,1000,200,0.295,594.5,73.375,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.785,12.759,11.901,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,534.0,539.0,539.0,303.5,523.5,525.5,524.0,-0.004,4.775,0.0,12.058,1.589,0.035,-0.001,0.001,0.002,0.001
5122008,1602,1,1,3,1,100,32.933,100.0,100.0,100.0,1,0,1596.486,35.139,0.011,13.134,0,80,55,1.4,2261.25,2243.082,790.097,2340.316,55.471,70.891,71.34,70.829,52.119,1.406,2.864,-0.067,78.766,63.018,56.32,31.803,67.732,70.855,78.159,73.896,79.907,37.023,55.601,43.717,-10.82,32.656,60.125,72.438,80.438,55.906,56.438,0.0,0,72,70,1000,200,0.383,388.25,71.313,71.563,0.014,72.313,71.438,55.844,56.188,0.0,60.844,72,70,1000,200,0.471,750.0,75.25,74.938,0.029,71.875,69.625,56.188,57.125,0.0,60.313,72,70,1000,200,0.241,536.5,74.438,74.063,0.034,72.0,69.0,56.281,57.344,0.0,61.625,72,70,1000,200,0.292,591.0,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.802,12.771,11.92,12.434,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,534.0,539.0,539.0,303.75,522.0,525.5,523.5,-0.005,4.732,0.0,12.206,1.596,0.035,-0.001,0.001,0.002,0.002
5122008,1603,1,1,3,1,100,33.795,100.0,100.0,100.0,1,0,1597.657,35.139,0.011,13.193,0,80,55,1.4,2275.5,2249.877,812.058,2365.799,55.578,70.997,71.445,70.934,52.119,1.375,2.872,-0.063,78.915,63.126,55.983,31.831,67.596,70.747,78.233,74.002,79.981,37.17,55.601,43.79,-10.82,32.281,59.75,72.313,80.25,55.906,56.563,0.0,0,72,70,1000,200,0.389,389.75,71.313,71.563,0.014,72.25,71.688,55.844,56.406,0.0,60.781,72,70,1000,200,0.476,755.5,75.25,74.938,0.028,72.063,69.688,56.188,57.219,0.0,60.188,72,70,1000,200,0.255,554.0,74.438,74.063,0.036,72.0,69.0,56.281,57.438,0.0,61.688,72,70,1000,200,0.288,587.0,73.563,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.826,11.961,12.486,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,533.5,539.0,539.0,303.5,523.5,525.5,523.5,-0.005,4.739,0.0,12.125,1.598,0.035,-0.001,0.001,0.002,0.002
5122008,1604,1,1,3,1,100,34.663,100.0,100.0,100.0,1,0,1591.801,35.139,0.011,13.207,0,80,55,1.4,2277.75,2241.383,794.805,2350.161,55.686,70.891,71.55,70.934,52.226,1.375,2.843,-0.063,78.901,63.129,56.741,31.775,67.823,70.747,78.233,73.896,79.907,37.023,55.601,43.644,-10.82,32.875,60.531,72.313,80.375,55.906,56.563,0.0,0,72,70,1000,200,0.391,390.5,71.313,71.563,0.014,72.25,71.625,55.938,56.406,0.0,62.094,72,70,1000,200,0.462,743.0,75.188,74.938,0.029,71.875,69.688,56.281,57.219,0.0,60.375,72,70,1000,200,0.255,552.0,74.438,74.063,0.04,72.313,69.063,56.375,57.438,0.0,62.625,72,70,1000,200,0.287,586.5,73.375,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.831,11.963,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,533.5,539.0,539.0,303.75,522.5,525.5,523.5,-0.004,4.707,0.0,12.14,1.592,0.035,-0.001,0.001,0.002,0.001
5122008,1605,1,1,3,1,100,35.123,100.0,100.0,100.0,1,0,1595.315,35.139,0.011,13.12,0,80,55,1.4,2279.25,2258.377,823.027,2367.978,55.578,70.891,71.55,70.934,52.119,1.36,2.868,-0.071,79.033,63.173,53.235,31.663,67.706,70.64,78.159,74.002,79.833,37.097,55.496,43.79,-10.82,30.734,57.188,72.313,80.313,55.906,56.563,0.0,0,72,70,1000,200,0.388,389.25,71.313,71.563,0.014,72.125,71.563,55.938,56.406,0.0,61.625,72,70,1000,200,0.477,755.0,75.188,74.938,0.029,71.875,69.75,56.188,57.219,0.0,59.594,72,70,1000,200,0.25,547.0,74.625,74.063,0.034,72.313,69.0,56.375,57.438,0.0,61.594,72,70,1000,200,0.297,597.0,73.563,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.817,11.958,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,533.5,539.0,539.0,303.5,523.0,525.5,523.5,-0.004,4.773,0.0,12.191,1.595,0.035,-0.001,0.001,0.003,0.002
5122008,1606,1,1,3,1,100,35.712,100.0,100.0,100.0,1,0,1596.486,35.139,0.011,13.237,0,80,55,1.4,2293.25,2273.689,812.058,2375.245,55.578,70.785,71.445,70.829,52.226,1.368,2.882,-0.063,79.112,63.324,54.272,31.551,67.44,70.532,78.159,74.002,79.907,37.097,55.496,43.79,-10.82,31.438,57.938,72.438,80.375,55.906,56.563,0.0,0,72,70,1000,200,0.39,390.5,71.313,71.563,0.014,72.25,71.625,55.938,56.406,0.0,61.125,72,70,1000,200,0.477,755.5,75.25,74.938,0.029,72.063,69.688,56.281,57.219,0.0,61.063,72,70,1000,200,0.25,547.5,74.438,74.063,0.036,72.0,69.0,56.375,57.438,0.0,63.313,72,70,1000,200,0.302,600.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.81,11.948,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,533.5,539.0,539.0,303.5,523.0,525.5,524.0,-0.005,4.815,0.0,12.3,1.596,0.035,-0.001,0.001,0.002,0.001
5122008,1607,1,1,3,1,100,36.61,100.0,100.0,100.0,1,0,1607.028,35.139,0.011,13.12,0,80,55,1.4,2293.25,2270.285,824.594,2377.369,55.686,70.679,71.55,70.723,52.119,1.379,2.904,-0.067,79.15,63.335,54.581,31.326,67.395,70.64,78.085,74.108,79.907,37.023,55.601,43.717,-10.82,32.031,58.125,72.438,80.375,56.0,56.75,0.0,0,72,70,1000,200,0.391,390.75,71.313,71.438,0.014,72.125,71.688,55.938,56.406,0.0,62.125,72,70,1000,200,0.478,755.5,75.25,74.938,0.029,72.188,69.688,56.188,57.344,0.0,61.031,72,70,1000,200,0.253,551.5,74.438,74.063,0.036,72.063,68.938,56.375,57.563,0.0,61.844,72,70,1000,200,0.3,600.0,73.375,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.825,11.972,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,533.5,539.0,538.5,303.75,524.0,525.5,523.5,-0.005,4.727,0.0,12.193,1.607,0.035,0.0,0.001,0.002,0.001
5122008,1608,1,1,3,1,100,37.046,100.0,100.0,100.0,1,0,1575.403,35.139,0.011,13.149,0,80,55,1.4,2298.25,2265.18,832.424,2365.753,55.578,70.679,71.655,70.723,52.226,1.398,2.864,-0.067,79.2,63.375,54.665,31.27,67.369,70.317,78.085,74.002,79.907,37.023,55.496,43.79,-10.82,31.781,58.25,72.438,80.438,55.906,56.563,0.0,0,72,70,1000,200,0.393,392.0,71.063,71.563,0.014,72.0,71.563,55.938,56.406,0.0,61.094,72,70,1000,200,0.475,752.0,75.188,74.938,0.029,72.188,69.75,56.281,57.344,0.0,60.938,72,70,1000,200,0.254,554.0,74.438,74.063,0.034,72.313,68.938,56.375,57.563,0.0,62.031,72,70,1000,200,0.299,597.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.833,11.97,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,533.5,539.0,539.0,303.5,522.5,525.5,523.5,-0.005,4.817,0.0,12.353,1.575,0.035,-0.001,0.001,0.002,0.001
5122008,1609,1,1,3,1,100,37.895,100.0,100.0,100.0,1,0,1637.482,35.139,0.011,13.251,0,80,55,1.4,2291.0,2294.131,827.726,2390.135,55.686,70.679,71.55,70.618,52.119,1.356,2.864,-0.074,79.418,63.419,56.095,31.242,67.57,70.747,78.233,74.002,79.907,37.097,55.183,43.935,-10.82,32.625,59.594,72.313,80.5,55.906,56.75,0.0,0,72,70,1000,200,0.391,391.5,71.313,71.563,0.014,72.313,71.563,55.75,56.313,0.0,62.563,72,70,1000,200,0.471,751.0,75.188,74.938,0.029,72.188,69.688,56.281,57.219,0.0,60.344,72,70,1000,200,0.261,560.5,74.438,74.063,0.034,72.313,69.0,56.375,57.563,0.0,63.031,72,70,1000,200,0.306,606.5,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.818,11.964,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,533.5,539.0,539.0,303.75,523.0,525.5,523.5,-0.004,5.01,0.0,12.579,1.637,0.035,-0.001,0.001,0.002,0.001
5122008,1610,1,1,3,1,100,37.752,100.0,100.0,100.0,1,0,1665.593,35.139,0.011,13.164,0,80,55,1.4,2311.25,2311.187,846.51,2415.194,55.363,70.679,71.55,70.723,51.798,1.353,2.918,-0.071,79.598,63.676,54.946,31.298,67.654,70.532,78.085,74.002,79.907,37.097,54.974,44.008,-10.82,31.844,58.719,72.313,80.563,55.813,56.438,0.0,0,72,70,1000,200,0.398,394.25,71.313,71.563,0.014,72.313,71.625,55.844,56.313,0.0,62.313,72,70,1000,200,0.49,767.5,75.188,74.938,0.028,72.063,69.75,56.188,57.344,0.0,60.75,72,70,1000,200,0.26,559.0,74.438,74.063,0.038,72.313,69.063,56.281,57.438,0.0,62.875,72,70,1000,200,0.311,610.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.823,11.972,12.483,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,533.5,539.0,539.0,303.75,523.0,525.5,523.5,-0.005,5.089,0.0,12.63,1.666,0.035,-0.001,0.001,0.002,0.001
5122008,1611,1,1,3,1,100,37.917,100.0,100.0,100.0,1,0,1659.737,35.139,0.011,13.207,0,80,55,1.4,2332.5,2292.426,857.458,2400.23,55.148,70.679,71.55,70.723,51.583,1.383,2.922,-0.074,79.606,63.711,56.46,31.298,67.628,70.425,78.159,74.002,79.907,37.023,54.66,44.008,-10.82,32.5,60.313,72.313,80.625,55.688,56.344,0.0,0,72,70,1000,200,0.397,393.5,71.313,71.563,0.014,72.25,71.688,55.75,56.188,0.0,62.938,72,70,1000,200,0.492,764.5,75.188,74.938,0.029,72.188,69.813,56.094,57.125,0.0,60.75,72,70,1000,200,0.267,565.5,74.438,74.063,0.034,72.0,69.063,56.281,57.438,0.0,63.375,72,70,1000,200,0.296,597.5,73.563,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.825,11.961,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,533.0,539.0,539.0,303.75,523.5,525.5,523.5,-0.005,5.231,0.0,12.808,1.66,0.035,-0.001,0.001,0.002,0.002
5122008,1612,1,1,3,1,100,37.879,100.0,100.0,100.0,1,0,1633.968,35.139,0.011,13.164,0,80,55,1.4,2322.75,2263.479,1119.242,2355.878,55.148,70.573,71.76,70.723,51.476,1.314,2.933,-0.162,79.994,63.72,55.31,31.242,67.641,70.425,78.085,74.002,79.833,36.95,54.451,43.935,-10.82,31.719,58.75,72.313,80.625,55.5,56.344,0.0,0,72,70,1000,200,0.39,390.25,71.313,71.563,0.014,72.313,71.75,55.625,56.188,0.0,63.906,72,70,1000,200,0.482,760.0,75.188,74.938,0.029,72.063,69.75,55.969,57.125,0.0,61.438,72,70,1000,200,0.264,561.5,74.438,74.063,0.035,72.063,69.0,56.188,57.438,0.0,63.938,72,70,1000,200,0.289,588.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.836,11.973,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,533.5,539.0,539.0,303.75,523.0,525.5,523.5,-0.005,5.254,0.0,12.766,1.634,0.035,-0.001,0.001,0.002,0.001
5122008,1613,1,1,3,1,100,37.697,100.0,100.0,100.0,1,0,1658.565,33.968,0.011,13.222,0,80,55,1.4,2322.75,2295.835,1133.264,2379.352,55.04,70.679,72.181,70.618,51.369,1.326,3.005,-0.155,80.447,64.156,57.133,30.794,67.81,70.21,78.085,74.002,79.833,37.023,54.451,43.935,-10.82,32.438,60.906,72.125,80.5,55.406,56.25,0.0,0,72,70,1000,200,0.401,396.5,71.313,71.438,0.014,72.438,71.75,55.531,56.094,0.0,64.188,72,70,1000,200,0.503,774.5,75.188,74.938,0.029,71.875,69.813,55.969,57.0,0.0,61.219,72,70,1000,200,0.25,548.5,74.438,74.063,0.034,72.0,68.938,56.188,57.344,0.0,64.125,72,70,1000,200,0.296,596.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.841,11.973,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,532.5,538.0,538.5,303.75,522.5,525.5,523.5,-0.005,5.244,0.0,12.688,1.659,0.034,0.0,0.001,0.002,0.001
5122008,1614,1,1,3,1,100,37.466,100.0,100.0,100.0,1,0,1694.876,33.968,0.011,13.281,0,80,55,1.4,2316.0,2304.362,1098.996,2409.213,55.04,70.467,72.286,70.512,51.369,1.337,3.012,-0.148,80.85,64.575,56.376,30.682,67.946,70.21,78.011,74.002,79.759,36.95,54.556,43.935,-10.82,32.375,60.438,72.125,80.563,55.5,56.25,0.0,0,72,70,1000,200,0.396,393.5,71.313,71.563,0.014,72.688,71.75,55.531,56.094,0.0,65.25,72,70,1000,200,0.518,788.0,75.188,74.938,0.029,72.188,69.813,55.875,56.813,0.0,61.563,72,70,1000,200,0.26,557.0,74.438,74.063,0.034,71.938,69.0,56.188,57.344,0.0,63.406,72,70,1000,200,0.299,598.5,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.841,11.981,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,532.5,537.5,538.5,303.5,523.0,525.5,523.5,-0.005,5.269,0.0,12.88,1.695,0.034,-0.001,0.001,0.002,0.001
5122008,1615,1,1,3,1,100,37.687,100.0,100.0,100.0,1,0,1732.357,33.968,0.011,13.178,0,80,55,1.4,2336.0,2309.481,1141.056,2408.632,55.04,70.467,72.181,70.512,51.369,1.345,3.027,-0.155,81.106,64.771,58.087,30.654,67.823,70.21,78.085,74.002,79.833,37.023,54.556,43.935,-10.82,33.438,62.094,71.938,80.5,55.406,56.25,0.0,0,72,70,1000,200,0.4,395.0,71.063,71.563,0.014,72.625,71.563,55.531,55.906,0.0,66.0,72,70,1000,200,0.523,792.0,75.0,74.938,0.028,72.063,69.938,55.969,57.0,0.0,62.094,72,70,1000,200,0.258,556.0,74.438,74.063,0.038,71.938,69.0,56.094,57.344,0.0,63.188,72,70,1000,200,0.3,600.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.829,11.964,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,538.0,538.0,303.5,524.0,525.5,523.5,-0.005,5.195,0.0,12.646,1.732,0.034,-0.001,0.0,0.002,0.001
5122008,1616,1,1,3,1,100,37.682,100.0,100.0,100.0,1,0,1727.672,35.139,0.011,13.207,0,80,55,1.4,2344.25,2323.139,1111.455,2425.119,55.04,70.361,72.286,70.406,51.369,1.356,3.023,-0.126,81.264,65.027,55.422,30.71,67.479,69.995,78.159,74.002,79.833,37.097,54.451,44.008,-10.82,31.906,59.625,72.0,80.313,55.406,56.125,0.0,0,72,70,1000,200,0.398,395.5,71.063,71.563,0.014,72.438,71.688,55.531,55.906,0.0,64.063,72,70,1000,200,0.531,802.5,75.0,74.688,0.029,71.75,69.875,55.875,56.813,0.0,61.031,72,70,1000,200,0.265,564.5,74.438,74.063,0.032,71.938,69.0,56.094,57.281,0.0,61.594,72,70,1000,200,0.305,605.0,73.375,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.838,11.978,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,538.0,538.0,303.75,523.0,525.5,524.0,-0.004,5.26,0.0,12.672,1.728,0.035,-0.001,0.001,0.002,0.001
5122008,1617,1,1,3,1,100,37.441,100.0,100.0,100.0,1,0,1698.39,35.139,0.011,13.251,0,80,55,1.4,2351.0,2321.431,988.474,2413.171,54.932,70.148,71.971,70.195,51.262,1.402,3.012,-0.111,81.146,64.916,57.217,30.794,67.453,69.78,78.085,74.002,79.759,37.023,54.347,44.008,-10.82,33.313,61.344,71.813,80.25,55.406,55.938,0.0,0,72,70,1000,200,0.401,395.75,71.313,71.563,0.014,72.313,71.5,55.344,55.906,0.0,63.875,72,70,1000,200,0.529,795.5,75.188,74.688,0.028,71.75,69.813,55.656,56.813,0.0,59.688,72,70,1000,200,0.261,561.5,74.438,74.063,0.034,71.813,69.0,56.094,57.281,0.0,61.969,72,70,1000,200,0.298,598.0,73.375,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.842,11.972,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.5,538.0,538.5,303.75,524.5,525.5,524.0,-0.005,5.343,0.0,12.85,1.698,0.035,-0.001,0.002,0.002,0.001
5122008,1618,1,1,3,1,100,37.357,100.0,100.0,100.0,1,0,1734.7,35.139,0.011,13.178,0,80,55,1.4,2342.0,2319.723,985.36,2412.37,54.932,70.042,71.865,70.089,51.262,1.398,3.027,-0.122,81.143,64.914,56.152,30.878,67.505,69.673,78.011,74.002,79.685,37.023,54.347,43.935,-10.82,32.656,60.344,71.938,80.25,55.281,56.125,0.0,0,72,70,1000,200,0.392,391.25,71.063,71.438,0.014,72.313,71.313,55.344,55.781,0.0,63.938,72,70,1000,200,0.53,796.0,75.0,74.688,0.029,71.875,69.813,55.875,56.813,0.0,59.594,72,70,1000,200,0.259,559.0,74.438,74.063,0.034,72.0,68.875,56.094,57.281,0.0,61.188,72,70,1000,200,0.301,599.5,73.375,73.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.848,11.985,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,533.0,538.0,538.5,303.5,523.5,525.5,524.0,-0.005,5.258,0.0,12.646,1.735,0.035,-0.001,0.001,0.002,0.001
5122008,1619,1,1,3,1,100,37.254,100.0,100.0,100.0,1,0,1708.931,35.139,0.011,13.134,0,80,55,1.4,2342.0,2302.656,954.209,2397.881,54.932,70.042,71.76,70.089,51.262,1.433,3.03,-0.126,81.076,64.913,55.563,30.962,67.414,69.78,78.011,74.002,79.759,37.023,54.347,43.862,-10.82,32.156,59.875,71.938,80.375,55.281,55.938,0.0,0,72,70,1000,200,0.396,392.75,71.313,71.438,0.014,72.313,71.438,55.344,55.781,0.0,63.375,72,70,1000,200,0.537,801.5,75.188,74.688,0.029,71.875,69.75,55.656,56.719,0.0,60.375,72,70,1000,200,0.253,549.5,74.438,74.063,0.034,72.0,68.813,56.094,57.188,0.0,62.0,72,70,1000,200,0.291,590.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.829,11.97,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,533.0,538.5,538.0,303.5,525.0,525.5,524.0,-0.005,5.185,0.0,12.471,1.709,0.035,0.0,0.002,0.002,0.001
5122008,1620,1,1,3,1,100,37.095,100.0,100.0,100.0,1,0,1697.218,35.139,0.011,13.222,0,80,55,1.4,2332.25,2290.721,1069.417,2383.105,54.825,70.148,71.76,70.195,51.262,1.387,3.041,-0.137,81.105,64.884,56.488,30.85,67.492,69.995,77.937,74.002,79.685,36.877,54.451,43.862,-10.82,32.875,60.5,72.125,80.5,55.281,56.125,0.0,0,72,70,1000,200,0.389,388.75,71.313,71.438,0.014,72.313,71.438,55.344,55.781,0.0,64.625,72,70,1000,200,0.528,795.0,75.0,74.938,0.028,71.875,69.75,55.656,56.813,0.0,60.188,72,70,1000,200,0.245,542.5,74.438,74.063,0.034,72.0,68.813,55.906,57.188,0.0,61.625,72,70,1000,200,0.298,598.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.845,11.986,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,533.0,538.5,538.0,303.5,525.0,525.5,524.0,-0.005,5.255,0.0,12.823,1.697,0.035,0.0,0.0,0.002,0.001
5122008,1621,1,1,3,1,100,36.943,100.0,100.0,100.0,1,0,1697.218,33.968,0.011,13.207,0,80,55,1.4,2325.75,2302.656,1060.077,2402.231,54.825,70.361,71.865,70.301,51.262,1.379,3.045,-0.137,81.214,64.938,58.115,30.878,67.848,70.317,78.011,74.002,79.759,36.877,54.556,43.862,-10.82,33.594,62.375,72.0,80.5,55.281,55.938,0.0,0,72,70,1000,200,0.383,388.5,71.063,71.438,0.014,72.313,71.313,55.344,55.781,0.0,65.313,72,70,1000,200,0.537,803.5,75.0,74.688,0.029,72.063,69.688,55.656,56.813,0.0,60.25,72,70,1000,200,0.251,546.5,74.313,74.063,0.034,71.938,68.813,55.906,57.188,0.0,61.563,72,70,1000,200,0.297,596.5,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.807,11.948,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,533.0,538.0,538.0,303.75,524.0,525.5,524.0,-0.005,5.218,0.0,12.808,1.697,0.034,-0.001,0.001,0.001,0.001
5122008,1622,1,1,3,1,100,36.863,100.0,100.0,100.0,1,0,1744.07,35.139,0.011,13.237,0,80,55,1.4,2343.25,2316.308,1064.747,2411.861,54.932,70.679,71.865,70.512,51.369,1.379,3.03,-0.148,81.319,65.045,57.47,30.99,67.933,70.532,77.864,74.002,79.685,36.877,54.66,43.935,-10.82,33.031,61.938,72.0,80.313,55.281,55.938,0.0,0,72,70,1000,200,0.395,393.0,71.063,71.563,0.014,72.125,71.25,55.344,55.781,0.0,65.063,72,70,1000,200,0.539,802.5,75.0,74.688,0.029,71.875,69.688,55.656,56.719,0.0,60.531,72,70,1000,200,0.257,555.0,74.313,74.063,0.038,72.0,68.813,55.906,57.188,0.0,60.938,72,70,1000,200,0.295,595.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.834,11.972,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,538.0,538.0,303.5,524.5,525.5,524.0,-0.005,5.254,0.0,12.971,1.744,0.035,-0.001,0.001,0.001,0.001
5122008,1623,1,1,3,1,100,37.113,100.0,100.0,100.0,1,0,1725.33,35.139,0.011,13.324,0,80,55,1.4,2344.5,2299.245,1070.973,2408.283,55.04,70.891,71.971,70.723,51.476,1.391,3.027,-0.122,81.329,65.048,55.815,31.074,67.946,70.64,77.937,74.002,79.685,36.95,54.66,44.008,-10.82,31.922,60.5,71.813,80.25,55.406,56.125,0.0,0,72,70,1000,200,0.396,392.25,71.063,71.438,0.014,72.313,71.188,55.531,55.781,0.0,65.25,72,70,1000,200,0.527,794.0,75.0,74.688,0.029,71.875,69.75,55.875,56.813,0.0,60.438,72,70,1000,200,0.257,556.0,74.438,74.063,0.035,72.0,68.813,56.094,57.188,0.0,60.969,72,70,1000,200,0.299,596.5,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.839,11.978,12.5,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,538.0,538.0,303.5,524.5,525.5,524.0,-0.005,5.31,0.0,13.056,1.725,0.035,-0.001,0.001,0.002,0.001
5122008,1624,1,1,3,1,100,37.13,100.0,100.0,100.0,1,0,1708.931,35.139,0.011,13.193,0,80,55,1.4,2334.5,2300.951,1046.069,2408.999,55.04,70.785,71.971,70.723,51.476,1.391,3.037,-0.129,81.308,65.048,54.805,30.99,67.861,70.425,77.864,74.002,79.611,36.95,54.66,43.935,-10.82,31.453,58.875,71.813,80.188,55.5,56.125,0.0,0,72,70,1000,200,0.39,390.5,71.063,71.438,0.014,72.25,71.188,55.344,55.781,0.0,65.063,72,70,1000,200,0.546,805.5,75.0,74.688,0.029,71.875,69.688,55.656,56.719,0.0,59.5,72,70,1000,200,0.252,552.0,74.313,74.063,0.034,72.0,68.75,55.906,57.188,0.0,62.375,72,70,1000,200,0.288,588.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.834,11.98,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,538.0,538.0,303.75,524.0,525.5,524.0,-0.005,5.203,0.0,12.794,1.709,0.035,-0.001,0.001,0.001,0.001
5122008,1625,1,1,3,1,100,37.154,100.0,100.0,100.0,1,0,1707.76,35.139,0.011,13.207,0,80,55,1.4,2331.25,2297.54,1056.965,2403.926,55.04,70.891,71.971,70.829,51.476,1.394,3.045,-0.133,81.311,65.049,56.488,30.85,67.972,70.64,77.937,74.108,79.611,36.877,54.66,43.935,-10.82,32.25,60.688,71.813,80.313,55.281,56.125,0.0,0,72,70,1000,200,0.388,389.5,71.063,71.438,0.014,72.125,71.063,55.531,55.781,0.0,65.313,72,70,1000,200,0.54,804.0,75.0,74.688,0.028,71.875,69.688,55.875,56.813,0.0,59.344,72,70,1000,200,0.25,551.5,74.438,74.063,0.034,72.063,68.813,56.094,57.281,0.0,61.875,72,70,1000,200,0.292,590.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.841,11.985,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,532.5,538.0,538.0,303.5,524.0,525.5,524.0,-0.005,5.242,0.0,12.942,1.708,0.035,-0.001,0.001,0.002,0.001
5122008,1626,1,1,3,1,100,37.188,100.0,100.0,100.0,1,0,1715.959,35.139,0.011,13.193,0,80,55,1.4,2331.25,2299.245,1036.731,2401.532,55.04,70.785,71.971,70.829,51.476,1.387,3.052,-0.126,81.314,65.046,55.254,30.878,67.933,70.532,77.937,74.108,79.685,36.804,54.66,43.935,-10.82,31.547,59.469,71.813,80.25,55.281,56.125,0.0,0,72,70,1000,200,0.392,391.0,71.0,71.438,0.014,72.25,71.125,55.344,55.906,0.0,65.625,72,70,1000,200,0.541,804.5,75.0,74.688,0.027,71.875,69.688,55.875,56.813,0.0,59.625,72,70,1000,200,0.243,539.0,74.438,74.063,0.036,72.0,68.875,55.906,57.188,0.0,61.281,72,70,1000,200,0.3,602.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.879,12.843,11.986,12.506,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,532.5,538.0,538.0,303.5,524.0,525.5,524.0,-0.005,5.269,0.0,13.062,1.716,0.035,-0.001,0.001,0.002,0.001
5122008,1627,1,1,3,1,100,37.225,100.0,100.0,100.0,1,0,1730.015,35.139,0.011,13.324,0,80,55,1.4,2337.0,2292.426,968.229,2400.36,54.932,70.785,71.865,70.829,51.262,1.444,3.03,-0.115,81.208,65.024,55.759,30.85,67.9,70.425,77.864,74.002,79.611,36.877,54.66,43.935,-10.82,31.922,60.063,71.938,80.125,55.406,56.125,0.0,0,72,70,1000,200,0.392,390.5,71.063,71.438,0.014,72.125,71.188,55.531,55.781,0.0,65.063,72,70,1000,200,0.55,811.5,75.0,74.688,0.029,71.875,69.75,55.875,57.0,0.0,59.813,72,70,1000,200,0.238,534.0,74.313,74.063,0.036,72.0,68.938,55.906,57.188,0.0,61.094,72,70,1000,200,0.293,591.5,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.813,11.961,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,532.5,538.0,538.0,303.5,525.0,525.5,524.0,-0.005,5.288,0.0,13.057,1.73,0.035,-0.001,0.001,0.001,0.001
5122008,1628,1,1,3,1,100,37.24,100.0,100.0,100.0,1,0,1718.302,33.968,0.011,13.207,0,80,55,1.4,2335.25,2304.362,971.344,2415.115,55.04,70.785,71.76,70.829,51.369,1.421,3.048,-0.096,81.189,64.959,55.983,30.906,67.907,70.64,77.79,74.002,79.611,36.877,54.66,43.935,-10.82,31.938,60.0,71.938,80.063,55.406,56.25,0.0,0,72,70,1000,200,0.383,386.75,71.063,71.438,0.014,72.125,71.313,55.344,55.781,0.0,64.063,72,70,1000,200,0.552,813.0,75.0,74.688,0.028,71.875,69.813,55.656,56.813,0.0,58.75,72,70,1000,200,0.249,546.0,74.313,74.063,0.034,71.938,68.875,55.906,57.188,0.0,60.438,72,70,1000,200,0.295,595.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.836,11.983,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.5,538.5,538.0,303.75,525.5,525.5,524.0,-0.005,5.242,0.0,12.942,1.718,0.034,-0.001,0.001,0.001,0.001
5122008,1629,1,1,3,1,100,37.28,100.0,100.0,100.0,1,0,1708.931,35.139,0.011,13.207,0,80,55,1.4,2329.25,2300.951,954.209,2402.212,55.04,70.785,71.76,70.723,51.369,1.436,3.041,-0.1,81.067,64.86,56.404,30.962,68.075,70.64,77.864,73.896,79.685,36.877,54.66,43.935,-10.82,32.219,60.438,71.813,80.25,55.406,56.125,0.0,0,72,70,1000,200,0.384,386.5,71.063,71.438,0.014,72.125,71.188,55.344,55.906,0.0,64.125,72,70,1000,200,0.551,811.5,75.0,74.688,0.029,71.875,69.813,55.656,56.813,0.0,58.813,72,70,1000,200,0.24,537.5,74.188,73.938,0.034,71.938,68.813,56.094,57.188,0.0,60.625,72,70,1000,200,0.296,595.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.817,11.958,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,532.5,538.0,538.5,303.75,525.5,526.0,524.0,-0.005,5.242,0.0,12.942,1.709,0.035,-0.001,0.001,0.001,0.001
5122008,1630,1,1,3,1,100,37.367,100.0,100.0,100.0,1,0,1713.616,35.139,0.011,13.207,0,80,55,1.4,2329.25,2294.131,952.651,2398.966,55.04,70.785,71.655,70.829,51.369,1.436,3.012,-0.1,81.002,64.811,55.647,31.018,67.972,70.64,77.937,74.002,79.611,36.877,54.66,43.935,-10.82,31.594,59.781,71.938,80.5,55.406,56.125,0.0,0,72,70,1000,200,0.383,387.0,71.063,71.438,0.014,72.0,71.125,55.344,55.781,0.0,64.75,72,70,1000,200,0.552,813.0,75.0,74.688,0.028,71.875,69.813,55.656,56.813,0.0,59.5,72,70,1000,200,0.24,538.0,74.313,74.063,0.034,72.0,68.75,55.906,57.188,0.0,60.656,72,70,1000,200,0.29,587.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.886,12.838,11.977,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,532.5,538.0,538.5,303.75,525.0,525.5,524.0,-0.005,5.242,0.0,12.942,1.714,0.035,-0.001,0.001,0.001,0.001
5122008,1631,1,1,3,1,100,37.146,100.0,100.0,100.0,1,0,1670.278,35.139,0.011,13.251,0,80,55,1.4,2326.25,2283.906,954.209,2391.039,54.932,70.785,71.655,70.829,51.262,1.429,2.98,-0.1,80.905,64.734,55.058,30.934,67.907,70.425,77.79,74.002,79.611,37.023,54.556,44.008,-10.82,31.359,59.063,72.0,80.563,55.281,56.125,0.0,0,72,70,1000,200,0.385,387.5,71.063,71.438,0.014,72.25,71.063,55.344,55.781,0.0,65.125,72,70,1000,200,0.539,806.5,74.813,74.688,0.029,71.875,69.75,55.969,56.813,0.0,59.219,72,70,1000,200,0.241,538.5,74.313,74.063,0.036,71.938,68.75,55.906,57.188,0.0,60.156,72,70,1000,200,0.292,592.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.866,12.845,11.988,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,533.0,538.0,538.5,304.0,525.5,526.0,524.0,-0.005,5.279,0.0,12.85,1.67,0.035,-0.001,0.001,0.001,0.001
5122008,1632,1,1,3,1,100,37.343,100.0,100.0,100.0,1,0,1713.616,35.139,0.011,13.266,0,80,55,1.4,2324.0,2283.906,949.535,2392.266,54.932,70.785,71.655,70.618,51.369,1.413,3.052,-0.107,80.892,64.733,56.32,30.962,67.946,70.532,77.864,73.896,79.611,36.877,54.556,43.862,-10.82,32.156,60.406,72.125,80.5,55.281,56.125,0.0,0,72,70,1000,200,0.382,386.75,71.063,71.375,0.014,72.125,71.188,55.344,55.781,0.0,64.125,72,70,1000,200,0.554,815.0,75.188,74.688,0.029,71.875,69.75,55.656,56.719,0.0,58.875,72,70,1000,200,0.241,539.0,74.438,73.938,0.038,71.938,68.813,55.906,57.188,0.0,60.969,72,70,1000,200,0.284,585.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.839,11.986,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,533.0,538.0,538.5,303.75,526.5,526.0,524.0,-0.005,5.241,0.0,12.865,1.714,0.035,-0.001,0.002,0.003,0.001
5122008,1633,1,1,3,1,100,37.769,100.0,100.0,100.0,1,0,1692.533,35.139,0.011,13.207,0,80,55,1.4,2327.75,2292.426,947.976,2399.478,55.255,70.785,71.655,70.723,51.476,1.421,3.016,-0.104,80.889,64.714,56.292,30.934,67.784,70.855,77.79,74.108,79.537,36.877,54.556,43.935,-10.82,32.094,60.469,71.938,80.5,55.406,56.125,0.0,0,72,70,1000,200,0.389,390.5,71.063,71.438,0.014,72.25,71.0,55.344,55.781,0.0,64.375,72,70,1000,200,0.553,813.5,75.0,74.688,0.028,71.875,69.688,55.656,56.813,0.0,59.063,72,70,1000,200,0.241,537.5,74.188,74.063,0.038,71.938,68.875,55.906,57.188,0.0,60.75,72,70,1000,200,0.285,582.5,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.839,11.986,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,533.0,538.0,538.5,303.75,525.5,525.5,524.0,-0.005,5.273,0.0,12.942,1.693,0.035,-0.001,0.001,0.001,0.001
5122008,1634,1,1,3,1,100,37.032,100.0,100.0,100.0,1,0,1681.991,35.139,0.011,13.222,0,80,55,1.4,2323.25,2299.245,961.999,2397.008,54.932,70.573,71.76,70.618,51.369,1.421,2.998,-0.107,80.857,64.688,57.133,30.962,67.823,70.317,77.79,73.896,79.611,36.877,54.556,43.862,-10.82,32.656,61.219,71.938,80.5,55.281,56.125,0.0,0,72,70,1000,200,0.393,391.25,71.063,71.438,0.014,72.313,70.875,55.344,55.781,0.0,65.625,72,70,1000,200,0.55,811.5,75.0,74.625,0.028,71.75,69.688,55.625,56.813,0.0,58.938,72,70,1000,200,0.24,536.5,74.313,74.063,0.034,71.938,68.813,55.906,57.188,0.0,60.313,72,70,1000,200,0.288,587.5,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.833,11.983,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,532.5,538.0,538.5,303.75,526.5,526.0,524.0,-0.005,5.224,0.0,12.823,1.682,0.035,-0.001,0.002,0.001,0.001
5122008,1635,1,1,3,1,100,36.964,100.0,100.0,100.0,1,0,1673.792,33.968,0.011,13.281,0,80,55,1.4,2323.25,2280.5,944.86,2391.135,54.932,70.679,71.655,70.618,51.262,1.417,3.001,-0.096,80.8,64.638,57.386,31.074,67.933,70.532,77.79,74.002,79.537,36.95,54.451,43.862,-10.82,32.813,61.813,71.813,80.5,55.281,55.938,0.0,0,72,70,1000,200,0.383,386.75,71.063,71.438,0.014,72.125,71.063,55.344,55.781,0.0,63.938,72,70,1000,200,0.555,815.0,75.0,74.688,0.029,71.875,69.75,55.656,56.813,0.0,58.5,72,70,1000,200,0.24,536.5,74.313,74.063,0.034,71.938,68.75,55.906,56.969,0.0,61.344,72,70,1000,200,0.279,578.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.838,11.983,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,532.5,538.0,538.5,304.0,527.0,526.0,524.0,-0.005,5.245,0.0,12.745,1.674,0.034,-0.001,0.001,0.001,0.001
5122008,1636,1,1,3,1,100,36.904,100.0,100.0,100.0,1,0,1679.649,35.139,0.011,13.266,0,80,55,1.4,2316.0,2268.583,952.651,2384.463,54.932,70.679,71.55,70.618,51.262,1.44,2.998,-0.096,80.698,64.616,55.507,31.186,67.9,70.532,77.79,74.002,79.537,36.95,54.451,43.935,-10.82,31.5,59.844,71.813,80.5,55.281,55.938,0.0,0,72,70,1000,200,0.384,387.5,71.0,71.438,0.014,72.25,71.0,55.219,55.781,0.0,63.875,72,70,1000,200,0.557,814.0,75.0,74.625,0.028,71.75,69.688,55.656,56.719,0.0,59.125,72,70,1000,200,0.233,531.5,74.313,74.063,0.038,71.813,68.813,55.781,57.188,0.0,60.031,72,70,1000,200,0.281,580.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.829,11.977,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.5,538.0,538.5,303.75,527.5,526.0,524.0,-0.005,5.295,0.0,12.865,1.68,0.035,-0.001,0.002,0.001,0.001
5122008,1637,1,1,3,1,100,36.551,100.0,100.0,100.0,1,0,1691.362,35.139,0.011,13.266,0,80,55,1.4,2307.75,2283.906,949.535,2383.637,54.825,70.679,71.55,70.618,51.262,1.417,3.019,-0.1,80.63,64.478,55.871,31.186,67.874,70.317,77.864,74.002,79.464,36.804,54.451,43.79,-10.82,31.859,60.125,71.938,80.688,55.281,55.938,0.0,0,72,70,1000,200,0.382,386.5,71.063,71.438,0.014,72.313,70.875,55.219,55.688,0.0,65.5,72,70,1000,200,0.559,818.0,75.0,74.688,0.028,72.063,69.688,55.625,56.719,0.0,58.125,72,70,1000,200,0.234,530.0,74.313,74.063,0.035,71.813,68.813,55.906,56.969,0.0,61.375,72,70,1000,200,0.278,575.5,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.823,11.973,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,532.5,538.0,538.5,303.75,528.0,525.5,524.0,-0.005,5.252,0.0,12.867,1.691,0.035,-0.001,0.001,0.001,0.001
5122008,1638,1,1,3,1,100,36.369,100.0,100.0,100.0,1,0,1691.362,35.139,0.011,13.237,0,80,55,1.4,2315.5,2285.61,944.86,2381.519,54.825,70.573,71.655,70.618,51.262,1.425,2.998,-0.107,80.601,64.512,56.236,31.13,67.998,70.425,77.716,74.002,79.611,36.804,54.451,43.862,-10.82,32.156,60.375,72.0,80.688,55.188,55.938,0.0,0,72,70,1000,200,0.382,386.5,71.0,71.375,0.014,72.438,70.938,55.219,55.688,0.0,66.75,72,70,1000,200,0.563,820.5,75.0,74.688,0.028,72.063,69.75,55.625,56.719,0.0,58.094,72,70,1000,200,0.238,534.0,74.313,74.063,0.034,71.813,68.813,55.906,57.188,0.0,59.875,72,70,1000,200,0.279,578.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.833,11.977,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,532.5,538.0,538.5,303.75,528.5,525.5,524.5,-0.006,5.294,0.0,12.972,1.691,0.035,-0.001,0.001,0.001,0.001
5122008,1639,1,1,3,1,100,36.142,100.0,100.0,100.0,1,0,1697.218,35.139,0.011,13.251,0,80,55,1.4,2320.25,2282.203,952.651,2389.501,54.825,70.679,71.55,70.618,51.262,1.402,2.98,-0.1,80.62,64.492,55.843,31.158,68.127,70.64,77.716,74.002,79.537,36.877,54.451,43.935,-10.82,31.719,60.219,71.938,80.688,55.281,55.938,0.0,0,72,70,1000,200,0.376,383.25,71.0,71.375,0.014,72.438,70.875,55.219,55.688,0.0,66.563,72,70,1000,200,0.583,835.0,75.0,74.688,0.029,72.063,69.75,55.625,56.719,0.0,59.844,72,70,1000,200,0.237,532.5,74.313,74.063,0.037,71.938,68.813,55.781,57.188,0.0,60.219,72,70,1000,200,0.274,573.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.841,11.983,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,532.5,538.0,538.5,303.5,529.5,525.5,524.0,-0.005,5.322,0.0,12.985,1.697,0.035,-0.001,0.001,0.001,0.001
5122008,1640,1,1,3,1,100,36.221,100.0,100.0,100.0,1,0,1689.019,35.139,0.011,13.31,0,80,55,1.4,2329.75,2297.54,980.689,2401.331,54.932,70.891,71.445,70.829,51.369,1.364,2.98,-0.118,80.684,64.527,54.525,31.13,68.049,70.747,77.716,74.002,79.537,36.95,54.451,43.862,-10.82,31.0,58.625,71.938,80.688,55.281,55.938,0.0,0,72,70,1000,200,0.383,387.25,71.0,71.375,0.014,72.625,70.625,55.219,55.688,0.0,68.125,72,70,1000,200,0.568,825.0,74.813,74.625,0.028,72.063,69.813,55.625,56.719,0.0,59.969,72,70,1000,200,0.245,542.5,74.188,74.063,0.036,71.813,68.813,55.781,56.969,0.0,60.188,72,70,1000,200,0.28,580.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.829,11.983,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,532.5,538.5,538.5,303.5,528.5,526.0,524.0,-0.005,5.257,0.0,12.773,1.689,0.035,-0.001,0.001,0.001,0.001
5122008,1641,1,1,3,1,100,36.132,100.0,100.0,100.0,1,0,1690.19,35.139,0.011,13.222,0,80,55,1.4,2329.75,2278.797,1016.496,2394.943,54.932,70.891,71.655,70.829,51.369,1.383,2.983,-0.104,80.679,64.551,55.478,30.99,68.036,70.855,77.716,74.002,79.39,36.95,54.556,43.935,-10.82,31.25,59.438,71.813,80.688,55.281,55.938,0.0,0,72,70,1000,200,0.388,387.75,71.0,71.438,0.014,72.438,70.75,55.219,55.688,0.0,68.875,72,70,1000,200,0.599,845.0,74.813,74.625,0.028,71.875,69.75,55.656,56.719,0.0,59.469,72,70,1000,200,0.235,530.0,74.438,74.063,0.036,71.813,68.875,55.781,56.969,0.0,61.0,72,70,1000,200,0.267,564.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.856,11.993,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.5,538.0,538.5,303.5,528.0,525.5,524.5,-0.005,5.246,0.0,12.822,1.69,0.035,-0.001,0.001,0.002,0.001
5122008,1642,1,1,3,1,100,36.048,100.0,100.0,100.0,1,0,1689.019,35.139,0.011,13.251,0,80,55,1.4,2330.75,2285.61,979.132,2387.74,54.932,70.785,71.655,70.829,51.369,1.394,3.023,-0.118,80.693,64.563,55.731,30.906,68.049,70.747,77.642,73.896,79.464,36.804,54.451,43.935,-10.82,31.703,59.875,71.813,80.563,55.281,55.938,0.0,0,72,70,1000,200,0.375,383.25,71.0,71.375,0.014,72.625,70.813,55.219,55.688,0.0,68.875,72,70,1000,200,0.593,843.0,74.813,74.625,0.028,71.875,69.75,55.656,56.719,0.0,59.313,72,70,1000,200,0.234,531.0,74.313,74.063,0.037,71.938,68.813,55.906,56.969,0.0,59.906,72,70,1000,200,0.271,569.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.854,11.997,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.5,538.0,538.0,303.75,529.5,525.5,524.0,-0.005,5.355,0.0,13.12,1.689,0.035,-0.001,0.001,0.001,0.001
5122008,1643,1,1,3,1,100,35.709,100.0,100.0,100.0,1,0,1683.163,35.139,0.011,13.281,0,80,55,1.4,2326.0,2283.906,974.459,2385.882,54.932,70.891,71.655,70.829,51.369,1.398,3.016,-0.115,80.691,64.553,55.507,30.934,68.153,70.64,77.568,73.896,79.39,36.877,54.66,43.862,-10.82,31.547,59.625,71.813,80.625,55.188,55.938,0.0,0,72,70,1000,200,0.376,383.0,71.0,71.375,0.014,72.313,70.875,55.219,55.688,0.0,69.813,72,70,1000,200,0.597,845.0,74.813,74.625,0.029,71.875,69.688,55.656,56.719,0.0,58.875,72,70,1000,200,0.237,532.5,74.313,73.938,0.034,71.813,68.813,55.781,56.969,0.0,60.219,72,70,1000,200,0.267,565.0,73.375,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.861,12.006,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.5,538.0,538.0,303.75,529.0,525.5,524.0,-0.005,5.217,0.0,12.88,1.683,0.035,-0.001,0.001,0.002,0.002
5122008,1644,1,1,3,1,100,35.808,100.0,100.0,100.0,1,0,1691.362,35.139,0.011,13.31,0,80,55,1.4,2323.25,2285.61,966.672,2392.619,54.932,70.997,71.55,70.934,51.369,1.402,3.005,-0.104,80.691,64.552,56.32,30.878,68.289,70.855,77.568,74.002,79.464,36.877,54.556,43.935,-10.82,31.922,60.688,71.75,80.688,55.281,55.938,0.0,0,72,70,1000,200,0.377,384.0,71.0,71.375,0.014,72.313,71.0,55.219,55.688,0.0,70.0,72,70,1000,200,0.596,843.5,74.813,74.688,0.029,71.75,69.75,55.625,56.594,0.0,58.0,72,70,1000,200,0.233,531.0,74.313,74.063,0.034,71.813,68.813,55.781,57.188,0.0,59.781,72,70,1000,200,0.27,567.0,73.375,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.864,12.008,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.5,538.0,538.5,304.0,530.0,525.5,524.0,-0.006,5.314,0.0,13.043,1.691,0.035,-0.001,0.001,0.001,0.001
5122008,1645,1,1,3,1,100,35.708,100.0,100.0,100.0,1,0,1696.047,35.139,0.011,13.339,0,80,55,1.4,2320.25,2285.61,972.902,2389.769,54.825,70.997,71.655,70.829,51.369,1.402,3.023,-0.118,80.69,64.552,55.142,30.906,68.25,70.855,77.642,74.002,79.537,36.95,54.66,44.008,-10.82,31.25,59.375,71.938,80.688,55.281,55.938,0.0,0,72,70,1000,200,0.378,383.75,71.0,71.438,0.014,72.25,71.125,55.219,55.688,0.0,70.0,72,70,1000,200,0.595,843.0,74.813,74.625,0.029,71.875,69.688,55.625,56.594,0.0,58.094,72,70,1000,200,0.237,533.5,74.313,74.063,0.034,71.813,68.938,55.781,57.188,0.0,60.875,72,70,1000,200,0.267,565.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.85,11.997,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,532.5,538.0,538.0,304.0,530.5,525.5,524.0,-0.006,5.316,0.0,13.071,1.696,0.035,-0.001,0.001,0.001,0.001
5122008,1646,1,1,3,1,100,35.634,100.0,100.0,100.0,1,0,1667.936,35.139,0.011,13.31,0,80,55,1.4,2330.0,2270.285,986.917,2384.592,54.825,70.891,71.655,70.829,51.262,1.41,2.991,-0.111,80.69,64.552,55.759,30.85,68.224,70.532,77.568,73.896,79.39,36.804,54.556,43.862,-10.82,31.828,59.875,71.813,80.688,55.281,55.938,0.0,0,72,70,1000,200,0.377,384.25,71.0,71.375,0.014,72.25,71.25,55.219,55.688,0.0,69.5,72,70,1000,200,0.601,846.0,74.813,74.625,0.029,71.875,69.688,55.656,56.719,0.0,59.281,72,70,1000,200,0.226,523.0,74.313,74.063,0.038,71.938,68.938,55.781,56.969,0.0,59.25,72,70,1000,200,0.27,568.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.853,12.005,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.5,538.0,538.0,304.0,529.0,525.5,524.5,-0.005,5.292,0.0,13.043,1.668,0.035,-0.001,0.001,0.001,0.001
5122008,1647,1,1,3,1,100,35.502,100.0,100.0,100.0,1,0,1686.677,35.139,0.011,13.222,0,80,55,1.4,2323.0,2285.61,957.325,2394.913,54.825,70.891,71.55,70.934,51.262,1.379,3.005,-0.104,80.68,64.543,55.927,30.962,68.263,70.747,77.568,73.79,79.39,36.877,54.556,43.862,-10.82,31.703,60.406,71.75,80.563,55.281,55.938,0.0,0,72,70,1000,200,0.375,382.75,71.0,71.375,0.014,72.313,71.063,55.219,55.688,0.0,69.188,72,70,1000,200,0.616,860.0,74.813,74.625,0.029,71.875,69.688,55.625,56.719,0.0,58.063,72,70,1000,200,0.229,525.5,74.313,74.063,0.037,71.938,68.938,55.781,57.188,0.0,60.563,72,70,1000,200,0.266,563.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.887,12.866,12.008,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.5,538.0,538.0,303.75,529.5,525.5,524.0,-0.005,5.224,0.0,12.823,1.687,0.035,-0.001,0.001,0.001,0.001
5122008,1648,1,1,3,1,100,35.398,100.0,100.0,100.0,1,0,1683.163,35.139,0.011,13.251,0,80,55,1.4,2324.5,2283.906,980.689,2395.183,54.932,70.891,71.655,70.829,51.369,1.391,3.012,-0.111,80.684,64.546,55.478,30.934,68.075,70.64,77.494,74.002,79.316,36.804,54.451,43.935,-10.82,31.375,59.563,71.813,80.563,55.281,55.938,0.0,0,72,70,1000,200,0.376,383.5,71.0,71.375,0.014,72.313,71.063,55.219,55.688,0.0,70.0,72,70,1000,200,0.604,850.5,74.813,74.688,0.029,71.875,69.75,55.625,56.719,0.0,57.844,72,70,1000,200,0.233,531.0,74.188,73.938,0.037,71.938,68.813,55.781,56.969,0.0,60.406,72,70,1000,200,0.267,565.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.864,12.011,12.522,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.5,538.0,538.0,303.75,530.0,526.0,524.0,-0.006,5.355,0.0,13.12,1.683,0.035,-0.001,0.001,0.001,0.001
5122008,1649,1,1,3,1,100,34.824,100.0,100.0,100.0,1,0,1710.103,35.139,0.011,13.281,0,80,55,1.4,2330.25,2299.245,980.689,2404.876,54.932,70.785,71.655,70.723,51.369,1.391,3.012,-0.115,80.684,64.547,55.03,30.85,67.9,70.532,77.494,73.79,79.316,36.95,54.556,43.935,-10.82,31.25,59.188,71.813,80.625,55.281,55.938,0.0,0,72,70,1000,200,0.374,382.0,71.0,71.25,0.014,72.438,71.188,55.125,55.688,0.0,70.0,72,70,1000,200,0.612,855.0,74.813,74.625,0.029,72.063,69.75,55.625,56.719,0.0,58.5,72,70,1000,200,0.24,533.5,74.313,74.063,0.034,72.0,68.875,55.781,57.188,0.0,60.906,72,70,1000,200,0.264,563.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.871,11.999,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.5,538.0,538.0,303.5,531.5,525.5,524.0,-0.005,5.269,0.0,12.88,1.71,0.035,-0.001,0.001,0.001,0.001
5122008,1650,1,1,3,1,100,35.152,100.0,100.0,100.0,1,0,1703.075,35.139,0.011,13.324,0,80,55,1.4,2362.25,2318.015,1010.27,2435.158,54.932,70.679,71.55,70.723,51.262,1.368,3.027,-0.118,80.839,64.658,55.338,30.934,68.075,70.317,77.568,73.79,79.39,36.877,54.451,43.862,-10.82,31.484,59.5,71.813,80.75,55.281,55.938,0.0,0,72,70,1000,200,0.37,380.0,71.0,71.375,0.014,72.625,71.125,55.219,55.688,0.0,71.813,72,70,1000,200,0.634,871.5,74.813,74.625,0.029,71.875,69.75,55.625,56.719,0.0,58.969,72,70,1000,200,0.238,532.5,74.313,73.938,0.036,71.938,68.938,55.781,56.969,0.0,59.594,72,70,1000,200,0.277,576.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.872,12.006,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.5,538.0,538.0,303.75,529.5,525.5,524.0,-0.005,5.296,0.0,12.922,1.703,0.035,-0.001,0.001,0.002,0.001
5122008,1651,1,1,3,1,100,35.023,100.0,100.0,100.0,1,0,1706.589,35.139,0.011,13.295,0,80,55,1.4,2362.25,2304.362,994.702,2403.74,54.932,70.573,71.55,70.618,51.262,1.379,3.001,-0.111,80.824,64.674,56.011,30.962,68.153,70.317,77.494,74.002,79.316,36.804,54.451,43.862,-10.82,32.031,60.063,71.813,80.75,55.281,55.938,0.0,0,72,70,1000,200,0.372,381.75,71.0,71.375,0.014,72.438,71.125,55.219,55.688,0.0,72.125,72,70,1000,200,0.628,867.0,74.813,74.625,0.029,71.875,69.75,55.625,56.719,0.0,58.781,72,70,1000,200,0.237,534.5,74.313,74.063,0.038,71.938,68.875,55.781,56.969,0.0,60.125,72,70,1000,200,0.267,566.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.871,11.996,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,538.0,538.0,303.75,530.5,525.5,524.0,-0.006,5.317,0.0,13.028,1.707,0.035,-0.001,0.001,0.001,0.001
5122008,1652,1,1,3,1,100,34.88,100.0,100.0,100.0,1,0,1683.163,35.139,0.011,13.266,0,80,55,1.4,2349.25,2299.245,980.689,2411.873,54.825,70.679,71.55,70.512,51.262,1.398,2.987,-0.104,80.834,64.668,57.133,31.046,68.127,70.317,77.568,73.896,79.39,36.877,54.451,43.79,-10.82,32.688,61.344,71.813,80.75,55.188,55.875,0.0,0,72,70,1000,200,0.374,382.5,70.875,71.375,0.014,72.438,71.0,55.219,55.469,0.0,72.063,72,70,1000,200,0.629,868.5,74.813,74.625,0.029,71.75,69.75,55.625,56.719,0.0,58.063,72,70,1000,200,0.231,527.5,74.313,74.063,0.036,71.938,68.875,55.781,56.969,0.0,59.281,72,70,1000,200,0.271,568.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.864,11.999,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.5,538.0,538.0,303.75,530.5,526.0,524.0,-0.005,5.218,0.0,12.733,1.683,0.035,-0.001,0.001,0.001,0.001
5122008,1653,1,1,3,1,100,34.499,100.0,100.0,100.0,1,0,1692.533,35.139,0.011,13.251,0,80,55,1.4,2339.0,2290.721,988.474,2406.781,54.717,70.679,71.55,70.618,51.155,1.394,2.976,-0.115,80.817,64.653,59.713,31.158,68.25,70.532,77.494,73.896,79.242,36.73,54.556,43.79,-10.82,34.094,63.875,71.75,80.75,55.281,55.938,0.0,0,72,70,1000,200,0.369,379.25,71.0,71.375,0.014,72.125,71.063,55.219,55.688,0.0,72.125,72,70,1000,200,0.637,872.0,74.813,74.625,0.029,71.688,69.75,55.625,56.719,0.0,58.313,72,70,1000,200,0.223,516.0,74.313,73.938,0.034,71.813,68.938,55.781,56.969,0.0,59.219,72,70,1000,200,0.27,570.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.875,12.005,12.534,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.0,538.0,538.0,303.75,529.5,525.5,524.5,-0.005,5.248,0.0,12.989,1.693,0.035,-0.001,0.001,0.002,0.001
