DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1654,1,1,3,1,100,34.336,100.0,100.0,100.0,1,0,1686.677,35.139,0.011,13.178,0,80,55,1.4,2339.25,2283.906,969.787,2398.438,54.717,70.679,71.55,70.512,51.155,1.413,3.001,-0.107,80.778,64.6,57.919,31.354,68.302,70.317,77.494,73.896,79.316,36.804,54.451,43.79,-10.82,33.094,62.188,71.813,80.875,55.281,55.938,0.0,0,72,70,1000,200,0.367,378.5,71.0,71.25,0.014,72.438,71.063,55.219,55.594,0.0,71.625,72,70,1000,200,0.639,873.5,74.813,74.625,0.029,71.75,69.75,55.625,56.719,0.0,57.5,72,70,1000,200,0.224,518.0,74.313,74.063,0.037,71.938,68.938,55.781,56.969,0.0,58.844,72,70,1000,200,0.264,561.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.872,12.013,12.536,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.0,538.0,538.0,303.75,530.0,525.5,524.5,-0.006,5.217,0.0,12.782,1.687,0.035,-0.001,0.001,0.001,0.001
5122008,1655,1,1,3,1,100,33.88,100.0,100.0,100.0,1,0,1690.19,35.139,0.011,13.266,0,80,55,1.4,2332.0,2290.721,969.787,2404.914,54.717,70.573,71.55,70.618,51.155,1.413,3.001,-0.111,80.755,64.632,56.993,31.411,68.198,70.317,77.346,73.896,79.168,36.73,54.347,43.717,-10.82,32.406,61.5,71.813,80.938,55.188,55.938,0.0,0,72,70,1000,200,0.366,378.0,71.0,71.375,0.014,72.25,71.0,55.125,55.594,0.0,72.75,72,70,1000,200,0.64,874.0,74.813,74.625,0.029,71.75,69.75,55.625,56.719,0.0,57.25,72,70,1000,200,0.223,516.0,74.313,74.063,0.039,71.938,69.0,55.781,56.969,0.0,58.938,72,70,1000,200,0.267,564.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.896,12.872,12.013,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,538.0,538.0,303.75,530.0,526.0,524.0,-0.006,5.261,0.0,12.87,1.69,0.035,-0.001,0.001,0.001,0.001
5122008,1656,1,1,3,1,100,33.623,100.0,100.0,100.0,1,0,1684.334,35.139,0.021,13.207,0,80,55,1.4,2332.0,2300.951,958.883,2406.003,54.717,70.361,71.34,70.406,51.048,1.398,3.001,-0.107,80.757,64.582,56.544,31.383,68.166,70.103,77.346,73.896,79.242,36.73,54.242,43.79,-10.82,32.281,60.719,71.813,81.0,55.188,55.875,0.0,0,72,70,1000,200,0.375,383.0,70.875,71.25,0.014,72.438,71.063,55.125,55.594,0.0,71.938,72,70,1000,200,0.653,882.5,74.813,74.625,0.029,71.75,69.813,55.625,56.594,0.0,57.156,72,70,1000,200,0.216,510.75,74.188,74.063,0.034,71.938,69.0,55.719,56.969,0.0,59.094,72,70,1000,200,0.264,561.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.874,12.008,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,532.0,538.5,538.0,303.75,531.0,525.5,524.5,-0.012,5.324,0.0,12.946,1.684,0.035,-0.001,0.001,0.001,0.001
5122008,1657,1,1,3,1,100,33.582,100.0,100.0,100.0,1,0,1701.903,35.139,0.011,13.207,0,80,55,1.4,2334.25,2285.61,968.229,2397.778,54.825,70.361,71.445,70.512,51.155,1.394,3.009,-0.111,80.75,64.596,56.264,31.439,67.998,70.317,77.42,73.79,79.242,36.804,54.242,43.717,-10.82,32.0,60.531,71.5,80.875,55.188,55.875,0.0,0,72,70,1000,200,0.376,383.5,71.0,71.25,0.014,72.625,71.188,55.125,55.594,0.0,73.625,72,70,1000,200,0.651,883.0,74.813,74.563,0.029,71.875,69.75,55.625,56.719,0.0,57.156,72,70,1000,200,0.218,512.0,74.313,74.063,0.034,71.938,69.063,55.781,56.969,0.0,59.0,72,70,1000,200,0.263,561.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.863,11.996,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,532.0,538.0,538.0,303.5,532.0,525.5,524.5,-0.006,5.236,0.0,12.676,1.702,0.035,-0.001,0.001,0.001,0.001
5122008,1658,1,1,3,1,100,32.883,100.0,100.0,100.0,1,0,1698.39,35.139,0.021,13.207,0,80,55,1.4,2335.75,2290.721,983.803,2402.218,54.717,70.361,71.445,70.406,51.155,1.41,3.019,-0.111,80.751,64.601,57.554,31.354,68.101,70.21,77.346,73.896,79.242,36.73,54.242,43.717,-10.82,33.0,61.813,71.75,80.938,55.094,55.875,0.0,0,72,70,1000,200,0.363,377.0,70.875,71.25,0.014,72.313,71.063,55.031,55.469,0.0,73.188,72,70,1000,200,0.664,892.5,74.813,74.625,0.028,71.75,69.75,55.625,56.719,0.0,58.063,72,70,1000,200,0.213,503.25,74.313,74.063,0.032,71.813,69.0,55.719,56.969,0.0,58.531,72,70,1000,200,0.264,563.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.884,12.859,11.994,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.5,538.5,538.0,304.0,533.0,526.0,524.0,-0.012,5.269,0.0,12.812,1.698,0.035,-0.001,0.001,0.001,0.001
5122008,1659,1,1,3,1,100,32.829,100.0,100.0,100.0,1,0,1665.593,35.139,0.011,13.237,0,80,55,1.4,2330.0,2278.797,954.209,2388.589,54.717,70.254,71.34,70.301,51.155,1.417,3.009,-0.104,80.738,64.6,56.544,31.439,68.192,70.21,77.346,73.79,79.242,36.73,54.138,43.79,-10.82,32.313,60.938,71.5,80.813,55.094,55.875,0.0,0,72,70,1000,200,0.366,377.75,71.0,71.375,0.014,72.438,70.938,55.125,55.469,0.0,73.063,72,70,1000,200,0.656,885.0,74.813,74.625,0.029,71.875,69.813,55.625,56.594,0.0,58.625,72,70,1000,200,0.208,496.0,74.313,74.063,0.034,71.813,68.875,55.719,56.969,0.0,58.313,72,70,1000,200,0.264,562.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.854,11.988,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.0,538.5,538.0,303.75,532.0,525.5,524.5,-0.006,5.368,0.0,12.976,1.666,0.035,-0.001,0.001,0.001,0.001
5122008,1700,1,1,3,1,100,32.264,100.0,100.0,100.0,1,0,1694.876,35.139,0.011,13.281,0,80,55,1.4,2330.0,2271.987,963.557,2380.213,54.61,70.254,71.34,70.301,51.048,1.425,3.019,-0.104,80.689,64.555,57.498,31.354,68.263,70.21,77.42,73.79,79.242,36.804,54.242,43.717,-10.82,33.094,61.656,71.75,80.75,55.094,55.875,0.0,0,72,70,1000,200,0.368,378.25,71.0,71.25,0.014,72.313,70.625,55.031,55.469,0.0,72.5,72,70,1000,200,0.675,897.5,74.813,74.563,0.028,71.875,69.813,55.5,56.594,0.0,57.219,72,70,1000,200,0.21,507.25,74.313,74.063,0.036,71.938,68.875,55.719,56.844,0.0,58.719,72,70,1000,200,0.253,550.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.902,12.863,11.997,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,532.5,538.0,538.0,303.75,531.5,526.0,524.5,-0.006,5.265,0.0,12.747,1.695,0.035,-0.001,0.001,0.001,0.001
5122008,1701,1,1,3,1,100,32.151,100.0,100.0,100.0,1,0,1672.621,35.139,0.011,13.31,0,80,55,1.4,2327.75,2290.721,960.441,2394.074,54.717,70.467,71.235,70.406,51.155,1.391,3.001,-0.107,80.69,64.552,57.778,31.579,68.484,70.532,77.272,73.896,79.168,36.657,54.242,43.79,-10.82,32.969,62.281,71.75,80.813,55.188,55.75,0.0,0,72,70,1000,200,0.361,375.25,71.0,71.25,0.014,72.438,70.875,55.031,55.469,0.0,74.875,72,70,1000,200,0.663,892.5,74.813,74.625,0.028,71.75,69.875,55.5,56.594,0.0,57.281,72,70,1000,200,0.217,510.75,74.188,74.063,0.034,71.813,68.938,55.719,56.844,0.0,58.5,72,70,1000,200,0.261,558.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.845,11.986,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,532.0,538.5,538.0,303.75,532.5,526.0,524.5,-0.006,5.399,0.0,13.182,1.673,0.035,-0.001,0.001,0.001,0.001
5122008,1702,1,1,3,1,100,31.547,100.0,100.0,100.0,1,0,1714.788,35.139,0.011,13.237,0,80,55,1.4,2338.25,2304.362,955.767,2406.073,54.825,70.679,71.445,70.512,51.262,1.387,3.023,-0.104,80.696,64.557,56.404,31.635,68.516,70.64,77.272,73.896,79.094,36.73,54.347,43.717,-10.82,32.031,60.813,71.75,80.813,55.094,55.875,0.0,0,72,70,1000,200,0.36,374.5,70.875,71.375,0.014,72.313,70.938,55.125,55.469,0.0,76.0,72,70,1000,200,0.686,905.0,74.813,74.563,0.028,71.875,69.875,55.625,56.594,0.0,57.375,72,70,1000,200,0.215,508.25,74.313,73.938,0.036,71.813,68.938,55.719,56.844,0.0,58.125,72,70,1000,200,0.261,559.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.899,12.036,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,532.0,538.0,538.0,304.0,533.5,526.0,524.0,-0.006,5.25,0.0,12.841,1.715,0.035,-0.001,0.001,0.002,0.001
5122008,1703,1,1,3,1,100,31.522,100.0,100.0,100.0,1,0,1690.19,35.139,0.011,13.266,0,80,55,1.4,2330.5,2277.094,955.767,2381.585,54.717,70.573,71.235,70.723,51.155,1.406,3.023,-0.104,80.677,64.539,55.535,31.495,68.302,70.532,77.198,73.896,79.02,36.584,54.451,43.644,-10.82,31.625,59.875,71.813,80.75,55.188,55.875,0.0,0,72,70,1000,200,0.365,377.5,70.875,71.375,0.014,72.313,70.75,55.125,55.469,0.0,74.5,72,70,1000,200,0.684,903.0,74.813,74.625,0.028,71.75,69.875,55.5,56.719,0.0,57.625,72,70,1000,200,0.208,497.25,74.313,73.938,0.034,71.813,68.938,55.781,56.969,0.0,58.156,72,70,1000,200,0.251,550.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.887,12.021,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.5,538.5,538.0,303.75,532.5,525.5,524.5,-0.006,5.242,0.0,13.005,1.69,0.035,-0.001,0.001,0.002,0.001
5122008,1704,1,1,3,1,100,31.206,100.0,100.0,100.0,1,0,1678.477,35.139,0.011,13.31,0,80,55,1.4,2330.5,2275.391,957.325,2384.618,54.717,70.679,71.445,70.723,51.155,1.413,2.994,-0.107,80.681,64.544,56.937,31.495,68.393,70.532,77.198,73.896,79.094,36.584,54.451,43.644,-10.82,32.344,61.281,71.75,80.813,55.094,55.875,0.0,0,72,70,1000,200,0.363,377.5,70.875,71.25,0.014,72.438,70.813,55.125,55.469,0.0,75.125,72,70,1000,200,0.681,903.5,74.813,74.563,0.029,71.75,69.875,55.5,56.719,0.0,57.813,72,70,1000,200,0.209,501.25,74.188,73.938,0.035,71.813,68.938,55.719,56.844,0.0,58.438,72,70,1000,200,0.248,543.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.935,12.902,12.044,12.565,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,538.0,538.0,304.0,533.0,526.0,524.0,-0.006,5.259,0.0,13.048,1.678,0.035,-0.001,0.001,0.001,0.001
5122008,1705,1,1,3,1,100,31.103,100.0,100.0,100.0,1,0,1693.704,35.139,0.011,13.237,0,80,55,1.4,2324.75,2275.391,982.246,2380.846,54.825,70.573,71.445,70.618,51.262,1.421,2.998,-0.111,80.672,64.537,56.853,31.383,68.607,70.64,77.272,73.79,79.02,36.73,54.556,43.644,-10.82,32.313,61.156,71.75,80.75,55.188,55.875,0.0,0,72,70,1000,200,0.365,376.5,71.0,71.25,0.014,72.313,70.938,55.125,55.469,0.0,75.813,72,70,1000,200,0.683,904.5,74.813,74.563,0.028,71.75,69.875,55.5,56.719,0.0,56.531,72,70,1000,200,0.208,502.0,74.188,74.063,0.038,71.688,68.938,55.719,56.844,0.0,57.688,72,70,1000,200,0.245,540.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.881,12.026,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,532.0,538.0,538.0,304.0,532.5,526.0,524.0,-0.006,5.134,0.0,12.707,1.694,0.035,-0.001,0.001,0.001,0.001
5122008,1706,1,1,3,1,100,30.617,100.0,100.0,100.0,1,0,1677.306,36.31,0.011,13.295,0,80,55,1.4,2320.75,2270.285,943.301,2381.616,54.717,70.679,71.55,70.618,51.262,1.413,3.005,-0.104,80.657,64.534,55.815,31.354,68.607,70.425,77.272,73.79,79.094,36.657,54.347,43.571,-10.82,31.5,59.969,71.75,80.75,55.188,55.875,0.0,0,72,70,1000,200,0.352,371.5,71.0,71.375,0.014,72.0,70.75,55.031,55.469,0.0,76.0,72,70,1000,200,0.698,914.0,74.813,74.625,0.028,71.75,69.875,55.625,56.594,0.0,56.938,72,70,1000,200,0.209,501.5,74.188,74.063,0.034,71.688,69.0,55.719,56.969,0.0,55.938,72,70,1000,200,0.242,538.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.904,12.041,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,538.5,538.0,303.75,531.5,526.0,524.0,-0.006,5.196,0.0,12.763,1.677,0.036,-0.001,0.001,0.001,0.001
5122008,1707,1,1,3,1,100,30.108,100.0,100.0,100.0,1,0,1677.306,35.139,0.011,13.324,0,80,55,1.4,2319.5,2258.377,930.831,2367.242,54.717,70.573,71.235,70.512,51.155,1.444,2.976,-0.1,80.411,64.339,55.563,31.214,68.646,70.425,77.272,73.684,79.094,36.657,54.451,43.571,-10.82,31.703,59.75,71.5,80.563,55.188,55.875,0.0,0,72,70,1000,200,0.361,375.25,70.875,71.25,0.014,72.313,70.813,55.125,55.469,0.0,73.813,72,70,1000,200,0.688,905.5,74.813,74.625,0.029,71.75,69.875,55.625,56.594,0.0,56.125,72,70,1000,200,0.206,498.5,74.313,73.938,0.034,71.688,69.0,55.781,56.844,0.0,57.594,72,70,1000,200,0.235,532.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.052,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.0,538.0,538.0,304.0,534.0,526.0,524.0,-0.006,5.177,0.0,12.791,1.677,0.035,-0.001,0.001,0.002,0.001
5122008,1708,1,1,3,1,100,30.312,100.0,100.0,100.0,1,0,1666.764,35.139,0.011,13.281,0,80,55,1.4,2308.0,2266.882,908.997,2372.427,54.825,70.573,71.34,70.618,51.369,1.413,2.991,-0.104,80.436,64.321,60.022,31.439,68.782,70.425,77.198,73.79,79.02,36.804,54.556,43.571,-10.82,34.219,64.0,71.5,80.438,55.188,55.875,0.0,0,72,70,1000,200,0.352,370.75,70.875,71.25,0.014,72.438,70.875,55.125,55.469,0.0,75.188,72,70,1000,200,0.706,920.5,74.813,74.563,0.028,71.75,69.875,55.625,56.719,0.0,56.188,72,70,1000,200,0.205,493.0,74.188,74.063,0.034,71.688,69.0,55.781,56.969,0.0,57.094,72,70,1000,200,0.235,530.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.917,12.052,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,538.5,538.0,303.75,534.0,526.0,524.0,-0.006,5.063,0.0,12.478,1.667,0.035,-0.001,0.001,0.001,0.001
5122008,1709,1,1,3,1,100,30.107,100.0,100.0,100.0,1,0,1672.621,35.139,0.011,13.31,0,80,55,1.4,2308.75,2266.882,902.756,2373.649,54.825,70.467,71.235,70.406,51.262,1.429,2.983,-0.071,80.291,64.243,60.527,31.803,68.581,70.21,77.198,73.684,79.02,36.73,54.556,43.498,-10.82,34.594,65.0,71.75,80.375,55.188,55.938,0.0,0,72,70,1000,200,0.354,372.5,70.875,71.25,0.014,72.125,71.125,55.125,55.469,0.0,75.375,72,70,1000,200,0.7,915.5,74.813,74.563,0.026,71.875,69.938,55.625,56.719,0.0,56.219,72,70,1000,200,0.205,491.0,74.188,74.063,0.035,71.5,69.0,55.719,56.969,0.0,56.938,72,70,1000,200,0.233,528.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.912,12.044,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,538.5,538.0,303.5,532.5,526.0,524.5,-0.006,5.053,0.0,12.508,1.673,0.035,-0.001,0.001,0.001,0.001
5122008,1710,1,1,3,1,100,29.896,100.0,100.0,100.0,1,0,1658.565,35.139,0.011,13.266,0,80,55,1.4,2300.25,2253.277,930.831,2358.585,54.825,70.361,71.235,70.406,51.262,1.433,2.983,-0.096,80.215,64.203,60.499,32.195,68.594,70.317,77.124,73.684,78.946,36.657,54.451,43.425,-10.82,34.656,65.125,71.75,80.375,55.188,55.938,0.0,0,72,70,1000,200,0.354,371.25,70.875,71.063,0.014,72.25,71.0,55.125,55.594,0.0,75.438,72,70,1000,200,0.697,913.0,74.813,74.625,0.029,71.75,70.0,55.5,56.719,0.0,57.5,72,70,1000,200,0.196,486.75,74.188,74.063,0.04,71.688,69.0,55.719,56.969,0.0,54.906,72,70,1000,200,0.232,528.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.899,12.039,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,538.0,538.0,303.5,533.0,526.0,524.0,-0.006,5.046,0.0,12.466,1.659,0.035,0.0,0.001,0.001,0.001
5122008,1711,1,1,3,1,100,29.655,100.0,100.0,100.0,1,0,1638.653,35.139,0.011,13.31,0,80,55,1.4,2297.25,2261.778,960.441,2358.899,54.825,70.254,71.235,70.301,51.369,1.391,2.965,-0.104,80.198,64.155,60.471,32.476,68.471,70.21,77.198,73.684,79.02,36.657,54.556,43.28,-10.82,34.781,65.063,71.75,80.438,55.188,55.875,0.0,0,72,70,1000,200,0.349,369.0,70.875,71.25,0.014,72.313,70.875,55.125,55.594,0.0,76.688,72,70,1000,200,0.697,914.0,74.813,74.563,0.029,71.875,70.0,55.625,56.719,0.0,56.594,72,70,1000,200,0.201,492.5,74.188,74.063,0.034,71.688,69.063,55.719,56.969,0.0,55.625,72,70,1000,200,0.231,526.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.894,12.031,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,538.0,538.0,303.75,532.5,526.0,524.0,-0.006,4.925,0.0,12.24,1.639,0.035,-0.001,0.001,0.001,0.001
5122008,1712,1,1,3,1,100,29.699,100.0,100.0,100.0,1,0,1645.681,35.139,0.011,13.339,0,80,55,1.4,2299.5,2236.289,941.743,2351.99,54.825,70.148,71.235,70.195,51.262,1.413,3.012,-0.1,80.197,64.155,61.34,32.644,68.419,69.888,77.198,73.684,79.02,36.657,54.66,43.28,-10.82,36.0,65.938,71.938,80.438,55.188,55.938,0.0,0,72,70,1000,200,0.353,371.0,70.813,71.063,0.014,72.438,71.0,55.125,55.594,0.0,76.125,72,70,1000,200,0.711,923.0,74.813,74.563,0.029,71.75,70.063,55.625,56.719,0.0,56.188,72,70,1000,200,0.199,485.25,74.313,73.938,0.037,71.813,69.188,55.781,56.969,0.0,56.375,72,70,1000,200,0.223,516.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.919,12.052,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,538.0,537.5,303.75,533.0,526.0,524.0,-0.006,4.907,0.0,12.266,1.646,0.035,-0.001,0.001,0.002,0.001
5122008,1713,1,1,3,1,100,29.344,100.0,100.0,100.0,1,0,1632.797,35.139,0.011,13.324,0,80,55,1.4,2299.5,2254.976,941.743,2362.1,54.825,70.148,71.235,70.195,51.369,1.406,2.965,-0.093,80.159,64.091,61.565,32.924,68.607,69.995,77.124,73.684,78.946,36.584,54.66,43.28,-10.82,35.813,66.375,71.813,80.375,55.188,55.938,0.0,0,72,70,1000,200,0.349,369.75,70.875,71.25,0.014,72.438,71.0,55.125,55.469,0.0,77.063,72,70,1000,200,0.707,921.5,74.813,74.625,0.028,71.75,70.0,55.625,56.719,0.0,56.219,72,70,1000,200,0.198,482.75,74.188,73.938,0.034,71.688,69.188,55.781,56.969,0.0,55.406,72,70,1000,200,0.232,528.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.905,12.032,12.562,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,538.5,537.5,303.75,534.5,526.0,524.0,-0.006,4.936,0.0,12.388,1.633,0.035,-0.001,0.001,0.001,0.001
5122008,1714,1,1,3,1,100,29.466,100.0,100.0,100.0,1,0,1667.936,35.139,0.011,13.237,0,80,55,1.4,2299.0,2263.479,929.272,2371.179,54.825,70.361,71.34,70.195,51.369,1.433,2.969,-0.104,80.127,64.096,61.845,33.176,68.568,70.21,77.05,73.684,78.873,36.657,54.765,43.28,-10.82,35.781,66.563,71.813,80.375,55.281,55.938,0.0,0,72,70,1000,200,0.348,369.5,70.875,71.063,0.014,72.438,71.0,55.219,55.594,0.0,77.5,72,70,1000,200,0.724,932.5,74.813,74.563,0.028,71.75,70.063,55.656,56.719,0.0,56.281,72,70,1000,200,0.195,480.25,74.188,74.063,0.038,71.938,69.25,55.781,56.969,0.0,54.75,72,70,1000,200,0.233,529.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.921,12.052,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,538.0,537.5,303.75,533.5,526.0,524.0,-0.006,4.841,0.0,12.173,1.668,0.035,0.0,0.001,0.001,0.001
5122008,1715,1,1,3,1,100,29.398,100.0,100.0,100.0,1,0,1650.366,35.139,0.011,13.31,0,80,55,1.4,2304.75,2260.077,912.117,2366.159,54.932,70.254,71.34,70.195,51.476,1.413,2.951,-0.1,80.09,64.07,60.863,33.232,68.471,70.21,77.05,73.684,78.946,36.584,54.66,43.28,-10.82,35.344,65.5,71.813,80.438,55.281,55.938,0.0,0,72,70,1000,200,0.349,368.75,70.875,71.25,0.014,72.688,71.0,55.125,55.594,0.0,79.625,72,70,1000,200,0.733,937.5,74.813,74.563,0.029,71.875,70.125,55.656,56.719,0.0,57.406,72,70,1000,200,0.192,478.0,74.188,74.063,0.034,71.938,69.25,55.781,56.969,0.0,55.938,72,70,1000,200,0.23,525.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.97,12.937,12.06,12.592,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,538.5,537.5,303.75,534.5,526.0,524.0,-0.006,4.931,0.0,12.375,1.65,0.035,-0.001,0.001,0.001,0.001
5122008,1716,1,1,3,1,100,29.318,100.0,100.0,100.0,1,0,1636.311,35.139,0.011,13.266,0,80,55,1.4,2316.5,2261.778,938.626,2365.358,54.932,70.254,71.34,70.301,51.369,1.394,2.955,-0.107,80.103,64.084,62.883,33.344,68.659,70.21,77.05,73.684,78.946,36.584,54.765,43.28,-10.82,36.688,67.375,71.813,80.5,55.281,55.938,0.0,0,72,70,1000,200,0.345,367.5,70.813,71.25,0.014,72.625,71.0,55.219,55.594,0.0,80.75,72,70,1000,200,0.747,946.5,74.813,74.563,0.029,71.875,70.125,55.625,56.813,0.0,57.094,72,70,1000,200,0.187,472.75,74.188,74.063,0.034,71.813,69.188,55.906,57.188,0.0,55.531,72,70,1000,200,0.232,528.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.924,12.049,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,538.0,537.0,303.75,534.5,526.0,524.0,-0.006,4.886,0.0,12.334,1.636,0.035,-0.001,0.001,0.001,0.001
5122008,1717,1,1,3,1,100,29.535,100.0,100.0,100.0,1,0,1624.598,35.139,0.011,13.324,0,80,55,1.4,2317.5,2254.976,938.626,2364.065,54.932,70.254,71.235,70.195,51.369,1.413,2.973,-0.1,80.1,64.08,61.985,33.625,68.685,69.995,77.05,73.684,78.873,36.584,54.765,43.207,-10.82,36.188,66.75,71.75,80.438,55.281,56.125,0.0,0,72,70,1000,200,0.348,368.5,70.875,71.063,0.014,72.688,71.0,55.125,55.594,0.0,81.563,72,70,1000,200,0.752,948.5,74.688,74.563,0.028,72.063,70.188,55.656,56.813,0.0,57.281,72,70,1000,200,0.192,477.0,74.313,74.188,0.03,71.813,69.188,55.781,57.188,0.0,56.031,72,70,1000,200,0.221,517.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.965,12.914,12.043,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,532.5,538.0,537.0,303.75,533.0,526.0,524.0,-0.006,4.854,0.0,12.253,1.625,0.035,0.0,0.001,0.001,0.001
5122008,1718,1,1,3,1,100,29.481,100.0,100.0,100.0,1,0,1671.45,35.139,0.011,13.324,0,80,55,1.4,2328.0,2270.285,943.301,2370.236,54.932,70.254,71.235,70.301,51.476,1.387,2.951,-0.107,80.124,64.102,62.266,33.765,68.872,70.21,77.05,73.684,78.873,36.584,54.869,43.134,-10.82,36.344,66.938,71.75,80.375,55.406,56.125,0.0,0,72,70,1000,200,0.344,366.25,70.875,71.063,0.014,72.875,70.75,55.219,55.594,0.0,83.188,72,70,1000,200,0.764,954.5,74.688,74.563,0.028,71.875,70.25,55.656,56.813,0.0,57.875,72,70,1000,200,0.194,486.25,74.188,73.938,0.037,71.938,69.313,55.906,57.188,0.0,54.875,72,70,1000,200,0.228,522.5,73.188,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.9,12.043,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.5,538.0,537.0,303.75,532.0,526.0,524.5,-0.006,4.773,0.0,12.118,1.671,0.035,0.0,0.001,0.001,0.0
5122008,1719,1,1,3,1,100,29.534,100.0,100.0,100.0,1,0,1662.079,35.139,0.011,13.295,0,80,55,1.4,2320.75,2271.987,947.976,2377.581,55.04,70.148,71.235,70.195,51.583,1.375,2.94,-0.096,80.194,64.169,62.49,33.765,68.749,69.995,77.05,73.577,78.873,36.511,54.974,43.134,-10.82,37.344,67.375,71.938,80.438,55.5,56.125,0.0,0,72,70,1000,200,0.342,367.5,70.875,71.063,0.014,72.688,70.375,55.344,55.688,0.0,86.063,72,70,1000,200,0.767,958.0,74.813,74.563,0.029,71.875,70.188,55.875,56.813,0.0,56.938,72,70,1000,200,0.195,482.5,74.188,74.063,0.036,72.0,69.438,55.906,57.188,0.0,56.063,72,70,1000,200,0.226,520.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.897,12.041,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,532.5,538.0,537.5,304.0,533.5,526.0,524.0,-0.006,4.769,0.0,12.227,1.662,0.035,0.0,0.001,0.001,0.001
5122008,1720,1,1,3,1,100,29.843,100.0,100.0,100.0,1,0,1677.306,35.139,0.011,13.339,0,80,55,1.4,2338.75,2283.906,927.713,2395.126,55.04,70.148,71.55,70.195,51.583,1.391,2.973,-0.1,80.267,64.22,62.434,33.961,68.775,69.888,76.976,73.577,78.799,36.511,54.869,43.134,-10.82,36.688,67.688,71.813,80.375,55.406,56.25,0.0,0,72,70,1000,200,0.357,372.5,70.813,71.25,0.014,72.625,70.5,55.344,55.688,0.0,86.688,72,70,1000,200,0.775,962.0,74.813,74.563,0.028,72.063,70.188,55.875,56.813,0.0,56.25,72,70,1000,200,0.197,485.75,74.188,74.063,0.034,72.063,69.438,56.094,57.281,0.0,56.781,72,70,1000,200,0.227,520.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.947,12.912,12.048,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,532.5,538.0,537.5,303.75,532.5,526.0,524.0,-0.006,4.812,0.0,12.267,1.677,0.035,-0.001,0.001,0.001,0.001
5122008,1721,1,1,3,1,100,29.936,100.0,100.0,100.0,1,0,1685.505,35.139,0.011,13.295,0,80,55,1.4,2352.25,2300.951,954.209,2400.186,55.148,70.361,71.445,70.301,51.69,1.383,2.962,-0.1,80.321,64.268,59.601,33.933,68.782,70.21,76.976,73.577,78.799,36.511,54.974,43.28,-10.82,34.844,64.438,71.813,80.375,55.406,56.25,0.0,0,72,70,1000,200,0.348,368.5,70.813,71.25,0.014,72.625,70.438,55.344,55.688,0.0,87.938,72,70,1000,200,0.784,968.5,74.813,74.563,0.029,72.063,70.25,55.875,56.813,0.0,58.063,72,70,1000,200,0.196,484.5,74.188,74.063,0.037,72.0,69.563,55.906,57.281,0.0,56.25,72,70,1000,200,0.236,532.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.917,12.056,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,533.0,538.0,537.0,303.75,532.5,526.0,524.5,-0.006,4.874,0.0,12.496,1.686,0.035,-0.001,0.001,0.001,0.001
5122008,1722,1,1,3,1,100,30.621,100.0,100.0,100.0,1,0,1670.278,35.139,0.011,13.266,0,80,55,1.4,2352.25,2285.61,932.39,2394.01,55.363,70.467,71.34,70.406,51.798,1.379,2.98,-0.096,80.376,64.299,56.628,33.653,68.795,70.317,76.976,73.577,78.873,36.437,55.078,43.207,-10.82,32.781,61.125,72.0,80.438,55.5,56.25,0.0,0,72,70,1000,200,0.351,369.75,70.813,71.063,0.014,72.688,70.5,55.344,55.781,0.0,89.25,72,70,1000,200,0.793,974.5,74.688,74.563,0.029,72.063,70.188,55.969,57.0,0.0,57.969,72,70,1000,200,0.197,486.25,74.188,73.938,0.035,72.0,69.5,56.094,57.281,0.0,57.156,72,70,1000,200,0.227,520.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.91,12.038,12.571,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,538.0,537.0,303.75,532.0,526.0,524.5,-0.006,4.818,0.0,12.471,1.67,0.035,-0.001,0.001,0.001,0.001
5122008,1723,1,1,3,1,100,30.43,100.0,100.0,100.0,1,0,1686.677,35.139,0.011,13.295,0,80,55,1.4,2352.75,2299.245,941.743,2398.175,55.363,70.467,71.235,70.406,51.798,1.387,2.98,-0.1,80.474,64.347,55.338,33.204,68.762,70.532,76.902,73.577,78.799,36.437,55.078,43.207,-10.82,32.094,59.656,72.0,80.375,55.5,56.25,0.0,0,72,70,1000,200,0.346,368.25,70.875,71.25,0.014,72.625,70.375,55.531,55.781,0.0,90.813,72,70,1000,200,0.788,972.5,74.813,74.563,0.029,72.063,70.25,55.875,57.0,0.0,57.375,72,70,1000,200,0.208,495.5,74.188,74.063,0.035,72.0,69.438,56.094,57.281,0.0,57.438,72,70,1000,200,0.222,516.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.924,12.036,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.5,538.5,537.0,303.75,534.0,526.0,524.5,-0.006,4.828,0.0,12.498,1.687,0.035,-0.001,0.001,0.001,0.001
5122008,1724,1,1,3,1,100,30.902,100.0,100.0,100.0,1,0,1690.19,35.139,0.011,13.295,0,80,55,1.4,2351.75,2294.131,949.535,2405.116,55.363,70.467,71.34,70.406,51.905,1.372,2.973,-0.104,80.579,64.462,56.46,32.784,68.808,70.64,76.976,73.577,78.799,36.437,55.078,43.207,-10.82,32.844,60.313,71.938,80.313,55.688,56.344,0.0,0,72,70,1000,200,0.346,367.25,70.813,71.25,0.014,72.625,70.313,55.531,55.781,0.0,91.063,72,70,1000,200,0.79,971.5,74.813,74.563,0.028,71.875,70.25,55.969,57.0,0.0,57.938,72,70,1000,200,0.196,487.75,74.188,74.063,0.035,72.0,69.438,56.094,57.281,0.0,57.031,72,70,1000,200,0.235,529.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.95,12.902,12.026,12.57,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,538.5,537.0,303.75,535.0,526.0,524.5,-0.006,4.828,0.0,12.498,1.69,0.035,-0.001,0.001,0.001,0.001
5122008,1725,1,1,3,1,100,31.499,100.0,100.0,100.0,1,0,1693.704,35.139,0.011,13.222,0,80,55,1.4,2355.0,2307.774,946.418,2408.292,55.363,70.573,71.235,70.512,51.905,1.372,2.98,-0.107,80.649,64.511,61.06,32.868,68.782,70.317,76.828,73.684,78.725,36.364,55.078,43.207,-10.82,35.781,65.063,71.813,80.375,55.5,56.344,0.0,0,72,70,1000,200,0.348,369.25,70.813,71.063,0.014,72.625,70.188,55.531,55.781,0.0,93.75,72,70,1000,200,0.795,976.5,74.813,74.563,0.027,71.875,70.25,55.969,57.125,0.0,56.531,72,70,1000,200,0.2,484.5,74.188,74.063,0.032,71.813,69.5,56.094,57.344,0.0,57.156,72,70,1000,200,0.23,525.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.922,12.049,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,538.0,537.0,303.75,533.0,526.0,524.0,-0.007,4.835,0.0,12.564,1.694,0.035,-0.001,0.001,0.001,0.001
5122008,1726,1,1,3,1,100,31.539,100.0,100.0,100.0,1,0,1687.848,35.139,0.011,13.324,0,80,55,1.4,2361.25,2294.131,958.883,2392.325,55.255,70.361,71.129,70.406,51.798,1.391,2.98,-0.104,80.601,64.482,61.284,33.204,68.516,70.21,76.828,73.577,78.725,36.364,55.078,43.207,-10.82,35.875,65.688,71.813,80.375,55.688,56.344,0.0,0,72,70,1000,200,0.352,370.5,70.813,71.25,0.014,72.688,70.125,55.531,55.781,0.0,94.563,72,70,1000,200,0.804,980.0,74.813,74.563,0.029,71.875,70.25,55.969,57.125,0.0,57.844,72,70,1000,200,0.195,487.5,74.188,74.063,0.034,71.688,69.375,56.188,57.344,0.0,56.906,72,70,1000,200,0.221,514.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.914,12.043,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,533.0,538.5,537.0,303.75,532.5,526.0,524.0,-0.006,4.872,0.0,12.661,1.688,0.035,-0.001,0.001,0.001,0.001
5122008,1727,1,1,3,1,100,32.067,100.0,100.0,100.0,1,0,1696.047,35.139,0.011,13.354,0,80,55,1.4,2349.5,2289.017,966.672,2407.566,55.255,70.361,71.129,70.406,51.798,1.391,2.976,-0.104,80.62,64.497,60.443,33.457,68.354,70.21,76.828,73.577,78.799,36.364,54.974,43.134,-10.82,35.344,64.875,71.938,80.313,55.688,56.344,0.0,0,72,70,1000,200,0.352,370.25,70.875,71.25,0.014,72.688,70.063,55.625,55.906,0.0,96.0,72,70,1000,200,0.801,978.5,74.813,74.563,0.029,71.875,70.25,55.969,57.125,0.0,56.25,72,70,1000,200,0.197,487.25,74.188,74.063,0.034,71.688,69.375,56.094,57.344,0.0,55.531,72,70,1000,200,0.221,513.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.912,12.036,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,533.5,538.0,537.0,304.0,532.0,526.0,524.0,-0.007,4.858,0.0,12.554,1.696,0.035,-0.001,0.001,0.001,0.001
5122008,1728,1,1,3,1,100,32.115,100.0,100.0,100.0,1,0,1715.959,35.139,0.011,13.31,0,80,55,1.4,2346.5,2306.068,952.651,2405.322,55.255,70.254,71.235,70.301,51.798,1.394,3.005,-0.107,80.619,64.496,60.639,33.653,68.276,70.21,76.754,73.684,78.799,36.437,54.765,43.134,-10.82,35.469,65.438,71.813,80.313,55.5,56.344,0.0,0,72,70,1000,200,0.352,371.0,70.813,71.063,0.014,72.625,69.938,55.531,55.781,0.0,97.0,72,70,1000,200,0.803,980.0,74.688,74.563,0.029,71.875,70.25,55.969,57.125,0.0,56.281,72,70,1000,200,0.194,483.75,74.188,73.938,0.034,71.938,69.375,56.188,57.344,0.0,55.844,72,70,1000,200,0.22,513.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.899,12.024,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,538.0,537.0,303.75,533.0,526.0,524.5,-0.007,4.863,0.0,12.377,1.716,0.035,-0.001,0.001,0.001,0.001
5122008,1729,1,1,3,1,100,32.066,100.0,100.0,100.0,1,0,1681.991,35.139,0.011,13.281,0,80,55,1.4,2343.25,2294.131,943.301,2403.775,55.148,70.148,71.235,70.195,51.69,1.394,3.001,-0.104,80.618,64.495,61.004,33.793,68.276,69.995,76.828,73.577,78.725,36.291,54.869,43.134,-10.82,35.781,65.375,72.0,80.25,55.688,56.344,0.0,0,72,70,1000,200,0.352,370.75,70.875,71.25,0.014,72.688,70.125,55.344,55.781,0.0,99.25,72,70,1000,200,0.794,975.5,74.688,74.563,0.028,71.875,70.25,55.969,57.125,0.0,55.625,72,70,1000,200,0.197,486.0,74.188,74.063,0.038,71.938,69.438,56.188,57.438,0.0,56.406,72,70,1000,200,0.22,514.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.887,12.008,12.554,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.0,538.5,537.0,303.75,534.0,526.5,524.0,-0.006,4.892,0.0,12.62,1.682,0.035,-0.001,0.001,0.001,0.001
5122008,1730,1,1,3,1,100,32.493,100.0,100.0,100.0,1,0,1664.422,35.139,0.011,13.354,0,80,55,1.4,2342.0,2294.131,949.535,2397.799,55.255,70.148,71.235,70.195,51.69,1.394,3.009,-0.107,80.618,64.495,62.182,33.849,68.432,69.995,76.754,73.577,78.725,36.437,54.869,43.061,-10.82,36.594,66.75,72.125,80.5,55.5,56.344,0.0,0,72,70,1000,200,0.353,371.25,70.813,71.063,0.014,72.688,70.125,55.531,55.781,0.0,100.0,72,70,1000,200,0.792,973.0,74.688,74.563,0.029,72.063,70.313,55.969,57.125,0.0,56.781,72,70,1000,200,0.191,475.0,74.188,74.063,0.037,72.0,69.375,56.188,57.344,0.0,56.563,72,70,1000,200,0.224,519.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.9,12.014,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,533.5,538.5,537.0,304.0,532.5,526.5,524.5,-0.007,4.799,0.0,12.283,1.664,0.035,-0.001,0.001,0.001,0.001
5122008,1731,1,1,3,1,100,32.468,100.0,100.0,100.0,1,0,1648.023,35.139,0.011,13.31,0,80,55,1.4,2342.0,2290.721,952.651,2397.384,55.148,70.254,71.34,70.195,51.583,1.383,3.009,-0.107,80.656,64.549,61.368,33.989,68.484,69.995,76.754,73.471,78.651,36.291,54.869,43.061,-10.82,36.031,66.188,72.0,80.438,55.5,56.344,0.0,0,72,70,1000,200,0.352,370.75,70.813,71.25,0.014,72.875,70.125,55.531,55.688,0.0,100.0,72,70,1000,200,0.785,970.0,74.813,74.563,0.029,72.063,70.375,55.969,57.125,0.0,57.156,72,70,1000,200,0.196,486.25,74.188,73.938,0.04,72.063,69.438,56.188,57.344,0.0,56.188,72,70,1000,200,0.226,519.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.908,12.874,12.002,12.529,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,533.5,538.5,537.0,303.5,533.5,526.0,524.5,-0.006,4.85,0.0,12.513,1.648,0.035,-0.001,0.001,0.001,0.001
5122008,1732,1,1,3,1,100,32.614,100.0,100.0,100.0,1,0,1694.876,35.139,0.011,13.237,0,80,55,1.4,2343.5,2299.245,961.999,2401.899,55.255,70.148,71.235,70.089,51.69,1.383,2.991,-0.104,80.652,64.52,62.266,34.073,68.697,70.103,76.754,73.471,78.725,36.364,54.765,43.061,-10.82,36.656,67.125,72.125,80.563,55.5,56.344,0.0,0,72,70,1000,200,0.351,370.25,70.875,71.25,0.014,72.875,69.75,55.344,55.781,0.0,100.0,72,70,1000,200,0.789,970.0,74.688,74.563,0.027,72.063,70.375,55.969,57.0,0.0,57.938,72,70,1000,200,0.194,481.25,74.188,74.063,0.034,72.0,69.438,56.094,57.344,0.0,56.313,72,70,1000,200,0.226,521.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.874,12.006,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.5,538.5,537.0,303.75,534.5,526.0,524.5,-0.007,4.818,0.0,12.31,1.695,0.035,-0.001,0.0,0.001,0.001
5122008,1733,1,1,3,1,100,33.027,100.0,100.0,100.0,1,0,1671.45,35.139,0.011,13.295,0,80,55,1.4,2351.75,2297.54,940.184,2400.355,55.148,70.148,71.129,70.195,51.583,1.406,2.991,-0.1,80.677,64.56,60.835,34.157,68.516,69.995,76.902,73.471,78.725,36.437,54.765,43.134,-10.82,36.063,65.688,71.938,80.438,55.5,56.25,0.0,0,72,70,1000,200,0.352,371.25,70.875,71.063,0.014,72.875,70.063,55.344,55.781,0.0,100.0,72,70,1000,200,0.789,971.5,74.688,74.563,0.028,71.875,70.375,55.875,57.0,0.0,57.75,72,70,1000,200,0.196,484.5,74.188,74.063,0.032,71.938,69.438,56.188,57.344,0.0,56.281,72,70,1000,200,0.225,519.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.871,12.003,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,533.5,538.5,537.0,303.5,533.0,526.0,524.0,-0.006,4.858,0.0,12.363,1.671,0.035,0.0,0.001,0.001,0.001
5122008,1734,1,1,3,1,100,32.982,100.0,100.0,100.0,1,0,1720.644,35.139,0.011,13.281,0,80,55,1.4,2344.25,2306.068,955.767,2405.7,55.04,69.936,71.024,69.878,51.476,1.372,2.983,-0.104,80.713,64.54,61.733,34.241,68.445,69.673,76.754,73.471,78.651,36.291,54.869,43.061,-10.82,36.406,66.563,72.125,80.5,55.5,56.25,0.0,0,72,70,1000,200,0.349,369.25,70.813,71.25,0.014,72.688,70.125,55.344,55.781,0.0,100.0,72,70,1000,200,0.781,967.0,74.688,74.563,0.028,72.063,70.438,55.969,57.125,0.0,56.406,72,70,1000,200,0.204,497.0,74.188,74.063,0.038,72.0,69.5,56.094,57.344,0.0,56.313,72,70,1000,200,0.225,521.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.886,12.021,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,533.5,538.5,537.0,303.75,534.0,526.0,524.5,-0.006,4.84,0.0,12.486,1.721,0.035,-0.001,0.001,0.001,0.001
5122008,1735,1,1,3,1,100,32.843,100.0,100.0,100.0,1,0,1684.334,35.139,0.011,13.266,0,80,55,1.4,2351.25,2304.362,1044.513,2404.217,55.04,69.83,71.235,69.984,51.476,1.337,2.994,-0.137,80.896,64.693,61.508,34.269,68.302,69.566,76.828,73.471,78.725,36.437,54.66,43.061,-10.82,36.188,66.188,71.938,80.375,55.406,56.25,0.0,0,72,70,1000,200,0.353,372.0,70.813,71.063,0.014,72.688,70.125,55.344,55.781,0.0,100.0,72,70,1000,200,0.773,962.0,74.688,74.563,0.029,72.063,70.375,55.875,57.125,0.0,56.813,72,70,1000,200,0.206,493.25,74.188,74.188,0.041,72.063,69.438,56.094,57.344,0.0,56.125,72,70,1000,200,0.23,526.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.886,12.018,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,538.0,537.0,304.0,534.0,526.5,524.0,-0.006,4.822,0.0,12.202,1.684,0.035,-0.001,0.001,0.0,0.001
5122008,1736,1,1,3,1,100,33.207,100.0,100.0,100.0,1,0,1710.103,35.139,0.011,13.281,0,80,55,1.4,2351.25,2307.774,1055.408,2397.391,55.04,69.936,71.445,69.878,51.583,1.36,2.994,-0.137,81.055,64.843,61.34,33.989,68.211,69.888,76.68,73.471,78.577,36.291,54.765,42.988,-10.82,36.25,65.938,72.0,80.438,55.5,56.25,0.0,0,72,70,1000,200,0.347,367.5,70.813,71.063,0.014,72.875,70.125,55.344,55.688,0.0,100.0,72,70,1000,200,0.772,961.5,74.688,74.563,0.028,72.063,70.375,55.875,57.0,0.0,58.125,72,70,1000,200,0.196,485.0,74.188,74.063,0.038,72.063,69.438,56.094,57.344,0.0,57.125,72,70,1000,200,0.237,534.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.925,12.879,12.003,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,533.5,538.0,537.0,303.75,534.0,526.0,524.0,-0.007,4.814,0.0,12.351,1.71,0.035,-0.001,0.001,0.001,0.001
5122008,1737,1,1,3,1,100,33.074,100.0,100.0,100.0,1,0,1718.302,35.139,0.011,13.31,0,80,55,1.4,2355.75,2311.187,1064.747,2405.932,55.04,69.936,71.55,69.984,51.476,1.356,3.005,-0.14,81.234,64.949,62.322,33.849,68.276,69.673,76.68,73.471,78.577,36.291,54.765,42.988,-10.82,36.906,66.875,71.813,80.375,55.5,56.344,0.0,0,72,70,1000,200,0.345,366.75,70.875,71.063,0.014,72.938,69.938,55.344,55.688,0.0,100.0,72,70,1000,200,0.772,960.0,74.688,74.563,0.029,72.063,70.375,55.969,57.125,0.0,57.594,72,70,1000,200,0.199,490.0,74.188,74.063,0.034,72.063,69.5,56.094,57.344,0.0,56.75,72,70,1000,200,0.243,538.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.899,12.022,12.549,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.5,538.0,537.0,303.75,532.0,526.0,524.0,-0.007,4.825,0.0,12.378,1.718,0.035,0.0,0.001,0.001,0.001
5122008,1738,1,1,3,1,100,33.157,100.0,100.0,100.0,1,0,1712.445,35.139,0.011,13.266,0,80,55,1.4,2360.0,2302.656,1053.851,2397.23,55.148,69.83,71.655,69.878,51.476,1.36,3.034,-0.144,81.25,64.999,60.919,33.849,68.276,69.673,76.68,73.471,78.577,36.291,54.66,42.988,-10.82,35.938,66.063,71.938,80.438,55.5,56.25,0.0,0,72,70,1000,200,0.352,370.0,70.813,71.063,0.014,72.938,69.938,55.344,55.781,0.0,100.0,72,70,1000,200,0.783,966.5,74.688,74.563,0.028,72.063,70.313,55.875,57.0,0.0,57.563,72,70,1000,200,0.197,490.25,74.188,73.938,0.031,71.938,69.5,56.094,57.344,0.0,57.094,72,70,1000,200,0.229,524.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.884,12.005,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,538.0,536.5,303.5,534.0,526.5,524.0,-0.007,4.837,0.0,12.337,1.712,0.035,-0.001,0.001,0.001,0.001
5122008,1739,1,1,3,1,100,33.231,100.0,100.0,100.0,1,0,1752.27,35.139,0.011,13.368,0,80,55,1.4,2359.75,2314.601,1069.417,2415.415,55.148,69.83,71.55,69.878,51.583,1.375,3.07,-0.155,81.313,65.041,61.761,33.793,68.198,69.888,76.68,73.471,78.651,36.364,54.66,42.988,-10.82,36.594,66.438,71.938,80.563,55.406,56.25,0.0,0,72,70,1000,200,0.351,369.5,70.813,71.063,0.014,72.875,70.0,55.344,55.781,0.0,100.0,72,70,1000,200,0.784,967.5,74.688,74.438,0.029,71.875,70.25,55.875,57.125,0.0,56.906,72,70,1000,200,0.203,496.25,74.125,73.938,0.036,71.813,69.5,56.094,57.281,0.0,55.938,72,70,1000,200,0.232,528.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.887,12.029,12.547,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.5,536.5,303.75,533.5,526.0,524.5,-0.007,4.84,0.0,12.296,1.752,0.035,-0.001,0.001,0.001,0.001
5122008,1740,1,1,3,1,100,33.324,100.0,100.0,100.0,1,0,1720.644,35.139,0.021,13.251,0,80,55,1.4,2347.0,2295.835,1092.768,2390.813,55.04,69.936,71.655,69.984,51.369,1.387,3.055,-0.129,81.33,65.066,61.677,33.737,68.198,69.673,76.606,73.471,78.503,36.291,54.765,43.061,-10.82,36.594,66.188,71.813,80.688,55.5,56.25,0.0,0,72,70,1000,200,0.355,373.0,70.813,71.063,0.014,72.875,69.938,55.344,55.688,0.0,100.0,72,70,1000,200,0.793,975.0,74.688,74.438,0.028,71.875,70.25,55.875,57.0,0.0,57.219,72,70,1000,200,0.193,481.0,74.188,74.188,0.035,71.813,69.563,56.094,57.344,0.0,56.625,72,70,1000,200,0.222,515.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.922,12.887,12.032,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,537.5,536.5,303.75,533.0,526.5,524.5,-0.013,4.856,0.0,12.457,1.721,0.035,-0.001,0.001,0.0,0.001
5122008,1741,1,1,3,1,100,33.387,100.0,100.0,100.0,1,0,1737.042,35.139,0.011,13.193,0,80,55,1.4,2344.25,2295.835,1088.097,2389.472,55.04,69.83,71.655,69.878,51.476,1.402,3.052,-0.14,81.325,65.06,60.415,33.793,68.023,69.673,76.606,73.471,78.503,36.291,54.66,42.988,-10.82,35.688,65.313,71.813,80.688,55.406,56.125,0.0,0,72,70,1000,200,0.352,369.75,70.813,71.063,0.014,72.875,70.0,55.344,55.688,0.0,100.0,72,70,1000,200,0.794,976.5,74.688,74.563,0.028,72.063,70.188,55.875,57.125,0.0,56.906,72,70,1000,200,0.193,481.25,74.188,74.063,0.034,71.813,69.563,56.094,57.438,0.0,56.563,72,70,1000,200,0.222,514.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.884,12.024,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.0,537.5,536.5,303.5,532.5,526.5,524.5,-0.007,4.81,0.0,12.269,1.737,0.035,-0.001,0.001,0.001,0.001
5122008,1742,1,1,3,1,100,33.47,100.0,100.0,100.0,1,0,1683.163,35.139,0.011,13.281,0,80,55,1.4,2344.25,2294.131,1080.313,2385.452,55.148,69.83,71.76,69.878,51.476,1.394,3.041,-0.144,81.347,65.083,62.322,33.737,67.972,69.673,76.606,73.471,78.577,36.291,54.66,42.988,-10.82,37.031,67.063,71.75,80.563,55.406,56.25,0.0,0,72,70,1000,200,0.341,365.25,70.688,71.063,0.014,72.688,70.188,55.219,55.688,0.0,100.0,72,70,1000,200,0.793,974.5,74.688,74.563,0.029,72.063,70.188,55.875,57.0,0.0,57.5,72,70,1000,200,0.199,487.0,74.188,74.063,0.036,71.813,69.563,56.094,57.344,0.0,55.719,72,70,1000,200,0.22,513.5,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.886,12.027,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.5,536.0,303.75,533.5,526.0,524.5,-0.007,4.842,0.0,12.351,1.683,0.035,-0.001,0.001,0.001,0.001
5122008,1743,1,1,3,1,100,33.292,100.0,100.0,100.0,1,0,1713.616,35.139,0.011,13.324,0,80,55,1.4,2338.25,2294.131,1086.541,2395.019,54.932,69.618,71.655,69.667,51.262,1.387,3.063,-0.137,81.359,65.102,63.388,33.933,68.088,69.136,76.532,73.365,78.503,36.218,54.451,42.843,-10.82,37.719,68.375,71.75,80.625,55.281,56.125,0.0,0,72,70,1000,200,0.339,363.75,70.813,71.063,0.014,72.875,70.313,55.219,55.688,0.0,100.0,72,70,1000,200,0.794,975.5,74.813,74.438,0.028,72.063,70.25,55.875,57.0,0.0,57.531,72,70,1000,200,0.199,487.0,74.188,74.063,0.036,72.0,69.5,56.094,57.344,0.0,56.25,72,70,1000,200,0.22,513.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.914,12.881,12.021,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,533.0,537.0,536.5,303.75,533.5,526.5,524.5,-0.007,4.841,0.0,12.258,1.714,0.035,-0.001,0.002,0.001,0.001
5122008,1744,1,1,3,1,100,33.198,100.0,100.0,100.0,1,0,1737.042,35.139,0.011,13.251,0,80,55,1.4,2340.0,2289.017,1103.668,2392.151,54.932,69.618,71.55,69.561,51.369,1.391,3.048,-0.144,81.383,65.085,63.948,34.129,68.101,69.458,76.532,73.471,78.503,36.218,54.451,42.843,-10.82,38.125,68.75,71.5,80.688,55.281,56.125,0.0,0,72,70,1000,200,0.338,363.75,70.875,71.0,0.014,73.0,70.313,55.125,55.594,0.0,100.0,72,70,1000,200,0.791,971.5,74.688,74.563,0.029,72.063,70.25,55.875,57.0,0.0,57.25,72,70,1000,200,0.201,489.25,74.313,74.063,0.036,71.938,69.563,56.094,57.344,0.0,56.125,72,70,1000,200,0.22,513.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.874,12.013,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,533.0,537.5,536.0,303.5,532.5,526.5,524.5,-0.007,4.815,0.0,12.191,1.737,0.035,0.0,0.001,0.001,0.001
5122008,1745,1,1,3,1,100,33.091,100.0,100.0,100.0,1,0,1703.075,35.139,0.011,13.251,0,80,55,1.4,2337.25,2289.017,1095.882,2385.777,54.932,69.618,71.55,69.561,51.262,1.394,3.048,-0.137,81.374,65.098,61.593,34.241,68.101,69.458,76.458,73.365,78.503,36.144,54.451,42.77,-10.82,36.531,66.813,71.75,80.625,55.281,56.125,0.0,0,72,70,1000,200,0.34,364.0,70.813,71.063,0.014,72.875,70.25,55.219,55.594,0.0,100.0,72,70,1000,200,0.795,975.5,74.688,74.563,0.029,71.875,70.313,55.656,57.0,0.0,57.375,72,70,1000,200,0.198,490.75,74.188,74.063,0.036,71.938,69.563,56.094,57.281,0.0,56.563,72,70,1000,200,0.221,514.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.861,11.996,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,533.0,537.5,536.0,303.5,533.0,526.5,524.5,-0.007,4.796,0.0,12.193,1.703,0.035,-0.001,0.001,0.001,0.001
5122008,1746,1,1,3,1,100,33.184,100.0,100.0,100.0,1,0,1707.76,35.139,0.011,13.237,0,80,55,1.4,2341.5,2297.54,1103.668,2385.92,54.932,69.618,71.55,69.561,51.369,1.391,3.063,-0.148,81.375,65.1,62.041,34.101,67.946,69.566,76.458,73.471,78.503,36.218,54.451,42.843,-10.82,36.719,67.0,71.75,80.375,55.406,56.125,0.0,0,72,70,1000,200,0.341,365.25,70.813,71.063,0.014,72.688,70.375,55.219,55.594,0.0,100.0,72,70,1000,200,0.796,976.5,74.688,74.438,0.028,71.875,70.25,55.656,56.813,0.0,56.0,72,70,1000,200,0.198,487.5,74.188,74.063,0.038,72.063,69.563,55.906,57.281,0.0,56.594,72,70,1000,200,0.222,515.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.883,12.845,11.989,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,533.5,537.5,536.5,303.5,533.0,526.5,525.0,-0.008,4.81,0.0,12.178,1.708,0.035,-0.001,0.001,0.001,0.001
5122008,1747,1,1,3,1,100,32.816,100.0,100.0,100.0,1,0,1740.557,35.139,0.011,13.237,0,80,55,1.4,2342.5,2307.774,1075.643,2402.609,54.932,69.724,71.655,69.667,51.155,1.387,3.048,-0.14,81.413,65.101,63.444,34.157,68.049,69.351,76.458,73.365,78.429,36.071,54.451,42.77,-10.82,37.75,68.313,71.75,80.375,55.281,56.125,0.0,0,72,70,1000,200,0.339,362.75,70.813,71.25,0.014,72.875,70.25,55.125,55.594,0.0,100.0,72,70,1000,200,0.79,974.5,74.688,74.438,0.029,71.875,70.25,55.656,57.0,0.0,55.594,72,70,1000,200,0.198,487.5,74.188,74.063,0.035,71.938,69.563,55.906,57.281,0.0,55.625,72,70,1000,200,0.233,526.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.863,11.989,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,533.5,537.0,536.5,303.75,532.0,526.5,524.5,-0.007,4.825,0.0,12.315,1.741,0.035,-0.001,0.001,0.001,0.001
5122008,1748,1,1,3,1,100,32.422,100.0,100.0,100.0,1,0,1735.871,35.139,0.011,13.266,0,80,55,1.4,2331.75,2285.61,1067.86,2380.493,54.825,69.724,71.655,69.667,51.262,1.433,3.07,-0.129,81.391,65.114,61.424,34.185,67.972,69.351,76.458,73.365,78.429,36.144,54.451,42.77,-10.82,36.344,66.5,71.5,80.5,55.281,56.125,0.0,0,72,70,1000,200,0.33,359.5,70.813,71.063,0.014,72.625,70.188,55.125,55.469,0.0,99.875,72,70,1000,200,0.802,982.0,74.688,74.563,0.029,71.875,70.25,55.656,56.813,0.0,56.719,72,70,1000,200,0.191,475.5,74.188,74.25,0.033,72.0,69.563,55.906,57.281,0.0,55.875,72,70,1000,200,0.225,519.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.863,11.983,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,533.5,537.5,536.0,303.5,534.0,526.5,524.5,-0.007,4.801,0.0,12.207,1.736,0.035,-0.001,0.001,0.0,0.001
5122008,1749,1,1,3,1,100,32.275,100.0,100.0,100.0,1,0,1697.218,35.139,0.011,13.324,0,80,55,1.4,2329.75,2280.5,1069.417,2375.256,54.825,69.618,71.55,69.561,51.155,1.398,3.066,-0.148,81.381,65.101,62.518,34.129,67.972,69.458,76.458,73.365,78.429,36.144,54.451,42.77,-10.82,37.438,67.313,71.75,80.563,55.281,56.125,0.0,0,72,70,1000,200,0.329,358.5,70.813,71.063,0.014,72.938,70.063,55.125,55.469,0.0,100.0,72,70,1000,200,0.8,977.5,74.688,74.438,0.029,71.875,70.188,55.625,56.813,0.0,56.563,72,70,1000,200,0.187,477.25,74.188,74.063,0.034,72.0,69.5,55.906,57.281,0.0,55.469,72,70,1000,200,0.223,517.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.871,11.996,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,533.0,537.5,536.0,303.75,532.0,526.5,525.0,-0.007,4.822,0.0,12.26,1.697,0.035,-0.001,0.001,0.001,0.001
5122008,1750,1,1,3,1,100,32.339,100.0,100.0,100.0,1,0,1712.445,35.139,0.011,13.266,0,80,55,1.4,2339.5,2295.835,1091.211,2387.751,54.825,69.512,71.55,69.561,51.155,1.387,3.012,-0.148,81.381,65.105,62.406,34.129,67.998,69.243,76.458,73.365,78.429,36.071,54.347,42.77,-10.82,36.938,67.438,71.75,80.688,55.188,56.125,0.0,0,72,70,1000,200,0.328,357.75,70.813,71.063,0.014,72.938,70.0,55.125,55.469,0.0,100.0,72,70,1000,200,0.795,976.0,74.688,74.563,0.029,71.875,70.188,55.625,56.813,0.0,56.0,72,70,1000,200,0.2,490.75,74.125,74.063,0.038,71.938,69.5,55.906,57.281,0.0,56.063,72,70,1000,200,0.223,516.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.858,11.986,12.518,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,533.5,537.5,536.0,303.75,534.5,526.5,525.0,-0.007,4.863,0.0,12.342,1.712,0.035,-0.001,0.001,0.0,0.001
5122008,1751,1,1,3,1,100,31.931,100.0,100.0,100.0,1,0,1698.39,35.139,0.011,13.281,0,80,55,1.4,2327.25,2285.61,1089.654,2378.246,54.825,69.406,71.55,69.456,51.262,1.402,3.066,-0.148,81.358,65.073,62.658,34.045,67.907,69.458,76.458,73.365,78.429,36.144,54.347,42.77,-10.82,37.344,67.563,71.5,80.625,55.188,55.938,0.0,0,72,70,1000,200,0.329,358.75,70.813,71.063,0.014,72.938,70.063,55.125,55.469,0.0,100.0,72,70,1000,200,0.801,980.0,74.688,74.438,0.028,71.875,70.188,55.625,56.813,0.0,56.688,72,70,1000,200,0.188,473.75,74.125,74.063,0.032,71.813,69.5,55.906,57.281,0.0,55.5,72,70,1000,200,0.222,515.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.899,12.864,12.002,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,533.5,537.5,536.0,303.75,532.5,526.5,524.5,-0.007,4.834,0.0,12.221,1.698,0.035,-0.001,0.001,0.0,0.001
