DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1752,1,1,3,1,100,31.655,100.0,100.0,100.0,1,0,1717.13,35.139,0.011,13.295,0,80,55,1.4,2327.25,2275.391,1086.541,2368.074,54.825,69.512,71.55,69.561,51.155,1.421,3.059,-0.144,81.355,65.09,63.64,34.157,67.92,69.243,76.384,73.365,78.356,36.144,54.242,42.77,-10.82,37.656,68.5,71.75,80.625,55.188,55.938,0.0,0,72,70,1000,200,0.33,359.5,70.813,71.063,0.014,73.0,69.938,55.031,55.469,0.0,99.938,72,70,1000,200,0.808,984.0,74.688,74.438,0.028,71.875,70.188,55.625,56.719,0.0,56.25,72,70,1000,200,0.19,477.0,74.188,74.063,0.038,71.938,69.5,55.906,57.188,0.0,55.469,72,70,1000,200,0.214,505.75,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.911,12.879,12.005,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,533.5,537.5,536.0,303.75,534.0,526.5,524.5,-0.007,4.868,0.0,12.233,1.717,0.035,-0.001,0.001,0.001,0.001
5122008,1753,1,1,3,1,100,30.933,100.0,100.0,100.0,1,0,1703.075,35.139,0.011,13.222,0,80,55,1.4,2326.75,2273.689,1067.86,2374.753,54.61,69.406,71.445,69.456,51.048,1.402,3.037,-0.118,81.353,65.083,62.041,34.157,67.998,69.136,76.384,73.259,78.356,35.998,54.242,42.697,-10.82,36.875,67.125,71.75,80.688,55.188,55.938,0.0,0,72,70,1000,200,0.331,359.0,70.813,71.063,0.014,73.0,69.75,55.031,55.469,0.0,100.0,72,70,1000,200,0.801,978.5,74.688,74.438,0.029,71.875,70.188,55.625,56.719,0.0,56.531,72,70,1000,200,0.187,473.75,74.313,74.063,0.034,71.688,69.563,55.781,57.188,0.0,54.625,72,70,1000,200,0.224,517.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.919,12.878,12.011,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,533.5,537.5,536.0,304.0,532.5,526.5,524.5,-0.007,4.855,0.0,12.301,1.703,0.035,-0.001,0.001,0.001,0.001
5122008,1754,1,1,3,1,100,30.826,100.0,100.0,100.0,1,0,1687.848,35.139,0.011,13.207,0,80,55,1.4,2329.5,2273.689,1078.757,2368.436,54.61,69.512,71.55,69.456,51.048,1.406,3.034,-0.133,81.242,65.019,62.546,34.101,68.062,69.351,76.384,73.365,78.356,35.998,54.242,42.624,-10.82,37.125,67.438,71.5,80.75,55.094,55.938,0.0,0,72,70,1000,200,0.332,360.25,70.813,71.063,0.014,72.938,69.625,55.031,55.469,0.0,100.0,72,70,1000,200,0.809,982.5,74.688,74.438,0.029,71.875,70.25,55.625,56.719,0.0,55.969,72,70,1000,200,0.189,476.0,74.188,74.188,0.038,71.813,69.563,55.781,57.188,0.0,55.0,72,70,1000,200,0.211,505.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.864,12.008,12.524,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,533.5,537.5,536.0,303.5,534.0,526.5,525.0,-0.007,4.797,0.0,12.153,1.688,0.035,-0.001,0.001,0.0,0.001
5122008,1755,1,1,3,1,100,30.452,100.0,100.0,100.0,1,0,1686.677,35.139,0.011,13.237,0,80,55,1.4,2327.25,2275.391,1056.965,2374.518,54.825,69.618,71.445,69.561,51.262,1.406,3.027,-0.129,81.3,65.038,62.013,34.129,67.998,69.673,76.384,73.259,78.356,35.998,54.347,42.697,-10.82,36.625,67.063,71.438,80.75,55.188,55.938,0.0,0,72,70,1000,200,0.328,356.5,70.688,71.063,0.014,72.938,69.438,54.969,55.469,0.0,100.0,72,70,1000,200,0.802,980.0,74.688,74.438,0.028,71.875,70.25,55.625,56.719,0.0,55.844,72,70,1000,200,0.188,474.75,74.313,74.063,0.034,71.938,69.563,55.781,57.188,0.0,54.531,72,70,1000,200,0.219,512.0,73.313,72.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.9,12.034,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.5,536.0,303.75,533.5,526.5,525.0,-0.007,4.833,0.0,12.315,1.687,0.035,-0.001,0.001,0.001,0.001
5122008,1756,1,1,3,1,100,30.152,100.0,100.0,100.0,1,0,1698.39,35.139,0.011,13.207,0,80,55,1.4,2324.75,2261.778,1086.541,2368.666,54.717,69.618,71.34,69.667,51.155,1.425,3.037,-0.137,81.243,65.022,61.705,34.101,68.023,69.566,76.31,73.365,78.282,36.071,54.347,42.77,-10.82,36.5,66.563,71.5,80.688,55.188,55.875,0.0,0,72,70,1000,200,0.319,353.25,70.813,71.063,0.014,72.688,69.313,55.031,55.281,0.0,100.0,72,70,1000,200,0.809,984.0,74.688,74.438,0.028,71.875,70.188,55.625,56.719,0.0,55.313,72,70,1000,200,0.19,477.25,74.188,74.063,0.037,71.813,69.563,55.781,57.188,0.0,54.906,72,70,1000,200,0.214,505.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.891,12.034,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.5,536.0,304.0,533.0,526.5,524.5,-0.007,4.841,0.0,12.287,1.698,0.035,-0.001,0.001,0.001,0.001
5122008,1757,1,1,3,1,100,29.878,100.0,100.0,100.0,1,0,1690.19,35.139,0.011,13.222,0,80,55,1.4,2324.75,2256.677,1075.643,2352.49,54.61,69.724,71.34,69.667,51.048,1.429,3.055,-0.137,81.193,64.951,63.64,34.241,68.192,69.566,76.31,73.259,78.282,35.924,54.347,42.624,-10.82,37.563,68.625,71.75,80.688,55.188,55.938,0.0,0,72,70,1000,200,0.319,353.0,70.813,71.063,0.014,73.0,69.375,55.031,55.281,0.0,100.0,72,70,1000,200,0.813,985.5,74.688,74.438,0.029,71.875,70.125,55.625,56.719,0.0,55.281,72,70,1000,200,0.188,475.75,74.313,74.063,0.034,71.813,69.438,55.781,57.188,0.0,54.063,72,70,1000,200,0.206,496.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.872,12.018,12.532,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.25,533.5,537.5,536.0,303.75,533.5,526.5,524.5,-0.007,4.809,0.0,12.303,1.69,0.035,-0.001,0.001,0.001,0.001
5122008,1758,1,1,3,1,100,29.494,100.0,100.0,100.0,1,0,1687.848,35.139,0.011,13.324,0,80,55,1.4,2312.75,2265.18,1097.439,2353.436,54.825,69.83,71.34,69.772,51.155,1.417,3.037,-0.137,81.152,64.935,63.752,34.353,68.179,69.566,76.236,73.259,78.282,35.998,54.347,42.624,-10.82,37.656,68.563,71.75,80.625,55.094,55.875,0.0,0,72,70,1000,200,0.321,355.25,70.813,71.0,0.014,73.0,69.5,55.031,55.281,0.0,100.0,72,70,1000,200,0.813,986.0,74.688,74.438,0.029,71.875,70.188,55.5,56.719,0.0,55.688,72,70,1000,200,0.185,471.75,74.188,74.063,0.04,71.813,69.5,55.781,57.188,0.0,54.594,72,70,1000,200,0.206,496.5,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.892,12.013,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.5,536.0,303.75,532.0,526.5,525.0,-0.008,4.811,0.0,12.261,1.688,0.035,0.0,0.001,0.001,0.001
5122008,1759,1,1,3,1,100,29.135,100.0,100.0,100.0,1,0,1687.848,35.139,0.011,13.251,0,80,55,1.4,2311.0,2258.377,1074.087,2345.443,54.61,69.618,71.34,69.561,51.155,1.429,3.009,-0.137,81.123,64.935,64.201,34.438,68.166,69.351,76.236,73.259,78.282,35.924,54.242,42.551,-10.82,38.0,69.25,71.75,80.625,55.094,55.938,0.0,0,72,70,1000,200,0.331,358.0,70.813,71.063,0.014,72.938,69.688,55.031,55.281,0.0,100.0,72,70,1000,200,0.813,986.0,74.688,74.438,0.029,72.063,70.188,55.625,56.719,0.0,56.219,72,70,1000,200,0.179,466.5,74.188,74.188,0.034,71.938,69.563,55.781,57.281,0.0,54.594,72,70,1000,200,0.205,495.0,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.894,12.018,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,533.5,537.5,536.0,303.75,532.0,526.5,524.5,-0.008,4.794,0.0,12.196,1.688,0.035,-0.001,0.001,0.0,0.001
5122008,1800,0,1,3,1,100,28.783,100.0,100.0,100.0,1,0,1670.278,36.31,0.011,13.251,0,80,55,1.4,2307.5,2246.479,1069.417,2349.892,54.717,69.618,71.34,69.667,51.048,1.425,3.009,-0.133,81.054,64.85,64.033,34.578,68.127,69.566,76.384,73.365,78.356,35.998,54.347,42.551,-10.82,37.938,69.25,71.5,80.563,55.188,55.875,0.0,0,72,70,1000,200,0.319,346.5,70.813,71.0,0.014,72.938,69.688,55.031,55.281,0.0,100.0,72,70,1000,200,0.813,962.5,74.688,74.438,0.028,71.875,70.25,55.5,56.719,0.0,56.906,72,70,1000,200,0.179,458.0,74.188,74.188,0.034,72.0,69.563,55.781,57.188,0.0,55.969,72,70,1000,200,0.206,489.25,73.313,73.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.906,12.881,12.008,8.013,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.75,533.5,537.5,536.0,303.75,534.0,526.5,524.5,-0.007,4.732,0.0,12.059,1.67,0.036,0.0,0.001,0.0,0.001
5122008,1801,0,1,3,1,100,26.603,100.0,100.0,100.0,0,0,169.839,35.139,0.011,13.31,0,80,55,1.4,2307.5,755.206,606.625,904.104,53.964,69.724,71.655,69.667,50.192,0.221,0.4,-0.019,88.385,66.764,63.135,34.55,68.062,69.566,76.236,73.365,78.282,35.998,53.407,41.896,-10.82,37.469,70.313,71.75,80.375,54.688,55.938,0.0,0,72,70,1000,200,0.067,145.875,70.875,71.25,0.014,73.313,69.75,54.531,55.281,0.0,100.0,72,70,1000,200,0.281,523.0,74.813,74.625,0.028,71.875,70.313,55.375,56.813,0.0,17.875,72,70,1000,200,0.033,172.875,74.188,74.063,0.034,72.0,69.625,55.781,57.281,0.0,17.984,72,70,1000,200,0.043,208.5,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,3.002,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.001,0.0,0.0,0.001,0.001,0.074,0.149,-0.008,4.509,0.0,10.902,0.17,0.035,-0.001,0.001,0.001,0.001
5122008,1802,0,1,3,1,100,23.84,100.0,100.0,100.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,1020.375,29.335,292.113,111.838,53.318,69.618,72.181,69.033,48.693,0.0,0.011,0.021,99.215,75.373,65.603,34.045,67.92,69.458,76.31,73.152,78.282,35.998,45.362,38.982,-10.82,34.063,69.813,71.938,79.438,54.906,58.188,0.0,0,72,70,1000,200,0.002,9.922,70.813,71.25,0.014,73.625,70.25,54.531,57.5,0.0,100.0,72,70,1000,200,0.014,95.125,74.813,74.625,0.029,72.375,71.063,55.625,58.625,0.0,35.563,72,70,1000,200,0.0,0.0,74.188,74.063,0.036,72.063,70.25,56.094,58.0,0.0,29.938,72,70,1000,200,0.0,24.984,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,2.999,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.147,0.149,0.224,0.0,0.149,-0.007,4.288,0.0,5.576,0.035,0.035,-0.001,0.001,0.001,0.001
5122008,1803,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,58.063,2.248,68.863,35.857,53.749,69.512,72.391,66.392,49.335,0.0,-0.007,0.025,22.157,20.019,65.631,33.765,67.771,69.458,76.236,73.152,78.282,35.924,40.556,36.36,-10.82,35.75,69.063,72.125,78.563,55.5,61.281,0.0,0,72,70,1000,200,0.0,0.0,70.813,71.063,0.014,74.563,70.875,55.531,60.75,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.029,72.875,72.063,55.656,60.781,0.0,35.563,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,72.313,71.0,56.469,59.594,0.0,33.219,72,70,1000,200,-0.001,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,3.002,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.149,-0.148,0.149,-0.007,1.25,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5122008,1804,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,0.0,2.248,2.228,4.787,54.071,69.3,72.286,64.596,50.085,0.0,-0.007,0.025,20.005,20.001,64.622,33.793,67.797,69.351,76.236,73.152,78.208,35.924,41.601,36.288,-10.82,39.063,67.5,72.438,77.938,56.125,63.125,0.0,0,72,70,1000,200,0.0,0.0,70.813,71.063,0.014,75.375,71.25,56.125,62.813,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.029,73.313,72.563,56.094,62.75,0.0,35.594,72,70,1000,200,-0.001,0.0,74.188,74.188,0.042,72.563,71.5,56.969,60.969,0.0,33.75,72,70,1000,200,-0.001,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,3.007,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.001,-0.007,0.855,0.0,0.0,0.034,0.035,-0.001,0.001,0.0,0.001
5122008,1805,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,0.0,2.248,2.228,-0.513,54.502,68.981,72.181,63.117,51.048,0.0,-0.007,0.025,20.0,20.0,63.64,33.905,67.784,69.458,76.162,73.152,78.208,35.851,41.915,36.288,-10.828,42.156,66.313,72.625,77.625,56.531,64.75,0.0,0,72,70,1000,200,0.0,1.893,70.813,71.063,0.014,76.188,71.5,56.875,64.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.029,73.625,72.813,56.5,64.5,0.0,36.563,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,73.0,71.688,57.469,62.063,0.0,33.406,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.957,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5122008,1806,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,5.836,2.248,2.228,-1.325,54.932,68.769,72.181,61.955,51.583,0.0,-0.01,0.021,20.0,20.0,63.079,33.877,67.797,69.458,76.236,73.152,78.208,35.851,42.228,36.288,-10.82,44.688,65.438,72.938,77.375,57.125,65.938,0.0,0,72,70,1000,200,0.0,6.398,70.875,71.25,0.014,76.625,71.688,57.469,65.938,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.029,74.188,72.813,56.688,66.188,0.0,39.375,72,70,1000,200,-0.001,0.0,74.188,74.188,0.036,73.063,71.688,57.844,63.219,0.0,33.406,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.913,0.0,0.0,0.035,0.035,-0.001,0.001,0.0,0.001
5122008,1807,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,5.836,2.248,2.228,-2.335,55.255,68.557,71.971,61.11,52.119,0.0,-0.01,0.025,20.0,20.0,62.574,33.849,67.758,69.458,76.162,73.046,78.208,35.558,42.855,35.996,-10.82,47.031,64.688,72.938,77.063,57.625,67.125,0.0,0,72,70,1000,200,0.0,7.723,70.813,71.063,0.014,77.0,71.75,58.063,67.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.438,0.029,74.5,72.813,57.094,67.375,0.0,37.375,72,70,1000,200,-0.001,0.0,74.188,74.188,0.038,73.188,71.75,58.156,64.0,0.0,33.406,72,70,1000,200,-0.001,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.007,0.799,0.0,0.0,0.034,0.035,-0.001,0.002,0.0,0.001
5122008,1808,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,7.602,2.248,2.228,-3.229,55.578,68.133,71.76,60.159,52.654,0.0,-0.007,0.025,20.0,20.0,62.069,33.849,67.693,69.351,76.236,73.046,78.134,35.338,43.168,35.705,-10.82,49.219,64.125,73.0,76.75,58.125,67.938,0.0,0,72,70,1000,200,0.0,7.883,70.875,71.25,0.014,77.438,71.875,58.688,68.063,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.029,74.625,72.813,57.375,68.313,0.0,38.063,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,73.188,71.875,58.531,65.0,0.0,33.406,72,70,1000,200,-0.001,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.007,0.626,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5122008,1809,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,7.703,2.248,2.228,-2.223,56.009,68.026,71.655,59.631,53.082,0.0,-0.01,0.025,20.0,20.0,61.677,33.204,67.68,69.458,76.162,73.046,78.208,35.851,43.273,36.215,-10.82,51.125,63.625,73.125,76.375,58.531,68.563,0.0,0,72,70,1000,200,0.0,8.391,70.875,71.063,0.014,77.625,72.063,59.281,69.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.029,74.813,72.875,57.656,69.063,0.0,37.5,72,70,1000,200,-0.001,0.0,74.188,74.25,0.034,73.25,71.875,58.875,65.688,0.0,33.406,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.007,0.654,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5122008,1810,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,8.492,2.248,2.228,-3.174,56.332,67.602,71.445,58.997,53.51,0.0,-0.01,0.025,20.0,20.0,61.2,32.784,67.68,69.566,76.014,73.152,78.134,36.071,43.377,36.506,-10.82,52.688,63.281,73.0,76.0,58.906,69.25,0.0,0,72,70,1000,200,0.0,8.859,70.875,71.25,0.014,77.813,72.313,59.906,69.813,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.028,74.625,72.938,57.969,69.563,0.0,37.5,72,70,1000,200,-0.001,0.0,74.188,74.188,0.034,73.5,71.875,59.25,66.313,0.0,33.406,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.008,0.796,0.0,0.0,0.035,0.035,-0.001,0.001,0.0,0.001
5122008,1811,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,9.023,2.248,2.228,-2.307,56.439,67.39,71.445,58.469,53.617,0.0,-0.01,0.025,20.0,20.0,60.835,32.616,67.706,69.351,76.088,73.046,78.134,36.144,43.482,36.579,-10.82,54.094,62.875,73.0,75.688,59.469,69.875,0.0,0,72,70,1000,200,0.0,9.0,70.875,71.063,0.014,78.188,72.438,60.5,70.563,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.029,74.875,73.0,58.375,69.938,0.0,38.25,72,70,1000,200,-0.001,0.0,74.313,74.188,0.036,73.5,71.938,59.469,66.875,0.0,33.406,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.787,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5122008,1812,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,8.945,2.248,2.228,-3.215,56.762,67.178,71.235,58.152,53.938,0.0,-0.01,0.025,20.0,20.0,60.387,32.672,67.719,69.458,76.014,73.046,78.134,36.144,43.377,36.652,-10.82,55.688,62.469,73.125,75.375,59.938,70.25,0.0,0,72,70,1000,200,0.0,8.188,70.813,71.063,0.014,78.188,72.625,61.031,71.188,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.028,74.875,73.0,58.531,70.438,0.0,37.75,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,73.5,72.0,59.75,67.313,0.0,33.406,72,70,1000,200,-0.001,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,0.938,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5122008,1813,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,8.922,2.248,2.228,-3.23,56.977,66.859,71.235,57.729,54.153,0.0,-0.01,0.021,20.0,20.0,59.966,32.672,67.641,69.351,76.088,73.046,78.06,36.218,43.482,36.652,-10.82,57.156,62.25,73.125,75.063,60.25,70.563,0.0,0,72,70,1000,200,0.0,9.344,70.813,71.063,0.014,78.188,72.75,61.625,71.813,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.563,0.029,74.875,73.063,58.875,70.75,0.0,37.75,72,70,1000,200,-0.001,0.0,74.188,74.188,0.037,73.563,72.063,60.0,67.75,0.0,33.406,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.007,0.8,0.0,0.0,0.035,0.035,-0.001,0.001,0.0,0.001
5122008,1814,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.295,0,80,55,1.4,8.922,2.248,2.228,-3.202,57.3,66.753,71.235,57.624,54.474,0.0,-0.01,0.025,20.0,20.0,59.629,32.504,67.596,69.566,76.014,73.046,78.06,36.291,43.586,36.652,-10.82,58.063,61.906,73.125,74.813,60.531,70.813,0.0,0,72,70,1000,200,0.0,8.891,70.813,71.25,0.014,78.438,72.875,62.031,72.188,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.028,74.813,73.125,59.156,71.063,0.0,37.75,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,73.563,72.063,60.25,68.063,0.0,33.406,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.014,0.658,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5122008,1815,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.398,0,80,55,1.4,9.039,2.248,2.228,-3.23,57.516,66.435,71.129,57.307,54.688,0.0,-0.01,0.025,20.0,20.0,59.209,32.279,67.628,69.458,76.014,73.046,78.06,36.291,43.586,36.725,-10.82,59.25,61.563,73.125,74.563,60.844,71.125,0.0,0,72,70,1000,200,0.0,8.859,70.875,71.25,0.014,78.438,73.0,62.563,72.75,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.028,74.875,73.188,59.438,71.375,0.0,37.75,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,73.563,72.125,60.469,68.438,0.0,33.406,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.797,0.0,0.0,0.034,0.035,-0.001,0.001,0.001,0.001
5122008,1816,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,9.023,2.248,2.228,-2.989,57.623,66.329,71.024,57.201,54.795,0.0,-0.01,0.025,20.0,20.0,58.928,32.363,67.667,69.351,76.014,73.046,78.06,36.364,43.795,36.725,-10.82,60.219,61.281,73.125,74.313,61.344,71.375,0.0,0,72,70,1000,200,0.0,9.016,70.813,71.063,0.014,78.75,73.125,63.063,73.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.027,74.875,73.188,59.656,71.5,0.0,37.75,72,70,1000,200,-0.001,0.0,74.188,74.375,0.038,73.563,72.188,60.656,68.938,0.0,33.406,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.008,0.648,0.0,0.0,0.035,0.035,-0.001,0.001,-0.001,0.001
5122008,1817,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,9.094,2.248,2.228,-2.139,57.839,66.117,70.919,56.99,54.902,0.0,-0.01,0.021,20.0,20.0,58.592,32.083,67.641,69.351,76.014,73.046,78.06,36.364,43.795,36.797,-10.82,61.219,61.0,73.125,74.063,61.563,71.438,0.0,0,72,70,1000,200,0.0,8.891,70.875,71.25,0.014,78.813,73.188,63.563,73.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.029,74.875,73.25,60.094,71.688,0.0,37.75,72,70,1000,200,-0.001,0.0,74.188,74.188,0.034,73.563,72.25,60.875,69.0,0.0,33.406,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.776,0.0,0.0,0.035,0.035,-0.001,0.001,0.0,0.001
5122008,1818,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.222,0,80,55,1.4,8.992,2.248,2.228,-2.766,58.161,66.011,70.919,56.884,55.223,0.0,-0.01,0.025,20.0,20.0,58.283,32.167,67.68,69.458,75.866,73.046,77.986,36.437,43.9,36.797,-10.82,62.0,60.656,73.125,73.938,61.938,71.563,0.0,0,72,70,1000,200,0.0,8.438,70.813,71.063,0.014,78.875,73.313,64.063,73.813,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.029,74.875,73.375,60.188,71.938,0.0,37.75,72,70,1000,200,-0.001,0.0,74.313,74.188,0.037,73.688,72.313,61.094,69.313,0.0,33.406,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.638,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5122008,1819,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,9.148,2.248,2.228,-2.712,58.269,65.905,71.024,56.779,55.33,0.0,-0.01,0.025,20.0,20.0,58.031,32.251,67.641,69.566,75.94,73.046,78.06,36.364,44.004,36.87,-10.82,62.813,60.469,73.0,73.688,62.156,71.688,0.0,0,72,70,1000,200,0.0,9.156,70.875,71.25,0.014,79.188,73.375,64.25,74.0,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.625,0.028,74.875,73.438,60.344,72.063,0.0,37.75,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,73.563,72.375,61.188,69.625,0.0,33.406,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,0.882,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5122008,1820,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.148,2.248,2.228,-2.338,58.377,65.586,70.919,56.567,55.544,0.0,-0.01,0.025,20.0,20.0,57.722,32.223,67.557,69.566,75.94,73.046,78.06,36.437,44.004,36.87,-10.82,63.625,60.125,73.125,73.5,62.531,71.75,0.0,0,72,70,1000,200,0.0,9.438,70.875,71.063,0.014,79.188,73.563,64.813,74.438,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.028,74.875,73.563,60.469,72.188,0.0,37.75,72,70,1000,200,-0.001,0.0,74.188,74.188,0.03,73.688,72.438,61.563,69.875,0.0,33.406,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.008,0.765,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5122008,1821,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,9.078,2.248,0.462,-1.922,58.592,65.48,70.919,56.567,55.651,0.0,-0.01,0.025,20.0,20.0,57.386,32.307,67.518,69.351,75.94,73.046,78.06,36.511,44.004,36.943,-10.82,64.313,59.875,73.125,73.375,62.75,71.938,0.0,0,72,70,1000,200,0.0,9.359,70.875,71.25,0.014,79.313,73.688,65.063,74.75,0.0,100.0,72,70,1000,200,0.0,0.0,74.813,74.625,0.028,74.875,73.625,60.75,72.375,0.0,37.75,72,70,1000,200,-0.001,0.0,74.188,74.188,0.036,73.688,72.5,61.563,69.938,0.0,33.406,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,0.766,0.0,0.0,0.035,0.035,-0.001,0.001,0.0,0.001
5122008,1822,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,9.453,2.248,2.228,-1.617,58.7,65.268,70.814,56.462,55.758,0.0,-0.01,0.025,20.0,20.0,57.189,32.392,67.395,69.351,75.866,72.94,78.06,36.437,44.109,36.943,-10.82,65.0,59.719,73.0,73.188,62.969,71.938,0.0,0,72,70,1000,200,0.0,9.445,70.875,71.25,0.014,79.188,73.625,65.5,75.063,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.029,74.875,73.688,60.969,72.563,0.0,37.75,72,70,1000,200,-0.001,0.0,74.188,74.188,0.035,73.688,72.563,61.75,70.125,0.0,33.406,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.879,0.0,0.0,0.035,0.035,-0.001,0.001,0.0,0.001
5122008,1823,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,9.086,2.248,2.228,-1.639,58.807,65.162,70.814,56.356,55.865,0.0,-0.014,0.025,20.0,20.0,56.937,32.392,67.414,69.351,75.866,72.94,77.986,36.511,44.109,36.943,-10.82,65.563,59.5,73.125,73.063,63.156,71.938,0.0,0,72,70,1000,200,0.0,9.656,70.875,71.25,0.014,79.313,73.625,65.938,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.028,74.875,73.75,61.063,72.688,0.0,39.656,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,73.688,72.625,61.813,70.313,0.0,33.406,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.757,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5122008,1824,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,9.672,2.248,2.228,-1.44,59.13,65.056,70.814,56.462,56.079,0.0,-0.014,0.025,20.0,20.0,56.741,32.476,67.414,69.458,75.792,73.046,77.912,36.511,44.213,37.016,-10.82,66.25,59.281,73.0,72.875,63.375,72.063,0.0,0,72,70,1000,200,0.0,9.625,70.875,71.063,0.014,79.313,73.75,66.188,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.029,74.875,73.875,61.375,72.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,73.688,72.688,62.156,70.375,0.0,33.406,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.008,0.875,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5122008,1825,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,9.258,2.248,0.462,-2.783,59.238,64.95,70.919,56.356,56.186,0.0,-0.014,0.025,20.0,20.0,56.46,32.644,67.311,69.351,75.792,72.94,77.912,36.584,44.213,36.943,-10.82,66.938,59.031,73.0,72.688,63.594,72.063,0.0,0,72,70,1000,200,0.0,9.656,70.875,71.25,0.014,79.313,73.75,66.625,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.028,74.813,73.938,61.531,72.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.037,73.688,72.75,62.25,70.688,0.0,33.406,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.008,0.626,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5122008,1826,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,9.367,2.248,2.228,-1.446,59.345,64.844,70.814,56.251,56.294,0.0,-0.014,0.025,20.0,20.0,56.208,32.644,67.285,69.243,75.792,73.046,77.912,36.584,44.318,37.016,-10.82,67.375,58.875,73.0,72.563,63.75,72.063,0.0,0,72,70,1000,200,0.0,9.813,70.875,71.063,0.014,79.313,73.688,66.813,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.029,74.875,74.063,61.656,72.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.033,73.688,72.75,62.344,70.813,0.0,33.406,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.008,0.747,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5122008,1827,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,9.859,2.248,2.228,-1.44,59.561,64.631,70.814,56.251,56.508,0.0,-0.014,0.025,20.0,20.0,56.011,32.756,67.33,69.458,75.792,72.94,77.912,36.584,44.318,37.016,-10.82,67.813,58.656,73.0,72.313,63.875,72.188,0.0,0,72,70,1000,200,0.0,9.984,70.875,71.063,0.014,79.313,73.813,67.125,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.028,74.875,74.063,61.844,72.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.03,73.688,72.875,62.438,70.938,0.0,33.406,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,0.743,0.0,0.0,0.034,0.035,0.0,0.001,0.001,0.001
5122008,1828,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,9.859,2.248,2.228,-1.435,59.668,64.631,70.919,56.356,56.508,0.0,-0.014,0.021,20.0,20.0,55.759,32.952,67.382,69.351,75.792,72.94,77.986,36.657,44.422,37.089,-10.82,68.25,58.5,73.0,72.25,64.188,72.188,0.0,0,72,70,1000,200,0.0,9.594,70.875,71.25,0.014,79.5,73.813,67.313,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.029,74.875,74.188,61.969,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.036,73.688,72.875,62.75,71.0,0.0,33.406,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.008,0.743,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5122008,1829,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,9.398,2.248,2.228,-0.769,59.776,64.631,70.919,56.356,56.722,0.0,-0.014,0.025,20.0,20.0,55.619,33.008,67.479,69.351,75.718,72.94,77.912,36.584,44.526,37.016,-10.82,68.563,58.219,73.0,72.125,64.25,72.188,0.0,0,72,70,1000,200,0.0,9.672,71.0,71.063,0.014,79.625,73.75,67.563,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.029,75.063,74.25,62.188,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,73.813,72.875,62.844,71.063,0.0,34.5,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.009,0.726,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5122008,1830,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,10.305,2.248,2.228,-1.439,59.884,64.419,70.814,56.251,56.829,0.0,-0.014,0.021,20.0,20.0,55.394,33.204,67.453,69.351,75.718,72.94,77.839,36.657,44.526,37.016,-10.82,68.813,58.063,73.0,72.063,64.375,72.188,0.0,0,72,70,1000,200,0.0,10.43,70.875,71.25,0.014,79.5,73.75,67.813,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.025,75.188,74.313,62.438,73.25,0.0,38.469,72,70,1000,200,-0.001,0.0,74.313,74.25,0.04,73.688,72.938,62.844,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,0.608,0.0,0.0,0.035,0.035,-0.001,0.0,0.0,0.001
5122008,1831,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,10.242,2.248,2.228,-1.44,60.099,64.313,70.814,56.251,56.936,0.0,-0.014,0.025,20.0,20.0,55.17,33.429,67.44,69.243,75.792,72.94,77.839,36.657,44.631,37.016,-10.82,69.063,57.906,73.0,72.0,64.438,72.188,0.0,0,72,70,1000,200,0.0,10.289,71.0,71.063,0.014,79.5,73.813,68.063,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.027,75.063,74.438,62.438,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.036,73.688,73.0,63.031,71.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,0.601,0.0,0.0,0.035,0.035,0.0,0.0,0.001,0.001
5122008,1832,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,10.32,2.248,2.228,-1.44,60.206,64.313,70.919,56.251,56.936,0.0,-0.014,0.025,20.0,20.0,54.974,33.569,67.369,69.243,75.718,72.94,77.839,36.804,44.526,37.162,-10.82,69.313,57.75,72.688,71.938,64.563,72.188,0.0,0,72,70,1000,200,0.0,10.258,70.875,71.063,0.014,79.5,73.938,68.313,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.029,74.875,74.5,62.625,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,73.688,73.063,63.25,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.008,0.617,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5122008,1833,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.324,0,80,55,1.4,10.25,2.248,2.228,-1.44,60.314,64.101,70.814,56.251,57.043,0.0,-0.014,0.021,20.0,20.0,54.749,33.765,67.492,69.243,75.718,72.94,77.839,36.657,44.631,37.089,-10.82,69.438,57.594,73.0,71.875,64.875,72.188,0.0,0,72,70,1000,200,0.0,10.234,71.0,71.25,0.014,79.625,73.875,68.563,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.625,0.028,74.875,74.5,62.719,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.037,73.688,73.063,63.375,71.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.016,0.722,0.0,0.0,0.035,0.036,-0.001,0.001,0.001,0.001
5122008,1834,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,10.266,2.248,2.228,-1.44,60.529,63.995,70.814,56.356,57.15,0.0,-0.014,0.025,20.0,20.0,54.553,33.849,67.583,69.243,75.644,72.94,77.839,36.657,44.735,37.089,-10.82,69.5,57.406,73.0,71.813,64.875,72.188,0.0,0,72,70,1000,200,0.0,10.297,71.0,71.063,0.014,79.813,74.0,68.625,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.027,75.063,74.563,62.813,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.029,73.688,73.063,63.438,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.009,0.713,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5122008,1835,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,10.266,2.248,2.228,-1.44,60.529,63.889,70.814,56.356,57.257,0.0,-0.014,0.025,20.0,20.0,54.357,34.157,67.557,69.243,75.718,72.94,77.839,36.73,44.735,37.234,-10.828,69.563,57.25,72.938,71.813,65.0,72.313,0.0,0,72,70,1000,200,0.0,10.414,71.0,71.25,0.014,79.813,74.125,68.625,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.028,75.188,74.625,63.125,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,73.688,73.125,63.531,71.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.008,0.84,0.0,0.0,0.034,0.036,-0.001,0.001,0.001,0.001
5122008,1836,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.354,0,80,55,1.4,10.508,2.248,2.228,-1.328,60.852,63.889,70.814,56.356,57.471,0.0,-0.014,0.025,20.0,20.0,54.16,34.241,67.44,69.351,75.644,72.94,77.839,36.657,44.84,37.162,-10.82,69.438,57.125,72.938,71.813,65.063,72.188,0.0,0,72,70,1000,200,0.0,10.211,70.875,71.25,0.014,79.813,74.188,68.75,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.028,75.063,74.563,63.125,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,73.688,73.188,63.531,71.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.824,0.0,0.0,0.034,0.035,-0.001,0.001,0.001,0.001
5122008,1837,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,10.508,2.248,0.462,-1.286,60.852,63.889,70.919,56.462,57.471,0.0,-0.014,0.021,20.0,20.0,53.992,34.41,67.466,69.243,75.644,72.834,77.765,36.73,44.84,37.162,-10.82,69.25,56.906,73.0,71.813,65.188,72.313,0.0,0,72,70,1000,200,0.0,10.852,71.0,71.25,0.014,79.813,74.313,68.938,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.028,75.063,74.563,63.25,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,73.688,73.125,63.656,71.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.008,0.711,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5122008,1838,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.047,3.37,2.228,-1.207,60.96,63.889,71.024,56.567,57.578,0.0,-0.014,0.025,20.0,20.0,53.74,34.55,67.453,69.351,75.57,72.94,77.839,36.657,44.944,37.162,-10.82,69.125,56.688,72.938,71.875,65.188,72.063,0.0,0,72,70,1000,200,0.0,11.141,70.875,71.063,0.014,79.875,74.313,69.188,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.029,75.063,74.625,63.375,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,73.688,73.188,63.813,71.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.813,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5122008,1839,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,11.445,2.248,2.228,-1.433,61.175,63.783,70.919,56.567,57.685,0.0,-0.014,0.021,20.0,20.0,53.543,34.802,67.356,69.243,75.644,72.834,77.765,36.73,44.944,37.162,-10.82,68.938,56.625,73.0,71.813,65.375,72.188,0.0,0,72,70,1000,200,0.0,11.391,71.0,71.25,0.014,79.875,74.375,69.25,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.028,75.063,74.625,63.438,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,73.688,73.188,63.969,72.0,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.008,0.702,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5122008,1840,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.295,0,80,55,1.4,11.273,2.248,2.228,-1.44,61.175,63.677,70.814,56.567,57.685,0.0,-0.014,0.025,20.0,20.0,53.431,34.858,67.311,69.351,75.57,72.834,77.765,36.804,44.944,37.234,-10.82,68.625,56.531,72.938,71.875,65.5,72.188,0.0,0,72,70,1000,200,0.0,11.328,70.875,71.25,0.014,80.0,74.375,69.313,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.027,75.063,74.625,63.656,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.035,73.688,73.188,64.063,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.702,0.0,0.0,0.034,0.035,-0.001,0.001,0.0,0.001
5122008,1841,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,11.234,2.248,2.228,-1.438,61.283,63.57,70.814,56.673,57.792,0.0,-0.014,0.025,20.0,20.0,53.263,35.11,67.369,69.351,75.644,72.834,77.765,36.804,45.049,37.162,-10.82,68.25,56.344,72.938,72.0,65.5,72.188,0.0,0,72,70,1000,200,0.0,11.359,71.0,71.25,0.014,80.0,74.375,69.313,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.028,75.063,74.625,63.813,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,73.813,73.188,64.188,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,-0.072,-0.148,0.001,-0.008,0.581,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5122008,1842,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,11.234,2.248,2.228,-0.707,61.39,63.57,70.814,56.673,57.899,0.0,-0.014,0.025,20.0,20.0,53.038,35.194,67.395,69.351,75.57,72.834,77.691,36.804,45.153,37.234,-10.82,67.75,56.188,72.938,71.938,65.625,72.063,0.0,0,72,70,1000,200,0.0,11.594,71.0,71.25,0.014,80.0,74.438,69.688,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.028,75.063,74.625,63.813,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.029,73.688,73.25,64.25,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.009,0.686,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5122008,1843,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,11.586,2.248,2.228,-1.439,61.498,63.57,70.814,56.779,57.899,0.0,-0.014,0.021,20.0,20.0,52.898,35.334,67.369,69.243,75.57,72.834,77.765,36.804,45.153,37.234,-10.82,67.375,56.094,72.938,72.0,65.688,72.188,0.0,0,72,70,1000,200,0.0,11.633,71.0,71.25,0.014,80.188,74.438,69.875,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.028,75.063,74.625,64.063,73.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,73.688,73.25,64.25,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.009,0.685,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5122008,1844,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,11.586,2.248,2.228,-0.209,61.713,63.57,70.919,56.779,58.006,0.0,-0.014,0.025,20.0,20.0,52.702,35.587,67.427,69.243,75.57,72.834,77.691,36.804,45.258,37.234,-10.82,66.688,55.938,72.938,72.0,65.75,72.063,0.0,0,72,70,1000,200,0.0,11.906,71.0,71.063,0.014,80.188,74.5,70.0,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.029,75.063,74.625,64.063,73.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,73.813,73.25,64.563,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.009,0.676,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5122008,1845,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.31,0,80,55,1.4,12.031,2.248,2.228,-1.437,61.713,63.464,70.919,56.884,58.22,0.0,-0.014,0.025,20.0,20.0,52.59,35.559,67.414,69.351,75.496,72.834,77.691,36.804,45.362,37.234,-10.82,65.813,55.844,72.938,72.063,65.75,72.188,0.0,0,72,70,1000,200,0.0,12.195,71.0,71.25,0.014,80.5,74.563,70.25,78.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.027,75.063,74.625,64.063,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.038,73.688,73.313,64.563,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.222,0.149,-0.017,0.669,0.0,0.0,0.035,0.035,-0.001,0.001,0.0,0.001
5122008,1846,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.273,2.248,0.462,0.322,61.821,63.464,70.919,56.884,58.22,0.0,-0.014,0.025,20.0,20.0,52.449,35.699,67.414,69.243,75.496,72.834,77.617,36.877,45.362,37.234,-10.82,64.625,55.688,72.938,72.0,65.75,72.063,0.0,0,72,70,1000,200,0.0,12.203,71.0,71.25,0.014,80.625,74.563,70.375,78.188,0.0,100.0,72,70,1000,200,-0.001,0.0,74.813,74.688,0.028,75.188,74.688,64.375,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,73.688,73.313,64.625,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.009,0.561,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5122008,1847,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.398,2.248,2.228,-1.438,61.929,63.464,70.919,56.884,58.327,0.0,-0.014,0.025,20.0,20.0,52.253,35.923,67.395,69.243,75.496,72.727,77.617,36.804,45.362,37.234,-10.82,64.125,55.594,72.938,72.063,66.0,71.938,0.0,0,72,70,1000,200,0.0,12.297,71.0,71.25,0.014,80.625,74.563,70.563,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.688,0.028,75.188,74.688,64.438,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,73.563,73.375,64.75,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.074,0.0,0.001,0.149,-0.148,0.001,-0.008,0.67,0.0,0.0,0.035,0.035,-0.001,0.001,0.001,0.001
5122008,1848,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.398,2.248,2.228,-1.083,62.144,63.464,70.919,56.99,58.327,0.0,-0.014,0.025,20.0,20.0,52.113,35.951,67.33,69.243,75.422,72.834,77.617,36.804,45.362,37.234,-10.82,63.688,55.5,72.688,72.063,66.0,72.063,0.0,0,72,70,1000,200,0.0,12.398,71.0,71.25,0.014,80.625,74.563,70.938,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.028,75.063,74.75,64.563,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,73.688,73.375,64.75,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.673,0.0,0.0,0.035,0.035,-0.001,0.0,0.001,0.001
5122008,1849,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.359,2.248,2.228,-1.23,62.144,63.358,70.919,57.096,58.434,0.0,-0.014,0.025,20.0,20.0,51.945,36.035,67.33,69.243,75.496,72.834,77.617,36.877,45.467,37.307,-10.82,63.406,55.344,72.938,72.063,66.063,71.938,0.0,0,72,70,1000,200,0.0,12.461,71.063,71.25,0.014,80.813,74.563,71.0,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.025,75.188,74.75,64.563,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.04,73.688,73.375,64.875,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.009,0.668,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5122008,1850,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,12.57,2.248,2.228,-1.44,62.359,63.358,70.814,57.096,58.649,0.0,-0.014,0.025,20.0,20.0,51.832,36.063,67.356,69.458,75.422,72.727,77.617,36.95,45.467,37.307,-10.82,63.031,55.281,72.938,72.0,66.188,71.75,0.0,0,72,70,1000,200,0.0,12.391,71.0,71.25,0.014,81.063,74.625,71.188,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.028,75.188,74.813,64.688,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,73.688,73.438,65.0,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.009,0.557,0.0,0.0,0.035,0.035,-0.001,0.0,0.001,0.001
5122008,1851,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.523,2.248,2.228,-1.216,62.359,63.252,70.919,57.096,58.649,0.0,-0.014,0.025,20.0,20.0,51.72,36.203,67.382,69.243,75.348,72.834,77.617,36.877,45.571,37.307,-10.82,62.844,55.156,72.688,72.063,66.188,71.688,0.0,0,72,70,1000,200,0.0,12.375,71.063,71.063,0.014,81.25,74.688,71.563,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.028,75.188,74.813,64.688,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.033,73.813,73.5,65.125,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,-0.01,0.66,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.001
5122008,1852,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.523,2.248,2.228,-0.992,62.467,63.252,70.919,57.201,58.649,0.0,-0.014,0.025,20.0,20.0,51.58,36.399,67.395,69.136,75.422,72.727,77.617,36.877,45.571,37.307,-10.82,62.563,55.063,72.688,72.063,66.188,71.563,0.0,0,72,70,1000,200,0.0,12.57,71.0,71.25,0.014,81.438,74.625,71.75,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.027,75.188,74.813,64.875,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.035,73.688,73.438,65.125,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.009,0.662,0.0,0.0,0.035,0.036,-0.001,0.0,0.0,0.001
