DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1853,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.242,2.248,2.228,-1.322,62.574,63.358,70.919,57.201,58.756,0.0,-0.014,0.025,20.0,20.0,51.468,36.343,67.382,69.136,75.348,72.834,77.617,36.95,45.676,37.307,-10.82,62.313,55.0,72.688,72.063,66.188,71.438,0.0,0,72,70,1000,200,0.0,12.188,71.063,71.063,0.014,81.625,74.688,71.813,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.028,75.188,74.875,64.938,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,73.688,73.5,65.25,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.01,0.548,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5122008,1854,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.354,0,80,55,1.4,12.836,2.248,2.228,-1.38,62.574,63.358,71.024,57.307,58.863,0.0,-0.014,0.025,20.0,20.0,51.356,36.428,67.369,69.136,75.422,72.727,77.617,36.95,45.676,37.307,-10.82,62.125,54.906,72.688,72.063,66.188,71.375,0.0,0,72,70,1000,200,0.0,12.711,71.063,71.25,0.014,81.625,74.688,72.125,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.024,75.188,74.875,65.063,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.036,73.688,73.438,65.313,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.017,0.546,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.001
5122008,1855,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.836,2.248,2.228,-0.882,62.79,63.252,70.919,57.307,58.863,0.0,-0.014,0.025,20.0,20.0,51.215,36.54,67.382,69.243,75.348,72.515,77.543,36.95,45.78,37.307,-10.82,61.969,54.813,72.688,72.0,66.313,71.375,0.0,0,72,70,1000,200,0.0,12.461,71.063,71.25,0.014,81.875,74.688,72.25,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,75.188,74.875,65.125,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,73.563,73.5,65.313,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.541,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5122008,1856,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.492,2.248,2.228,-1.014,62.897,63.252,70.919,57.413,59.077,0.0,-0.014,0.025,20.0,20.0,51.075,36.568,67.369,69.458,75.274,72.727,77.543,36.95,45.78,37.38,-10.82,61.781,54.75,72.688,71.938,66.188,71.063,0.0,0,72,70,1000,200,0.0,12.422,71.0,71.25,0.014,81.938,74.688,72.438,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.0,74.938,0.024,75.188,74.875,65.125,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,73.688,73.5,65.438,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.01,0.649,0.0,0.0,0.035,0.035,-0.001,0.0,0.001,0.001
5122008,1857,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.602,1.126,2.228,-0.058,62.897,63.252,70.919,57.518,58.97,0.0,-0.014,0.021,20.0,20.0,50.991,36.708,67.395,69.136,75.348,72.727,77.469,36.95,45.78,37.38,-10.82,61.594,54.656,72.688,72.063,66.313,70.938,0.0,0,72,70,1000,200,0.0,12.555,71.063,71.25,0.014,81.875,74.813,72.625,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,75.188,74.875,65.438,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.037,73.688,73.5,65.438,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.65,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5122008,1858,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.391,2.248,2.228,-1.427,63.005,63.252,70.919,57.518,59.077,0.0,-0.014,0.021,20.0,20.0,50.879,36.764,67.356,69.243,75.348,72.727,77.543,37.023,45.78,37.38,-10.82,61.438,54.531,72.688,72.0,66.313,70.938,0.0,0,72,70,1000,200,0.0,12.484,71.063,71.25,0.014,81.875,74.75,72.75,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,74.938,0.024,75.188,74.875,65.563,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.035,73.813,73.563,65.625,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.222,0.149,-0.009,0.545,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5122008,1859,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.352,2.248,2.228,0.79,63.22,63.146,70.919,57.624,59.184,0.0,-0.014,0.021,20.0,20.0,50.795,36.988,67.298,69.243,75.274,72.727,77.469,36.95,45.885,37.38,-10.82,61.344,54.469,72.688,72.0,66.313,70.813,0.0,0,72,70,1000,200,0.0,12.305,71.063,71.25,0.014,81.938,74.75,72.938,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,75.063,74.875,65.563,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,73.688,73.563,65.625,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.643,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5122008,1900,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,12.352,2.248,2.228,-0.287,63.328,63.146,70.919,57.624,59.184,0.0,-0.014,0.025,20.0,20.0,50.683,36.876,67.285,69.243,75.348,72.621,77.469,37.023,45.885,37.453,-10.82,61.156,54.438,72.688,72.0,66.313,70.75,0.0,0,72,70,1000,200,0.0,12.508,71.063,71.25,0.014,82.0,74.688,73.063,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,75.063,74.938,65.563,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,73.688,73.5,65.688,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.009,0.649,0.0,0.0,0.034,0.036,0.0,0.001,0.0,0.001
5122008,1901,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.477,2.248,2.228,-0.464,63.435,63.358,71.024,57.835,59.291,0.0,-0.014,0.025,20.0,20.0,50.598,36.96,67.181,69.243,75.274,72.621,77.469,37.023,45.989,37.453,-10.82,61.031,54.406,72.688,72.063,66.375,70.75,0.0,0,72,70,1000,200,0.0,12.445,71.313,71.25,0.014,82.0,74.75,73.25,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,74.938,0.024,75.063,74.875,65.625,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.033,73.688,73.563,65.813,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.009,0.642,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5122008,1902,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.339,0,80,55,1.4,12.422,2.248,2.228,-0.969,63.435,63.146,70.919,57.729,59.291,0.0,-0.014,0.025,20.0,20.0,50.486,36.904,67.064,69.136,75.274,72.727,77.543,37.097,45.989,37.526,-10.82,60.875,54.313,72.625,72.063,66.375,70.75,0.0,0,72,70,1000,200,0.0,12.445,71.063,71.063,0.014,82.0,74.813,73.375,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,75.063,74.875,65.75,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.688,73.563,65.813,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.222,-0.223,0.0,0.0,-0.072,0.001,-0.148,0.001,-0.01,0.644,0.0,0.0,0.036,0.035,0.0,0.001,0.001,0.001
5122008,1903,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.445,2.248,2.228,-0.528,63.543,63.252,70.919,57.941,59.398,0.0,-0.014,0.025,20.0,20.0,50.374,36.876,67.006,69.136,75.2,72.621,77.469,37.097,45.989,37.453,-10.82,60.781,54.25,72.625,72.063,66.375,70.75,0.0,0,72,70,1000,200,0.0,12.484,71.313,71.25,0.014,81.938,74.813,73.375,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,75.063,74.938,65.75,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,73.688,73.5,65.938,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.01,0.536,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5122008,1904,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.219,2.248,0.462,0.205,63.651,63.252,71.024,58.046,59.398,0.0,-0.014,0.025,20.0,20.0,50.29,36.82,66.928,69.243,75.2,72.727,77.469,37.097,46.094,37.453,-10.82,60.656,54.125,72.688,72.063,66.625,70.75,0.0,0,72,70,1000,200,0.0,12.188,71.313,71.25,0.014,81.875,74.875,73.438,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,75.063,74.813,65.875,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.036,73.688,73.563,66.063,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,0.0,0.001,-0.01,0.53,0.0,0.0,0.034,0.035,0.0,0.001,0.0,0.001
5122008,1905,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.383,0,80,55,1.4,12.219,2.248,2.228,-0.985,63.758,63.146,71.024,58.046,59.505,0.0,-0.014,0.025,20.0,20.0,50.206,36.792,66.837,69.136,75.126,72.621,77.395,36.95,46.094,37.453,-10.82,60.531,54.063,72.688,72.0,66.625,70.75,0.0,0,72,70,1000,200,0.0,12.531,71.063,71.25,0.014,82.0,74.875,73.563,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,75.063,74.813,66.063,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,73.563,73.5,66.063,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,0.736,0.0,0.0,0.036,0.035,0.0,0.001,0.0,0.001
5122008,1906,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.563,2.248,2.228,-0.44,63.866,63.146,71.024,58.046,59.505,0.0,-0.014,0.025,20.0,20.0,50.094,36.792,66.863,69.136,75.2,72.621,77.395,37.023,46.198,37.453,-10.82,60.219,54.063,72.625,72.063,66.688,70.75,0.0,0,72,70,1000,200,0.0,12.305,71.313,71.25,0.014,82.25,75.0,73.438,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.063,74.813,66.063,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,73.688,73.5,66.25,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.629,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5122008,1907,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.368,0,80,55,1.4,12.344,2.248,2.228,-0.435,63.866,63.252,71.129,58.152,59.612,0.0,-0.014,0.025,20.0,20.0,50.037,36.764,66.902,69.243,75.2,72.621,77.395,37.097,46.198,37.526,-10.82,60.125,54.063,72.625,72.0,66.688,70.75,0.0,0,72,70,1000,200,0.0,12.523,71.313,71.25,0.014,82.25,74.875,73.438,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.063,74.813,66.125,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.036,73.563,73.563,66.25,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.63,0.0,0.0,0.036,0.035,0.0,0.001,0.0,0.001
5122008,1908,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.266,2.248,2.228,0.234,63.974,63.252,70.919,58.152,59.612,0.0,-0.014,0.025,20.0,20.0,49.925,36.792,66.902,69.136,75.2,72.621,77.395,37.097,46.302,37.453,-10.82,60.156,53.938,72.625,71.938,66.625,70.563,0.0,0,72,70,1000,200,0.0,12.273,71.313,71.25,0.014,82.25,74.813,73.688,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,75.063,74.875,66.125,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,73.688,73.563,66.375,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.009,0.516,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5122008,1909,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.31,0,80,55,1.4,12.578,2.248,2.228,-1.075,64.081,63.252,71.024,58.258,59.719,0.0,-0.014,0.025,20.0,20.0,49.813,36.708,66.863,69.243,75.2,72.621,77.395,37.097,46.302,37.526,-10.82,60.125,53.875,72.688,72.0,66.688,70.563,0.0,0,72,70,1000,200,0.0,12.227,71.313,71.25,0.014,82.375,74.813,73.688,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,75.063,74.813,66.25,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.25,0.034,73.688,73.563,66.375,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.018,0.62,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5122008,1910,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.234,2.248,0.462,-1.062,64.189,63.146,71.024,58.258,59.719,0.0,-0.014,0.025,20.0,20.0,49.701,36.652,66.76,69.136,75.126,72.621,77.395,37.097,46.302,37.526,-10.828,59.938,53.813,72.625,71.938,66.813,70.563,0.0,0,72,70,1000,200,0.0,12.328,71.313,71.25,0.014,82.375,74.75,73.875,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.188,75.0,0.024,75.063,74.875,66.313,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,73.688,73.625,66.438,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.001,-0.01,0.622,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5122008,1911,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.234,2.248,2.228,-1.081,64.189,63.252,71.024,58.258,59.826,0.0,-0.014,0.025,20.0,20.0,49.617,36.652,66.773,69.136,75.126,72.621,77.395,37.17,46.407,37.526,-10.82,59.906,53.781,72.625,72.0,66.813,70.75,0.0,0,72,70,1000,200,0.0,12.25,71.438,71.25,0.014,82.375,74.688,73.938,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.063,74.875,66.313,74.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.036,73.563,73.625,66.438,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.01,0.515,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5122008,1912,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.203,2.248,2.228,-0.766,64.296,63.252,71.024,58.469,59.933,0.0,-0.014,0.025,20.0,20.0,49.477,36.624,66.837,69.136,75.126,72.621,77.395,37.023,46.302,37.526,-10.82,59.813,53.688,72.625,71.938,66.938,70.563,0.0,0,72,70,1000,200,0.0,12.406,71.438,71.25,0.014,82.438,74.625,73.938,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,74.875,74.875,66.313,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.037,73.563,73.563,66.5,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.01,0.725,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5122008,1913,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.5,2.248,2.228,0.044,64.404,63.252,71.024,58.469,59.933,0.0,-0.014,0.025,20.0,20.0,49.392,36.596,66.799,69.136,75.126,72.515,77.321,37.097,46.407,37.526,-10.82,59.719,53.594,72.625,71.938,66.938,70.75,0.0,0,72,70,1000,200,0.0,12.305,71.313,71.25,0.014,82.438,74.625,73.938,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,74.813,74.938,66.375,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.563,73.625,66.5,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.009,0.615,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5122008,1914,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.368,0,80,55,1.4,12.156,2.248,2.228,-0.682,64.512,63.252,70.919,58.575,59.933,0.0,-0.014,0.025,20.0,20.0,49.308,36.596,66.747,69.243,75.126,72.515,77.395,37.097,46.407,37.526,-10.82,59.656,53.531,72.625,71.875,67.0,70.75,0.0,0,72,70,1000,200,0.0,12.258,71.438,71.25,0.014,82.375,74.625,74.063,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.0,0.024,75.063,74.938,66.625,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.038,73.563,73.625,66.625,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.01,0.616,0.0,0.0,0.036,0.035,0.0,0.001,0.0,0.001
5122008,1915,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.383,0,80,55,1.4,12.227,2.248,2.228,-0.61,64.512,63.146,71.024,58.575,60.04,0.0,-0.014,0.025,20.0,20.0,49.196,36.596,66.74,69.243,75.126,72.515,77.321,37.17,46.511,37.526,-10.82,59.5,53.531,72.5,71.938,67.0,70.75,0.0,0,72,70,1000,200,0.0,12.406,71.438,71.25,0.014,82.438,74.688,74.063,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,74.875,74.938,66.625,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,73.563,73.625,66.625,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.009,0.51,0.0,0.0,0.036,0.035,0.0,0.0,0.001,0.001
5122008,1916,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.227,2.248,2.228,-0.266,64.619,63.252,71.024,58.575,60.04,0.0,-0.014,0.021,20.0,20.0,49.084,36.568,66.727,69.243,75.052,72.515,77.321,37.097,46.511,37.599,-10.82,59.469,53.438,72.625,71.875,67.188,70.75,0.0,0,72,70,1000,200,0.0,12.305,71.438,71.25,0.014,82.5,74.688,74.063,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,75.063,74.938,66.625,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,73.563,73.625,66.813,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.01,0.712,0.0,0.0,0.035,0.036,0.0,0.0,0.0,0.001
5122008,1917,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.234,2.248,2.228,0.287,64.727,63.252,70.919,58.68,60.147,0.0,-0.014,0.025,20.0,20.0,48.972,36.568,66.559,69.136,75.052,72.303,77.321,37.097,46.511,37.599,-10.82,59.344,53.406,72.625,71.875,67.0,70.75,0.0,0,72,70,1000,200,0.0,12.273,71.313,71.25,0.014,82.375,74.688,74.125,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,74.875,75.0,66.688,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.038,73.563,73.625,66.813,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.711,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.001
5122008,1918,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.219,2.248,0.462,-0.548,64.942,63.252,70.919,58.68,60.361,0.0,-0.014,0.025,20.0,20.0,48.888,36.568,66.494,69.243,75.052,72.515,77.248,37.097,46.616,37.599,-10.82,59.281,53.281,72.625,71.813,67.188,70.75,0.0,0,72,70,1000,200,0.0,12.484,71.438,71.25,0.014,82.375,74.688,73.938,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,74.875,74.938,66.813,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,73.563,73.625,66.938,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.01,0.704,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5122008,1919,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.563,2.248,2.228,0.351,64.942,63.252,70.919,58.786,60.254,0.0,-0.014,0.025,20.0,20.0,48.747,36.596,66.455,69.136,74.978,72.515,77.321,37.17,46.616,37.599,-10.82,59.156,53.25,72.625,71.813,67.313,70.75,0.0,0,72,70,1000,200,0.0,12.359,71.438,71.25,0.014,82.25,74.75,74.125,80.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,74.875,74.938,66.938,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.038,73.563,73.625,66.938,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,0.0,0.001,-0.01,0.606,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.001
5122008,1920,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.281,2.248,2.228,-0.097,64.942,63.358,71.024,58.892,60.361,0.0,-0.014,0.025,20.0,20.0,48.663,36.568,66.436,69.136,74.978,72.515,77.248,37.17,46.616,37.599,-10.82,59.063,53.188,72.625,71.875,67.313,70.75,0.0,0,72,70,1000,200,0.0,12.133,71.438,71.25,0.014,82.375,74.813,74.125,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,74.875,74.938,66.938,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.029,73.563,73.625,67.0,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.01,0.604,0.0,0.0,0.035,0.036,0.0,0.0,0.0,0.001
5122008,1921,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.531,2.248,2.228,0.404,64.942,63.252,70.919,58.892,60.361,0.0,-0.014,0.025,20.0,20.0,48.551,36.596,66.507,69.028,74.978,72.515,77.248,37.243,46.72,37.599,-10.82,59.031,53.094,72.5,71.813,67.438,70.75,0.0,0,72,70,1000,200,0.0,12.375,71.438,71.25,0.014,82.5,74.75,74.125,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,74.875,74.938,66.938,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,73.563,73.625,67.0,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.502,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.001
5122008,1922,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.531,2.248,2.228,0.35,65.05,63.252,71.024,58.997,60.468,0.0,-0.014,0.025,20.0,20.0,48.439,36.568,66.52,69.136,74.978,72.515,77.248,37.243,46.72,37.671,-10.82,58.938,53.031,72.625,71.813,67.438,70.75,0.0,0,72,70,1000,200,0.0,12.516,71.438,71.25,0.014,82.5,74.688,74.125,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,74.875,75.0,67.063,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.031,73.563,73.625,67.125,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.602,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.001
5122008,1923,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,12.469,2.248,2.228,0.35,65.05,63.252,71.024,58.997,60.468,0.0,-0.014,0.025,20.0,20.0,48.327,36.596,66.572,69.028,74.978,72.515,77.248,37.243,46.72,37.671,-10.82,58.813,52.969,72.5,71.813,67.438,70.75,0.0,0,72,70,1000,200,0.0,12.5,71.438,71.25,0.014,82.5,74.75,74.125,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,74.813,74.938,67.25,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.028,73.563,73.688,67.125,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.01,0.6,0.0,0.0,0.035,0.035,0.0,0.0,0.0,0.001
5122008,1924,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.461,2.248,2.228,0.35,65.265,63.252,71.024,59.103,60.575,0.0,-0.014,0.025,20.0,20.0,48.243,36.596,66.546,69.028,74.904,72.515,77.248,37.243,46.72,37.671,-10.82,58.75,52.875,72.5,71.813,67.563,70.75,0.0,0,72,70,1000,200,0.0,12.344,71.438,71.25,0.014,82.375,74.75,74.25,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,74.813,74.938,67.25,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,73.563,73.625,67.25,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.011,0.603,0.0,0.0,0.035,0.036,0.0,0.001,0.0,0.001
5122008,1925,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.398,2.248,2.228,0.35,65.265,63.358,71.129,59.208,60.682,0.0,-0.014,0.025,20.0,20.0,48.13,36.596,66.533,69.136,75.052,72.303,77.248,37.316,46.825,37.671,-10.82,58.625,52.813,72.5,71.813,67.563,70.75,0.0,0,72,70,1000,200,0.0,12.531,71.438,71.25,0.014,82.25,74.688,74.25,80.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,74.813,74.938,67.25,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,73.5,73.688,67.25,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.009,0.502,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5122008,1926,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.281,0,80,55,1.4,12.539,2.248,2.228,0.35,65.373,63.252,71.024,59.103,60.682,0.0,-0.014,0.025,20.0,20.0,48.046,36.54,66.455,69.028,74.904,72.515,77.248,37.243,46.825,37.744,-10.82,58.531,52.781,72.5,71.813,67.625,70.813,0.0,0,72,70,1000,200,0.0,12.508,71.5,71.25,0.014,82.5,74.688,74.125,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.25,75.125,0.024,74.625,74.938,67.25,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.035,73.5,73.688,67.25,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.011,0.694,0.0,0.0,0.034,0.035,0.001,0.0,0.0,0.001
5122008,1927,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.539,2.248,2.228,0.35,65.588,63.252,71.024,59.208,60.79,0.0,-0.014,0.025,20.0,20.0,47.934,36.624,66.384,69.136,74.904,72.621,77.174,37.243,46.825,37.671,-10.82,58.438,52.625,72.5,71.813,67.625,70.75,0.0,0,72,70,1000,200,0.0,12.531,71.438,71.25,0.014,83.063,74.75,74.125,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.125,0.024,74.813,74.938,67.313,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.031,73.563,73.625,67.438,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.596,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5122008,1928,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.523,2.248,2.228,0.35,65.48,63.252,71.129,59.314,60.79,0.0,-0.014,0.025,20.0,20.0,47.822,36.596,66.423,68.921,74.978,72.409,77.248,37.39,46.929,37.744,-10.82,58.313,52.594,72.5,71.813,67.625,70.75,0.0,0,72,70,1000,200,0.0,12.57,71.5,71.25,0.014,83.688,74.75,74.125,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,74.813,74.938,67.438,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.036,73.5,73.625,67.5,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.01,0.496,0.0,0.0,0.035,0.036,0.001,0.0,0.0,0.001
5122008,1929,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.43,2.248,2.228,0.35,65.696,63.252,71.024,59.208,60.897,0.0,-0.014,0.025,20.0,20.0,47.71,36.568,66.345,69.028,74.978,72.515,77.248,37.243,46.929,37.744,-10.82,58.25,52.531,72.5,71.75,67.813,70.813,0.0,0,72,70,1000,200,0.0,12.648,71.5,71.25,0.014,83.5,74.75,74.125,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,74.625,74.938,67.438,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.037,73.563,73.625,67.5,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.01,0.688,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5122008,1930,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.281,0,80,55,1.4,12.711,2.248,2.228,0.35,65.803,63.358,71.024,59.314,60.897,0.0,-0.014,0.025,20.0,20.0,47.625,36.596,66.384,69.028,74.83,72.515,77.174,37.316,46.929,37.744,-10.82,58.188,52.438,72.5,71.75,67.813,70.813,0.0,0,72,70,1000,200,0.0,12.508,71.5,71.25,0.014,83.813,74.75,74.125,80.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,74.813,74.938,67.438,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.5,73.688,67.5,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.011,0.591,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5122008,1931,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.339,0,80,55,1.4,12.406,2.248,2.228,0.35,65.696,63.358,71.024,59.314,60.897,0.0,-0.014,0.025,20.0,20.0,47.513,36.568,66.345,69.028,74.904,72.515,77.174,37.39,47.034,37.89,-10.82,58.094,52.375,72.438,71.75,67.813,70.75,0.0,0,72,70,1000,200,0.0,12.234,71.5,71.25,0.014,84.125,74.75,74.063,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,74.813,75.0,67.5,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.5,73.625,67.625,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.692,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5122008,1932,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.406,2.248,2.228,0.35,65.803,63.358,71.235,59.42,60.897,0.0,-0.014,0.021,20.0,20.0,47.401,36.568,66.228,68.921,74.904,72.409,77.1,37.39,47.034,37.744,-10.82,58.031,52.25,72.5,71.75,67.938,70.813,0.0,0,72,70,1000,200,0.0,12.445,71.5,71.375,0.014,84.125,74.75,74.063,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,74.813,74.938,67.5,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,73.5,73.625,67.625,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,0.489,0.0,0.0,0.035,0.035,0.0,0.0,0.001,0.001
5122008,1933,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.602,2.248,2.228,0.35,65.803,63.358,71.024,59.631,61.004,0.0,-0.014,0.025,20.0,20.0,47.317,36.568,66.215,68.921,74.904,72.409,77.1,37.316,47.034,37.744,-10.82,57.938,52.25,72.5,71.75,67.938,70.813,0.0,0,72,70,1000,200,0.0,12.531,71.5,71.375,0.014,84.125,74.813,74.063,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,74.813,74.938,67.625,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.5,73.688,67.625,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.01,0.587,0.0,0.0,0.035,0.036,0.0,0.0,0.001,0.001
5122008,1934,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.438,2.248,2.228,0.35,65.911,63.358,71.024,59.525,61.004,0.0,-0.014,0.025,20.0,20.0,47.205,36.596,66.228,68.921,74.83,72.409,77.1,37.316,47.034,37.744,-10.82,57.875,52.156,72.5,71.688,68.0,70.813,0.0,0,72,70,1000,200,0.0,12.57,71.5,71.375,0.014,83.688,74.813,74.063,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,74.813,74.938,67.625,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.5,73.688,67.75,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.01,0.586,0.0,0.0,0.035,0.035,0.0,0.001,0.001,0.001
5122008,1935,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.617,2.248,2.228,0.35,66.019,63.358,71.129,59.525,61.111,0.0,-0.014,0.025,20.0,20.0,47.093,36.568,66.306,69.028,74.83,72.409,77.1,37.39,47.138,37.817,-10.82,57.75,52.094,72.5,71.688,68.0,70.813,0.0,0,72,70,1000,200,0.0,12.375,71.563,71.25,0.014,84.0,74.813,73.938,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,74.625,74.938,67.813,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.035,73.5,73.688,67.75,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.149,-0.01,0.586,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.001
5122008,1936,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.336,2.248,2.228,0.35,66.019,63.57,71.235,59.737,61.111,0.0,-0.014,0.025,20.0,20.0,47.008,36.568,66.293,68.921,74.756,72.409,77.026,37.316,47.138,37.817,-10.82,57.656,51.969,72.438,71.688,67.938,70.813,0.0,0,72,70,1000,200,0.0,12.406,71.5,71.25,0.014,84.438,74.813,73.875,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,74.625,74.938,67.813,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.375,0.034,73.5,73.688,67.75,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.011,0.679,0.0,0.0,0.035,0.036,0.001,0.0,0.0,0.001
5122008,1937,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.336,2.248,2.228,0.357,66.019,63.358,71.129,59.631,61.218,0.0,-0.014,0.025,20.0,20.0,46.924,36.568,66.267,68.921,74.756,72.409,77.1,37.536,47.243,37.89,-10.828,57.563,51.906,72.5,71.688,68.0,70.75,0.0,0,72,70,1000,200,0.0,12.453,71.563,71.375,0.014,84.75,74.875,73.938,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,74.625,74.938,67.813,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.031,73.5,73.688,67.813,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.011,0.485,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5122008,1938,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.438,2.248,2.228,0.35,66.234,63.464,71.129,59.631,61.218,0.0,-0.018,0.025,20.0,20.0,46.812,36.568,66.163,68.921,74.83,72.409,77.1,37.463,47.243,37.817,-10.82,57.5,51.844,72.5,71.688,68.063,70.813,0.0,0,72,70,1000,200,0.0,12.523,71.5,71.25,0.014,84.938,74.875,73.938,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,74.625,74.938,67.938,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.5,73.688,67.813,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.01,0.482,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,1939,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,12.492,2.248,2.228,0.35,66.234,63.464,71.129,59.737,61.218,0.0,-0.014,0.025,20.0,20.0,46.7,36.54,66.079,68.814,74.756,72.409,77.1,37.39,47.243,37.817,-10.82,57.406,51.813,72.438,71.625,68.063,70.813,0.0,0,72,70,1000,200,0.0,12.406,71.5,71.25,0.014,85.25,74.875,73.875,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.375,75.25,0.024,74.813,74.938,68.0,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,73.5,73.688,68.063,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.021,0.58,0.0,0.0,0.035,0.036,0.001,0.0,0.001,0.001
5122008,1940,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.281,2.248,2.228,0.35,66.234,63.358,71.235,59.737,61.325,0.0,-0.014,0.025,20.0,20.0,46.616,36.568,65.963,68.814,74.682,72.409,76.952,37.39,47.347,37.817,-10.82,57.281,51.75,72.438,71.688,68.063,70.813,0.0,0,72,70,1000,200,0.0,12.25,71.5,71.25,0.014,85.25,74.938,73.875,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,74.625,74.938,68.0,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,73.25,73.688,68.125,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.001,0.149,-0.148,0.149,-0.011,0.573,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,1941,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.375,2.248,2.228,0.35,66.341,63.464,71.129,59.842,61.325,0.0,-0.014,0.025,20.0,20.0,46.532,36.568,65.963,68.921,74.756,72.409,76.952,37.463,47.347,37.817,-10.82,57.188,51.656,72.438,71.688,68.188,70.813,0.0,0,72,70,1000,200,0.0,12.281,71.5,71.25,0.014,85.0,74.875,73.875,79.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,74.625,74.938,68.0,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.5,73.75,68.063,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.01,0.477,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5122008,1942,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.422,2.248,2.228,0.35,66.341,63.358,71.235,59.948,61.432,0.0,-0.014,0.025,20.0,20.0,46.448,36.54,65.885,68.814,74.756,72.409,77.026,37.463,47.347,37.817,-10.82,57.188,51.594,72.438,71.688,68.188,70.813,0.0,0,72,70,1000,200,0.0,12.5,71.5,71.25,0.014,84.813,74.938,73.875,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,74.625,74.875,68.125,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,73.5,73.688,68.125,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.011,0.48,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,1943,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,12.523,2.248,2.228,0.35,66.449,63.464,71.129,59.948,61.432,0.0,-0.014,0.025,20.0,20.0,46.363,36.568,65.924,68.814,74.756,72.303,77.026,37.536,47.347,37.89,-10.82,57.063,51.5,72.438,71.625,68.188,70.938,0.0,0,72,70,1000,200,0.0,12.625,71.563,71.25,0.014,84.938,74.938,73.875,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,74.625,74.875,68.125,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.25,73.688,68.125,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.01,0.48,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,1944,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.328,2.248,2.228,0.35,66.557,63.464,71.235,60.054,61.432,0.0,-0.014,0.025,20.0,20.0,46.279,36.568,65.865,68.921,74.756,72.409,77.1,37.536,47.452,37.89,-10.82,57.0,51.406,72.438,71.625,68.438,70.813,0.0,0,72,70,1000,200,0.0,12.234,71.563,71.25,0.014,84.813,74.938,73.875,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,74.625,74.938,68.125,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.035,73.5,73.688,68.25,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.011,0.475,0.0,0.0,0.035,0.036,0.001,0.001,0.0,0.001
5122008,1945,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.328,2.248,2.228,0.35,66.557,63.464,71.235,60.159,61.432,0.0,-0.014,0.025,20.0,20.0,46.167,36.568,65.826,68.814,74.682,72.303,76.952,37.536,47.452,37.89,-10.82,56.938,51.406,72.438,71.625,68.188,70.813,0.0,0,72,70,1000,200,0.0,12.297,71.563,71.375,0.014,84.813,74.938,73.688,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,74.625,74.938,68.125,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.5,73.625,68.25,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.01,0.476,0.0,0.0,0.035,0.036,0.0,0.001,0.001,0.001
5122008,1946,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.31,0,80,55,1.4,12.445,2.248,2.228,0.35,66.664,63.464,71.235,60.159,61.646,0.0,-0.014,0.025,20.0,20.0,46.055,36.54,65.872,68.921,74.682,72.409,77.026,37.536,47.556,37.89,-10.82,56.813,51.281,72.438,71.625,68.438,70.938,0.0,0,72,70,1000,200,0.0,12.406,71.563,71.375,0.014,84.625,74.938,73.688,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.25,0.024,74.625,74.938,68.25,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.25,73.688,68.375,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.47,0.0,0.0,0.036,0.035,0.0,0.001,0.001,0.001
5122008,1947,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.328,2.248,2.228,0.35,66.664,63.464,71.34,60.159,61.646,0.0,-0.014,0.025,20.0,20.0,45.971,36.512,65.813,68.706,74.756,72.409,77.026,37.536,47.556,37.89,-10.82,56.719,51.188,72.438,71.625,68.5,70.813,0.0,0,72,70,1000,200,0.0,12.305,71.563,71.375,0.014,84.313,75.0,73.688,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,74.625,74.875,68.25,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,73.25,73.625,68.25,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.011,0.471,0.0,0.0,0.035,0.035,0.0,0.001,0.0,0.001
5122008,1948,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.383,0,80,55,1.4,12.359,2.248,2.228,0.35,66.772,63.57,71.235,60.159,61.539,0.0,-0.014,0.021,20.0,20.0,45.859,36.568,65.781,68.706,74.682,72.303,76.952,37.61,47.556,38.036,-10.82,56.594,51.094,72.5,71.563,68.438,70.813,0.0,0,72,70,1000,200,0.0,12.336,71.688,71.375,0.014,83.813,75.0,73.688,79.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,74.563,74.875,68.438,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,73.25,73.75,68.375,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.01,0.573,0.0,0.0,0.036,0.035,0.001,0.001,0.001,0.001
5122008,1949,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.339,0,80,55,1.4,12.461,2.248,2.228,0.35,66.772,63.57,71.34,60.265,61.753,0.0,-0.014,0.025,20.0,20.0,45.774,36.54,65.703,68.814,74.682,72.303,76.952,37.463,47.556,37.963,-10.82,56.531,51.063,72.438,71.563,68.625,70.813,0.0,0,72,70,1000,200,0.0,12.328,71.563,71.25,0.014,83.813,75.0,73.688,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,74.563,74.875,68.438,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,73.25,73.625,68.438,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.01,0.661,0.0,0.0,0.034,0.036,0.001,0.001,0.001,0.001
5122008,1950,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.461,2.248,2.228,0.35,66.772,63.57,71.34,60.265,61.753,0.0,-0.014,0.025,20.0,20.0,45.718,36.512,65.613,68.814,74.682,72.303,77.026,37.536,47.661,37.963,-10.82,56.438,51.031,72.438,71.563,68.5,70.813,0.0,0,72,70,1000,200,0.0,12.375,71.563,71.25,0.014,83.813,75.0,73.688,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,74.563,74.875,68.5,74.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.038,73.25,73.688,68.375,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.011,0.564,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,1951,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.266,0,80,55,1.4,12.414,2.248,2.228,0.35,66.88,63.57,71.34,60.37,61.753,0.0,-0.014,0.025,20.0,20.0,45.634,36.512,65.574,68.706,74.682,72.409,77.026,37.61,47.661,37.963,-10.82,56.344,50.938,72.438,71.5,68.625,70.938,0.0,0,72,70,1000,200,0.0,12.266,71.688,71.25,0.014,84.0,75.0,73.688,79.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,74.625,74.875,68.5,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,73.25,73.625,68.438,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,0.0,0.001,-0.011,0.466,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.001
5122008,1952,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.422,2.248,2.228,0.294,66.987,63.57,71.34,60.37,61.753,0.0,-0.014,0.025,20.0,20.0,45.522,36.512,65.489,68.706,74.608,72.303,76.878,37.463,47.661,37.963,-10.82,56.25,50.906,72.438,71.563,68.625,70.938,0.0,0,72,70,1000,200,0.0,12.461,71.688,71.375,0.014,84.0,75.0,73.563,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,74.563,74.875,68.5,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,73.25,73.688,68.438,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.011,0.653,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,1953,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.492,2.248,2.228,0.35,66.987,63.677,71.34,60.265,61.86,0.0,-0.014,0.025,20.0,20.0,45.438,36.512,65.476,68.706,74.608,72.303,76.952,37.536,47.661,38.036,-10.82,56.156,50.875,72.438,71.563,68.75,70.813,0.0,0,72,70,1000,200,0.0,12.313,71.688,71.375,0.014,83.813,75.063,73.688,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,74.563,74.875,68.5,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.375,0.034,73.25,73.625,68.438,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.011,0.661,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.001
5122008,1954,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.43,2.248,2.228,0.35,66.987,63.677,71.445,60.476,61.967,0.0,-0.014,0.025,20.0,20.0,45.382,36.512,65.502,68.814,74.608,72.303,76.952,37.536,47.661,37.963,-10.82,56.063,50.813,72.438,71.563,68.75,70.813,0.0,0,72,70,1000,200,0.0,12.414,71.688,71.375,0.014,83.625,75.0,73.688,79.563,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,74.563,74.875,68.625,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.028,73.25,73.625,68.625,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.566,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
