DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,1955,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.43,2.248,2.228,0.35,67.095,63.677,71.34,60.582,61.967,0.0,-0.014,0.025,20.0,20.0,45.298,36.484,65.451,68.706,74.682,72.303,76.952,37.61,47.765,38.036,-10.82,55.969,50.75,72.438,71.5,68.813,70.813,0.0,0,72,70,1000,200,0.0,12.5,71.688,71.25,0.014,83.5,75.063,73.563,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.5,75.313,0.024,74.5,74.875,68.625,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.5,73.688,68.625,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.149,-0.01,0.56,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,1956,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.281,0,80,55,1.4,12.477,2.248,2.228,0.238,67.095,63.677,71.445,60.582,61.967,0.0,-0.014,0.025,20.0,20.0,45.213,36.512,65.386,68.599,74.608,72.303,76.952,37.683,47.765,38.036,-10.82,55.906,50.688,72.438,71.5,68.813,70.938,0.0,0,72,70,1000,200,0.0,12.68,71.688,71.375,0.014,83.438,75.125,73.688,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,74.563,74.875,68.75,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.03,73.25,73.625,68.75,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.011,0.465,0.0,0.0,0.034,0.035,0.001,0.0,0.0,0.001
5122008,1957,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.547,2.248,2.228,0.35,67.203,63.677,71.445,60.582,62.074,0.0,-0.014,0.025,20.0,20.0,45.129,36.484,65.321,68.814,74.608,72.303,76.878,37.536,47.765,38.036,-10.82,55.781,50.656,72.438,71.5,68.813,71.063,0.0,0,72,70,1000,200,0.0,12.375,71.563,71.25,0.014,83.188,75.125,73.688,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,74.5,74.813,68.75,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,73.188,73.625,68.75,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.011,0.656,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5122008,1958,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.484,2.248,2.228,0.35,67.203,63.677,71.445,60.687,62.074,0.0,-0.014,0.021,20.0,20.0,45.045,36.484,65.198,68.706,74.608,72.303,76.878,37.61,47.87,37.963,-10.82,55.75,50.594,72.438,71.5,69.0,70.938,0.0,0,72,70,1000,200,0.0,12.445,71.688,71.375,0.014,83.063,75.125,73.688,79.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,74.5,74.875,68.75,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.033,73.188,73.625,68.75,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.011,0.459,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5122008,1959,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,12.453,2.248,2.228,0.35,67.203,63.677,71.445,60.687,62.074,0.0,-0.014,0.025,20.0,20.0,44.961,36.484,65.12,68.706,74.534,72.303,76.878,37.61,47.87,38.036,-10.82,55.688,50.563,72.438,71.5,68.75,70.938,0.0,0,72,70,1000,200,0.0,12.563,71.688,71.375,0.014,82.813,75.125,73.688,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,74.5,74.875,68.75,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.037,73.25,73.625,68.75,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.012,0.553,0.0,0.0,0.034,0.035,0.001,0.001,0.0,0.001
5122008,2000,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.656,2.248,2.228,0.574,67.31,63.783,71.445,60.687,62.074,0.0,-0.014,0.025,20.0,20.0,44.877,36.456,65.016,68.706,74.534,72.303,76.878,37.683,47.87,38.036,-10.82,55.594,50.469,72.438,71.5,68.813,70.938,0.0,0,72,70,1000,200,0.0,12.438,71.688,71.375,0.014,82.813,75.125,73.688,79.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,74.5,74.813,68.75,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.038,73.188,73.625,68.938,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.012,0.462,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5122008,2001,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.251,0,80,55,1.4,12.25,2.248,2.228,0.784,67.31,63.783,71.55,60.687,62.181,0.0,-0.014,0.025,20.0,20.0,44.821,36.484,64.997,68.706,74.534,72.303,76.878,37.683,47.974,38.108,-10.82,55.5,50.375,72.313,71.5,69.0,70.813,0.0,0,72,70,1000,200,0.0,12.398,71.688,71.438,0.014,82.625,75.125,73.688,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,74.5,74.813,68.813,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.188,73.688,68.875,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.547,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5122008,2002,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.328,2.248,2.228,0.239,67.418,63.783,71.445,60.687,62.181,0.0,-0.014,0.025,20.0,20.0,44.765,36.456,65.068,68.706,74.534,72.303,76.878,37.61,47.974,38.036,-10.82,55.438,50.344,72.438,71.438,69.0,70.938,0.0,0,72,70,1000,200,0.0,12.422,71.688,71.375,0.014,82.5,75.125,73.875,79.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,74.5,74.75,68.813,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.188,73.688,68.875,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.548,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2003,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.251,0,80,55,1.4,12.336,2.248,2.228,0.35,67.525,63.783,71.445,60.793,62.288,0.0,-0.014,0.025,20.0,20.0,44.681,36.428,65.068,68.814,74.534,72.196,76.878,37.61,47.974,38.108,-10.82,55.313,50.25,72.313,71.438,69.125,70.938,0.0,0,72,70,1000,200,0.0,12.461,71.688,71.375,0.014,82.438,75.125,73.688,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,74.5,74.75,69.0,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,73.188,73.625,68.938,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,0.0,0.001,-0.011,0.637,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.001
5122008,2004,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.359,2.248,2.228,0.35,67.418,63.783,71.445,60.899,62.288,0.0,-0.014,0.025,20.0,20.0,44.625,36.428,65.016,68.706,74.608,72.196,76.878,37.756,47.974,38.108,-10.82,55.281,50.25,72.438,71.5,69.125,70.938,0.0,0,72,70,1000,200,0.0,12.313,71.688,71.375,0.014,82.375,75.188,73.688,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,74.5,74.813,69.0,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.035,73.188,73.688,68.938,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.149,-0.148,0.149,-0.01,0.46,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.001
5122008,2005,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.438,2.248,2.228,0.35,67.525,63.783,71.55,60.899,62.288,0.0,-0.014,0.025,20.0,20.0,44.54,36.428,64.958,68.706,74.534,72.303,76.878,37.756,47.974,38.181,-10.82,55.188,50.219,72.313,71.5,69.125,70.938,0.0,0,72,70,1000,200,0.0,12.438,71.688,71.25,0.014,82.25,75.125,73.688,79.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,74.313,74.813,69.125,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,73.188,73.625,68.938,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.555,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5122008,2006,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.273,2.248,2.228,0.35,67.525,63.783,71.55,60.899,62.288,0.0,-0.014,0.025,20.0,20.0,44.484,36.399,64.802,68.706,74.534,72.303,76.804,37.756,48.079,38.108,-10.82,55.094,50.156,72.313,71.5,69.25,70.938,0.0,0,72,70,1000,200,0.0,12.477,71.688,71.25,0.014,82.0,75.125,73.688,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,74.5,74.75,69.0,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,73.188,73.625,68.938,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.011,0.456,0.0,0.0,0.034,0.035,0.001,0.0,0.001,0.001
5122008,2007,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.406,2.248,2.228,0.35,67.633,63.889,71.655,61.004,62.288,0.0,-0.014,0.025,20.0,20.0,44.4,36.399,64.615,68.599,74.461,72.196,76.804,37.756,48.079,38.108,-10.82,55.031,50.094,72.313,71.438,69.125,70.938,0.0,0,72,70,1000,200,0.0,12.531,71.875,71.375,0.014,81.938,75.188,73.563,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.5,74.75,69.125,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.031,73.063,73.688,68.938,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.456,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5122008,2008,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.406,2.248,2.228,0.35,67.633,63.889,71.655,61.11,62.395,0.0,-0.014,0.021,20.0,20.0,44.344,36.399,64.42,68.706,74.387,72.196,76.731,37.756,48.079,38.181,-10.82,54.938,50.031,72.438,71.438,69.125,70.938,0.0,0,72,70,1000,200,0.0,12.336,71.875,71.375,0.014,81.875,75.188,73.688,78.938,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.313,74.688,69.125,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.036,73.188,73.563,69.0,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.012,0.549,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2009,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.422,2.248,2.228,0.35,67.741,63.889,71.55,61.004,62.502,0.0,-0.014,0.025,20.0,20.0,44.26,36.371,64.375,68.706,74.534,72.196,76.804,37.756,48.079,38.181,-10.82,54.875,49.938,72.313,71.438,69.125,71.063,0.0,0,72,70,1000,200,0.0,12.156,71.688,71.375,0.014,81.75,75.25,73.688,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.313,74.688,69.25,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,73.063,73.563,69.0,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.011,0.553,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2010,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.227,2.248,2.228,0.35,67.741,64.101,71.76,61.216,62.502,0.0,-0.01,0.025,20.0,20.0,44.176,36.371,64.362,68.706,74.461,72.303,76.804,37.683,48.183,38.181,-10.82,54.813,49.875,72.438,71.5,69.25,70.938,0.0,0,72,70,1000,200,0.0,12.453,71.688,71.375,0.014,81.625,75.188,73.688,78.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.5,74.688,69.25,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.375,0.034,73.063,73.625,69.0,73.063,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.633,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.001
5122008,2011,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,12.57,2.248,2.228,0.35,67.741,64.101,71.655,61.216,62.502,0.0,-0.014,0.025,20.0,20.0,44.12,36.343,64.323,68.706,74.461,72.196,76.804,37.756,48.183,38.181,-10.82,54.719,49.844,72.313,71.438,69.25,70.938,0.0,0,72,70,1000,200,0.0,12.367,71.875,71.375,0.014,81.625,75.25,73.688,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,74.313,74.688,69.25,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.03,73.188,73.625,69.188,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.011,0.547,0.0,0.0,0.034,0.035,0.001,0.0,0.001,0.001
5122008,2012,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.367,2.248,2.228,0.35,67.956,63.995,71.655,61.216,62.609,0.0,-0.014,0.025,20.0,20.0,44.036,36.315,64.258,68.814,74.387,72.196,76.731,37.829,48.287,38.181,-10.82,54.688,49.75,72.438,71.438,69.313,71.063,0.0,0,72,70,1000,200,0.0,12.383,71.875,71.375,0.014,81.438,75.188,73.688,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.313,74.688,69.313,74.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.063,73.625,69.188,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.012,0.45,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2013,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.461,2.248,2.228,0.467,67.848,63.995,71.655,61.216,62.609,0.0,-0.014,0.025,20.0,20.0,43.951,36.287,64.271,68.599,74.461,72.196,76.804,37.829,48.287,38.181,-10.82,54.656,49.781,72.313,71.375,69.313,70.938,0.0,0,72,70,1000,200,0.0,12.492,71.875,71.375,0.014,81.313,75.188,73.688,78.75,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.313,74.688,69.313,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.063,73.625,69.188,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.011,0.45,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2014,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.461,2.248,2.228,0.35,67.956,63.995,71.655,61.321,62.609,0.0,-0.014,0.025,20.0,20.0,43.867,36.203,64.174,68.599,74.461,72.196,76.804,37.829,48.287,38.181,-10.82,54.531,49.625,72.313,71.438,69.313,70.938,0.0,0,72,70,1000,200,0.0,12.484,71.875,71.25,0.014,81.25,75.188,73.688,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.313,74.688,69.313,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,73.188,73.625,69.188,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.011,0.449,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2015,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.758,2.248,2.228,0.35,68.064,64.101,71.865,61.427,62.823,0.0,-0.014,0.025,20.0,20.0,43.811,36.231,64.064,68.814,74.461,72.196,76.731,37.903,48.392,38.254,-10.82,54.469,49.594,72.313,71.375,69.25,71.063,0.0,0,72,70,1000,200,0.0,12.586,71.688,71.375,0.014,81.125,75.25,73.688,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,74.313,74.625,69.313,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.063,73.625,69.313,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.224,-0.011,0.447,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2016,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,12.602,2.248,2.228,0.35,68.171,64.101,71.865,61.321,62.823,0.0,-0.014,0.025,20.0,20.0,43.727,36.147,64.077,68.706,74.461,72.196,76.804,37.829,48.392,38.254,-10.82,54.406,49.563,72.313,71.438,69.313,71.063,0.0,0,72,70,1000,200,0.0,12.367,71.875,71.375,0.014,81.063,75.188,73.875,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.188,74.688,69.438,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.037,73.063,73.625,69.313,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.011,0.536,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5122008,2017,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.414,2.248,2.228,14.228,68.064,64.101,71.655,61.321,62.716,0.0,-0.014,0.025,20.0,20.0,43.671,35.811,64.064,68.706,74.461,72.196,76.804,37.829,48.392,38.254,-10.82,54.313,49.469,72.438,71.375,69.438,71.063,0.0,0,72,70,1000,200,0.0,12.289,71.875,71.375,0.014,81.063,75.25,73.875,78.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,74.188,74.625,69.438,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,73.063,73.563,69.313,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.011,0.538,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2018,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.305,2.248,3.993,57.777,68.171,64.101,71.76,61.427,62.93,0.0,-0.014,0.025,20.0,20.0,43.587,35.951,64.025,68.814,74.387,72.196,76.731,37.903,48.392,38.254,-10.82,54.313,49.313,72.313,71.375,69.438,70.938,0.0,0,72,70,1000,200,0.0,12.328,71.875,71.25,0.014,80.813,75.25,73.875,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,74.188,74.563,69.563,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.625,74.25,0.035,73.063,73.625,69.438,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.012,0.446,0.0,0.0,0.035,0.035,0.001,0.001,0.002,0.001
5122008,2019,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.266,0,80,55,1.4,12.422,2.248,2.228,55.744,68.171,64.101,71.76,61.321,62.823,0.0,-0.014,0.021,20.0,20.0,43.475,35.222,63.973,68.599,74.461,72.196,76.731,37.756,48.496,38.254,-10.82,54.281,49.125,72.313,71.438,69.438,71.063,0.0,0,72,70,1000,200,0.0,12.313,71.875,71.375,0.014,80.813,75.188,73.875,78.438,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,74.125,74.563,69.563,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.063,73.5,69.438,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.149,-0.011,0.615,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2020,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.211,2.248,3.993,51.848,68.171,64.101,71.76,61.427,62.93,0.0,-0.014,0.025,20.0,20.0,43.39,35.166,63.947,68.599,74.313,72.196,76.657,37.829,48.496,38.181,-10.82,54.25,48.938,72.313,71.375,69.438,71.063,0.0,0,72,70,1000,200,0.0,12.258,71.875,71.375,0.014,80.75,75.188,73.938,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,74.125,74.563,69.688,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,73.063,73.5,69.563,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.441,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2021,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.234,2.248,3.993,57.379,68.386,64.101,71.655,61.427,63.038,0.0,-0.014,0.025,20.0,20.0,43.306,34.998,63.947,68.599,74.387,72.196,76.731,37.903,48.496,38.327,-10.82,54.219,48.813,72.438,71.375,69.688,71.063,0.0,0,72,70,1000,200,0.0,12.516,71.875,71.375,0.014,80.625,75.125,73.938,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,74.125,74.5,69.688,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.063,73.5,69.563,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.535,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2022,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.547,2.248,3.993,56.714,68.386,64.101,71.655,61.321,63.038,0.0,-0.014,0.025,20.0,20.0,43.222,34.942,63.869,68.599,74.387,72.303,76.731,37.903,48.601,38.254,-10.82,54.188,48.656,72.313,71.375,69.688,71.063,0.0,0,72,70,1000,200,0.0,12.422,71.875,71.375,0.014,80.5,75.125,74.063,78.375,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,74.125,74.438,69.688,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.063,73.438,69.625,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.012,0.438,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2023,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.344,2.248,3.993,53.382,68.494,64.207,71.655,61.427,63.145,0.0,-0.014,0.021,20.0,20.0,43.166,34.662,63.869,68.706,74.387,72.196,76.657,37.903,48.601,38.327,-10.82,54.125,48.5,72.313,71.375,69.688,70.938,0.0,0,72,70,1000,200,0.0,12.336,72.0,71.25,0.014,80.438,75.063,74.063,78.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,74.0,74.438,69.813,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.063,73.438,69.625,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.011,0.53,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5122008,2024,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,12.352,2.248,3.993,56.795,68.386,64.207,71.76,61.427,63.145,0.0,-0.014,0.025,20.0,20.0,43.082,34.494,63.798,68.384,74.461,72.303,76.657,37.903,48.601,38.327,-10.82,54.063,48.406,72.438,71.375,69.688,70.938,0.0,0,72,70,1000,200,0.0,12.281,71.875,71.375,0.014,80.188,75.063,74.063,78.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,74.125,74.438,69.813,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.029,73.0,73.438,69.625,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,0.0,0.149,-0.011,0.528,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5122008,2025,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.398,2.248,3.993,56.994,68.279,64.207,71.76,61.427,63.145,0.0,-0.014,0.025,20.0,20.0,42.998,34.606,63.785,68.491,74.313,72.09,76.657,37.903,48.705,38.327,-10.82,53.938,48.313,72.313,71.375,69.688,70.938,0.0,0,72,70,1000,200,0.0,12.297,71.875,71.375,0.014,80.063,75.063,74.063,78.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,74.0,74.375,69.938,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.0,73.375,69.813,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.012,0.525,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2026,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.359,2.248,2.228,44.181,68.494,64.207,71.76,61.427,63.145,0.0,-0.014,0.025,20.0,20.0,42.886,34.578,63.824,68.384,74.387,72.196,76.731,37.976,48.705,38.327,-10.82,53.875,48.25,72.313,71.375,69.75,71.063,0.0,0,72,70,1000,200,0.0,12.445,71.875,71.375,0.014,80.063,75.0,74.063,78.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,74.0,74.375,69.938,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.03,73.0,73.375,69.813,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.012,0.437,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2027,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.31,0,80,55,1.4,12.359,2.248,2.228,26.692,68.494,64.207,71.655,61.533,63.145,0.0,-0.014,0.025,20.0,20.0,42.83,34.494,63.759,68.384,74.387,72.09,76.657,37.976,48.81,38.327,-10.82,53.844,48.25,72.313,71.313,69.688,71.063,0.0,0,72,70,1000,200,0.0,12.234,72.0,71.375,0.014,80.0,75.063,74.063,78.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,74.0,74.375,69.938,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.037,73.0,73.375,69.813,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.431,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5122008,2028,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.188,2.248,2.228,28.369,68.494,64.207,71.655,61.533,63.252,0.0,-0.014,0.021,20.0,20.0,42.745,34.438,63.72,68.491,74.313,72.09,76.657,37.976,48.81,38.327,-10.82,53.719,48.25,72.313,71.375,69.75,71.063,0.0,0,72,70,1000,200,0.0,12.148,72.0,71.375,0.014,79.875,75.063,74.063,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,74.0,74.313,69.938,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.035,73.0,73.375,69.813,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.012,0.433,0.0,0.0,0.034,0.035,0.001,0.001,0.0,0.001
5122008,2029,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.336,2.248,2.228,27.013,68.494,64.207,71.76,61.638,63.252,0.0,-0.014,0.025,20.0,20.0,42.689,34.269,63.798,68.491,74.313,72.09,76.657,37.976,48.81,38.4,-10.82,53.625,48.188,72.313,71.375,69.75,71.063,0.0,0,72,70,1000,200,0.0,12.32,72.0,71.375,0.014,79.813,75.063,74.063,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,74.0,74.313,70.188,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,73.0,73.375,69.875,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.523,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5122008,2030,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.281,2.248,2.228,22.718,68.709,64.207,71.655,61.638,63.359,0.0,-0.014,0.025,20.0,20.0,42.605,34.241,63.798,68.491,74.313,72.196,76.657,37.976,48.914,38.327,-10.82,53.563,48.125,72.313,71.313,69.75,71.063,0.0,0,72,70,1000,200,0.0,12.367,72.0,71.375,0.014,79.875,75.0,74.063,77.875,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,73.875,74.313,70.0,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.033,73.0,73.375,69.875,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.43,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2031,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.273,2.248,2.228,26.537,68.602,64.207,71.76,61.744,63.359,0.0,-0.014,0.025,20.0,20.0,42.549,34.185,63.707,68.384,74.387,72.09,76.657,37.976,48.914,38.327,-10.82,53.469,48.063,72.313,71.313,69.75,71.063,0.0,0,72,70,1000,200,0.0,12.43,72.0,71.375,0.014,79.625,75.063,74.063,77.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,74.0,74.313,70.0,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.038,72.875,73.438,69.875,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.011,0.429,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5122008,2032,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.414,2.248,2.228,25.439,68.709,64.207,71.76,61.638,63.359,0.0,-0.014,0.025,20.0,20.0,42.493,34.017,63.519,68.491,74.313,72.09,76.657,38.049,49.019,38.4,-10.82,53.344,47.969,72.125,71.375,69.813,71.063,0.0,0,72,70,1000,200,0.0,12.117,72.0,71.375,0.014,79.5,75.0,74.063,77.813,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,73.875,74.25,70.188,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.375,0.037,72.875,73.438,70.0,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.426,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.001
5122008,2033,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.336,2.248,2.228,19.677,68.709,64.313,71.865,61.849,63.252,0.0,-0.014,0.025,20.0,20.0,42.409,33.961,63.493,68.384,74.313,72.09,76.583,38.049,49.019,38.4,-10.82,53.313,47.875,72.125,71.313,69.75,71.125,0.0,0,72,70,1000,200,0.0,12.68,72.0,71.375,0.014,79.5,75.0,74.063,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,73.875,74.313,70.188,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,72.875,73.438,69.875,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.011,0.427,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2034,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.383,2.248,2.228,21.526,68.709,64.313,71.76,61.849,63.359,0.0,-0.014,0.025,20.0,20.0,42.325,33.933,63.506,68.384,74.313,72.09,76.657,37.976,49.123,38.473,-10.82,53.219,47.844,72.125,71.375,69.813,71.063,0.0,0,72,70,1000,200,0.0,12.297,72.0,71.25,0.014,79.375,75.063,73.938,77.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,73.875,74.313,70.188,74.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.875,73.375,70.0,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.147,0.001,0.001,-0.148,0.149,-0.012,0.595,0.0,0.0,0.034,0.035,0.002,0.001,0.001,0.001
5122008,2035,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.32,2.248,2.228,22.349,68.817,64.313,71.865,61.849,63.573,0.0,-0.014,0.025,20.0,20.0,42.269,33.933,63.532,68.491,74.239,72.09,76.657,38.122,49.123,38.473,-10.82,53.125,47.781,72.313,71.313,69.75,71.063,0.0,0,72,70,1000,200,0.0,12.305,72.0,71.375,0.014,79.375,75.0,74.063,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,73.875,74.25,70.188,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.037,72.875,73.5,70.0,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,-0.072,0.0,0.001,-0.012,0.426,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5122008,2036,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.32,2.248,2.228,19.275,68.709,64.419,71.865,61.955,63.466,0.0,-0.014,0.021,20.0,20.0,42.213,33.877,63.565,68.491,74.313,72.09,76.583,38.049,49.123,38.4,-10.82,53.031,47.719,72.313,71.313,69.813,71.063,0.0,0,72,70,1000,200,0.0,12.305,72.0,71.375,0.014,79.313,75.0,73.938,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,74.0,74.313,70.313,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.875,73.438,70.0,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.011,0.424,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2037,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.258,2.248,2.228,20.772,68.925,64.419,71.865,61.955,63.68,0.0,-0.014,0.021,20.0,20.0,42.128,33.849,63.416,68.599,74.239,72.09,76.583,37.976,49.228,38.4,-10.82,52.938,47.656,72.313,71.313,69.938,71.063,0.0,0,72,70,1000,200,0.0,12.211,72.0,71.375,0.014,79.313,75.0,73.938,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,73.875,74.188,70.313,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,72.875,73.438,70.0,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.504,0.0,0.0,0.035,0.036,0.001,0.001,0.001,0.001
5122008,2038,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.352,2.248,2.228,22.029,68.709,64.313,71.76,61.955,63.573,0.0,-0.014,0.025,20.0,20.0,42.072,33.793,63.273,68.384,74.313,72.09,76.583,38.049,49.228,38.4,-10.82,52.813,47.594,72.125,71.313,69.938,71.063,0.0,0,72,70,1000,200,0.0,12.25,72.063,71.375,0.014,79.188,75.0,74.063,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,73.875,74.25,70.313,73.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.875,73.438,70.125,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.224,0.149,-0.148,0.001,-0.011,0.418,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5122008,2039,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.344,2.248,2.228,18.893,68.817,64.313,71.76,61.955,63.573,0.0,-0.014,0.025,20.0,20.0,41.988,33.793,63.072,68.491,74.239,72.09,76.583,37.976,49.228,38.473,-10.82,52.688,47.563,72.313,71.313,69.938,71.063,0.0,0,72,70,1000,200,0.0,12.32,72.063,71.438,0.014,79.0,75.063,73.938,77.625,0.0,100.0,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,73.875,74.188,70.313,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.037,72.875,73.438,70.0,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.149,-0.012,0.59,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2040,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.344,2.248,2.228,22.191,68.925,64.525,71.76,62.061,63.68,0.0,-0.014,0.025,20.0,20.0,41.932,33.793,62.962,68.491,74.313,72.09,76.509,38.049,49.332,38.4,-10.82,52.625,47.531,72.125,71.375,69.938,71.063,0.0,0,72,70,1000,200,0.0,12.211,72.0,71.375,0.014,79.0,74.938,73.938,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,73.875,74.188,70.313,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.375,0.036,72.875,73.5,70.125,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.011,0.415,0.0,0.0,0.035,0.035,0.001,0.0,0.0,0.001
5122008,2041,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.164,2.248,2.228,20.357,69.032,64.419,71.655,62.061,63.68,0.0,-0.014,0.025,20.0,20.0,41.848,33.821,62.981,68.491,74.313,72.196,76.583,38.122,49.437,38.473,-10.82,52.531,47.438,72.313,71.313,69.938,71.063,0.0,0,72,70,1000,200,0.0,12.305,72.0,71.375,0.014,78.875,75.0,73.938,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,73.688,74.25,70.5,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.038,72.875,73.438,70.125,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.415,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5122008,2042,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.148,2.248,2.228,20.315,69.032,64.419,71.655,62.061,63.787,0.0,-0.014,0.021,20.0,20.0,41.82,33.765,62.936,68.491,74.239,72.09,76.583,38.122,49.437,38.545,-10.82,52.5,47.344,72.125,71.313,69.813,71.063,0.0,0,72,70,1000,200,0.0,12.055,72.0,71.375,0.014,78.875,75.0,73.938,77.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,73.688,74.188,70.313,73.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,72.688,73.438,70.125,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.012,0.499,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2043,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.133,2.248,2.228,19.691,68.925,64.525,71.76,62.166,63.68,0.0,-0.014,0.025,20.0,20.0,41.736,33.821,63.007,68.491,74.239,72.09,76.509,38.049,49.541,38.473,-10.82,52.438,47.313,72.125,71.313,69.938,71.063,0.0,0,72,70,1000,200,0.0,12.258,72.063,71.438,0.014,78.875,75.0,73.938,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,73.688,74.188,70.313,73.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.688,73.438,70.25,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.492,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5122008,2044,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.266,2.248,2.228,20.709,68.925,64.419,71.655,62.166,63.787,0.0,-0.014,0.025,20.0,20.0,41.68,33.793,62.968,68.384,74.239,72.09,76.583,38.196,49.541,38.545,-10.82,52.344,47.281,72.313,71.313,69.938,71.063,0.0,0,72,70,1000,200,0.0,12.305,72.0,71.375,0.014,78.813,75.0,73.938,77.313,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,73.688,74.188,70.438,73.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.038,72.688,73.438,70.25,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.012,0.41,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2045,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.398,0,80,55,1.4,12.336,2.248,2.228,20.053,69.032,64.525,71.655,62.166,63.68,0.0,-0.014,0.025,20.0,20.0,41.596,33.765,63.007,68.491,74.165,72.09,76.509,38.122,49.541,38.545,-10.828,52.219,47.25,72.125,71.25,69.938,71.063,0.0,0,72,70,1000,200,0.0,12.141,72.063,71.438,0.014,78.75,75.0,73.875,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,73.688,74.188,70.438,74.0,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.688,73.438,70.25,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.496,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5122008,2046,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.273,2.248,2.228,20.727,69.14,64.525,71.655,62.166,63.894,0.0,-0.014,0.025,20.0,20.0,41.539,33.793,62.923,68.599,74.239,72.09,76.509,38.196,49.646,38.545,-10.82,52.156,47.125,72.313,71.313,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.281,72.063,71.375,0.014,78.75,75.0,73.875,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,73.625,74.188,70.438,73.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.036,72.688,73.438,70.125,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.407,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5122008,2047,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.414,2.248,2.228,20.096,69.032,64.631,71.655,62.378,63.787,0.0,-0.014,0.021,20.0,20.0,41.483,33.709,62.845,68.384,74.239,72.09,76.509,38.196,49.646,38.618,-10.82,52.063,47.094,72.313,71.313,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.406,72.063,71.375,0.014,78.625,75.0,73.875,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,73.625,74.125,70.438,73.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.688,73.438,70.25,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.149,-0.012,0.493,0.0,0.0,0.034,0.035,0.001,0.0,0.001,0.001
5122008,2048,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.414,2.248,2.228,21.757,69.14,64.525,71.55,62.166,63.894,0.0,-0.014,0.025,20.0,20.0,41.399,33.765,62.819,68.599,74.165,72.09,76.509,38.196,49.646,38.618,-10.82,51.969,47.0,72.125,71.313,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.211,72.063,71.375,0.014,78.625,75.0,73.938,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,73.625,74.125,70.5,73.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.688,73.375,70.25,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.012,0.495,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5122008,2049,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.234,2.248,2.228,16.658,69.032,64.525,71.655,62.272,63.894,0.0,-0.014,0.025,20.0,20.0,41.371,33.737,62.845,68.384,74.165,72.09,76.435,38.196,49.75,38.691,-10.82,51.875,46.969,72.125,71.313,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.305,72.063,71.375,0.014,78.438,75.0,73.875,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,73.625,74.125,70.5,73.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.688,73.375,70.438,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.572,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5122008,2050,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.383,0,80,55,1.4,12.484,2.248,2.228,18.148,69.248,64.738,71.655,62.483,64.108,0.0,-0.014,0.025,20.0,20.0,41.315,33.737,62.644,68.599,74.165,72.09,76.509,38.196,49.75,38.618,-10.82,51.813,46.875,72.125,71.313,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.313,72.063,71.375,0.014,78.313,75.0,73.875,77.25,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.625,0.024,73.688,74.125,70.5,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,72.688,73.375,70.438,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,0.0,0.001,-0.012,0.489,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5122008,2051,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.141,2.248,2.228,17.693,69.14,64.631,71.55,62.378,64.001,0.0,-0.014,0.025,20.0,20.0,41.259,33.429,62.605,68.599,74.165,72.09,76.509,38.196,49.855,38.618,-10.82,51.719,46.813,72.313,71.313,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.484,72.063,71.438,0.014,78.438,75.0,73.875,77.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.688,74.125,70.5,73.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.034,72.688,73.438,70.438,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.484,0.0,0.0,0.034,0.035,0.001,0.001,0.0,0.001
5122008,2052,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.234,2.248,2.228,11.419,69.248,64.631,71.55,62.483,64.001,0.0,-0.014,0.025,20.0,20.0,41.203,33.429,62.547,68.491,74.165,72.09,76.509,38.122,49.855,38.618,-10.82,51.656,46.844,72.125,71.25,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.359,72.063,71.438,0.014,78.313,75.0,73.875,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,73.625,74.125,70.5,73.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.563,73.438,70.438,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.224,0.001,-0.148,0.001,-0.012,0.567,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5122008,2053,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.324,0,80,55,1.4,12.289,2.248,2.228,10.849,69.355,64.631,71.55,62.378,64.001,0.0,-0.014,0.021,20.0,20.0,41.147,33.569,62.657,68.491,74.165,72.09,76.435,38.269,49.959,38.618,-10.82,51.563,46.781,72.125,71.25,70.063,71.063,0.0,0,72,70,1000,200,0.0,12.234,72.063,71.375,0.014,78.313,75.0,73.688,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.625,74.125,70.625,73.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.029,72.563,73.438,70.438,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,-0.012,0.398,0.0,0.0,0.034,0.035,0.001,0.001,0.0,0.001
5122008,2054,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.336,2.248,2.228,10.604,69.248,64.738,71.55,62.483,64.001,0.0,-0.014,0.021,20.0,20.0,41.063,33.569,62.631,68.384,74.091,72.09,76.435,38.196,49.959,38.618,-10.82,51.469,46.75,72.313,71.25,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.188,72.063,71.438,0.014,78.188,75.0,73.688,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.625,74.125,70.625,73.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.688,73.438,70.563,72.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.013,0.478,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2055,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.156,2.248,2.228,6.663,69.248,64.631,71.55,62.483,64.001,0.0,-0.014,0.025,20.0,20.0,41.035,33.569,62.521,68.491,74.091,72.09,76.435,38.269,49.959,38.618,-10.828,51.375,46.656,72.0,71.25,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.258,72.063,71.375,0.014,78.125,74.938,73.688,77.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.625,74.125,70.625,73.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.033,72.688,73.438,70.438,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.149,0.001,0.0,0.001,-0.013,0.4,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2056,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,11.961,2.248,2.228,6.834,69.248,64.738,71.655,62.695,64.001,0.0,-0.014,0.025,20.0,20.0,40.978,33.541,62.521,68.491,74.165,72.196,76.435,38.196,50.064,38.618,-10.82,51.313,46.656,72.125,71.25,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.172,72.063,71.375,0.014,78.125,74.938,73.688,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.625,74.125,70.625,73.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.038,72.563,73.438,70.438,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.074,0.0,0.149,0.149,-0.148,0.001,-0.013,0.477,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
