DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,2057,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.281,2.248,2.228,7.014,69.248,64.844,71.655,62.695,64.108,0.0,-0.014,0.025,20.0,20.0,40.922,33.569,62.456,68.491,74.091,72.196,76.361,38.269,50.272,38.618,-10.82,51.219,46.656,72.313,71.313,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.18,72.063,71.375,0.014,78.125,75.0,73.688,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.625,74.125,70.625,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.033,72.563,73.438,70.438,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.013,0.388,0.0,0.0,0.035,0.035,0.001,0.001,0.0,0.001
5122008,2058,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.281,2.248,2.228,9.042,69.248,64.738,71.445,62.695,64.108,0.0,-0.014,0.025,20.0,20.0,40.894,33.513,62.482,68.491,74.165,72.09,76.435,38.196,50.064,38.691,-10.82,51.125,46.594,72.125,71.313,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.367,72.063,71.438,0.014,78.063,74.938,73.688,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.5,74.188,70.625,73.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.563,73.438,70.563,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.558,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2059,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.32,2.248,2.228,6.269,69.355,64.844,71.55,62.8,64.215,0.0,-0.014,0.025,20.0,20.0,40.81,33.569,62.456,68.599,74.165,72.09,76.435,38.196,50.168,38.691,-10.82,51.063,46.531,72.125,71.25,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.57,72.063,71.438,0.014,78.063,75.0,73.688,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,73.5,74.125,70.625,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,72.563,73.438,70.563,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.554,0.0,0.0,0.035,0.035,0.001,0.0,0.001,0.001
5122008,2100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.406,2.248,2.228,5.97,69.355,64.844,71.445,62.695,64.108,0.0,-0.014,0.021,20.0,20.0,40.754,33.597,62.392,68.384,74.017,71.984,76.435,38.269,50.168,38.691,-10.82,51.0,46.469,72.125,71.313,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.305,72.188,71.438,0.014,78.063,75.0,73.688,76.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.5,74.125,70.625,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.563,73.375,70.563,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.013,0.473,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.586,2.248,2.228,8.031,69.355,64.844,71.55,62.8,64.215,0.0,-0.014,0.021,20.0,20.0,40.698,33.681,62.379,68.491,74.091,72.09,76.361,38.342,50.272,38.691,-10.82,50.906,46.406,72.125,71.25,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.398,72.188,71.375,0.014,77.813,75.0,73.563,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.5,74.125,70.813,73.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,72.563,73.438,70.563,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.39,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.43,2.248,2.228,10.852,69.463,64.844,71.445,62.8,64.322,0.0,-0.014,0.025,20.0,20.0,40.67,33.653,62.333,68.599,74.017,71.984,76.435,38.415,50.377,38.764,-10.82,50.719,46.406,72.125,71.313,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.281,72.063,71.375,0.014,77.813,75.063,73.563,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.5,74.125,70.813,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.037,72.563,73.375,70.563,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.013,0.39,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.383,2.248,2.228,8.756,69.463,64.844,71.445,62.8,64.215,0.0,-0.014,0.025,20.0,20.0,40.614,33.597,62.392,68.491,74.091,72.09,76.435,38.342,50.272,38.764,-10.82,50.719,46.344,72.125,71.313,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.422,72.188,71.438,0.014,77.75,75.0,73.563,76.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.5,74.125,70.875,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.03,72.563,73.375,70.563,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.013,0.472,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.313,2.248,2.228,9.239,69.57,64.95,71.55,62.906,64.322,0.0,-0.014,0.025,20.0,20.0,40.558,33.597,62.281,68.599,74.091,71.984,76.361,38.269,50.377,38.691,-10.82,50.719,46.344,72.125,71.25,70.25,71.063,0.0,0,72,70,1000,200,0.0,12.273,72.063,71.438,0.014,77.75,75.0,73.563,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.5,74.125,70.813,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,72.563,73.375,70.625,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.465,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,12.313,2.248,2.228,8.211,69.57,64.95,71.55,63.011,64.429,0.0,-0.014,0.021,20.0,20.0,40.53,33.569,62.191,68.599,74.017,71.984,76.287,38.342,50.377,38.691,-10.82,50.719,46.25,72.125,71.25,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.125,72.188,71.438,0.014,77.625,75.063,73.563,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.5,74.125,70.813,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,72.563,73.375,70.625,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.012,0.385,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.368,0,80,55,1.4,12.125,2.248,2.228,10.429,69.463,64.95,71.55,62.906,64.215,0.0,-0.014,0.025,20.0,20.0,40.446,33.597,62.23,68.599,73.943,71.984,76.214,38.269,50.377,38.691,-10.82,50.625,46.219,72.125,71.25,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.18,72.188,71.438,0.014,77.625,75.125,73.563,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.5,74.125,70.813,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,72.563,73.375,70.625,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.024,0.466,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.133,2.248,2.228,10.416,69.57,64.95,71.445,62.906,64.322,0.0,-0.014,0.025,20.0,20.0,40.418,33.541,62.242,68.491,74.017,71.984,76.361,38.342,50.481,38.764,-10.82,50.5,46.156,72.0,71.25,70.25,71.125,0.0,0,72,70,1000,200,0.0,12.352,72.063,71.438,0.014,77.625,75.063,73.563,76.563,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.5,74.125,70.813,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,72.5,73.375,70.625,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.013,0.465,0.0,0.0,0.035,0.035,0.001,0.001,0.001,0.001
5122008,2108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.281,2.248,2.228,11.295,69.463,65.056,71.55,63.117,64.322,0.0,-0.014,0.025,20.0,20.0,40.361,33.541,62.268,68.599,73.943,71.984,76.287,38.415,50.481,38.764,-10.82,50.469,46.094,72.125,71.25,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.148,72.188,71.375,0.014,77.625,75.125,73.563,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.5,74.125,70.813,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.5,73.375,70.625,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.013,0.386,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.368,0,80,55,1.4,12.156,2.248,0.462,9.837,69.57,64.95,71.445,63.011,64.322,0.0,-0.014,0.025,20.0,20.0,40.305,33.513,62.217,68.491,74.017,71.984,76.361,38.342,50.586,38.764,-10.82,50.375,46.031,72.125,71.25,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.141,72.188,71.375,0.014,77.563,75.125,73.563,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.875,0.024,73.375,74.188,70.875,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.036,72.5,73.313,70.625,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.461,0.0,0.0,0.034,0.035,0.002,0.0,0.001,0.001
5122008,2110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.117,2.248,2.228,7.619,69.57,65.056,71.55,63.117,64.322,0.0,-0.014,0.021,20.0,20.0,40.305,33.541,62.087,68.491,74.091,71.984,76.361,38.489,50.586,38.837,-10.82,50.344,45.969,72.0,71.313,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.141,72.188,71.375,0.014,77.438,75.063,73.563,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.375,74.125,70.875,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.041,72.5,73.375,70.625,72.75,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.012,0.386,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5122008,2111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.339,0,80,55,1.4,12.172,2.248,2.228,8.736,69.57,65.162,71.55,63.117,64.429,0.0,-0.014,0.025,20.0,20.0,40.221,33.513,62.087,68.491,73.943,71.984,76.287,38.415,50.69,38.764,-10.82,50.313,45.938,72.125,71.25,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.094,72.188,71.438,0.014,77.438,75.063,73.438,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.5,74.125,70.875,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,72.5,73.375,70.625,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.025,0.379,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.412,0,80,55,1.4,12.063,2.248,2.228,9.318,69.57,65.056,71.445,63.117,64.536,0.0,-0.014,0.025,20.0,20.0,40.165,33.569,62.178,68.491,73.943,71.984,76.287,38.415,50.69,38.837,-10.82,50.25,45.906,72.125,71.313,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.0,72.188,71.438,0.014,77.438,75.063,73.438,76.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.375,74.125,70.875,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.036,72.5,73.375,70.625,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.013,0.461,0.0,0.0,0.034,0.035,0.002,0.001,0.0,0.001
5122008,2113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.109,2.248,3.993,7.109,69.57,65.056,71.445,63.117,64.429,0.0,-0.014,0.025,20.0,20.0,40.137,33.513,62.139,68.491,74.017,71.984,76.287,38.415,50.69,38.837,-10.82,50.156,45.844,72.125,71.25,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.063,71.375,0.014,77.438,75.125,73.438,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.375,74.125,70.875,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.03,72.5,73.313,70.688,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.459,0.0,0.0,0.034,0.035,0.001,0.001,0.001,0.001
5122008,2114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.0,2.248,2.228,9.079,69.57,65.162,71.55,63.223,64.536,0.0,-0.014,0.021,20.0,20.0,40.109,33.485,62.087,68.491,73.943,71.984,76.287,38.415,50.795,38.91,-10.82,50.094,45.844,72.125,71.25,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.063,72.188,71.375,0.014,77.25,75.125,73.438,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.375,74.063,70.875,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.035,72.5,73.375,70.688,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.013,0.536,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.0,2.248,2.228,10.528,69.786,65.056,71.445,63.223,64.643,0.0,-0.014,0.021,20.0,20.0,40.081,33.541,62.113,68.599,74.017,71.984,76.287,38.415,50.795,38.91,-10.82,50.0,45.781,72.125,71.25,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.297,72.188,71.438,0.014,77.25,75.125,73.438,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.375,74.125,71.0,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,72.5,73.313,70.688,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.012,0.533,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.352,2.248,2.228,9.899,69.786,65.268,71.55,63.328,64.643,0.0,-0.014,0.025,20.0,20.0,39.997,33.569,62.152,68.706,73.943,71.984,76.214,38.489,50.795,38.837,-10.82,50.0,45.75,72.313,71.25,70.313,71.063,0.0,0,72,70,1000,200,0.0,12.258,72.313,71.438,0.014,77.125,75.125,73.375,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.313,74.063,70.875,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.036,72.5,73.313,70.688,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.013,0.379,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.297,2.248,0.462,9.932,69.786,65.162,71.34,63.223,64.643,0.0,-0.014,0.025,20.0,20.0,39.969,33.541,62.165,68.599,73.943,71.984,76.214,38.489,50.899,38.982,-10.82,49.875,45.719,72.125,71.25,70.313,71.125,0.0,0,72,70,1000,200,0.0,12.242,72.188,71.438,0.014,77.125,75.125,73.438,76.438,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.375,74.063,71.0,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,72.5,73.375,70.688,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.013,0.531,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.141,2.248,2.228,9.045,69.678,65.162,71.34,63.223,64.536,0.0,-0.014,0.025,20.0,20.0,39.913,33.485,62.294,68.491,73.869,71.984,76.214,38.415,50.899,38.837,-10.82,49.844,45.656,72.125,71.25,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.125,72.188,71.375,0.014,77.125,75.125,73.438,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.375,74.063,71.0,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.037,72.5,73.313,70.688,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.452,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.313,2.248,2.228,9.19,69.678,65.162,71.445,63.223,64.643,0.0,-0.014,0.021,20.0,20.0,39.829,33.569,62.405,68.491,73.943,71.984,76.214,38.415,51.004,38.91,-10.82,49.75,45.625,72.313,71.313,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.07,72.188,71.438,0.014,77.0,75.063,73.438,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.375,74.125,71.0,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.036,72.375,73.313,70.688,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.013,0.526,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.039,2.248,2.228,11.084,69.786,65.268,71.55,63.434,64.643,0.0,-0.014,0.025,20.0,20.0,39.829,33.569,62.204,68.599,73.943,71.984,76.214,38.489,50.899,38.91,-10.82,49.75,45.594,72.0,71.313,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.141,72.188,71.438,0.014,77.0,75.125,73.438,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.313,74.063,71.0,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.031,72.375,73.313,70.688,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.013,0.452,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.339,0,80,55,1.4,12.227,2.248,2.228,8.436,69.786,65.162,71.445,63.328,64.643,0.0,-0.014,0.025,20.0,20.0,39.801,33.541,62.255,68.599,73.943,71.984,76.214,38.489,51.004,38.91,-10.82,49.656,45.531,72.0,71.25,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.164,72.188,71.438,0.014,76.938,75.125,73.375,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.313,74.0,71.125,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,72.375,73.25,70.688,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.024,0.449,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.25,2.248,2.228,11.103,69.678,65.268,71.445,63.434,64.643,0.0,-0.01,0.025,20.0,20.0,39.744,33.569,62.152,68.491,73.943,71.984,76.214,38.562,51.108,38.982,-10.82,49.625,45.5,72.0,71.25,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.055,72.188,71.375,0.014,76.938,75.125,73.375,76.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.313,74.0,71.0,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.037,72.375,73.313,70.813,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.013,0.45,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,12.25,2.248,2.228,9.123,69.786,65.374,71.55,63.434,64.643,0.0,-0.014,0.025,20.0,20.0,39.716,33.569,61.977,68.491,73.869,71.984,76.14,38.489,51.108,38.91,-10.82,49.563,45.469,72.125,71.25,70.438,71.063,0.0,0,72,70,1000,200,0.0,11.977,72.188,71.375,0.014,76.938,75.125,73.375,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.313,74.0,71.125,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,72.375,73.25,70.813,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.444,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,11.969,2.248,2.228,4.174,69.893,65.268,71.34,63.434,64.75,0.0,-0.014,0.025,20.0,20.0,39.716,33.569,61.886,68.599,73.943,71.984,76.214,38.635,51.108,38.91,-10.82,49.469,45.406,72.125,71.313,70.438,71.063,0.0,0,72,70,1000,200,0.0,11.938,72.188,71.438,0.014,76.938,75.188,73.375,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.875,0.024,73.313,74.0,71.0,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,72.375,73.25,70.813,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,-0.013,0.296,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.008,2.248,2.228,7.844,69.786,65.374,71.445,63.434,64.75,0.0,-0.014,0.025,20.0,20.0,39.66,33.625,62.003,68.599,73.869,71.984,76.14,38.562,51.213,38.982,-10.82,49.438,45.375,72.125,71.25,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.063,72.188,71.438,0.014,76.938,75.188,73.375,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.313,74.0,71.125,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,72.375,73.25,70.813,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.013,0.444,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.031,2.248,2.228,7.143,69.786,65.374,71.445,63.645,64.75,0.0,-0.014,0.025,20.0,20.0,39.632,33.653,62.152,68.491,73.795,71.984,76.214,38.562,51.213,38.982,-10.82,49.344,45.281,72.125,71.25,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.047,72.188,71.438,0.014,76.813,75.188,73.375,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.313,74.0,71.125,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,72.375,73.313,70.813,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.015,0.442,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.156,2.248,2.228,5.775,70.001,65.48,71.55,63.645,64.75,0.0,-0.014,0.025,20.0,20.0,39.604,33.625,62.055,68.599,73.869,71.984,76.14,38.635,51.213,39.055,-10.82,49.25,45.25,72.125,71.25,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.133,72.313,71.375,0.014,76.813,75.25,73.375,76.125,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.313,73.938,71.125,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.031,72.375,73.313,70.813,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.013,0.445,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.125,2.248,2.228,6.655,70.001,65.374,71.34,63.54,64.857,0.0,-0.014,0.025,20.0,20.0,39.576,33.653,61.964,68.599,73.869,71.984,76.14,38.562,51.213,38.982,-10.82,49.25,45.219,72.125,71.25,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.234,72.313,71.438,0.014,76.813,75.313,73.375,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.313,73.938,71.125,73.875,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,72.375,73.313,70.813,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.013,0.446,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.125,2.248,2.228,7.428,69.893,65.374,71.235,63.54,64.857,0.0,-0.014,0.025,20.0,20.0,39.52,33.681,61.912,68.599,73.869,71.878,76.14,38.635,51.317,38.982,-10.82,49.188,45.188,72.125,71.25,70.438,71.063,0.0,0,72,70,1000,200,0.0,12.047,72.313,71.438,0.014,76.625,75.375,73.25,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.313,73.938,71.125,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,72.375,73.313,70.813,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.013,0.366,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.281,0,80,55,1.4,12.07,2.248,3.993,8.807,69.786,65.374,71.34,63.645,64.857,0.0,-0.014,0.025,20.0,20.0,39.52,33.681,61.899,68.491,73.869,71.878,76.14,38.635,51.317,38.982,-10.82,49.156,45.156,72.0,71.25,70.438,71.375,0.0,0,72,70,1000,200,0.0,12.016,72.188,71.438,0.014,76.563,75.375,73.25,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.313,73.938,71.125,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,72.313,73.25,70.813,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.013,0.363,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.117,2.248,2.228,6.775,69.893,65.48,71.34,63.645,64.857,0.0,-0.014,0.025,20.0,20.0,39.464,33.709,61.964,68.491,73.795,71.984,76.14,38.635,51.422,39.055,-10.82,49.094,45.156,72.125,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.258,72.313,71.438,0.014,76.563,75.313,73.25,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.938,73.938,71.125,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.029,72.313,73.25,71.0,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,-0.014,0.44,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.023,2.248,2.228,9.145,69.893,65.48,71.34,63.645,64.857,0.0,-0.014,0.025,20.0,20.0,39.464,33.709,62.003,68.491,73.795,71.878,76.14,38.635,51.422,39.055,-10.82,49.031,45.125,72.125,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.039,72.313,71.438,0.014,76.563,75.375,73.25,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.063,73.938,71.125,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.037,72.313,73.313,71.0,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.013,0.438,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,36.31,0.011,13.368,0,80,55,1.4,12.031,2.248,2.228,8.095,70.001,65.48,71.34,63.645,64.857,0.0,-0.014,0.025,20.0,20.0,39.408,33.709,61.964,68.491,73.795,71.878,76.14,38.708,51.422,39.055,-10.82,48.938,45.094,72.125,71.25,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.023,72.313,71.438,0.014,76.563,75.375,73.25,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.313,73.938,71.25,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,72.313,73.313,70.813,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.013,0.365,0.0,0.0,0.034,0.036,0.002,0.0,0.001,0.001
5122008,2134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.031,2.248,3.993,7.127,70.001,65.48,71.34,63.751,64.964,0.0,-0.014,0.025,20.0,20.0,39.408,33.737,61.899,68.599,73.795,71.878,76.066,38.635,51.422,39.055,-10.82,48.906,45.063,72.125,71.188,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.055,72.5,71.438,0.014,76.438,75.375,73.25,76.0,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.063,73.938,71.125,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.25,0.034,72.313,73.25,71.0,72.688,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.013,0.44,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.324,0,80,55,1.4,12.07,2.248,2.228,7.826,70.001,65.48,71.34,63.751,64.857,0.0,-0.014,0.025,20.0,20.0,39.352,33.709,61.86,68.491,73.869,71.878,76.14,38.635,51.526,39.055,-10.82,48.875,45.063,72.0,71.25,70.438,71.125,0.0,0,72,70,1000,200,0.0,12.266,72.313,71.375,0.014,76.438,75.375,73.25,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.063,74.0,71.25,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.035,72.313,73.25,71.0,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.013,0.434,0.0,0.0,0.036,0.035,0.002,0.0,0.001,0.001
5122008,2136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.352,2.248,2.228,9.282,70.001,65.48,71.34,63.751,64.857,0.0,-0.014,0.025,20.0,20.0,39.324,33.681,61.938,68.599,73.795,71.878,76.066,38.635,51.526,39.055,-10.82,48.813,45.031,72.125,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.313,71.438,0.014,76.438,75.438,73.25,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.063,73.938,71.25,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,72.375,73.25,71.0,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.013,0.436,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.219,2.248,2.228,8.383,70.001,65.48,71.235,63.751,64.964,0.0,-0.014,0.025,20.0,20.0,39.324,33.737,61.821,68.384,73.795,71.984,76.066,38.562,51.526,38.982,-10.82,48.719,45.0,72.0,71.25,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.141,72.313,71.438,0.014,76.438,75.375,73.25,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,73.063,73.938,71.25,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,72.313,73.25,71.0,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.014,0.435,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.258,2.248,2.228,6.662,70.001,65.586,71.235,63.857,64.964,0.0,-0.014,0.021,20.0,20.0,39.296,33.765,61.776,68.599,73.795,71.665,76.066,38.782,51.631,39.128,-10.82,48.688,44.969,72.0,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.18,72.313,71.438,0.014,76.313,75.375,73.25,75.875,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.063,74.0,71.25,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,72.313,73.25,71.0,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.012,0.36,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,2139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.102,2.248,2.228,7.538,70.109,65.586,71.34,63.962,65.071,0.0,-0.014,0.025,20.0,20.0,39.296,33.765,61.711,68.599,73.721,71.878,76.066,38.635,51.735,38.982,-10.82,48.625,44.969,72.0,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.281,72.313,71.375,0.014,76.313,75.375,73.063,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.938,73.938,71.25,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,72.313,73.25,71.0,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,-0.148,0.001,-0.014,0.353,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,2140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.063,2.248,2.228,8.3,70.109,65.586,71.235,63.857,65.071,0.0,-0.014,0.025,20.0,20.0,39.24,33.765,61.821,68.491,73.721,71.878,76.066,38.708,51.631,39.128,-10.82,48.594,44.875,72.125,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.039,72.313,71.438,0.014,76.313,75.438,73.25,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.063,75.875,0.024,73.063,73.875,71.438,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,72.313,73.25,71.0,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.434,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.063,2.248,2.228,7.459,70.216,65.586,71.235,63.857,65.071,0.0,-0.014,0.021,20.0,20.0,39.24,33.765,61.808,68.706,73.721,71.878,75.992,38.708,51.735,39.128,-10.82,48.563,44.875,72.125,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.141,72.313,71.438,0.014,76.188,75.375,73.063,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,73.063,73.875,71.438,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.037,72.313,73.25,71.0,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,0.0,0.001,-0.014,0.43,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.141,2.248,2.228,7.701,70.001,65.586,71.235,63.857,64.964,0.0,-0.014,0.025,20.0,20.0,39.212,33.821,61.86,68.491,73.647,71.878,76.066,38.708,51.735,39.128,-10.82,48.531,44.875,72.0,71.188,70.563,71.375,0.0,0,72,70,1000,200,0.0,12.164,72.313,71.438,0.014,76.188,75.313,73.063,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.938,73.875,71.438,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,72.313,73.25,71.0,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.015,0.431,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,2143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.133,2.248,2.228,7.27,70.109,65.692,71.235,63.962,65.071,0.0,-0.014,0.021,20.0,20.0,39.184,33.793,61.711,68.599,73.647,71.878,75.918,38.635,51.735,39.128,-10.82,48.469,44.813,72.125,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.313,71.438,0.014,76.188,75.375,73.25,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.938,73.813,71.438,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,72.313,73.25,71.125,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,0.0,0.149,-0.014,0.506,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.383,0,80,55,1.4,12.063,2.248,2.228,9.189,70.216,65.692,71.235,63.962,65.178,0.0,-0.014,0.025,20.0,20.0,39.184,33.849,61.555,68.599,73.721,71.878,75.992,38.782,51.735,39.128,-10.82,48.438,44.813,72.0,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.047,72.313,71.438,0.014,76.188,75.375,73.25,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.938,73.813,71.438,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.037,72.313,73.25,71.125,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.026,0.357,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.133,2.248,2.228,5.402,70.109,65.692,71.235,63.962,65.178,0.0,-0.014,0.025,20.0,20.0,39.155,33.849,61.594,68.706,73.721,71.878,75.918,38.708,51.84,39.128,-10.82,48.406,44.781,72.0,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.086,72.313,71.438,0.014,76.188,75.375,73.063,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.938,73.813,71.438,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,72.063,73.25,71.0,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.013,0.429,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.094,2.248,2.228,6.62,70.109,65.692,71.235,63.962,65.071,0.0,-0.014,0.025,20.0,20.0,39.127,33.933,61.607,68.491,73.647,71.878,75.992,38.782,51.84,39.128,-10.82,48.344,44.781,72.0,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.313,71.438,0.014,76.0,75.438,73.25,75.75,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.938,73.813,71.438,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.028,72.063,73.25,71.125,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.355,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.0
5122008,2147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.07,2.248,2.228,5.029,70.109,65.692,71.235,63.962,65.071,0.0,-0.014,0.025,20.0,20.0,39.099,33.905,61.517,68.491,73.573,71.878,75.918,38.708,51.84,39.201,-10.82,48.313,44.719,72.0,71.25,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.281,72.313,71.438,0.014,76.0,75.375,73.063,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.938,73.813,71.438,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,72.063,73.188,71.0,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.502,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.195,2.248,2.228,5.746,70.109,65.692,71.129,64.068,65.071,0.0,-0.014,0.025,20.0,20.0,39.099,33.961,61.368,68.491,73.647,71.878,75.918,38.708,51.944,39.128,-10.82,48.281,44.688,72.0,71.25,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.203,72.313,71.438,0.014,75.938,75.438,73.25,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.938,73.813,71.438,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.037,72.063,73.188,71.125,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.014,0.422,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.195,2.248,2.228,7.184,70.109,65.692,71.129,64.068,65.071,0.0,-0.014,0.025,20.0,20.0,39.043,33.961,61.419,68.491,73.647,71.771,75.918,38.782,52.049,39.201,-10.82,48.25,44.656,72.0,71.188,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.094,72.5,71.438,0.014,75.938,75.438,73.063,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.938,73.813,71.438,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.034,72.063,73.125,71.125,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.422,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.102,2.248,2.228,7.948,70.216,65.799,71.129,64.068,65.178,0.0,-0.014,0.025,20.0,20.0,39.015,33.961,61.432,68.599,73.721,71.771,75.918,38.782,52.049,39.201,-10.82,48.188,44.656,72.0,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.203,72.313,71.438,0.014,75.938,75.438,73.063,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.938,73.813,71.438,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,72.313,73.125,71.125,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.012,0.421,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.164,2.248,2.228,6.111,70.216,65.692,71.235,64.068,65.178,0.0,-0.014,0.025,20.0,20.0,38.987,34.017,61.471,68.491,73.573,71.559,75.844,38.782,51.944,39.201,-10.82,48.156,44.656,72.0,71.188,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.5,71.438,0.014,75.938,75.438,73.063,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.938,73.813,71.438,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.036,72.063,73.188,71.125,72.563,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.012,0.425,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.227,2.248,2.228,7.106,70.324,65.799,71.129,64.174,65.286,0.0,-0.014,0.025,20.0,20.0,38.959,34.017,61.484,68.599,73.573,71.878,75.918,38.855,52.049,39.274,-10.82,48.125,44.625,72.0,71.188,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.078,72.5,71.438,0.014,75.813,75.5,73.063,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.875,73.813,71.438,73.75,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,72.063,73.125,71.125,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.015,0.425,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.016,2.248,2.228,6.592,70.216,65.799,71.129,64.174,65.178,0.0,-0.014,0.025,20.0,20.0,38.959,34.101,61.368,68.599,73.499,71.771,75.918,38.782,52.153,39.201,-10.82,48.094,44.625,72.0,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.125,72.313,71.438,0.014,75.813,75.438,73.063,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.938,73.813,71.5,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.438,74.188,0.036,72.063,73.188,71.25,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.149,0.001,0.0,0.001,-0.015,0.42,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.016,2.248,2.228,6.11,70.216,65.692,71.129,64.068,65.178,0.0,-0.014,0.025,20.0,20.0,38.959,34.073,61.193,68.491,73.499,71.771,75.844,38.855,52.153,39.274,-10.82,48.031,44.625,71.938,71.25,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.008,72.313,71.438,0.014,75.75,75.438,73.063,75.688,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.938,73.813,71.5,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,72.063,73.125,71.125,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.375,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.015,0.421,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.368,0,80,55,1.4,12.195,2.248,2.228,5.807,70.216,65.799,71.129,64.174,65.178,0.0,-0.014,0.025,20.0,20.0,38.931,34.101,61.089,68.599,73.573,71.771,75.844,38.782,52.153,39.201,-10.82,48.0,44.625,72.0,71.25,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.344,72.313,71.438,0.014,75.813,75.438,73.063,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.875,73.813,71.5,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,72.063,73.125,71.25,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.014,0.419,0.0,0.0,0.036,0.035,0.002,0.001,0.001,0.001
5122008,2156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.383,0,80,55,1.4,12.445,2.248,2.228,6.876,70.216,65.905,71.024,64.174,65.178,0.0,-0.014,0.025,20.0,20.0,38.875,34.129,61.128,68.599,73.573,71.771,75.844,38.855,52.153,39.274,-10.82,47.969,44.594,72.0,71.25,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.398,72.313,71.438,0.014,75.813,75.5,73.063,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.875,73.813,71.438,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,72.0,73.125,71.25,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.014,0.422,0.0,0.0,0.036,0.035,0.002,0.001,0.001,0.001
5122008,2157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.352,2.248,2.228,7.443,70.324,65.905,71.024,64.174,65.286,0.0,-0.014,0.025,20.0,20.0,38.875,34.101,61.037,68.599,73.573,71.878,75.918,38.782,52.153,39.274,-10.82,47.844,44.594,72.0,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.313,71.438,0.014,75.75,75.438,73.063,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.875,73.813,71.5,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.188,0.034,72.063,73.125,71.25,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,0.493,0.0,0.0,0.035,0.036,0.002,0.001,0.0,0.001
5122008,2158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.164,2.248,2.228,5.723,70.216,65.905,71.024,64.279,65.178,0.0,-0.014,0.021,20.0,20.0,38.903,34.129,61.037,68.599,73.499,71.771,75.77,38.855,52.257,39.201,-10.82,47.875,44.563,72.0,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.438,72.313,71.438,0.014,75.75,75.438,72.938,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.875,73.813,71.5,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.035,72.063,73.125,71.125,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.014,0.345,0.0,0.0,0.035,0.035,0.002,0.0,0.0,0.001
