DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,2159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.359,2.248,2.228,6.1,70.216,65.799,71.129,64.279,65.178,0.0,-0.014,0.025,20.0,20.0,38.819,34.129,61.024,68.491,73.499,71.771,75.844,38.928,52.257,39.347,-10.82,47.844,44.594,72.0,71.25,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.25,72.313,71.438,0.014,75.75,75.438,73.063,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.875,73.813,71.5,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,72.063,73.125,71.25,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.015,0.419,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.398,2.248,2.228,7.057,70.216,65.905,71.024,64.279,65.286,0.0,-0.014,0.025,20.0,20.0,38.819,34.129,61.225,68.491,73.425,71.771,75.77,38.928,52.257,39.347,-10.82,47.844,44.563,72.0,71.25,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.516,72.5,71.438,0.014,75.625,75.5,73.063,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.875,73.75,71.5,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.037,72.0,73.125,71.25,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.149,-0.016,0.42,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.539,2.248,2.228,5.725,70.324,66.011,71.024,64.279,65.178,0.0,-0.014,0.025,20.0,20.0,38.819,34.101,61.102,68.491,73.425,71.771,75.77,38.928,52.362,39.347,-10.82,47.75,44.531,72.0,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.313,72.5,71.438,0.014,75.625,75.5,72.938,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.875,73.75,71.438,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.036,72.0,73.125,71.25,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.016,0.418,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.383,0,80,55,1.4,12.453,2.248,2.228,6.743,70.324,66.011,71.129,64.279,65.286,0.0,-0.014,0.025,20.0,20.0,38.791,34.185,60.927,68.384,73.425,71.771,75.77,38.928,52.257,39.419,-10.82,47.75,44.5,72.0,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.156,72.5,71.438,0.014,75.625,75.5,73.063,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.813,73.75,71.5,73.563,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,72.063,73.063,71.25,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.03,0.493,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.354,0,80,55,1.4,12.086,2.248,2.228,5.745,70.324,65.905,71.129,64.385,65.286,0.0,-0.014,0.025,20.0,20.0,38.763,34.185,60.953,68.599,73.425,71.771,75.77,38.928,52.362,39.347,-10.82,47.719,44.5,72.0,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.188,72.313,71.438,0.014,75.625,75.438,72.938,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.875,73.688,71.5,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,72.0,73.063,71.25,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.016,0.417,0.0,0.0,0.036,0.035,0.002,0.001,0.001,0.001
5122008,2204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.523,2.248,2.228,6.395,70.324,66.011,71.024,64.279,65.286,0.0,-0.014,0.025,20.0,20.0,38.735,34.213,60.92,68.491,73.425,71.771,75.696,38.928,52.257,39.347,-10.82,47.688,44.469,72.0,71.25,70.563,71.375,0.0,0,72,70,1000,200,0.0,12.469,72.5,71.563,0.014,75.625,75.5,72.938,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.875,73.688,71.5,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,72.0,73.0,71.25,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.149,-0.148,0.001,-0.015,0.42,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.523,2.248,2.228,7.062,70.324,66.011,71.024,64.385,65.286,0.0,-0.014,0.025,20.0,20.0,38.735,34.241,60.765,68.599,73.425,71.771,75.696,38.928,52.362,39.347,-10.82,47.656,44.5,72.0,71.25,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.242,72.5,71.438,0.014,75.375,75.5,73.063,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.875,73.688,71.5,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,72.0,73.063,71.313,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.415,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,2206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.344,1.126,2.228,4.548,70.216,66.011,71.024,64.385,65.286,0.0,-0.014,0.025,20.0,20.0,38.707,34.213,60.804,68.491,73.351,71.453,75.623,38.928,52.362,39.347,-10.82,47.625,44.469,72.0,71.25,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.227,72.5,71.438,0.014,75.375,75.438,72.938,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.875,73.625,71.5,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,72.0,73.063,71.25,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.013,0.417,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.141,2.248,2.228,5.904,70.324,66.011,71.024,64.385,65.286,0.0,-0.014,0.025,20.0,20.0,38.679,34.241,60.856,68.491,73.425,71.771,75.696,39.002,52.466,39.419,-10.82,47.594,44.469,71.938,71.25,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.305,72.5,71.438,0.014,75.375,75.438,72.938,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.813,73.625,71.5,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,71.938,73.0,71.313,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.149,-0.015,0.413,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.148,2.248,2.228,5.58,70.324,66.011,71.024,64.385,65.393,0.0,-0.014,0.025,20.0,20.0,38.679,34.269,60.791,68.491,73.425,71.453,75.696,38.855,52.571,39.347,-10.82,47.563,44.438,72.0,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.32,72.313,71.438,0.014,75.375,75.438,72.938,75.375,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.875,73.688,71.5,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.938,73.0,71.313,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.479,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.219,2.248,0.462,5.737,70.324,66.117,71.024,64.385,65.286,0.0,-0.014,0.025,20.0,20.0,38.679,34.297,60.739,68.599,73.351,71.665,75.696,39.075,52.466,39.419,-10.82,47.563,44.438,72.0,71.25,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.273,72.5,71.438,0.014,75.313,75.438,72.938,75.5,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.813,73.625,71.625,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.035,72.0,73.0,71.313,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.015,0.344,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.368,0,80,55,1.4,12.273,2.248,2.228,2.667,70.324,66.011,71.024,64.385,65.286,0.0,-0.014,0.025,20.0,20.0,38.651,34.297,60.616,68.491,73.425,71.453,75.696,39.002,52.571,39.419,-10.82,47.531,44.438,71.938,71.188,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.266,72.313,71.438,0.014,75.313,75.438,72.938,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.875,73.688,71.5,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,71.938,73.0,71.25,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.411,0.0,0.0,0.036,0.036,0.002,0.0,0.001,0.001
5122008,2211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.273,2.248,2.228,5.886,70.324,66.011,71.024,64.49,65.286,0.0,-0.014,0.025,20.0,20.0,38.623,34.325,60.603,68.491,73.351,71.665,75.696,38.928,52.571,39.419,-10.82,47.5,44.438,72.0,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.453,72.5,71.438,0.014,75.313,75.438,72.938,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.813,73.688,71.5,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.034,72.0,73.0,71.313,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.479,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.25,2.248,2.228,4.665,70.324,66.011,70.919,64.49,65.286,0.0,-0.014,0.025,20.0,20.0,38.623,34.325,60.538,68.599,73.351,71.665,75.623,39.075,52.571,39.419,-10.82,47.469,44.438,72.0,71.25,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.164,72.5,71.438,0.014,75.313,75.438,72.938,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.813,73.688,71.5,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.031,71.938,73.0,71.313,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.342,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,2213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.102,2.248,2.228,4.084,70.324,66.117,71.024,64.49,65.393,0.0,-0.014,0.025,20.0,20.0,38.623,34.353,60.421,68.491,73.351,71.665,75.623,39.002,52.675,39.492,-10.82,47.438,44.469,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.305,72.5,71.438,0.014,75.188,75.5,72.938,75.313,0.0,100.0,72,70,1000,200,0.0,0.0,76.0,75.875,0.024,72.813,73.688,71.5,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.938,72.938,71.313,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.015,0.479,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.391,2.248,2.228,5.001,70.324,66.117,71.024,64.49,65.393,0.0,-0.014,0.025,20.0,20.0,38.595,34.325,60.447,68.491,73.277,71.453,75.623,39.075,52.675,39.492,-10.82,47.438,44.438,71.938,71.188,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.281,72.5,71.438,0.014,75.188,75.5,72.938,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.813,73.688,71.5,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,71.938,72.938,71.313,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.014,0.411,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.391,2.248,2.228,5.641,70.324,66.223,71.129,64.596,65.393,0.0,-0.014,0.025,20.0,20.0,38.595,34.297,60.486,68.599,73.277,71.665,75.623,39.148,52.675,39.492,-10.82,47.406,44.438,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.453,72.5,71.438,0.014,75.188,75.5,72.938,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.813,73.75,71.5,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,72.0,72.938,71.313,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,0.341,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.324,0,80,55,1.4,12.352,2.248,2.228,4.173,70.431,66.117,71.024,64.49,65.393,0.0,-0.014,0.025,20.0,20.0,38.566,34.325,60.434,68.491,73.277,71.665,75.623,39.075,52.78,39.492,-10.82,47.375,44.469,71.938,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.359,72.5,71.438,0.014,75.188,75.5,72.813,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.813,73.75,71.5,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.063,0.036,71.938,72.875,71.313,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.031,0.405,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.359,2.248,2.228,4.704,70.431,66.117,71.024,64.596,65.393,0.0,-0.014,0.025,20.0,20.0,38.538,34.297,60.382,68.491,73.203,71.665,75.549,39.148,52.675,39.492,-10.82,47.375,44.438,71.938,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.406,72.5,71.438,0.014,75.188,75.5,72.938,75.313,0.0,100.0,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,72.688,73.75,71.5,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.938,72.875,71.313,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.017,0.339,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.383,2.248,0.462,5.384,70.431,66.117,71.024,64.596,65.5,0.0,-0.014,0.025,20.0,20.0,38.538,34.325,60.434,68.599,73.277,71.665,75.549,39.075,52.675,39.565,-10.82,47.344,44.438,72.0,71.25,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.516,72.5,71.563,0.014,75.188,75.5,72.938,75.313,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.813,73.75,71.625,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.031,71.938,72.875,71.313,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.149,-0.016,0.483,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.367,2.248,2.228,5.604,70.431,66.223,71.024,64.596,65.393,0.0,-0.014,0.025,20.0,20.0,38.538,34.325,60.259,68.491,73.277,71.453,75.549,39.075,52.675,39.565,-10.82,47.344,44.438,71.938,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.344,72.5,71.438,0.014,75.188,75.563,72.813,75.188,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.688,73.75,71.625,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,71.938,72.875,71.313,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.014,0.482,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.336,2.248,2.228,5.905,70.431,66.223,71.024,64.596,65.393,0.0,-0.014,0.025,20.0,20.0,38.51,34.325,60.156,68.491,73.203,71.665,75.549,39.148,52.78,39.565,-10.82,47.313,44.469,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.445,72.5,71.563,0.014,75.125,75.563,72.813,75.188,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.875,0.024,72.688,73.75,71.625,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.063,0.035,71.938,72.938,71.313,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.017,0.41,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.289,2.248,2.228,4.485,70.431,66.223,71.024,64.807,65.5,0.0,-0.014,0.021,20.0,20.0,38.482,34.325,60.078,68.384,73.203,71.347,75.475,39.148,52.884,39.492,-10.82,47.313,44.438,71.938,71.188,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.414,72.5,71.438,0.014,75.125,75.5,72.813,75.188,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.688,73.813,71.5,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.938,72.938,71.438,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.013,0.336,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.289,2.248,2.228,6.073,70.431,66.223,71.024,64.702,65.5,0.0,-0.014,0.025,20.0,20.0,38.482,34.325,60.045,68.491,73.277,71.347,75.549,39.221,52.78,39.565,-10.82,47.25,44.469,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.391,72.5,71.438,0.014,75.125,75.563,72.813,75.188,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.688,73.813,71.625,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.038,71.813,72.938,71.313,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.013,0.338,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.021,13.368,0,80,55,1.4,12.336,2.248,2.228,4.819,70.431,66.223,71.024,64.702,65.5,0.0,-0.014,0.025,20.0,20.0,38.482,34.325,59.851,68.491,73.203,71.665,75.549,39.148,52.78,39.565,-10.82,47.25,44.469,72.0,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.359,72.5,71.438,0.014,75.063,75.563,72.813,75.188,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.688,73.813,71.625,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,71.688,72.875,71.313,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.032,0.409,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.313,2.248,2.228,5.408,70.431,66.223,71.024,64.702,65.5,0.0,-0.014,0.025,20.0,20.0,38.454,34.325,59.741,68.491,73.203,71.559,75.549,39.148,52.884,39.492,-10.82,47.219,44.469,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.141,72.5,71.438,0.014,75.063,75.563,72.813,75.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.813,73.75,71.625,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,71.938,72.938,71.438,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.001,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.334,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.211,2.248,0.462,5.282,70.431,66.223,71.024,64.702,65.5,0.0,-0.014,0.025,20.0,20.0,38.454,34.325,59.702,68.491,73.203,71.347,75.475,39.221,52.78,39.565,-10.82,47.219,44.469,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.414,72.5,71.438,0.014,75.063,75.563,72.813,75.188,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.688,73.813,71.75,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.035,71.813,72.875,71.313,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.013,0.34,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.324,0,80,55,1.4,12.297,2.248,0.462,4.402,70.431,66.223,71.024,64.596,65.393,0.0,-0.014,0.025,20.0,20.0,38.426,34.353,59.663,68.491,73.203,71.347,75.475,39.221,52.884,39.565,-10.82,47.219,44.5,71.938,71.25,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.203,72.5,71.438,0.014,75.063,75.5,72.813,75.188,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,72.688,73.75,71.5,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,71.938,72.938,71.438,72.5,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.013,0.335,0.0,0.0,0.036,0.036,0.002,0.0,0.001,0.001
5122008,2227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.297,2.248,2.228,6.38,70.431,66.223,71.024,64.807,65.5,0.0,-0.014,0.025,20.0,20.0,38.426,34.353,59.637,68.491,73.203,71.559,75.475,39.221,52.989,39.565,-10.82,47.188,44.469,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.172,72.625,71.438,0.014,75.063,75.5,72.813,75.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,72.688,73.75,71.625,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.813,72.875,71.438,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.334,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.141,2.248,2.228,4.276,70.539,66.329,71.024,64.702,65.5,0.0,-0.014,0.025,20.0,20.0,38.398,34.381,59.715,68.491,73.203,71.559,75.475,39.221,52.989,39.638,-10.82,47.156,44.469,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.5,71.438,0.014,75.063,75.563,72.813,75.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,72.688,73.75,71.625,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.188,0.029,71.938,72.875,71.438,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,0.0,0.149,-0.015,0.403,0.0,0.0,0.035,0.035,0.002,0.0,0.0,0.001
5122008,2229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.398,0,80,55,1.4,12.281,2.248,2.228,4.894,70.431,66.329,71.024,64.807,65.5,0.0,-0.014,0.025,20.0,20.0,38.398,34.381,59.754,68.491,73.203,71.559,75.401,39.221,53.093,39.565,-10.82,47.156,44.5,72.0,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.281,72.5,71.688,0.014,74.813,75.563,72.813,75.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,72.5,73.75,71.625,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.063,0.038,71.813,72.875,71.313,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.028,0.332,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,2230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.375,2.248,2.228,5.347,70.324,66.329,71.024,64.702,65.5,0.0,-0.014,0.025,20.0,20.0,38.37,34.381,59.728,68.491,73.055,71.559,75.401,39.221,53.093,39.638,-10.82,47.156,44.5,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.203,72.625,71.438,0.014,74.813,75.625,72.813,75.063,0.0,100.0,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.688,73.75,71.625,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.25,0.038,71.813,72.875,71.438,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.017,0.403,0.0,0.0,0.035,0.035,0.002,0.001,0.0,0.001
5122008,2231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.242,2.248,2.228,4.396,70.431,66.329,71.024,64.702,65.5,0.0,-0.014,0.025,20.0,20.0,38.37,34.353,59.799,68.384,73.129,71.559,75.401,39.295,53.093,39.638,-10.82,47.156,44.5,71.813,71.188,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.078,72.5,71.438,0.014,74.813,75.563,72.813,75.063,0.0,100.0,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,72.5,73.75,71.625,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.813,72.875,71.438,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,0.0,0.001,-0.016,0.333,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,2232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.242,2.248,2.228,5.664,70.431,66.329,71.024,64.702,65.5,0.0,-0.014,0.025,20.0,20.0,38.37,34.381,59.702,68.277,73.129,71.453,75.401,39.295,52.989,39.638,-10.82,47.125,44.5,71.938,71.25,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.375,72.5,71.438,0.014,74.813,75.563,72.813,75.063,0.0,95.938,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,72.5,73.75,71.625,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.032,71.813,72.813,71.438,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.015,0.335,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.406,2.248,2.228,5.488,70.431,66.329,71.024,64.807,65.607,0.0,-0.014,0.025,20.0,20.0,38.37,34.381,59.663,68.384,73.129,71.559,75.401,39.221,53.198,39.638,-10.82,47.094,44.5,71.938,71.25,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.305,72.313,71.563,0.014,74.813,75.563,72.813,75.063,0.0,95.25,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,72.5,73.75,71.625,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.033,71.813,72.813,71.438,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.016,0.4,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.25,2.248,2.228,5.855,70.431,66.329,71.024,64.702,65.5,0.0,-0.014,0.025,20.0,20.0,38.342,34.381,59.676,68.491,73.055,71.559,75.401,39.368,53.198,39.638,-10.82,47.094,44.5,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.281,72.5,71.438,0.014,74.75,75.5,72.813,75.063,0.0,95.25,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,72.688,73.688,71.625,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.813,72.813,71.438,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,0.262,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,2235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.367,2.248,2.228,5.64,70.431,66.329,71.024,64.807,65.607,0.0,-0.014,0.025,20.0,20.0,38.342,34.381,59.702,68.384,73.055,71.559,75.327,39.295,53.198,39.711,-10.82,47.094,44.5,71.813,71.25,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.5,72.5,71.438,0.014,74.75,75.563,72.813,75.063,0.0,95.25,72,70,1000,200,-0.001,0.0,76.0,75.625,0.024,72.688,73.688,71.625,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.063,0.036,71.813,72.875,71.438,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.017,0.402,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.469,2.248,2.228,6.552,70.539,66.435,71.024,64.807,65.5,0.0,-0.014,0.025,20.0,20.0,38.314,34.41,59.663,68.384,73.055,71.559,75.327,39.221,53.198,39.711,-10.82,47.094,44.469,71.938,71.188,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.539,72.5,71.438,0.014,74.75,75.563,72.813,74.875,0.0,95.25,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.5,73.625,71.75,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.034,71.688,72.875,71.625,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,0.468,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.453,2.248,2.228,5.2,70.539,66.329,71.024,64.807,65.607,0.0,-0.014,0.025,20.0,20.0,38.286,34.41,59.637,68.384,73.055,71.453,75.327,39.368,53.093,39.711,-10.82,47.063,44.438,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.328,72.5,71.563,0.014,74.75,75.5,72.75,75.063,0.0,95.25,72,70,1000,200,-0.001,0.0,76.0,75.75,0.024,72.688,73.563,71.625,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,71.688,72.875,71.438,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,0.335,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.477,2.248,2.228,5.685,70.431,66.435,71.129,64.913,65.5,0.0,-0.014,0.025,20.0,20.0,38.314,34.466,59.469,68.277,73.055,71.347,75.327,39.295,53.198,39.711,-10.82,47.063,44.375,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.633,72.5,71.438,0.014,74.75,75.5,72.813,75.063,0.0,95.25,72,70,1000,200,0.0,0.0,75.875,75.625,0.024,72.5,73.5,71.75,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,71.688,72.813,71.438,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.015,0.4,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.406,2.248,2.228,4.696,70.431,66.329,71.024,64.807,65.607,0.0,-0.014,0.025,20.0,20.0,38.286,34.41,59.352,68.384,73.055,71.559,75.327,39.368,53.302,39.711,-10.82,47.063,44.406,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.508,72.625,71.563,0.014,74.563,75.5,72.75,74.875,0.0,95.25,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,72.5,73.438,71.75,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,71.688,72.813,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.017,0.33,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.406,2.248,2.228,5.249,70.431,66.329,71.024,64.913,65.607,0.0,-0.014,0.025,20.0,20.0,38.258,34.438,59.164,68.491,72.981,71.559,75.253,39.368,53.198,39.784,-10.82,47.031,44.406,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.492,72.625,71.438,0.014,74.563,75.438,72.813,74.875,0.0,95.25,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,72.688,73.438,71.75,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.188,0.036,71.688,72.813,71.438,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.147,0.149,0.149,-0.148,0.001,-0.018,0.4,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.484,2.248,2.228,5.376,70.539,66.329,71.024,64.913,65.607,0.0,-0.014,0.025,20.0,20.0,38.258,34.41,59.099,68.491,72.981,71.559,75.327,39.295,53.302,39.711,-10.82,47.0,44.375,71.938,71.25,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.531,72.5,71.438,0.014,74.563,75.375,72.75,74.875,0.0,95.25,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,72.688,73.438,71.75,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.063,0.036,71.688,72.813,71.625,72.313,0.0,33.781,72,70,1000,200,-0.001,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.018,0.397,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.594,2.248,2.228,5.097,70.539,66.435,71.129,64.913,65.607,0.0,-0.014,0.025,20.0,20.0,38.23,34.41,58.983,68.491,72.981,71.24,75.327,39.295,53.198,39.711,-10.82,46.969,44.375,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.727,72.5,71.563,0.014,74.563,75.375,72.813,74.875,0.0,95.25,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,72.5,73.438,71.75,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,71.688,72.813,71.625,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.015,0.4,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.82,2.248,2.228,5.218,70.539,66.329,71.024,64.913,65.714,0.0,-0.018,0.025,20.0,20.0,38.23,34.381,58.944,68.384,72.981,71.24,75.327,39.368,53.302,39.784,-10.82,46.969,44.375,71.938,71.25,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.711,72.5,71.438,0.014,74.563,75.438,72.813,74.875,0.0,95.25,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,72.5,73.438,71.75,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,71.688,72.813,71.625,72.313,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.015,0.399,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.609,2.248,2.228,4.996,70.539,66.435,71.129,64.913,65.607,0.0,-0.014,0.025,20.0,20.0,38.23,34.325,58.885,68.384,72.907,71.453,75.327,39.368,53.407,39.784,-10.82,46.969,44.406,71.813,71.188,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.633,72.5,71.438,0.014,74.5,75.375,72.75,74.875,0.0,95.25,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,72.5,73.5,71.75,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.063,0.035,71.813,72.75,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,-0.018,0.397,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.609,2.248,2.228,4.078,70.539,66.435,71.129,64.913,65.607,0.0,-0.018,0.025,20.0,20.0,38.202,34.353,58.782,68.384,72.981,71.24,75.327,39.295,53.407,39.784,-10.82,46.938,44.375,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.336,72.5,71.438,0.014,74.5,75.375,72.75,74.875,0.0,95.25,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,72.5,73.5,71.75,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,71.688,72.75,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.015,0.463,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.445,2.248,2.228,4.548,70.539,66.541,71.129,65.019,65.607,0.0,-0.014,0.025,20.0,20.0,38.202,34.353,58.704,68.384,72.981,71.24,75.253,39.368,53.511,39.784,-10.82,46.938,44.406,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.32,72.5,71.438,0.014,74.5,75.375,72.75,74.875,0.0,95.25,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,72.5,73.563,71.75,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,71.688,72.75,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.014,0.392,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.469,2.248,2.228,5.095,70.647,66.435,71.129,65.019,65.714,0.0,-0.018,0.025,20.0,20.0,38.174,34.325,58.691,68.384,72.907,71.453,75.253,39.368,53.511,39.856,-10.82,46.906,44.406,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.234,72.5,71.563,0.014,74.5,75.438,72.75,74.875,0.0,95.25,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,72.375,73.563,71.625,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.063,0.035,71.688,72.75,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.018,0.462,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.0
5122008,2248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.406,2.248,2.228,5.244,70.539,66.541,71.024,65.019,65.607,0.0,-0.018,0.025,20.0,20.0,38.202,34.297,58.73,68.384,72.833,71.24,75.179,39.368,53.407,39.784,-10.82,46.906,44.406,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.352,72.625,71.563,0.014,74.5,75.438,72.813,74.75,0.0,95.25,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,72.375,73.563,71.75,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,71.688,72.688,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.397,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.0
5122008,2249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.227,2.248,2.228,5.466,70.539,66.435,71.129,65.019,65.714,0.0,-0.014,0.025,20.0,20.0,38.202,34.353,58.743,68.384,72.907,71.24,75.253,39.441,53.407,39.856,-10.82,46.875,44.438,71.938,71.188,70.563,71.125,0.0,0,72,70,1000,200,0.0,12.359,72.5,71.438,0.014,74.5,75.438,72.75,74.75,0.0,95.25,72,70,1000,200,0.0,0.0,75.875,75.875,0.024,72.375,73.625,71.813,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,71.688,72.75,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.398,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.324,0,80,55,1.4,12.133,2.248,2.228,3.266,70.647,66.541,71.129,65.019,65.714,0.0,-0.014,0.025,20.0,20.0,38.174,34.325,58.652,68.384,72.833,71.453,75.179,39.368,53.511,39.784,-10.82,46.844,44.438,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.172,72.625,71.438,0.014,74.438,75.438,72.75,74.75,0.0,95.25,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,72.375,73.5,71.75,73.375,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.039,71.688,72.688,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.392,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.339,0,80,55,1.4,12.492,2.248,2.228,3.659,70.647,66.541,71.024,65.019,65.607,0.0,-0.014,0.025,20.0,20.0,38.146,34.325,58.691,68.384,72.907,71.453,75.253,39.368,53.511,39.784,-10.82,46.813,44.438,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.195,72.625,71.438,0.014,74.5,75.438,72.75,74.75,0.0,95.25,72,70,1000,200,-0.001,0.0,75.813,75.75,0.024,72.375,73.563,71.75,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,71.688,72.688,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.018,0.392,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,2252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.368,0,80,55,1.4,12.266,2.248,2.228,3.945,70.647,66.541,71.024,65.019,65.714,0.0,-0.014,0.025,20.0,20.0,38.146,34.325,58.652,68.384,72.907,71.453,75.253,39.368,53.616,39.784,-10.82,46.844,44.438,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.281,72.5,71.563,0.014,74.438,75.438,72.75,74.75,0.0,95.25,72,70,1000,200,0.0,0.0,75.875,75.625,0.024,72.375,73.563,71.75,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,71.688,72.688,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.034,0.39,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.602,2.248,2.228,5.468,70.539,66.541,71.129,65.019,65.714,0.0,-0.014,0.025,20.0,20.0,38.118,34.353,58.516,68.384,72.907,71.453,75.179,39.441,53.511,39.856,-10.82,46.813,44.438,71.813,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.531,72.5,71.438,0.014,74.438,75.375,72.75,74.75,0.0,95.25,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,72.375,73.625,71.75,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.037,71.5,72.688,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.017,0.396,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.0
5122008,2254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.281,2.248,2.228,3.853,70.539,66.541,71.024,65.124,65.714,0.0,-0.018,0.025,20.0,20.0,38.118,34.325,58.438,68.384,72.833,71.347,75.179,39.441,53.616,39.856,-10.828,46.781,44.469,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.281,72.625,71.563,0.014,74.438,75.375,72.75,74.75,0.0,95.25,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,72.375,73.625,71.625,73.438,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.036,71.5,72.75,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.017,0.392,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.281,2.248,2.228,5.267,70.539,66.541,71.024,65.124,65.714,0.0,-0.014,0.025,20.0,20.0,38.146,34.325,58.425,68.491,72.759,71.453,75.106,39.441,53.511,39.929,-10.82,46.781,44.469,71.813,71.125,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.5,72.5,71.438,0.014,74.188,75.375,72.75,74.688,0.0,95.25,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,72.375,73.625,71.625,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.063,0.034,71.5,72.688,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.02,0.464,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.0
5122008,2256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.367,2.248,2.228,4.22,70.539,66.541,71.024,65.019,65.714,0.0,-0.014,0.025,20.0,20.0,38.146,34.297,58.399,68.277,72.759,71.24,75.179,39.441,53.616,39.856,-10.82,46.75,44.5,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.414,72.5,71.563,0.014,74.438,75.313,72.813,74.75,0.0,95.25,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,72.375,73.625,71.75,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,71.5,72.625,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.018,0.392,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.398,0,80,55,1.4,12.258,2.248,2.228,3.936,70.539,66.541,71.024,65.019,65.714,0.0,-0.018,0.025,20.0,20.0,38.118,34.297,58.373,68.384,72.833,71.347,75.179,39.514,53.616,39.856,-10.82,46.719,44.5,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.508,72.625,71.563,0.014,74.188,75.375,72.75,74.75,0.0,95.25,72,70,1000,200,0.0,0.0,75.875,75.75,0.024,72.313,73.625,71.75,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,71.5,72.625,71.688,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.017,0.325,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.001
5122008,2258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.461,2.248,2.228,4.002,70.539,66.541,71.024,65.019,65.821,0.0,-0.014,0.025,20.0,20.0,38.118,34.297,58.464,68.384,72.759,71.347,75.179,39.441,53.616,39.856,-10.82,46.719,44.5,71.938,71.188,70.875,71.125,0.0,0,72,70,1000,200,0.0,12.273,72.625,71.438,0.014,74.188,75.375,72.75,74.75,0.0,95.25,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,72.313,73.625,71.75,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,74.063,0.038,71.688,72.625,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.019,0.391,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.441,0,80,55,1.4,12.438,2.248,2.228,5.031,70.647,66.435,70.919,65.124,65.714,0.0,-0.014,0.025,20.0,20.0,38.09,34.297,58.399,68.277,72.833,71.134,75.106,39.588,53.72,39.929,-10.82,46.719,44.531,71.938,71.125,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.602,72.5,71.563,0.014,74.188,75.375,72.75,74.688,0.0,95.25,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,72.313,73.625,71.75,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.063,0.031,71.5,72.563,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.015,0.324,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.0
5122008,2300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.339,0,80,55,1.4,12.555,2.248,2.228,4.155,70.647,66.541,71.024,65.23,65.821,0.0,-0.018,0.025,20.0,20.0,38.09,34.269,58.399,68.384,72.759,71.134,75.179,39.514,53.72,39.929,-10.82,46.688,44.563,71.813,71.188,70.875,71.063,0.0,0,72,70,1000,200,0.0,12.617,72.5,71.438,0.014,74.188,75.375,72.75,74.75,0.0,95.25,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,72.375,73.625,71.75,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.188,0.036,71.5,72.625,71.688,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.016,0.39,0.0,0.0,0.036,0.035,0.002,0.001,0.0,0.001
