DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,2301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.555,2.248,2.228,4.393,70.647,66.647,71.024,65.124,65.714,0.0,-0.014,0.025,20.0,20.0,38.09,34.269,58.302,68.384,72.759,71.24,75.106,39.588,53.616,39.929,-10.82,46.688,44.531,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.742,72.5,71.438,0.014,74.188,75.313,72.75,74.688,0.0,95.25,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,72.313,73.625,71.75,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.063,0.037,71.5,72.625,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.017,0.325,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.742,2.248,2.228,5.264,70.539,66.541,71.024,65.124,65.821,0.0,-0.014,0.025,20.0,20.0,38.09,34.269,58.147,68.277,72.759,71.134,75.106,39.514,53.825,39.856,-10.82,46.688,44.563,71.813,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.406,72.625,71.438,0.014,74.125,75.375,72.75,74.688,0.0,95.25,72,70,1000,200,0.0,0.0,75.875,75.625,0.024,72.313,73.625,71.75,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.063,0.032,71.5,72.563,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,0.0,0.001,-0.016,0.321,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.352,2.248,2.228,4.832,70.647,66.541,71.024,65.124,65.821,0.0,-0.018,0.025,20.0,20.0,38.062,34.297,58.095,68.384,72.759,71.134,75.106,39.514,53.825,40.002,-10.82,46.656,44.594,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.406,72.5,71.438,0.014,74.125,75.313,72.625,74.688,0.0,95.25,72,70,1000,200,-0.001,0.0,75.875,75.75,0.024,72.313,73.625,71.75,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,73.938,0.035,71.5,72.625,71.688,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,0.456,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,2304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.412,0,80,55,1.4,12.461,2.248,2.228,5.457,70.647,66.647,71.129,65.124,65.821,0.0,-0.018,0.025,20.0,20.0,38.062,34.297,58.069,68.384,72.759,71.134,75.106,39.514,53.825,39.929,-10.82,46.625,44.594,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.648,72.625,71.438,0.014,74.125,75.375,72.75,74.688,0.0,95.25,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,72.313,73.625,71.75,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,71.5,72.625,71.688,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.389,0.0,0.0,0.036,0.035,0.002,0.001,0.001,0.001
5122008,2305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.412,0,80,55,1.4,12.461,2.248,2.228,4.841,70.647,66.647,71.129,65.23,65.821,0.0,-0.018,0.025,20.0,20.0,38.062,34.269,57.972,68.384,72.759,71.24,75.106,39.514,53.825,39.929,-10.82,46.656,44.594,71.813,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.375,72.625,71.438,0.014,74.125,75.313,72.75,74.688,0.0,95.25,72,70,1000,200,0.0,0.0,75.875,75.625,0.024,72.313,73.563,71.75,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.5,72.625,71.688,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.017,0.389,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.354,0,80,55,1.4,12.453,2.248,2.228,4.526,70.539,66.541,71.024,65.23,65.821,0.0,-0.014,0.025,20.0,20.0,38.034,34.297,57.946,68.384,72.685,71.028,75.032,39.588,53.72,40.002,-10.82,46.594,44.625,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.453,72.5,71.563,0.014,74.125,75.313,72.75,74.688,0.0,95.25,72,70,1000,200,-0.001,0.0,75.875,75.625,0.024,72.313,73.563,71.75,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,71.5,72.625,71.688,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.016,0.391,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.0
5122008,2307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.633,2.248,2.228,4.554,70.539,66.647,71.129,65.23,65.714,0.0,-0.014,0.025,20.0,20.0,38.062,34.297,57.842,68.169,72.685,71.24,75.032,39.514,53.72,39.929,-10.82,46.594,44.625,71.813,71.25,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.477,72.625,71.438,0.014,74.125,75.313,72.625,74.688,0.0,95.25,72,70,1000,200,0.0,0.0,75.875,75.625,0.024,72.313,73.5,71.813,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.035,71.5,72.688,71.688,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,0.39,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.354,0,80,55,1.4,12.406,2.248,2.228,4.935,70.647,66.647,71.024,65.23,65.821,0.0,-0.018,0.025,20.0,20.0,38.034,34.297,57.842,68.384,72.685,71.028,75.032,39.588,53.825,40.002,-10.82,46.594,44.625,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.563,72.625,71.563,0.014,74.125,75.313,72.438,74.688,0.0,95.25,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,72.313,73.5,71.813,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,71.5,72.625,71.688,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.016,0.388,0.0,0.0,0.036,0.036,0.002,0.001,0.001,0.001
5122008,2309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.453,2.248,2.228,4.938,70.539,66.541,71.024,65.124,65.821,0.0,-0.014,0.025,20.0,20.0,38.006,34.297,57.816,68.277,72.685,71.24,75.106,39.588,53.929,40.002,-10.82,46.563,44.656,71.813,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.492,72.625,71.438,0.014,74.063,75.313,72.75,74.688,0.0,95.25,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,72.188,73.438,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.033,71.5,72.688,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,0.385,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.547,2.248,2.228,4.773,70.647,66.541,71.024,65.23,65.821,0.0,-0.014,0.025,20.0,20.0,38.034,34.297,57.609,68.384,72.685,71.24,75.032,39.588,53.929,39.929,-10.82,46.563,44.625,71.938,71.125,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.727,72.625,71.563,0.014,74.125,75.25,72.625,74.688,0.0,95.25,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,72.313,73.438,71.75,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.5,72.625,71.688,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.018,0.318,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.766,2.248,2.228,4.367,70.647,66.647,71.129,65.23,65.821,0.0,-0.014,0.025,20.0,20.0,38.034,34.297,57.479,68.277,72.611,71.028,75.106,39.661,53.825,40.075,-10.82,46.594,44.594,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.539,72.625,71.563,0.014,74.063,75.313,72.625,74.688,0.0,95.25,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,72.313,73.438,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.063,0.038,71.5,72.625,71.688,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.391,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.427,0,80,55,1.4,12.445,2.248,2.228,4.754,70.539,66.647,71.129,65.23,65.714,0.0,-0.018,0.025,20.0,20.0,38.006,34.297,57.453,68.384,72.685,71.028,75.032,39.588,53.929,39.929,-10.82,46.563,44.625,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.641,72.625,71.438,0.014,74.063,75.25,72.75,74.688,0.0,95.25,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,72.188,73.438,72.063,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.038,71.375,72.625,71.688,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.016,0.319,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.354,0,80,55,1.4,12.664,2.248,2.228,4.806,70.647,66.647,71.024,65.23,65.928,0.0,-0.018,0.025,20.0,20.0,38.006,34.297,57.453,68.384,72.611,71.24,75.032,39.661,53.929,40.002,-10.82,46.563,44.594,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.672,72.5,71.438,0.014,74.063,75.25,72.625,74.563,0.0,95.25,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,72.313,73.313,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.03,71.375,72.625,71.625,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.019,0.319,0.0,0.0,0.036,0.036,0.002,0.001,0.001,0.001
5122008,2314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.445,2.248,2.228,4.949,70.647,66.647,71.024,65.23,65.928,0.0,-0.018,0.025,20.0,20.0,37.978,34.297,57.479,68.384,72.611,71.24,74.958,39.661,54.033,40.002,-10.82,46.531,44.594,71.938,71.25,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.344,72.5,71.438,0.014,74.063,75.25,72.625,74.688,0.0,95.25,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,72.313,73.313,71.75,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,71.375,72.625,71.688,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.019,0.316,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.414,2.248,2.228,3.175,70.647,66.753,71.024,65.336,65.928,0.0,-0.018,0.025,20.0,20.0,37.978,34.297,57.453,68.384,72.685,71.24,75.032,39.661,54.033,40.002,-10.82,46.563,44.563,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.531,72.5,71.438,0.014,74.063,75.188,72.625,74.688,0.0,95.25,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,72.313,73.25,71.813,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.375,72.625,71.625,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,73.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,0.316,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.0
5122008,2316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.414,2.248,2.228,4.071,70.647,66.753,71.129,65.336,65.821,0.0,-0.014,0.028,20.0,20.0,37.978,34.269,57.434,68.384,72.611,71.134,74.958,39.588,54.033,40.002,-10.82,46.531,44.563,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.539,72.625,71.438,0.014,73.938,75.188,72.625,74.688,0.0,95.25,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,72.313,73.25,71.813,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.063,0.035,71.375,72.625,71.688,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.149,-0.148,0.149,-0.017,0.383,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.422,2.248,2.228,5.486,70.647,66.753,71.129,65.23,65.928,0.0,-0.014,0.025,20.0,20.0,37.978,34.269,57.382,68.384,72.611,71.24,74.958,39.661,53.929,40.075,-10.82,46.563,44.5,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.523,72.625,71.438,0.014,73.938,75.25,72.625,74.563,0.0,95.25,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,72.313,73.25,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.938,0.035,71.375,72.625,71.688,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.019,0.388,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.021,13.412,0,80,55,1.4,12.461,2.248,0.462,5.189,70.539,66.753,71.129,65.336,65.821,0.0,-0.018,0.025,20.0,20.0,37.949,34.269,57.265,68.277,72.537,71.24,74.958,39.661,53.929,40.075,-10.82,46.5,44.5,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.281,72.5,71.438,0.014,73.938,75.188,72.625,74.563,0.0,95.25,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,72.313,73.188,71.75,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.375,72.563,71.688,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.039,0.389,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.297,2.248,2.228,5.388,70.647,66.753,71.129,65.336,65.928,0.0,-0.018,0.025,20.0,20.0,37.978,34.297,56.999,68.277,72.537,71.028,74.958,39.661,54.033,40.075,-10.82,46.531,44.5,71.938,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.523,72.625,71.563,0.014,73.938,75.188,72.625,74.563,0.0,95.25,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,72.313,73.188,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.375,72.563,71.688,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.018,0.386,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.453,2.248,2.228,5.544,70.647,66.753,71.129,65.336,65.928,0.0,-0.018,0.025,20.0,20.0,37.949,34.297,56.87,68.384,72.537,71.028,74.958,39.661,54.033,40.075,-10.82,46.5,44.469,71.813,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.477,72.5,71.563,0.014,73.938,75.188,72.813,74.688,0.0,95.25,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,72.188,73.188,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.039,71.375,72.563,71.688,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.018,0.386,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.441,0,80,55,1.4,12.602,2.248,2.228,4.007,70.647,66.753,71.129,65.336,65.928,0.0,-0.014,0.025,20.0,20.0,37.949,34.269,56.76,68.277,72.537,71.24,74.958,39.661,54.033,40.075,-10.82,46.469,44.5,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.492,72.625,71.563,0.014,73.813,75.125,72.75,74.563,0.0,95.25,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,72.188,73.188,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.313,72.563,71.688,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.021,0.387,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.456,0,80,55,1.4,12.523,2.248,2.228,3.803,70.754,66.753,71.129,65.336,65.928,0.0,-0.014,0.025,20.0,20.0,37.949,34.325,56.682,68.384,72.611,71.134,74.958,39.734,54.138,40.075,-10.82,46.438,44.5,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.375,72.625,71.438,0.014,73.813,75.125,72.625,74.563,0.0,95.25,72,70,1000,200,0.0,0.0,75.813,75.563,0.024,72.188,73.188,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,71.313,72.563,71.688,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.017,0.319,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.383,0,80,55,1.4,12.555,2.248,2.228,5.213,70.647,66.647,71.024,65.336,65.928,0.0,-0.018,0.025,20.0,20.0,37.921,34.269,56.52,68.277,72.537,71.028,74.884,39.661,54.138,40.075,-10.82,46.375,44.5,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.5,72.625,71.438,0.014,73.813,75.188,72.625,74.563,0.0,95.25,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,72.188,73.188,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.313,72.625,71.688,72.188,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,0.0,0.001,-0.017,0.383,0.0,0.0,0.036,0.036,0.002,0.001,0.001,0.001
5122008,2324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.368,0,80,55,1.4,12.656,2.248,2.228,4.319,70.647,66.753,71.024,65.336,65.928,0.0,-0.018,0.025,20.0,20.0,37.921,34.241,56.39,68.277,72.537,70.922,74.958,39.661,54.033,40.075,-10.82,46.375,44.563,71.938,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.727,72.625,71.563,0.014,73.813,75.125,72.625,74.563,0.0,95.25,72,70,1000,200,-0.001,0.0,75.813,75.625,0.024,72.188,73.188,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.039,71.375,72.563,71.688,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.313,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,0.0,0.001,-0.016,0.385,0.0,0.0,0.036,0.035,0.002,0.001,0.001,0.001
5122008,2325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.484,2.248,2.228,4.828,70.647,66.753,71.129,65.336,65.928,0.0,-0.018,0.025,20.0,20.0,37.921,34.213,56.215,68.277,72.537,71.134,74.958,39.734,54.242,40.148,-10.82,46.344,44.563,71.813,71.125,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.461,72.625,71.438,0.014,73.813,75.188,72.625,74.563,0.0,95.25,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,72.063,73.25,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,71.375,72.563,71.688,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.019,0.381,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.324,0,80,55,1.4,12.484,2.248,2.228,4.856,70.647,66.647,71.024,65.441,65.928,0.0,-0.018,0.025,20.0,20.0,37.921,34.241,56.157,68.384,72.537,71.134,74.884,39.734,54.033,40.075,-10.82,46.313,44.594,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.484,72.625,71.438,0.014,73.813,75.125,72.625,74.563,0.0,95.25,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,72.188,73.313,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.938,0.038,71.313,72.5,71.688,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.018,0.318,0.0,0.0,0.036,0.036,0.002,0.001,0.001,0.001
5122008,2327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.339,0,80,55,1.4,12.547,2.248,2.228,4.243,70.647,66.753,71.129,65.336,66.035,0.0,-0.018,0.028,20.0,20.0,37.893,34.185,56.131,68.277,72.463,70.922,74.884,39.661,53.929,40.075,-10.82,46.344,44.594,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.469,72.625,71.438,0.014,73.813,75.125,72.625,74.563,0.0,95.25,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,72.063,73.375,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.375,72.5,71.813,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.017,0.387,0.0,0.0,0.036,0.036,0.002,0.0,0.001,0.001
5122008,2328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,36.31,0.011,13.339,0,80,55,1.4,12.508,2.248,2.228,5.996,70.647,66.859,71.129,65.336,66.035,0.0,-0.018,0.025,20.0,20.0,37.921,34.241,55.988,68.277,72.463,71.134,74.884,39.734,53.929,40.148,-10.82,46.344,44.594,71.813,71.125,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.547,72.625,71.438,0.014,73.625,75.063,72.625,74.563,0.0,95.25,72,70,1000,200,0.0,0.0,75.813,75.625,0.024,72.063,73.375,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.036,71.375,72.5,71.813,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.02,0.389,0.0,0.0,0.036,0.036,0.002,0.001,0.001,0.001
5122008,2329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.31,0,80,55,1.4,12.508,2.248,2.228,4.873,70.647,66.647,71.129,65.441,65.928,0.0,-0.018,0.025,20.0,20.0,37.893,34.241,56.001,68.277,72.537,70.922,74.958,39.734,53.929,40.148,-10.82,46.281,44.625,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.461,72.5,71.563,0.014,73.625,75.125,72.625,74.563,0.0,95.25,72,70,1000,200,0.0,0.0,75.813,75.563,0.024,72.063,73.375,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.035,71.313,72.5,71.688,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.016,0.388,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.578,2.248,2.228,5.204,70.647,66.753,71.129,65.441,66.035,0.0,-0.014,0.025,20.0,20.0,37.893,34.213,56.001,68.384,72.463,71.134,74.884,39.807,54.138,40.148,-10.82,46.281,44.625,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.578,72.625,71.438,0.014,73.625,75.125,72.625,74.438,0.0,95.25,72,70,1000,200,0.0,0.0,75.813,75.563,0.024,72.063,73.375,71.813,73.25,0.0,38.438,72,70,1000,200,-0.001,0.0,74.313,73.938,0.036,71.375,72.438,71.688,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,-0.02,0.318,0.0,0.0,0.035,0.036,0.002,0.001,0.002,0.001
5122008,2331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.617,2.248,2.228,4.817,70.754,66.753,71.129,65.441,65.928,0.0,-0.018,0.025,20.0,20.0,37.865,34.241,55.93,68.277,72.463,71.134,74.884,39.734,54.033,40.148,-10.82,46.281,44.656,71.75,71.188,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.547,72.5,71.563,0.014,73.625,75.063,72.625,74.563,0.0,95.25,72,70,1000,200,0.0,0.0,75.813,75.563,0.024,72.063,73.375,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.037,71.313,72.5,71.688,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.149,0.0,0.001,-0.02,0.388,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,12.484,2.248,2.228,3.484,70.754,66.753,71.129,65.441,66.035,0.0,-0.018,0.025,20.0,20.0,37.893,34.269,55.878,68.277,72.463,71.134,74.884,39.661,54.033,40.075,-10.82,46.25,44.688,71.813,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.281,72.625,71.438,0.014,73.625,75.063,72.625,74.438,0.0,95.25,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,72.063,73.375,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,74.063,0.038,71.313,72.5,71.688,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.02,0.383,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.211,2.248,2.228,4.01,70.647,66.753,71.129,65.441,66.035,0.0,-0.014,0.028,20.0,20.0,37.865,34.241,55.697,68.277,72.463,71.134,74.81,39.734,53.929,40.148,-10.82,46.219,44.688,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.258,72.625,71.563,0.014,73.625,75.063,72.625,74.438,0.0,95.25,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,71.875,73.375,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.75,0.034,71.313,72.438,71.688,72.0,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.391,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5122008,2334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.427,0,80,55,1.4,12.328,2.248,2.228,3.953,70.647,66.753,71.129,65.441,66.035,0.0,-0.018,0.025,20.0,20.0,37.865,34.241,55.651,68.277,72.389,71.028,74.81,39.734,53.929,40.148,-10.82,46.219,44.688,71.813,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.328,72.625,71.438,0.014,73.625,75.0,72.625,74.563,0.0,95.25,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,71.875,73.375,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.75,0.037,71.313,72.438,71.813,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.02,0.392,0.0,0.0,0.035,0.036,0.002,0.0,0.002,0.001
5122008,2335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.516,2.248,2.228,3.885,70.754,66.753,71.024,65.441,66.035,0.0,-0.018,0.025,20.0,20.0,37.865,34.241,55.548,68.384,72.537,71.134,74.884,39.734,54.138,40.148,-10.82,46.156,44.688,71.75,71.125,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.375,72.625,71.438,0.014,73.563,75.063,72.625,74.563,0.0,95.25,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,72.063,73.375,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.938,0.038,71.313,72.438,71.688,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.018,0.383,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,32.796,35.139,0.011,13.456,0,80,55,1.4,12.172,2.248,2.228,3.946,70.647,66.859,71.024,65.547,65.928,0.0,-0.018,0.025,20.0,20.0,37.865,34.213,55.613,68.277,72.389,71.134,74.81,39.807,54.138,40.221,-10.82,46.188,44.719,71.813,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.594,72.625,71.438,0.014,73.563,75.0,72.625,74.438,0.0,95.25,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,72.063,73.375,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.938,0.039,71.313,72.5,71.688,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.021,0.389,0.0,0.0,0.033,0.035,0.002,0.0,0.001,0.001
5122008,2337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.368,0,80,55,1.4,12.422,2.248,2.228,5.606,70.647,66.859,71.129,65.441,66.035,0.0,-0.014,0.025,20.0,20.0,37.837,34.185,55.548,68.277,72.463,71.028,74.81,39.807,54.242,40.148,-10.82,46.156,44.719,71.813,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.484,72.625,71.438,0.014,73.563,74.938,72.625,74.438,0.0,95.25,72,70,1000,200,0.0,0.0,75.563,75.625,0.024,71.875,73.375,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.938,0.038,71.313,72.5,71.688,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.018,0.316,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.295,0,80,55,1.4,12.57,2.248,2.228,4.513,70.754,66.859,71.129,65.547,66.035,0.0,-0.018,0.025,20.0,20.0,37.837,34.213,55.625,68.277,72.389,70.815,74.81,39.807,54.138,40.221,-10.82,46.156,44.719,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.719,72.625,71.438,0.014,73.563,74.938,72.625,74.438,0.0,95.25,72,70,1000,200,0.0,0.0,75.5,75.563,0.024,71.875,73.438,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.313,72.375,71.688,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,-0.017,0.384,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.367,2.248,2.228,4.671,70.754,66.753,71.024,65.547,66.035,0.0,-0.018,0.025,20.0,20.0,37.837,34.213,55.522,68.384,72.315,70.922,74.736,39.807,54.242,40.221,-10.82,46.125,44.75,71.813,71.125,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.383,72.625,71.438,0.014,73.563,74.938,72.625,74.438,0.0,95.25,72,70,1000,200,-0.001,0.0,75.813,75.563,0.024,71.875,73.438,71.813,72.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.75,0.038,71.313,72.375,71.813,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.019,0.383,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5122008,2340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.367,2.248,2.228,5.605,70.647,66.859,71.129,65.547,66.035,0.0,-0.018,0.025,20.0,20.0,37.837,34.213,55.548,68.384,72.389,70.815,74.81,39.807,54.138,40.221,-10.82,46.094,44.75,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.594,72.625,71.438,0.014,73.563,74.938,72.625,74.438,0.0,95.25,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,71.875,73.438,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.938,0.034,71.313,72.375,71.813,72.0,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.386,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.484,2.248,2.228,4.204,70.754,66.859,71.129,65.547,66.142,0.0,-0.018,0.025,20.0,20.0,37.837,34.185,55.457,68.277,72.315,70.815,74.81,39.734,54.138,40.221,-10.82,46.125,44.75,71.813,71.125,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.727,72.625,71.563,0.014,73.563,74.938,72.625,74.188,0.0,95.25,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,71.875,73.438,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.75,0.036,71.313,72.375,71.813,72.0,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.018,0.45,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.002
5122008,2342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.641,2.248,2.228,4.466,70.754,66.859,71.129,65.547,66.035,0.0,-0.018,0.025,20.0,20.0,37.837,34.185,55.625,68.384,72.389,70.815,74.81,39.807,54.138,40.221,-10.82,46.125,44.781,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.633,72.5,71.375,0.014,73.438,74.938,72.625,74.438,0.0,95.25,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,72.063,73.375,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.938,0.041,71.313,72.375,71.813,72.0,0.0,33.781,72,70,1000,200,0.0,0.0,73.063,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,0.387,0.0,0.0,0.035,0.036,0.002,0.0,0.001,0.0
5122008,2343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.57,2.248,2.228,5.634,70.754,66.859,71.129,65.547,66.142,0.0,-0.018,0.025,20.0,20.0,37.809,34.185,55.8,68.384,72.389,70.815,74.81,39.807,54.138,40.293,-10.82,46.094,44.75,71.813,71.125,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.531,72.75,71.563,0.014,73.438,74.875,72.625,74.438,0.0,95.25,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,71.875,73.438,72.063,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.75,0.037,71.188,72.375,71.688,72.0,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.017,0.454,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,2344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.758,2.248,2.228,4.204,70.754,66.753,71.024,65.547,66.142,0.0,-0.018,0.025,20.0,20.0,37.837,34.157,55.762,68.384,72.315,71.028,74.81,39.807,54.138,40.293,-10.82,46.094,44.75,71.813,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.578,72.625,71.563,0.014,73.438,74.938,72.625,74.438,0.0,95.25,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,71.875,73.375,71.813,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.938,0.035,71.313,72.313,71.813,72.0,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.021,0.453,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.002
5122008,2345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.354,0,80,55,1.4,12.43,2.248,2.228,4.396,70.647,66.859,71.129,65.547,66.035,0.0,-0.018,0.025,20.0,20.0,37.809,34.129,55.969,68.169,72.315,70.815,74.81,39.807,54.242,40.221,-10.82,46.063,44.75,71.813,71.125,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.523,72.625,71.688,0.014,73.438,74.875,72.438,74.438,0.0,95.25,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,71.875,73.438,72.063,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.75,0.037,71.188,72.375,71.813,72.0,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.018,0.383,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,2346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.31,0,80,55,1.4,12.68,2.248,2.228,5.338,70.754,66.859,71.129,65.547,66.142,0.0,-0.018,0.028,20.0,20.0,37.809,34.157,56.001,68.277,72.315,70.815,74.736,39.807,54.242,40.221,-10.82,46.031,44.781,71.813,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.781,72.625,71.438,0.014,73.438,74.875,72.625,74.438,0.0,95.25,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,71.875,73.313,72.063,72.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.938,0.038,71.188,72.375,71.813,72.125,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.018,0.382,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.383,0,80,55,1.4,12.664,2.248,2.228,7.032,70.754,66.966,71.129,65.652,66.142,0.0,-0.014,0.025,20.0,20.0,37.809,34.129,56.157,68.384,72.241,71.028,74.662,39.881,54.138,40.221,-10.82,46.063,44.781,71.75,71.125,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.633,72.625,71.563,0.014,73.438,74.875,72.438,74.563,0.0,95.25,72,70,1000,200,0.0,0.0,75.563,75.313,0.024,71.875,73.313,72.063,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,71.188,72.375,71.813,72.0,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.022,0.319,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.001
5122008,2348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.383,0,80,55,1.4,12.641,2.248,2.228,5.274,70.754,66.859,71.024,65.547,66.142,0.0,-0.014,0.025,20.0,20.0,37.809,34.129,56.254,68.384,72.241,70.709,74.662,39.807,54.242,40.221,-10.82,46.063,44.781,71.813,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.719,72.625,71.375,0.014,73.438,74.875,72.625,74.188,0.0,95.25,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,71.875,73.313,71.813,72.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.938,0.035,71.313,72.313,71.813,72.0,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.017,0.384,0.0,0.0,0.035,0.035,0.003,0.0,0.001,0.001
5122008,2349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.471,0,80,55,1.4,12.539,2.248,2.228,5.194,70.647,66.859,71.235,65.652,66.142,0.0,-0.018,0.025,20.0,20.0,37.809,34.129,56.17,68.277,72.241,71.028,74.736,39.807,54.138,40.221,-10.82,46.031,44.781,71.813,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.703,72.625,71.438,0.014,73.438,74.875,72.438,74.188,0.0,95.25,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,71.875,73.25,72.063,72.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.75,0.035,71.188,72.438,71.813,72.0,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.023,0.389,0.0,0.0,0.036,0.035,0.002,0.0,0.002,0.001
5122008,2350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.324,0,80,55,1.4,12.648,2.248,2.228,5.162,70.754,66.966,71.024,65.652,66.142,0.0,-0.014,0.028,20.0,20.0,37.781,34.157,56.267,68.384,72.315,70.709,74.736,39.881,54.033,40.293,-10.82,46.031,44.781,71.75,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.844,72.5,71.438,0.014,73.438,74.875,72.438,74.188,0.0,95.25,72,70,1000,200,0.0,0.0,75.563,75.25,0.024,71.875,73.25,71.813,72.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,71.188,72.375,71.813,72.0,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.017,0.388,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.001
5122008,2351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.398,0,80,55,1.4,12.641,2.248,2.228,4.125,70.754,66.859,71.129,65.652,66.142,0.0,-0.018,0.028,20.0,20.0,37.809,34.129,56.364,68.384,72.241,70.922,74.736,39.881,54.138,40.293,-10.82,46.031,44.781,71.75,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.523,72.625,71.438,0.014,73.438,74.875,72.438,74.438,0.0,95.25,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,71.875,73.25,72.063,72.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.938,0.038,71.188,72.375,71.813,72.0,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.021,0.387,0.0,0.0,0.035,0.035,0.002,0.0,0.001,0.001
5122008,2352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.339,0,80,55,1.4,12.641,2.248,2.228,3.96,70.647,66.859,71.129,65.652,66.035,0.0,-0.018,0.025,20.0,20.0,37.781,34.129,56.338,68.169,72.315,70.815,74.736,39.881,54.138,40.293,-10.82,45.969,44.781,71.75,71.188,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.641,72.625,71.563,0.014,73.313,74.875,72.438,74.188,0.0,95.25,72,70,1000,200,-0.001,0.0,75.563,75.313,0.024,71.75,73.188,72.063,72.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,71.188,72.313,71.938,72.0,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.018,0.385,0.0,0.0,0.035,0.035,0.002,0.001,0.002,0.002
5122008,2353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.672,2.248,2.228,5.327,70.754,66.859,71.129,65.652,66.249,0.0,-0.018,0.025,20.0,20.0,37.781,34.129,56.274,68.277,72.241,71.028,74.662,39.954,54.138,40.293,-10.82,45.969,44.781,71.813,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.547,72.625,71.438,0.014,73.313,74.875,72.438,74.188,0.0,95.25,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,71.75,73.188,72.063,72.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.75,0.034,71.125,72.313,71.813,72.0,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.022,0.321,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
5122008,2354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.31,35.139,0.011,13.31,0,80,55,1.4,12.672,2.248,2.228,4.504,70.647,66.966,71.129,65.652,66.142,0.0,-0.018,0.025,20.0,20.0,37.781,34.129,56.287,68.277,72.241,71.028,74.662,39.881,54.242,40.293,-10.82,45.969,44.781,71.813,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.398,72.625,71.438,0.014,73.313,74.875,72.438,74.188,0.0,95.25,72,70,1000,200,0.0,0.0,75.563,75.563,0.024,71.875,73.188,71.813,72.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.75,0.037,71.188,72.313,71.813,72.0,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.149,-0.148,0.149,-0.022,0.382,0.0,0.0,0.036,0.035,0.002,0.0,0.002,0.001
5122008,2355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.339,0,80,55,1.4,12.508,2.248,2.228,4.702,70.862,66.753,71.024,65.547,66.142,0.0,-0.018,0.025,20.0,20.0,37.781,34.129,56.377,68.384,72.167,70.709,74.662,39.881,54.138,40.221,-10.82,45.906,44.781,71.75,71.125,70.563,71.063,0.0,0,72,70,1000,200,0.0,12.336,72.625,71.563,0.014,73.313,74.875,72.625,74.188,0.0,95.25,72,70,1000,200,-0.001,0.0,75.563,75.563,0.024,71.75,73.188,72.063,73.125,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.75,0.038,71.188,72.25,71.813,72.0,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.019,0.318,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,2356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.968,35.139,0.011,13.427,0,80,55,1.4,12.328,2.248,2.228,4.879,70.647,66.966,71.129,65.758,66.142,0.0,-0.014,0.028,20.0,20.0,37.753,34.129,56.39,68.277,72.241,70.709,74.662,39.881,54.242,40.366,-10.82,45.875,44.813,71.75,71.188,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.438,72.625,71.438,0.014,73.313,74.875,72.438,74.188,0.0,95.25,72,70,1000,200,-0.001,0.0,75.5,75.563,0.024,71.75,73.25,72.063,72.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.75,0.038,71.188,72.25,71.813,71.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.017,0.453,0.0,0.0,0.034,0.035,0.002,0.0,0.002,0.001
5122008,2357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,36.31,0.011,13.368,0,80,55,1.4,12.352,2.248,2.228,4.818,70.754,66.966,71.129,65.758,66.249,0.0,-0.018,0.025,20.0,20.0,37.753,34.129,56.377,68.277,72.241,70.709,74.662,39.954,54.138,40.366,-10.82,45.875,44.813,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.117,72.5,71.438,0.014,73.25,74.875,72.438,74.188,0.0,95.25,72,70,1000,200,0.0,0.0,75.563,75.313,0.024,71.875,73.25,72.063,72.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.938,0.034,71.188,72.25,71.938,71.875,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.017,0.388,0.0,0.0,0.035,0.036,0.002,0.001,0.001,0.002
5122008,2358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.195,2.248,2.228,4.509,70.754,66.966,71.129,65.652,66.249,0.0,-0.018,0.025,20.0,20.0,37.753,34.157,56.403,68.384,72.167,71.028,74.589,39.881,54.138,40.366,-10.82,45.844,44.813,71.75,71.125,70.688,71.063,0.0,0,72,70,1000,200,0.0,12.305,72.625,71.438,0.014,73.25,74.813,72.438,74.188,0.0,95.25,72,70,1000,200,0.0,0.0,75.5,75.313,0.024,71.75,73.25,72.063,72.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.125,73.938,0.036,71.188,72.25,71.813,72.0,0.0,33.781,72,70,1000,200,0.0,0.0,73.063,72.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.023,0.456,0.0,0.0,0.035,0.035,0.002,0.001,0.001,0.001
5122008,2359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.139,35.139,0.011,13.412,0,80,55,1.4,12.352,2.248,2.228,3.972,70.862,66.966,71.129,65.758,66.249,0.0,-0.018,0.025,20.0,20.0,37.753,34.101,56.39,68.277,72.167,70.922,74.589,39.881,54.138,40.293,-10.82,45.875,44.813,71.75,71.125,70.688,71.125,0.0,0,72,70,1000,200,0.0,12.25,72.625,71.438,0.014,73.25,74.875,72.438,74.188,0.0,95.25,72,70,1000,200,0.0,0.0,75.5,75.563,0.024,71.75,73.313,72.063,72.938,0.0,38.438,72,70,1000,200,-0.001,0.0,74.188,73.75,0.034,71.125,72.188,71.813,72.0,0.0,33.781,72,70,1000,200,0.0,0.0,73.188,72.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.149,-0.021,0.388,0.0,0.0,0.035,0.035,0.002,0.0,0.002,0.001
