DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,0,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,56.438,90.386,3.107,2.508,69.591,65.902,71.202,64.212,65.078,0.0,-0.005,-0.004,20.0,20.0,30.948,28.832,44.524,68.534,117.846,99.043,119.347,42.691,56.12,42.496,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.258,70.563,68.438,0.012,73.125,74.438,73.875,74.25,0.0,0.0,72,70,1000,200,0.001,44.25,76.688,75.125,0.022,70.313,73.125,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.75,70.313,71.688,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.001,-0.189,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5122008,1,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,56.523,90.386,3.107,2.508,69.591,65.902,71.202,64.212,65.078,0.0,-0.008,-0.004,20.0,20.0,30.948,28.832,44.446,68.534,118.141,98.831,119.273,42.691,56.225,42.496,-10.852,110,110,71.0,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.281,70.375,68.438,0.012,72.938,74.438,73.875,74.125,0.0,0.0,72,70,1000,200,0.001,44.156,76.688,75.125,0.022,70.313,73.188,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.875,0.021,69.75,70.375,71.813,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.188,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,2,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,56.5,89.119,3.107,1.076,69.804,65.902,71.202,64.432,65.078,0.0,-0.005,-0.004,20.0,20.0,30.948,28.861,44.433,68.534,117.698,98.724,119.051,42.691,56.225,42.496,-10.852,110,110,71.0,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.031,70.375,68.438,0.012,72.938,74.438,73.875,74.125,0.0,0.0,72,70,1000,200,0.001,44.313,76.688,75.125,0.022,70.5,73.125,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,70.375,71.813,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,3,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,56.82,90.386,3.107,1.076,69.591,65.902,71.093,64.212,65.078,0.0,-0.005,-0.004,20.0,20.0,30.948,28.832,44.407,68.534,117.551,98.724,118.83,42.691,56.33,42.569,-10.852,110,110,71.0,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.203,70.375,68.438,0.012,72.938,74.438,73.875,74.125,0.0,0.0,72,70,1000,200,0.001,44.313,76.688,75.125,0.022,70.313,73.125,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.938,0.021,69.75,70.313,71.813,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.117,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,4,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,56.656,89.119,3.107,1.076,69.591,66.116,71.418,64.432,65.078,0.0,-0.005,-0.004,20.0,20.0,30.948,28.89,44.524,68.534,117.329,98.618,118.608,42.691,56.225,42.496,-10.852,110,110,71.0,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.445,70.375,68.438,0.011,72.938,74.438,73.875,74.125,0.0,0.0,72,70,1000,200,0.001,44.281,76.688,75.125,0.022,70.313,73.125,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.75,70.438,71.688,70.313,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,5,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,56.984,89.119,3.107,1.076,69.911,65.902,71.202,64.212,65.078,0.0,-0.005,-0.004,20.0,20.0,30.92,28.861,44.66,68.534,117.108,98.618,118.46,42.763,56.33,42.569,-10.852,110,110,71.0,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.563,70.375,68.438,0.012,72.938,74.438,73.875,74.125,0.0,0.0,72,70,1000,200,0.001,44.313,76.688,75.125,0.022,70.313,73.125,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.875,0.021,69.625,70.438,71.813,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.186,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,6,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,56.953,87.851,3.107,1.076,69.591,66.009,71.202,64.212,65.078,0.0,-0.005,-0.004,20.0,20.0,30.92,28.919,44.75,68.534,117.034,98.618,118.313,42.763,56.225,42.569,-10.852,110,110,71.0,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.258,70.375,68.438,0.011,72.938,74.375,73.875,74.125,0.0,0.0,72,70,1000,200,0.001,44.406,76.688,75.125,0.022,70.313,73.125,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.875,0.021,69.625,70.375,71.688,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,-0.072,-0.001,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,7,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,58.125,86.584,3.107,1.076,69.591,66.223,71.418,64.432,65.078,0.0,-0.005,-0.004,20.0,20.0,30.92,28.919,44.854,68.534,116.813,98.511,118.165,42.763,56.225,42.569,-10.852,110,110,71.0,69.75,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.898,70.375,68.438,0.011,72.938,74.375,73.875,74.125,0.0,0.0,72,70,1000,200,0.001,44.656,76.688,75.125,0.022,70.313,73.125,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,70.375,71.688,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,8,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,56.625,87.851,3.107,2.508,69.591,66.009,71.202,64.212,65.078,0.0,-0.005,-0.004,20.0,20.0,30.892,28.919,44.951,68.534,116.666,98.405,118.017,42.763,56.225,42.569,-10.852,110,110,71.0,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.188,70.375,68.438,0.012,72.938,74.375,73.875,74.125,0.0,0.0,72,70,1000,200,0.001,44.438,76.688,74.938,0.022,70.313,73.125,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.75,70.375,71.688,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.188,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5122008,9,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,56.727,87.851,3.107,1.076,69.911,66.009,71.202,64.322,65.078,0.0,-0.005,-0.004,20.0,20.0,30.92,28.947,45.139,68.534,116.518,98.192,117.87,42.763,56.225,42.569,-10.852,110,110,70.75,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.148,70.375,68.438,0.012,72.813,74.313,73.875,74.125,0.0,0.0,72,70,1000,200,0.001,44.469,76.688,74.938,0.022,70.313,73.125,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,70.375,71.688,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.188,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.003
5122008,10,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,56.727,87.851,3.107,2.508,69.911,66.009,71.202,64.322,65.296,0.0,-0.005,-0.004,20.0,20.0,30.92,28.976,45.217,68.748,116.371,98.192,117.722,42.763,56.225,42.642,-10.852,110,110,71.0,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.148,70.375,68.563,0.011,72.813,74.375,73.875,74.0,0.0,0.0,72,70,1000,200,0.001,44.438,76.563,74.938,0.022,70.313,73.125,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.875,0.021,69.625,70.375,71.688,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.118,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,11,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,56.516,89.119,3.107,1.076,69.698,66.009,71.202,64.322,65.078,0.0,-0.005,-0.004,20.0,20.0,30.92,28.976,45.288,68.534,116.223,97.979,117.648,42.836,56.225,42.642,-10.852,110,110,71.0,69.688,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.273,70.375,68.563,0.012,72.813,74.313,73.875,74.125,0.0,0.0,72,70,1000,200,0.001,44.375,76.688,74.938,0.022,70.313,73.063,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,70.375,71.688,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.001,-0.188,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5122008,12,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,56.898,89.119,3.107,2.508,69.911,66.009,71.202,64.322,65.296,0.0,-0.005,-0.004,20.0,20.0,30.92,28.947,45.353,68.748,116.002,97.873,117.5,42.763,56.33,42.642,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.25,70.375,68.438,0.012,72.813,74.313,73.875,74.125,0.0,0.0,72,70,1000,200,0.001,44.719,76.75,74.938,0.022,70.313,73.063,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.25,73.875,0.021,69.625,70.375,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.116,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5122008,13,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,57.586,87.851,3.107,2.508,69.698,66.009,71.202,64.322,65.405,0.0,-0.005,-0.004,20.0,20.0,30.948,28.976,45.353,68.748,115.854,97.766,117.353,42.763,56.33,42.642,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.531,70.375,68.438,0.012,72.75,74.313,73.875,74.125,0.0,0.0,72,70,1000,200,0.001,44.594,76.563,74.938,0.022,70.188,73.063,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.75,70.313,71.688,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.116,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,14,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,57.586,87.851,3.107,-0.356,69.698,66.009,71.202,64.322,65.405,0.0,-0.005,-0.004,20.0,20.0,30.92,29.005,45.444,68.748,115.707,97.873,117.205,42.763,56.33,42.642,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.5,70.375,68.438,0.012,72.813,74.25,73.875,74.0,0.0,0.0,72,70,1000,200,0.001,44.656,76.563,74.938,0.022,70.188,73.063,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,70.313,71.688,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.116,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,15,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,57.391,87.851,3.107,1.076,69.698,66.009,71.202,64.322,65.187,0.0,-0.005,-0.004,20.0,20.0,30.948,29.005,45.457,68.534,115.559,97.553,117.057,42.763,56.33,42.642,-10.852,110,110,70.75,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.375,70.375,68.438,0.012,72.75,74.25,73.875,74.0,0.0,0.0,72,70,1000,200,0.001,44.906,76.563,74.938,0.022,70.188,73.063,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,70.313,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.116,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,16,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,57.461,87.851,3.107,1.076,69.698,66.223,71.418,64.541,65.187,0.0,-0.005,-0.004,20.0,20.0,30.948,29.034,45.431,68.641,115.412,97.553,116.91,42.836,56.33,42.642,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.539,70.375,68.438,0.012,72.75,74.25,73.813,74.0,0.0,0.0,72,70,1000,200,0.001,45.25,76.563,75.125,0.022,70.188,73.063,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.75,70.25,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,17,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,58.672,89.119,3.107,2.508,69.911,66.116,71.202,64.432,65.405,0.0,-0.005,-0.004,20.0,20.0,30.948,29.062,45.366,68.855,115.264,97.447,116.836,42.836,56.225,42.642,-10.852,110,110,70.75,69.688,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.578,70.375,68.438,0.012,72.75,74.25,73.875,74.0,0.0,0.0,72,70,1000,200,0.001,45.625,76.563,74.938,0.022,70.188,73.063,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.625,70.25,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,18,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,58.055,87.851,3.107,2.508,69.698,66.223,71.418,64.541,65.405,0.0,-0.008,-0.004,20.0,20.0,30.948,29.091,45.25,68.748,115.117,97.341,116.688,42.909,56.435,42.715,-10.852,110,110,70.75,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.469,70.375,68.438,0.012,72.75,74.188,73.875,74.0,0.0,0.0,72,70,1000,200,0.001,45.625,76.563,74.938,0.022,70.188,73.063,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.938,0.021,69.625,70.313,71.688,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,19,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,59.406,87.851,3.107,1.076,69.698,66.116,71.202,64.651,65.405,0.0,-0.005,-0.004,20.0,20.0,30.976,29.091,45.165,68.855,114.969,97.234,116.614,42.909,56.33,42.642,-10.852,110,110,71.0,69.688,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.602,70.375,68.375,0.012,72.75,74.188,73.813,74.0,0.0,0.0,72,70,1000,200,0.001,45.375,76.563,74.938,0.022,70.188,73.063,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,70.313,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.258,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5122008,20,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,58.055,86.584,3.107,2.508,69.698,66.116,71.202,64.432,65.187,0.0,-0.005,-0.004,20.0,20.0,30.948,29.062,45.036,68.641,114.822,97.234,116.467,42.909,56.33,42.715,-10.852,110,110,71.0,69.688,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,14.156,70.375,68.438,0.012,72.75,74.188,73.813,74.0,0.0,0.0,72,70,1000,200,0.001,44.906,76.563,74.938,0.022,70.313,73.063,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.75,70.375,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.001,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,21,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,59.719,86.584,3.107,2.508,69.698,66.33,71.418,64.651,65.187,0.0,-0.005,-0.004,20.0,20.0,30.976,29.12,44.88,68.641,114.674,97.021,116.319,42.909,56.33,42.715,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.766,70.25,68.438,0.012,72.75,74.125,73.813,74.0,0.0,0.0,72,70,1000,200,0.001,45.719,76.563,74.938,0.022,70.188,73.063,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,70.25,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.001,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,22,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,59.148,87.851,3.107,1.076,69.698,66.116,71.202,64.651,65.187,0.0,-0.005,-0.004,20.0,20.0,30.948,29.149,44.738,68.641,114.527,97.021,116.245,42.981,56.33,42.715,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.508,70.563,68.438,0.012,72.625,74.125,73.813,74.0,0.0,0.0,72,70,1000,200,0.001,46.063,76.563,74.938,0.022,70.188,73.063,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,70.25,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.259,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5122008,23,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,58.898,87.851,3.107,1.076,69.698,66.33,71.418,64.651,65.187,0.0,-0.008,-0.004,20.0,20.0,30.976,29.149,44.601,68.641,114.306,96.808,116.097,42.909,56.435,42.715,-10.852,110,110,71.0,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.688,70.563,68.438,0.012,72.625,74.125,73.813,74.0,0.0,0.0,72,70,1000,200,0.001,46.125,76.563,74.938,0.022,70.188,73.063,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,70.25,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,73.0,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.187,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5122008,24,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,59.523,89.119,3.107,3.939,69.698,66.116,71.202,64.432,65.187,0.0,-0.005,-0.004,20.0,20.0,30.948,29.149,44.537,68.641,114.232,96.702,116.024,42.981,56.435,42.715,-10.852,110,110,71.0,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,13.07,70.375,68.438,0.012,72.625,74.125,73.813,73.938,0.0,0.0,72,70,1000,200,0.001,46.5,76.563,74.938,0.022,70.188,73.063,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,70.313,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.257,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,25,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,59.055,87.851,3.107,2.508,69.698,66.33,71.418,64.432,65.187,0.0,-0.005,-0.004,20.0,20.0,30.948,29.149,44.55,68.641,114.084,96.808,115.876,42.909,56.435,42.715,-10.852,110,110,71.0,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.844,70.563,68.438,0.012,72.625,74.125,73.813,74.0,0.0,0.0,72,70,1000,200,0.001,46.656,76.563,74.938,0.022,70.188,73.0,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,70.313,71.5,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5122008,26,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,58.813,87.851,3.107,1.076,69.698,66.33,71.418,64.651,65.187,0.0,-0.005,-0.004,20.0,20.0,30.948,29.206,44.627,68.641,113.937,96.702,115.728,42.981,56.33,42.787,-10.867,110,110,70.75,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,14.008,70.375,68.438,0.012,72.625,74.063,73.813,73.938,0.0,0.0,72,70,1000,200,0.001,46.75,76.563,74.938,0.022,70.188,73.0,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,70.313,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.001,-0.189,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,27,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,60.023,87.851,3.107,2.508,69.698,66.33,71.418,64.432,65.187,0.0,-0.005,-0.004,20.0,20.0,30.948,29.149,44.647,68.641,113.789,96.595,115.654,42.981,56.54,42.787,-10.852,110,110,70.75,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.82,70.375,68.438,0.012,72.625,74.063,73.813,74.0,0.0,0.0,72,70,1000,200,0.001,46.5,76.563,74.813,0.022,70.063,73.063,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,70.25,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.186,0.0,0.0,0.035,0.034,0.003,0.006,0.004,0.004
5122008,28,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,59.313,87.851,3.107,1.076,69.804,66.116,71.202,64.761,65.296,0.0,-0.005,-0.004,20.0,20.0,30.948,29.177,44.699,68.641,113.642,96.276,115.507,42.981,56.435,42.787,-10.852,110,110,70.75,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.813,70.375,68.438,0.012,72.625,74.063,73.813,73.938,0.0,0.0,72,70,1000,200,0.001,46.656,76.438,74.938,0.022,70.188,73.0,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,70.313,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,29,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,59.875,87.851,3.107,1.076,69.911,66.437,71.418,64.541,65.405,0.0,-0.005,-0.004,20.0,20.0,30.948,29.177,44.712,68.855,113.494,96.276,115.433,42.981,56.435,42.787,-10.852,110,110,71.0,69.688,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.75,70.375,68.438,0.012,72.563,74.063,73.813,73.938,0.0,0.0,72,70,1000,200,0.001,46.813,76.438,74.813,0.022,70.188,73.063,72.5,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,70.313,71.688,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,30,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,59.859,90.386,3.107,2.508,69.698,66.223,71.202,64.541,65.296,0.0,-0.005,-0.004,20.0,20.0,30.948,29.206,44.738,68.641,113.42,96.17,115.285,42.981,56.435,42.787,-10.852,110,110,71.0,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.578,70.375,68.438,0.012,72.563,74.063,73.813,73.938,0.0,0.0,72,70,1000,200,0.001,46.875,76.438,74.813,0.022,70.188,73.0,72.313,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,70.25,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.001,-0.189,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,31,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,59.258,91.653,3.107,-0.356,69.698,66.437,71.418,64.541,65.187,0.0,-0.005,-0.004,20.0,20.0,30.948,29.206,44.699,68.641,113.199,96.17,115.211,42.981,56.435,42.787,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.328,70.375,68.438,0.012,72.563,74.063,73.813,73.938,0.0,0.0,72,70,1000,200,0.001,46.969,76.438,74.938,0.022,70.063,73.0,72.313,72.25,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,70.25,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,32,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,60.117,92.921,3.107,1.076,69.911,66.437,71.418,64.761,65.514,0.0,-0.005,-0.004,20.0,20.0,30.948,29.206,44.699,68.855,113.052,95.957,115.064,43.054,56.54,42.787,-10.852,110,110,71.0,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.523,70.563,68.438,0.012,72.563,74.063,73.813,73.938,0.0,0.0,72,70,1000,200,0.001,46.969,76.438,74.938,0.022,70.188,73.0,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.625,70.25,71.688,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,-0.001,-0.258,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.004
5122008,33,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,60.211,91.653,3.107,1.076,69.911,66.223,71.202,64.761,65.514,0.0,-0.005,-0.004,20.0,20.0,30.948,29.235,44.686,68.855,112.904,95.85,114.916,42.981,56.54,42.787,-10.852,110,110,71.0,69.688,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.609,70.375,68.438,0.012,72.625,74.0,73.813,73.938,0.0,0.0,72,70,1000,200,0.001,46.969,76.438,74.938,0.022,70.188,73.0,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,70.25,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.186,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5122008,34,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,59.578,92.921,3.107,1.076,69.698,66.223,71.202,64.541,65.296,0.0,-0.005,-0.004,20.0,20.0,30.948,29.264,44.647,68.641,112.757,95.85,114.842,42.981,56.54,42.787,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.852,70.375,68.563,0.012,72.563,74.0,73.813,73.688,0.0,0.0,72,70,1000,200,0.001,46.969,76.438,74.813,0.022,70.188,73.0,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,70.313,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.185,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,35,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,59.648,118.298,3.107,1.076,69.698,66.437,71.418,64.541,65.296,0.0,-0.005,-0.004,20.0,20.0,30.948,29.264,44.588,68.641,112.609,95.638,114.768,43.054,56.435,42.787,-10.867,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.531,70.375,68.438,0.012,72.563,74.0,73.813,73.938,0.0,0.0,72,70,1000,200,0.001,46.969,76.438,74.938,0.022,70.188,72.938,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,70.313,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.001,-0.001,-0.261,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,36,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,59.586,105.603,3.107,2.508,69.804,66.437,71.418,64.761,65.296,0.0,-0.005,-0.004,20.0,20.0,30.948,29.264,44.524,68.641,112.535,95.638,114.621,43.054,56.435,42.86,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.445,70.375,68.438,0.012,72.563,73.938,73.813,73.688,0.0,0.0,72,70,1000,200,0.001,47.0,76.438,74.813,0.022,70.063,73.0,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.5,70.313,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.189,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,37,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,59.406,101.797,3.107,1.076,69.804,66.223,71.202,64.541,65.296,0.0,-0.005,-0.004,20.0,20.0,30.948,29.292,44.472,68.641,112.388,95.531,114.547,43.054,56.54,42.86,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.469,70.375,68.438,0.012,72.563,73.938,73.75,73.688,0.0,0.0,72,70,1000,200,0.001,47.0,76.438,74.813,0.022,70.188,72.938,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,70.313,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,38,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.359,104.334,3.107,1.076,69.804,66.437,71.418,64.871,65.296,0.0,-0.005,-0.004,20.0,20.0,30.948,29.292,44.407,68.641,112.167,95.425,114.473,43.054,56.435,42.86,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.914,70.375,68.375,0.012,72.313,73.938,73.813,73.688,0.0,0.0,72,70,1000,200,0.001,46.844,76.563,74.813,0.022,70.063,73.0,72.5,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,70.313,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.189,0.0,0.0,0.035,0.034,0.004,0.006,0.004,0.004
5122008,39,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,61.359,105.603,3.107,1.076,70.018,66.437,71.418,64.651,65.514,0.0,-0.005,-0.004,20.0,20.0,30.948,29.264,44.297,68.855,112.093,95.318,114.325,43.054,56.54,42.86,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.961,70.375,68.438,0.012,72.563,73.938,73.813,73.688,0.0,0.0,72,70,1000,200,0.001,47.219,76.438,74.813,0.022,70.063,72.938,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.5,70.25,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.187,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,40,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,60.188,123.379,3.107,2.508,69.804,66.437,71.418,64.871,65.296,0.0,-0.005,-0.004,20.0,20.0,30.948,29.264,44.206,68.641,111.945,95.318,114.178,43.054,56.645,42.86,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.969,70.375,68.438,0.012,72.313,73.938,73.813,73.938,0.0,0.0,72,70,1000,200,0.001,47.031,76.438,74.813,0.022,70.063,73.0,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,70.25,71.5,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.185,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,41,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,59.914,109.41,3.107,1.076,69.804,66.437,71.418,64.871,65.405,0.0,-0.008,-0.004,20.0,20.0,30.976,29.264,44.089,68.641,111.798,95.105,114.104,43.054,56.75,42.86,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.539,70.563,68.438,0.012,72.313,73.938,73.813,73.688,0.0,0.0,72,70,1000,200,0.001,47.063,76.25,74.813,0.022,70.063,72.938,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,70.313,71.5,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,72.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.184,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5122008,42,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,59.445,113.218,3.107,1.076,70.018,66.223,71.202,64.871,65.514,0.0,-0.005,-0.004,20.0,20.0,31.003,29.264,44.018,68.855,111.65,94.999,114.03,43.127,56.645,42.86,-10.852,110,110,71.0,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.445,70.563,68.438,0.012,72.313,73.875,73.813,73.688,0.0,0.0,72,70,1000,200,0.001,47.188,76.438,74.813,0.022,70.063,73.0,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.5,70.313,71.688,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.257,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.004
5122008,43,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,59.75,122.108,3.107,1.076,69.804,66.33,71.093,64.871,65.296,0.0,-0.005,-0.004,20.0,20.0,31.003,29.321,43.94,68.641,111.503,95.105,113.882,43.127,56.645,42.86,-10.852,110,110,70.75,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.055,70.375,68.563,0.012,72.313,73.875,73.813,73.688,0.0,0.0,72,70,1000,200,0.001,47.219,76.438,74.75,0.022,70.063,72.938,72.5,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.5,70.375,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.255,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5122008,44,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,60.055,109.41,3.107,1.076,69.804,66.544,71.418,64.651,65.296,0.0,-0.005,-0.004,20.0,20.0,30.976,29.292,43.889,68.641,111.355,94.999,113.808,43.127,56.54,42.933,-10.852,110,110,71.0,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.594,70.375,68.438,0.012,72.313,73.875,73.813,73.688,0.0,0.0,72,70,1000,200,0.001,47.281,76.438,74.813,0.022,70.063,73.0,72.5,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,70.375,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.001,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,45,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,59.617,114.488,3.107,2.508,70.018,66.33,71.093,64.651,65.514,0.0,-0.005,-0.004,20.0,20.0,31.003,29.321,43.837,68.855,111.208,94.893,113.734,43.127,56.75,42.86,-10.852,110,110,70.75,69.813,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.719,70.375,68.438,0.012,72.313,73.875,73.813,73.688,0.0,0.0,72,70,1000,200,0.001,47.375,76.438,74.813,0.022,70.0,72.938,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.313,70.375,71.688,70.188,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.255,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,46,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,60.008,120.838,3.107,1.076,70.018,66.544,71.31,64.651,65.622,0.0,-0.005,-0.004,20.0,20.0,31.003,29.35,43.739,68.855,111.06,94.68,113.587,43.127,56.54,42.933,-10.852,110,110,71.0,69.813,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.328,70.375,68.438,0.012,72.188,73.875,73.813,73.688,0.0,0.0,72,70,1000,200,0.001,47.531,76.438,74.813,0.022,70.063,72.938,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.313,70.313,71.5,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.189,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,47,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,59.703,118.298,3.107,3.939,69.804,66.544,71.31,64.651,65.405,0.0,-0.005,-0.004,20.0,20.0,31.031,29.379,43.726,68.748,110.987,94.573,113.513,43.054,56.645,42.86,-10.852,110,110,71.0,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.211,70.375,68.375,0.012,72.188,73.875,73.813,73.688,0.0,0.0,72,70,1000,200,0.001,47.531,76.438,74.813,0.022,70.063,73.0,72.5,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.313,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.186,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5122008,48,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,59.797,125.92,3.107,2.508,70.018,66.544,71.31,64.871,65.514,0.0,-0.005,-0.004,20.0,20.0,31.031,29.321,43.675,68.855,110.765,94.467,113.439,43.054,56.75,42.933,-10.852,110,110,71.0,69.688,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,13.148,70.375,68.563,0.012,72.313,73.813,73.813,73.688,0.0,0.0,72,70,1000,200,0.001,47.563,76.438,74.813,0.022,70.0,73.0,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.5,70.313,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.115,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,49,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,60.352,139.907,3.107,2.508,70.018,66.544,71.31,64.761,65.622,0.0,-0.005,-0.004,20.0,20.0,31.031,29.379,43.623,68.855,110.618,94.36,113.291,43.127,56.75,42.86,-10.867,110,110,71.0,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.313,70.375,68.563,0.012,72.188,73.875,73.75,73.625,0.0,0.0,72,70,1000,200,0.001,47.813,76.25,74.75,0.022,70.063,73.0,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.188,73.875,0.021,69.313,70.313,71.5,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.255,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,50,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,60.328,143.724,3.107,1.076,70.018,66.544,71.31,64.871,65.622,0.0,-0.008,-0.004,20.0,20.0,31.031,29.379,43.636,68.855,110.544,94.36,113.144,43.054,56.75,42.933,-10.852,110,110,71.0,69.75,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.211,70.375,68.375,0.012,72.188,73.875,73.75,73.688,0.0,0.0,72,70,1000,200,0.001,47.781,76.25,74.813,0.022,70.063,73.0,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.313,70.25,71.5,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.115,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5122008,51,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,60.484,144.997,3.107,1.076,70.018,66.33,71.093,64.981,65.622,0.0,-0.005,-0.004,20.0,20.0,31.031,29.408,43.675,68.855,110.323,94.254,113.07,43.054,56.75,42.933,-10.852,110,110,71.0,69.75,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.867,70.375,68.563,0.012,72.188,73.813,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.719,76.25,74.75,0.022,70.063,73.0,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.313,70.313,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.115,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5122008,52,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,61.328,150.089,3.107,1.076,70.018,66.544,71.31,64.981,65.622,0.0,-0.005,-0.004,20.0,20.0,31.031,29.436,43.649,68.855,110.249,94.148,112.922,43.127,56.645,42.933,-10.852,110,110,71.0,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,13.008,70.375,68.375,0.012,72.188,73.813,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.75,76.25,74.75,0.022,70.063,73.0,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.313,71.5,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.186,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5122008,53,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,60.609,151.362,3.107,1.076,70.018,66.33,71.093,64.761,65.622,0.0,-0.005,-0.004,20.0,20.0,31.031,29.436,43.636,68.855,110.175,94.148,112.922,43.199,56.75,43.006,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.313,70.375,68.438,0.012,72.188,73.813,73.813,73.688,0.0,0.0,72,70,1000,200,0.001,48.0,76.25,74.75,0.022,70.0,72.938,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.25,71.688,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.185,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,54,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,62.078,152.635,3.107,1.076,70.018,66.544,71.31,64.981,65.622,0.0,-0.008,-0.004,20.0,20.0,31.031,29.465,43.61,68.855,110.028,94.041,112.775,43.199,56.75,43.006,-10.852,110,110,70.75,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.289,70.563,68.438,0.012,72.188,73.75,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,47.938,76.25,74.813,0.022,70.0,73.0,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.25,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.185,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5122008,55,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.962,0,80,55,1.4,60.641,153.909,3.107,2.508,70.018,66.544,71.31,64.981,65.622,0.0,-0.005,-0.004,20.0,20.0,31.059,29.465,43.623,68.962,109.806,93.935,112.701,43.127,56.75,43.006,-10.852,110,110,71.0,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.469,70.375,68.438,0.012,72.188,73.75,73.75,73.625,0.0,0.0,72,70,1000,200,0.001,48.0,76.25,74.75,0.022,70.0,72.938,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.25,71.688,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.875,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.002,-0.115,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.004
5122008,56,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,60.211,152.635,3.107,1.076,69.804,66.651,71.31,64.981,65.622,0.0,-0.005,-0.004,20.0,20.0,31.031,29.465,43.623,68.855,109.733,93.828,112.553,43.127,56.75,43.006,-10.852,110,110,71.0,69.688,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.219,70.563,68.438,0.012,72.125,73.75,73.75,73.625,0.0,0.0,72,70,1000,200,0.001,48.031,76.25,74.813,0.022,70.0,72.938,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.25,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,-0.002,-0.116,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5122008,57,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,60.336,153.909,3.107,1.076,70.018,66.33,71.093,64.981,65.405,0.0,-0.005,-0.004,20.0,20.0,31.059,29.494,43.636,68.641,109.585,93.828,112.479,43.127,56.645,43.006,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.75,70.563,68.438,0.012,72.125,73.75,73.813,73.625,0.0,0.0,72,70,1000,200,0.001,48.031,76.25,74.75,0.022,70.0,73.0,72.313,72.125,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.875,0.021,69.5,70.313,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.116,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5122008,58,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.164,156.456,3.107,3.939,70.018,66.33,71.202,64.981,65.622,0.0,-0.005,-0.004,20.0,20.0,31.059,29.494,43.61,68.855,109.438,93.722,112.405,43.127,56.75,43.006,-10.852,110,110,71.0,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.57,70.563,68.438,0.012,72.125,73.688,73.75,73.625,0.0,0.0,72,70,1000,200,0.001,48.094,76.25,74.75,0.022,70.0,72.938,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.188,71.688,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.116,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5122008,59,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,60.156,157.73,3.107,2.508,69.804,66.651,71.418,64.981,65.405,0.0,-0.008,-0.004,20.0,20.0,31.059,29.523,43.545,68.641,109.29,93.615,112.332,43.127,56.75,43.006,-10.852,110,110,70.75,69.688,69.0,69.125,0.0,0.0,72,70,1000,200,0.0,12.289,70.375,68.438,0.012,72.188,73.688,73.75,73.625,0.0,0.0,72,70,1000,200,0.001,48.063,76.25,74.75,0.022,70.0,72.938,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.25,71.688,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.116,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5122008,100,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.006,0,80,55,1.4,60.438,156.456,3.107,1.076,70.018,66.651,71.418,64.981,65.622,0.0,-0.005,-0.004,20.0,20.0,31.059,29.494,43.493,68.855,109.143,93.615,112.184,43.127,56.75,43.006,-10.852,110,110,71.0,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.484,70.375,68.563,0.012,72.0,73.688,73.75,73.625,0.0,0.0,72,70,1000,200,0.001,48.063,76.125,74.75,0.022,70.063,72.938,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.25,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.116,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5122008,101,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,61.086,156.456,3.107,2.508,70.018,66.651,71.418,65.09,65.622,0.0,-0.005,-0.004,20.0,20.0,31.059,29.551,43.422,68.962,108.995,93.509,112.11,43.127,56.855,43.006,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.648,70.375,68.438,0.012,72.125,73.688,73.75,73.625,0.0,0.0,72,70,1000,200,0.001,48.125,76.25,74.75,0.022,70.0,72.938,72.188,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.188,71.5,70.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.114,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
