DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,102,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,60.898,108.141,3.107,1.076,70.124,66.651,71.418,65.09,65.622,0.0,-0.008,-0.004,20.0,20.0,31.087,29.523,43.396,68.962,108.921,93.296,111.962,43.127,56.645,43.006,-10.852,110,110,71.0,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.742,70.25,68.375,0.012,72.125,73.688,73.75,73.625,0.0,0.0,72,70,1000,200,0.001,48.063,76.25,74.75,0.022,70.0,72.938,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.188,71.688,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.117,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,103,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,60.773,105.603,3.107,1.076,70.018,66.651,71.418,65.09,65.731,0.0,-0.005,-0.004,20.0,20.0,31.059,29.523,43.37,68.962,108.774,93.296,111.888,43.199,56.855,43.006,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.383,70.375,68.438,0.012,72.125,73.625,73.75,73.625,0.0,0.0,72,70,1000,200,0.001,48.094,76.25,74.75,0.022,70.0,72.938,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.25,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.184,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,104,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,60.617,103.065,3.107,1.076,70.018,66.437,71.202,64.871,65.514,0.0,-0.008,-0.004,20.0,20.0,31.031,29.523,43.474,68.748,108.626,93.296,111.815,43.199,56.75,43.006,-10.852,110,110,71.0,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.648,70.375,68.438,0.012,72.0,73.688,73.75,73.625,0.0,0.0,72,70,1000,200,0.001,48.031,76.25,74.75,0.022,70.0,72.938,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.188,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.185,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,105,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,60.617,101.797,3.107,2.508,70.018,66.651,71.418,64.871,65.405,0.0,-0.005,-0.004,20.0,20.0,31.059,29.551,43.519,68.748,108.479,93.083,111.667,43.199,56.75,43.006,-10.852,110,110,71.0,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.93,70.563,68.438,0.012,72.125,73.625,73.75,73.625,0.0,0.0,72,70,1000,200,0.001,48.063,76.25,74.75,0.022,70.0,72.938,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.188,71.688,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,-0.072,-0.148,0.001,-0.002,-0.186,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5122008,106,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,60.695,87.851,3.107,2.508,69.804,66.651,71.418,65.09,65.731,0.0,-0.008,-0.004,20.0,20.0,31.031,29.58,43.532,68.962,108.331,93.083,111.593,43.199,56.855,43.006,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.836,70.375,68.438,0.012,72.125,73.625,73.75,73.5,0.0,0.0,72,70,1000,200,0.001,48.156,76.125,74.75,0.022,70.0,72.938,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.188,71.688,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.185,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5122008,107,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,60.867,86.584,3.107,1.076,70.018,66.651,71.418,65.09,65.622,0.0,-0.005,-0.004,20.0,20.0,31.059,29.609,43.571,68.962,108.331,93.083,111.593,43.199,56.855,43.079,-10.852,110,110,71.0,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.305,70.375,68.438,0.012,72.0,73.625,73.75,73.5,0.0,0.0,72,70,1000,200,0.001,48.125,76.125,74.75,0.022,70.0,72.938,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.188,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.115,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,108,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,60.508,86.584,3.107,2.508,70.124,66.651,71.418,65.09,65.514,0.0,-0.008,-0.004,20.0,20.0,31.059,29.609,43.545,68.748,108.11,92.977,111.372,43.199,56.855,43.079,-10.852,110,110,71.0,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.367,70.375,68.563,0.012,72.0,73.625,73.75,73.5,0.0,0.0,72,70,1000,200,0.001,48.25,76.125,74.75,0.022,70.0,72.938,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.125,71.688,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,-0.002,-0.114,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,109,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,62.086,85.317,3.107,1.076,70.124,66.651,71.418,65.09,65.514,0.0,-0.005,-0.004,20.0,20.0,31.087,29.58,43.48,68.748,107.963,92.764,111.298,43.199,56.96,43.079,-10.852,110,110,70.75,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.523,70.375,68.438,0.012,71.938,73.625,73.75,73.625,0.0,0.0,72,70,1000,200,0.001,48.219,76.125,74.75,0.022,69.938,72.938,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.125,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.114,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,110,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,62.07,85.317,3.107,1.076,70.018,66.651,71.418,65.09,65.514,0.0,-0.005,-0.004,20.0,20.0,31.059,29.551,43.383,68.748,107.815,92.658,111.224,43.272,56.855,43.079,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.492,70.375,68.438,0.011,72.0,73.625,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,48.563,76.125,74.75,0.022,70.0,72.875,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.125,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.185,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,111,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,61.367,85.317,3.107,2.508,69.804,66.651,71.418,65.09,65.731,0.0,-0.005,-0.004,20.0,20.0,31.059,29.58,43.351,68.962,107.815,92.764,111.224,43.345,56.75,43.152,-10.852,110,110,70.75,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.297,70.375,68.438,0.012,72.0,73.625,73.75,73.5,0.0,0.0,72,70,1000,200,0.001,48.188,76.125,74.688,0.022,70.0,72.938,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.25,70.125,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.188,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,112,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,60.438,85.317,3.107,1.076,69.804,66.544,71.202,64.871,65.731,0.0,-0.005,-0.004,20.0,20.0,31.087,29.58,43.312,68.962,107.594,92.551,111.076,43.272,56.96,43.079,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.008,70.375,68.438,0.012,72.0,73.563,73.75,73.5,0.0,0.0,72,70,1000,200,0.001,48.125,76.125,74.688,0.022,69.938,72.938,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.063,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.184,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5122008,113,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,62.031,85.317,3.107,2.508,70.018,66.651,71.31,65.2,65.731,0.0,-0.005,-0.004,20.0,20.0,31.059,29.609,43.182,68.962,107.963,92.551,111.002,43.272,56.96,43.079,-10.852,110,110,70.75,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.578,70.25,68.438,0.012,72.0,73.563,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,48.656,76.063,74.688,0.022,69.938,72.938,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.25,70.063,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.184,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,114,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.523,84.051,3.107,2.508,70.018,66.651,71.31,65.09,65.731,0.0,-0.005,-0.004,20.0,20.0,31.115,29.638,43.195,68.962,107.963,92.445,110.855,43.272,56.855,43.152,-10.852,110,110,70.75,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.969,70.375,68.438,0.012,72.0,73.563,73.625,73.5,0.0,0.0,72,70,1000,200,0.002,48.656,76.125,74.688,0.022,69.938,72.875,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.25,70.0,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.002,-0.115,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,115,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.672,84.051,3.107,1.076,70.124,66.758,71.418,65.2,65.731,0.0,-0.005,-0.004,20.0,20.0,31.087,29.666,43.338,68.962,107.594,92.232,110.707,43.272,56.855,43.079,-10.852,110,110,71.0,69.688,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.328,70.375,68.375,0.012,72.0,73.5,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,48.625,76.125,74.75,0.022,69.938,72.938,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.063,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,-0.002,-0.185,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5122008,116,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,62.172,84.051,3.107,2.508,70.124,66.758,71.418,65.2,65.731,0.0,-0.005,-0.004,20.0,20.0,31.087,29.666,43.461,68.962,107.594,92.232,110.559,43.272,56.96,43.152,-10.852,110,110,71.0,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.555,70.375,68.438,0.012,72.0,73.5,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,48.656,76.125,74.688,0.022,69.938,72.938,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,70.063,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,0.0,0.001,-0.002,-0.114,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,117,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,61.641,82.784,3.107,3.939,69.911,66.758,71.418,65.2,65.514,0.0,-0.005,-0.004,20.0,20.0,31.115,29.666,43.506,68.748,107.446,92.125,110.412,43.272,56.96,43.152,-10.852,110,110,71.0,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.688,70.25,68.438,0.012,71.938,73.5,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,48.75,76.125,74.688,0.022,69.938,72.875,72.188,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,70.0,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.002,-0.115,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,118,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,61.305,82.784,3.107,-0.356,70.124,66.758,71.31,65.2,65.731,0.0,-0.005,-0.004,20.0,20.0,31.115,29.724,43.649,68.962,107.373,92.125,110.264,43.272,56.96,43.152,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.203,70.25,68.438,0.012,71.938,73.5,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,48.938,76.125,74.688,0.022,70.0,72.875,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.25,70.063,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.115,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,119,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,61.57,82.784,3.107,2.508,70.124,66.544,71.202,64.981,65.731,0.0,-0.008,-0.004,20.0,20.0,31.143,29.695,43.688,68.962,107.225,92.019,110.116,43.345,56.855,43.152,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.352,70.375,68.438,0.012,71.938,73.5,73.75,73.5,0.0,0.0,72,70,1000,200,0.002,48.938,76.125,74.688,0.022,69.938,72.875,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,70.125,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.187,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,120,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,61.516,81.517,3.107,2.508,70.124,66.758,71.31,65.2,65.731,0.0,-0.008,-0.004,20.0,20.0,31.143,29.695,43.714,68.962,107.151,91.913,109.969,43.345,56.855,43.152,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.484,70.375,68.438,0.012,71.938,73.438,73.625,73.5,0.0,0.0,72,70,1000,200,0.002,49.031,76.125,74.75,0.022,69.938,72.875,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.313,70.125,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.186,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5122008,121,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.891,81.517,3.107,1.076,70.124,66.758,71.418,65.2,65.731,0.0,-0.005,-0.004,20.0,20.0,31.143,29.724,43.688,68.962,107.004,91.806,109.895,43.345,56.96,43.152,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.805,70.375,68.438,0.011,71.938,73.438,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,49.094,76.063,74.688,0.022,69.938,72.875,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,70.063,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.185,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,122,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,62.109,81.517,3.107,-0.356,70.124,66.758,71.31,65.2,65.514,0.0,-0.008,-0.004,20.0,20.0,31.143,29.724,43.688,68.748,106.856,91.7,109.673,43.418,56.96,43.152,-10.852,110,110,71.0,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.648,70.375,68.438,0.012,71.938,73.5,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,49.094,76.063,74.688,0.022,69.938,72.875,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,70.125,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.257,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,123,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,61.461,80.251,3.107,2.508,70.124,66.758,71.31,65.2,65.514,0.0,-0.005,-0.004,20.0,20.0,31.17,29.724,43.675,68.748,106.782,91.7,109.599,43.345,57.064,43.225,-10.852,110,110,70.75,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.188,70.375,68.438,0.012,71.938,73.438,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,49.031,76.063,74.688,0.022,69.688,72.875,72.188,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,70.063,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,-0.072,-0.002,-0.114,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5122008,124,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,62.422,80.251,3.107,2.508,70.124,66.758,71.418,64.981,65.731,0.0,-0.005,-0.004,20.0,20.0,31.17,29.753,43.688,68.962,106.635,91.7,109.378,43.418,56.855,43.152,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.789,70.375,68.375,0.012,71.938,73.438,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,49.219,76.063,74.688,0.022,69.938,72.875,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.25,70.063,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.258,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5122008,125,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.375,80.251,3.107,3.939,70.124,66.758,71.31,65.31,65.731,0.0,-0.005,-0.004,20.0,20.0,31.17,29.753,43.688,68.962,106.561,91.487,109.304,43.418,56.855,43.225,-10.852,110,110,70.75,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.664,70.375,68.375,0.012,71.75,73.438,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,49.25,76.063,74.688,0.022,69.938,72.875,72.188,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.25,70.125,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.187,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5122008,126,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,62.156,80.251,3.107,2.508,70.124,66.758,71.31,65.31,65.731,0.0,-0.005,-0.004,20.0,20.0,31.17,29.753,43.636,68.962,106.414,91.38,109.156,43.418,57.064,43.225,-10.852,110,110,71.0,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.578,70.375,68.438,0.012,71.938,73.438,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,49.156,76.063,74.688,0.022,69.938,72.875,72.188,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.188,70.125,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.002,-0.184,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5122008,127,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.359,62.534,3.107,1.076,70.124,66.758,71.418,65.31,65.731,0.0,-0.008,-0.004,20.0,20.0,31.17,29.781,43.506,68.962,106.266,91.38,109.009,43.418,56.855,43.225,-10.852,110,110,71.0,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.125,70.375,68.563,0.012,71.75,73.375,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,49.219,76.125,74.688,0.022,69.938,72.875,72.188,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.313,70.063,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.187,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,128,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,61.656,62.534,3.107,2.508,70.124,66.866,71.418,65.31,65.84,0.0,-0.008,-0.004,20.0,20.0,31.17,29.781,43.383,68.962,106.192,91.38,108.935,43.49,56.96,43.298,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.219,70.375,68.438,0.012,71.75,73.438,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,49.313,76.063,74.688,0.022,69.938,72.875,72.313,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,70.063,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.185,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,129,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,61.734,62.534,3.107,3.939,69.911,66.866,71.31,65.31,65.731,0.0,-0.008,-0.004,20.0,20.0,31.17,29.781,43.299,68.962,106.045,91.168,108.787,43.418,56.96,43.225,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.313,70.375,68.438,0.012,71.75,73.438,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,49.219,76.063,74.563,0.022,69.688,72.813,72.188,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,70.063,71.438,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.186,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5122008,130,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,61.734,62.534,3.107,-0.356,70.124,66.866,71.31,65.31,65.731,0.0,-0.008,-0.004,20.0,20.0,31.17,29.781,43.26,68.962,105.971,91.274,108.639,43.418,56.96,43.225,-10.852,110,110,71.0,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.297,70.375,68.438,0.012,71.75,73.375,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,49.281,76.063,74.563,0.022,69.938,72.813,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.75,0.021,69.25,70.0,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.186,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5122008,131,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,61.523,62.534,3.107,2.508,70.124,66.866,71.31,65.31,65.84,0.0,-0.005,-0.004,20.0,20.0,31.198,29.781,43.195,68.962,105.897,91.168,108.566,43.418,56.96,43.298,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.156,70.375,68.438,0.012,71.75,73.375,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,49.281,76.063,74.688,0.022,69.938,72.813,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,70.0,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.116,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,132,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.422,62.534,3.107,3.939,69.911,66.866,71.418,65.31,65.622,0.0,-0.008,-0.004,20.0,20.0,31.17,29.781,43.111,68.748,105.75,91.061,108.418,43.49,57.064,43.225,-10.852,110,110,71.0,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.547,70.375,68.438,0.012,71.75,73.375,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,49.188,76.063,74.688,0.022,69.688,72.813,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,70.0,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.254,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,133,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.828,63.799,3.107,2.508,70.124,66.866,71.418,65.31,65.84,0.0,-0.005,-0.004,20.0,20.0,31.198,29.781,43.02,68.962,105.602,90.848,108.27,43.418,56.96,43.225,-10.852,110,110,71.0,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.258,70.375,68.438,0.012,71.938,73.375,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,49.313,76.063,74.563,0.022,69.688,72.813,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.25,70.0,71.5,70.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.185,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,134,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,61.656,65.064,3.107,1.076,70.124,66.866,71.418,65.31,65.84,0.0,-0.005,-0.004,20.0,20.0,31.198,29.781,43.046,68.962,105.529,90.848,108.196,43.49,57.064,43.298,-10.852,110,110,70.75,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.141,70.25,68.375,0.012,71.75,73.375,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,49.25,76.063,74.563,0.022,69.688,72.875,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,69.938,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.002,-0.184,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,135,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,61.398,81.517,4.643,2.508,70.124,66.866,71.31,65.09,65.84,0.0,-0.008,-0.004,20.0,20.0,31.226,29.81,43.072,68.962,105.455,90.742,108.049,43.49,56.96,43.298,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.594,70.375,68.438,0.012,71.688,73.375,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,49.344,76.063,74.563,0.022,69.688,72.875,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.25,69.938,71.438,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.002,-0.186,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,136,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,62.172,81.517,3.107,1.076,70.124,66.651,71.093,65.31,65.84,0.0,-0.005,-0.004,20.0,20.0,31.198,29.81,43.085,68.962,105.307,90.635,107.975,43.49,57.169,43.298,-10.852,110,110,70.75,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.039,70.375,68.438,0.012,71.688,73.375,73.625,73.438,0.0,0.0,72,70,1000,200,0.002,49.625,76.063,74.563,0.022,69.688,72.875,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.25,70.0,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.813,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.149,0.001,-0.148,0.001,-0.002,-0.183,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,137,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.107,0,80,55,1.4,61.938,81.517,3.107,2.508,70.124,66.866,71.418,65.31,65.84,0.0,-0.005,-0.004,20.0,20.0,31.226,29.781,43.111,69.069,105.234,90.529,107.827,43.49,56.96,43.371,-10.852,110,110,70.75,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.383,70.375,68.438,0.012,71.75,73.375,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,49.438,76.063,74.563,0.022,69.688,72.875,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.188,70.0,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.001,-0.148,0.001,-0.002,-0.116,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,138,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,61.898,80.251,3.107,1.076,70.124,66.866,71.31,65.42,65.84,0.0,-0.005,-0.004,20.0,20.0,31.198,29.868,43.15,68.962,105.086,90.529,107.753,43.49,56.96,43.298,-10.852,110,110,70.75,69.688,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.766,70.375,68.438,0.012,71.688,73.375,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,49.438,76.063,74.563,0.022,69.688,72.875,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.188,70.0,71.438,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.001,0.149,-0.222,0.149,-0.002,-0.185,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,139,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.107,0,80,55,1.4,62.117,80.251,3.107,1.076,69.911,66.866,71.31,65.42,65.622,0.0,-0.008,-0.004,20.0,20.0,31.226,29.868,43.234,68.748,104.939,90.529,107.606,43.49,57.064,43.298,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.133,70.375,68.438,0.012,71.688,73.313,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,49.625,75.938,74.563,0.022,69.688,72.875,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.688,0.021,69.188,69.938,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.185,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,140,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,62.18,80.251,3.107,1.076,70.231,66.866,71.31,65.42,65.84,0.0,-0.008,-0.004,20.0,20.0,31.226,29.896,43.325,68.962,104.865,90.316,107.532,43.563,57.064,43.298,-10.852,110,110,70.75,69.688,69.125,69.125,0.0,0.0,72,70,1000,200,0.0,12.297,70.375,68.438,0.012,71.688,73.375,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,49.469,76.063,74.563,0.022,69.938,72.875,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.75,0.021,69.25,70.0,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.255,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,141,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,62.008,80.251,3.107,1.076,69.911,66.651,71.093,65.2,65.622,0.0,-0.008,-0.004,20.0,20.0,31.226,29.896,43.338,68.748,104.791,90.21,107.384,43.49,57.064,43.298,-10.852,110,110,70.75,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.867,70.375,68.375,0.012,71.688,73.313,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,49.531,75.938,74.563,0.022,69.688,72.875,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.188,70.0,71.438,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.185,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5122008,142,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,62.57,80.251,3.107,2.508,70.018,66.866,71.31,65.42,65.622,0.0,-0.005,-0.004,20.0,20.0,31.254,29.896,43.409,68.748,104.644,90.103,107.236,43.563,57.274,43.298,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.797,70.375,68.438,0.012,71.688,73.25,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,49.656,75.938,74.563,0.022,69.688,72.813,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,70.0,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.251,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.004
5122008,143,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,36.3,33.958,0.01,13.078,0,80,55,1.4,63.133,78.985,3.107,1.076,70.124,66.866,71.418,65.2,65.84,0.0,-0.005,-0.004,20.0,20.0,31.226,29.896,43.435,68.962,104.57,90.21,107.163,43.563,57.169,43.298,-10.852,110,110,71.0,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.445,70.375,68.375,0.012,71.563,73.313,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,49.625,75.938,74.563,0.022,69.688,72.813,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.188,70.0,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,-0.002,-0.255,0.0,0.0,0.036,0.034,0.004,0.004,0.004,0.004
5122008,144,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,62.359,80.251,3.107,1.076,69.911,66.866,71.418,65.42,65.622,0.0,-0.005,-0.004,20.0,20.0,31.254,29.896,43.396,68.748,104.422,89.997,107.015,43.563,57.274,43.298,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.086,70.375,68.438,0.012,71.563,73.25,73.438,73.313,0.0,0.0,72,70,1000,200,0.002,49.844,75.938,74.563,0.022,69.688,72.813,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.188,70.0,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.252,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,145,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,62.453,78.985,3.107,2.508,70.124,66.758,71.093,65.42,65.84,0.0,-0.008,-0.004,20.0,20.0,31.254,29.925,43.299,68.962,104.422,89.997,106.941,43.563,57.274,43.371,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.461,70.25,68.438,0.012,71.688,73.25,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,49.938,75.938,74.563,0.022,69.625,72.813,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.25,70.0,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.182,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,146,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,63.75,78.985,3.107,1.076,69.911,66.973,71.418,65.31,65.622,0.0,-0.008,-0.004,20.0,20.0,31.254,29.896,43.208,68.748,104.275,89.89,106.793,43.563,57.169,43.371,-10.852,110,110,71.0,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.969,70.375,68.438,0.012,71.563,73.25,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,49.719,75.938,74.313,0.022,69.688,72.813,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.25,70.0,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.184,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,147,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.539,78.985,3.107,1.076,69.911,66.866,71.418,65.42,65.622,0.0,-0.008,-0.004,20.0,20.0,31.254,29.925,43.111,68.748,104.127,89.89,106.72,43.563,56.96,43.371,-10.867,110,110,71.0,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.383,70.563,68.438,0.012,71.688,73.25,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.094,75.813,74.313,0.022,69.688,72.75,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.188,70.0,71.438,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.187,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5122008,148,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,62.32,78.985,3.107,1.076,70.124,66.866,71.31,65.2,65.84,0.0,-0.005,-0.004,20.0,20.0,31.254,29.896,43.02,69.069,104.054,89.677,106.572,43.563,57.064,43.371,-10.852,110,110,71.0,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.211,70.375,68.438,0.012,71.563,73.25,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.063,75.938,74.563,0.022,69.625,72.813,72.188,72.0,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.188,70.0,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.186,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,149,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,62.664,78.985,3.107,1.076,70.231,66.973,71.418,65.53,65.84,0.0,-0.008,-0.004,20.0,20.0,31.254,29.925,42.89,68.962,103.906,89.571,106.498,43.563,57.274,43.371,-10.852,110,110,70.75,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.922,70.375,68.375,0.012,71.563,73.25,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.156,75.938,74.313,0.022,69.625,72.813,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.188,70.0,71.438,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.183,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5122008,150,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,63.688,78.985,3.107,2.508,70.124,66.973,71.418,65.2,65.84,0.0,-0.008,-0.004,20.0,20.0,31.254,29.954,42.78,68.962,103.832,89.571,106.424,43.636,57.169,43.371,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.82,70.563,68.438,0.012,71.688,73.188,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,50.375,75.938,74.313,0.022,69.688,72.75,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,70.0,71.5,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.255,0.0,0.0,0.035,0.034,0.004,0.005,0.003,0.003
5122008,151,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,62.75,78.985,3.107,1.076,70.124,66.973,71.418,65.53,65.949,0.0,-0.008,-0.004,20.0,20.0,31.282,29.954,42.715,68.962,103.832,89.465,106.35,43.636,57.274,43.371,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.977,70.375,68.438,0.012,71.563,73.25,73.625,73.313,0.0,0.0,72,70,1000,200,0.002,50.375,75.938,74.313,0.022,69.688,72.75,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.188,69.938,71.438,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.253,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,152,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,63.484,78.985,3.107,1.076,70.018,66.758,71.093,65.53,65.731,0.0,-0.008,-0.004,20.0,20.0,31.282,29.954,42.664,68.748,103.611,89.358,106.203,43.636,57.169,43.444,-10.867,110,110,71.0,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.594,70.563,68.438,0.012,71.563,73.188,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,50.406,75.938,74.563,0.022,69.688,72.75,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.063,70.0,71.438,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.185,0.0,0.0,0.035,0.034,0.004,0.004,0.003,0.004
5122008,153,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.093,0,80,55,1.4,62.734,78.985,3.107,1.076,70.231,66.973,71.418,65.31,65.949,0.0,-0.008,-0.004,20.0,20.0,31.282,29.954,42.664,68.962,103.537,89.358,106.129,43.563,57.169,43.371,-10.852,110,110,71.0,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.195,70.563,68.438,0.012,71.563,73.188,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,50.469,75.938,74.313,0.022,69.625,72.75,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.063,69.938,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.222,0.001,-0.002,-0.185,0.0,0.0,0.035,0.035,0.004,0.005,0.004,0.003
5122008,154,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.414,78.985,3.107,2.508,70.018,66.758,71.202,65.53,65.731,0.0,-0.005,-0.004,20.0,20.0,31.282,29.954,42.664,68.748,103.39,89.358,105.981,43.563,57.274,43.444,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.664,70.375,68.375,0.012,71.563,73.188,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.406,75.938,74.313,0.022,69.688,72.75,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,69.938,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,-0.002,-0.113,0.0,0.0,0.035,0.034,0.004,0.005,0.003,0.003
5122008,155,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.219,78.985,3.107,1.076,70.231,66.758,71.202,65.31,65.949,0.0,-0.005,-0.004,20.0,20.0,31.282,30.012,42.599,68.962,103.316,89.252,105.907,43.708,57.169,43.444,-10.852,110,110,70.688,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.594,70.375,68.375,0.011,71.563,73.188,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,50.375,75.938,74.313,0.022,69.625,72.75,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.188,69.875,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,0.001,-0.002,-0.256,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,156,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,63.219,78.985,3.107,2.508,70.231,66.973,71.418,65.53,65.949,0.0,-0.008,-0.004,20.0,20.0,31.309,29.983,42.553,68.962,103.242,89.145,105.76,43.636,57.274,43.444,-10.852,110,110,70.75,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.492,70.375,68.438,0.012,71.438,73.188,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.406,75.813,74.313,0.022,69.625,72.75,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,69.813,71.438,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.183,0.0,0.0,0.035,0.035,0.003,0.005,0.003,0.003
5122008,157,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,62.813,78.985,3.107,1.076,70.124,66.758,71.202,65.31,65.949,0.0,-0.008,-0.004,20.0,20.0,31.282,29.983,42.502,68.962,103.095,89.039,105.686,43.708,57.379,43.444,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.258,70.25,68.438,0.012,71.563,73.188,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.438,75.938,74.313,0.022,69.625,72.75,72.313,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,75.063,73.688,0.021,69.188,69.813,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.251,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,158,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,63.633,78.985,3.107,2.508,70.231,66.758,71.202,65.53,65.949,0.0,-0.005,-0.004,20.0,20.0,31.309,30.012,42.463,68.962,103.021,89.039,105.612,43.708,57.274,43.444,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.594,70.375,68.438,0.012,71.438,73.188,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.406,75.938,74.313,0.022,69.625,72.688,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.188,69.813,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.149,-0.002,-0.253,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,159,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,62.898,78.985,4.643,1.076,70.018,66.758,71.202,65.53,65.731,0.0,-0.005,-0.004,20.0,20.0,31.282,30.012,42.502,68.855,102.873,88.932,105.464,43.636,57.274,43.444,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.938,70.375,68.438,0.012,71.438,73.188,73.625,73.125,0.0,0.0,72,70,1000,200,0.002,50.438,75.813,74.313,0.022,69.625,72.75,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,69.875,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.183,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.004
5122008,200,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,63.492,78.985,3.107,2.508,70.231,66.973,71.31,65.53,65.949,0.0,-0.005,-0.004,20.0,20.0,31.309,30.012,42.502,68.962,102.873,88.826,105.39,43.636,57.274,43.517,-10.852,110,110,70.75,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.547,70.375,68.438,0.012,71.438,73.188,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.438,75.813,74.313,0.022,69.625,72.75,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,69.813,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.113,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5122008,201,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,62.773,78.985,3.107,1.076,70.231,66.866,71.202,65.53,65.949,0.0,-0.005,-0.004,20.0,20.0,31.309,30.012,42.463,69.069,102.726,88.826,105.317,42.836,57.274,42.715,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.445,70.375,68.375,0.012,71.563,73.125,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.438,75.813,74.313,0.022,69.688,72.75,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.063,69.875,71.5,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.109,0.0,0.0,0.035,0.034,0.004,0.005,0.003,0.004
5122008,202,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,62.883,78.985,3.107,2.508,70.018,66.973,71.418,65.53,65.731,0.0,-0.005,-0.004,20.0,20.0,31.309,30.012,42.476,68.855,102.578,88.72,105.243,42.255,57.274,42.131,-10.852,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.656,70.375,68.438,0.012,71.438,73.125,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.406,75.813,74.313,0.022,69.625,72.75,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,69.875,71.438,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.107,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.004
5122008,203,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,63.82,78.985,3.107,1.076,70.018,66.758,71.202,65.639,65.731,0.0,-0.005,-0.004,20.0,20.0,31.337,30.04,42.437,68.855,102.505,88.613,105.095,42.037,57.169,41.84,-10.852,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.492,70.375,68.375,0.012,71.438,73.125,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.406,75.813,74.313,0.022,69.625,72.75,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.688,0.021,69.188,69.875,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.17,0.0,0.0,0.035,0.034,0.004,0.005,0.003,0.003
