DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,204,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.875,0,80,55,1.4,62.727,78.985,3.107,3.939,70.018,66.973,71.31,65.639,65.731,0.0,-0.008,-0.004,20.0,20.0,31.309,30.069,42.398,68.748,102.431,88.507,104.947,41.891,57.274,41.694,-10.852,110,110,70.75,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,13.383,70.375,68.375,0.012,71.438,73.063,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.531,75.813,74.313,0.022,69.625,72.688,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,69.875,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.165,0.0,0.0,0.035,0.035,0.004,0.005,0.003,0.004
5122008,205,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,63.945,78.985,3.107,1.076,70.231,66.973,71.418,65.639,65.949,0.0,-0.008,-0.004,20.0,20.0,31.337,30.04,42.32,68.962,102.283,88.4,104.947,41.819,57.169,41.621,-10.852,110,110,71.0,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.336,70.25,68.438,0.012,71.438,73.125,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.531,75.813,74.313,0.022,69.625,72.75,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,69.188,69.875,71.5,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.168,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,206,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,63.672,78.985,3.107,1.076,70.231,67.08,71.31,65.42,65.949,0.0,-0.008,-0.004,20.0,20.0,31.309,30.04,42.249,69.069,102.21,88.4,104.8,41.673,57.274,41.548,-10.852,110,110,70.75,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,13.07,70.375,68.375,0.012,71.438,73.125,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,50.563,75.813,74.25,0.022,69.625,72.75,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.438,0.021,69.188,69.875,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.149,-0.002,-0.104,0.0,0.0,0.035,0.034,0.004,0.005,0.005,0.004
5122008,207,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.933,0,80,55,1.4,63.055,78.985,3.107,1.076,70.231,66.973,71.31,65.639,65.949,0.0,-0.008,-0.004,20.0,20.0,31.337,30.012,42.184,69.069,102.062,88.4,104.726,41.528,57.274,41.402,-10.852,110,110,71.0,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.492,70.375,68.438,0.012,71.375,73.125,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,50.5,75.813,74.313,0.022,69.625,72.75,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.938,73.688,0.021,69.063,69.938,71.313,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.103,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5122008,208,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,62.93,78.985,3.107,1.076,70.231,67.08,71.31,65.639,65.949,0.0,-0.005,-0.004,20.0,20.0,31.337,30.012,42.093,69.069,101.988,88.187,104.652,41.382,57.274,41.256,-10.852,110,110,70.75,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.305,70.375,68.438,0.012,71.438,73.063,73.438,73.125,0.0,0.0,72,70,1000,200,0.002,50.656,75.813,74.313,0.022,69.625,72.75,72.313,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.063,69.875,71.438,69.875,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.103,0.0,0.0,0.035,0.035,0.003,0.005,0.003,0.003
5122008,209,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,62.953,78.985,3.107,1.076,70.231,67.08,71.31,65.639,65.949,0.0,-0.008,-0.004,20.0,20.0,31.337,30.04,42.009,69.069,101.915,88.081,104.578,41.31,57.169,41.11,-10.867,110,110,71.0,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.313,70.375,68.375,0.012,71.438,73.125,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,50.781,75.813,74.313,0.022,69.625,72.75,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,69.813,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.164,0.0,0.0,0.035,0.034,0.004,0.005,0.003,0.003
5122008,210,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,63.898,78.985,3.107,1.076,70.231,67.08,71.31,65.639,65.949,0.0,-0.008,-0.004,20.0,20.0,31.365,30.098,41.931,69.069,101.767,88.081,104.43,41.164,57.169,41.037,-10.852,110,110,70.75,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.078,70.375,68.438,0.012,71.438,73.063,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,50.781,75.625,74.25,0.022,69.625,72.75,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.063,69.875,71.313,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.002,-0.103,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5122008,211,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,63.328,80.251,3.107,1.076,70.018,66.866,71.093,65.639,65.731,0.0,-0.008,-0.004,20.0,20.0,31.365,30.069,41.828,68.855,101.693,87.975,104.357,41.019,57.274,40.819,-10.852,110,110,71.0,69.688,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.516,70.375,68.438,0.012,71.375,73.0,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,50.688,75.813,74.25,0.022,69.625,72.75,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,69.813,71.313,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.16,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5122008,212,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,64.148,80.251,3.107,2.508,70.018,67.08,71.31,65.639,66.058,0.0,-0.008,-0.004,20.0,20.0,31.337,30.069,41.724,69.069,101.62,87.868,104.283,41.019,57.379,40.819,-10.852,110,110,70.75,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.492,70.375,68.438,0.012,71.375,73.0,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,50.656,75.625,74.25,0.022,69.5,72.75,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,69.188,69.813,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.158,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,213,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,64.453,78.985,3.107,3.939,70.018,66.866,71.093,65.42,66.058,0.0,-0.008,-0.004,20.0,20.0,31.365,30.069,41.672,69.069,101.472,87.868,104.209,40.946,57.274,40.746,-10.852,110,110,70.75,69.688,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.336,70.375,68.438,0.012,71.375,73.0,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,50.938,75.813,74.25,0.022,69.625,72.688,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.063,69.813,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.16,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5122008,214,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.367,80.251,3.107,-0.356,70.018,66.866,71.093,65.639,66.058,0.0,-0.008,-0.004,20.0,20.0,31.365,30.098,41.646,69.069,101.398,87.762,104.061,40.801,57.379,40.673,-10.852,110,110,70.75,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.609,70.375,68.438,0.012,71.375,73.063,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,51.125,75.625,74.25,0.022,69.5,72.75,72.188,71.813,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.063,69.813,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.002,-0.101,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.004
5122008,215,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.933,0,80,55,1.4,64.227,78.985,3.107,2.508,70.231,67.08,71.093,65.639,65.84,0.0,-0.008,-0.004,20.0,20.0,31.365,30.098,41.568,68.748,101.325,87.762,104.061,40.728,57.169,40.6,-10.852,110,110,70.75,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.82,70.375,68.438,0.012,71.375,72.938,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,50.906,75.813,74.125,0.022,69.5,72.688,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.188,69.813,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,-0.002,-0.101,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5122008,216,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.918,0,80,55,1.4,63.414,80.251,3.107,2.508,70.231,67.08,71.31,65.639,65.84,0.0,-0.008,-0.004,20.0,20.0,31.393,30.127,41.542,68.855,101.177,87.655,103.914,40.583,57.169,40.454,-10.852,110,110,71.0,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.0,70.25,68.375,0.012,71.375,73.0,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,51.125,75.625,74.25,0.022,69.5,72.688,72.313,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.063,69.75,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.1,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.004
5122008,217,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,63.406,78.985,3.107,2.508,70.018,66.866,71.093,65.53,65.84,0.0,-0.008,-0.004,20.0,20.0,31.393,30.127,41.491,68.855,101.103,87.655,103.766,40.583,57.169,40.381,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.141,70.375,68.438,0.012,71.375,73.0,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,51.344,75.813,74.25,0.022,69.5,72.688,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,69.063,69.813,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.158,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,218,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,63.563,80.251,3.107,2.508,70.018,67.08,71.31,65.749,65.84,0.0,-0.008,-0.004,20.0,20.0,31.393,30.127,41.698,68.855,101.03,87.549,103.766,40.438,57.169,40.308,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.289,70.375,68.375,0.012,71.375,73.0,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,50.969,75.813,74.25,0.022,69.5,72.688,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,69.063,69.813,71.313,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.101,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5122008,219,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,63.867,80.251,3.107,2.508,70.231,67.08,71.31,65.749,66.058,0.0,-0.008,-0.004,20.0,20.0,31.421,30.127,41.892,69.069,100.882,87.442,103.618,40.365,57.274,40.235,-10.852,110,110,71.0,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.203,70.375,68.438,0.012,71.375,73.0,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,51.469,75.625,74.25,0.022,69.5,72.688,72.313,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,69.063,69.75,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.002,-0.1,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,220,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,63.727,80.251,3.107,1.076,70.231,67.08,71.31,65.639,65.84,0.0,-0.008,-0.004,20.0,20.0,31.421,30.155,41.879,68.855,100.808,87.336,103.544,40.292,57.169,40.162,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.297,70.375,68.438,0.012,71.188,73.0,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,51.5,75.625,74.25,0.022,69.625,72.688,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.063,69.75,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.1,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.004
5122008,221,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,65.0,80.251,3.107,2.508,70.231,66.866,71.093,65.42,66.058,0.0,-0.008,-0.004,20.0,20.0,31.421,30.184,41.879,69.069,100.735,87.442,103.47,40.583,57.169,40.308,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.656,70.375,68.375,0.012,71.188,72.938,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,51.594,75.625,74.25,0.022,69.5,72.688,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,68.938,69.75,71.313,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.215,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5122008,222,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,64.492,80.251,3.107,1.076,70.018,67.08,71.31,65.639,66.058,0.0,-0.008,-0.004,20.0,20.0,31.421,30.155,41.854,69.069,100.661,87.23,103.397,41.237,57.169,40.965,-10.852,110,110,70.75,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.461,70.375,68.438,0.012,71.188,73.0,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.531,75.625,74.25,0.022,69.625,72.688,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.063,69.75,71.313,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,-0.002,-0.223,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5122008,223,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,35.129,0.01,13.035,0,80,55,1.4,64.945,80.251,3.107,2.508,70.231,67.08,71.31,65.749,66.058,0.0,-0.008,-0.004,20.0,20.0,31.421,30.155,41.828,69.069,100.513,87.336,103.249,41.455,57.274,41.256,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.172,70.25,68.438,0.012,71.375,72.938,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,51.5,75.625,74.25,0.022,69.5,72.688,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,69.063,69.813,71.438,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.164,0.0,0.0,0.034,0.035,0.003,0.004,0.004,0.003
5122008,224,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,63.922,80.251,3.107,2.508,70.231,67.187,71.31,65.749,65.84,0.0,-0.008,-0.004,20.0,20.0,31.421,30.155,41.815,68.855,100.44,87.123,103.249,41.528,57.064,41.329,-10.852,110,110,71.0,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.375,70.375,68.375,0.011,71.188,72.938,73.438,73.063,0.0,0.0,72,70,1000,200,0.002,51.406,75.625,74.25,0.022,69.5,72.688,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.063,69.813,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.166,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5122008,225,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,63.953,80.251,3.107,2.508,70.231,67.187,71.31,65.749,66.058,0.0,-0.008,-0.004,20.0,20.0,31.421,30.184,41.743,69.069,100.292,87.123,103.101,41.455,57.274,41.256,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.203,70.25,68.438,0.012,71.375,72.938,73.438,72.938,0.0,0.0,72,70,1000,200,0.002,51.563,75.625,74.125,0.022,69.5,72.688,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.063,69.813,71.438,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.002,-0.164,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5122008,226,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,63.93,80.251,3.107,2.508,70.231,67.187,71.31,65.749,66.058,0.0,-0.008,-0.004,20.0,20.0,31.448,30.184,41.698,69.069,100.292,87.017,103.027,41.528,57.169,41.329,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.18,70.375,68.375,0.012,71.188,72.938,73.438,72.938,0.0,0.0,72,70,1000,200,0.002,51.656,75.625,74.25,0.022,69.5,72.688,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.063,69.813,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.002,-0.165,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
5122008,227,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,63.93,78.985,3.107,2.508,70.018,67.08,71.31,65.749,65.84,0.0,-0.008,-0.004,20.0,20.0,31.448,30.184,41.698,68.855,100.145,86.91,102.954,41.6,57.169,41.402,-10.867,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.266,70.375,68.438,0.012,71.188,72.875,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.594,75.625,74.25,0.022,69.5,72.688,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,68.938,69.875,71.438,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,-0.072,0.001,-0.148,0.001,-0.002,-0.166,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,228,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,63.883,78.985,3.107,1.076,70.231,67.187,71.31,65.749,66.058,0.0,-0.008,-0.004,20.0,20.0,31.448,30.184,41.672,69.069,100.071,86.91,102.88,41.673,57.274,41.548,-10.852,110,110,71.0,69.625,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.18,70.375,68.375,0.012,71.188,72.938,73.438,72.938,0.0,0.0,72,70,1000,200,0.002,51.594,75.625,74.125,0.022,69.5,72.688,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.063,69.875,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.104,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5122008,229,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,63.734,78.985,3.107,2.508,70.231,67.187,71.31,65.749,65.84,0.0,-0.008,-0.004,20.0,20.0,31.448,30.213,41.743,68.855,99.997,86.804,102.806,41.746,57.064,41.621,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.234,70.375,68.438,0.012,71.188,72.875,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.625,75.625,74.25,0.022,69.5,72.688,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,69.063,69.813,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,-0.002,-0.106,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,230,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,64.609,80.251,3.107,1.076,70.231,67.187,71.31,65.749,66.058,0.0,-0.008,-0.004,20.0,20.0,31.448,30.213,41.776,69.069,99.85,86.804,102.658,41.891,57.169,41.694,-10.852,110,110,70.75,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.477,70.375,68.438,0.011,71.188,72.875,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.719,75.625,74.125,0.022,69.5,72.688,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.688,0.021,69.063,69.813,71.438,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,-0.002,-0.167,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5122008,231,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,64.18,80.251,3.107,1.076,70.018,67.187,71.31,65.749,65.949,0.0,-0.008,-0.004,20.0,20.0,31.448,30.213,41.763,68.855,99.776,86.697,102.584,41.819,57.169,41.621,-10.852,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.609,70.375,68.438,0.012,71.188,72.875,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.688,75.5,74.125,0.022,69.5,72.688,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,69.063,69.813,71.438,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.149,-0.072,-0.148,0.001,-0.002,-0.168,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,232,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,65.633,80.251,3.107,2.508,70.231,67.187,71.31,65.749,66.058,0.0,-0.008,-0.004,20.0,20.0,31.476,30.213,41.802,69.069,99.702,86.697,102.511,41.891,57.064,41.694,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.492,70.25,68.375,0.011,71.188,72.875,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.688,75.5,74.125,0.022,69.5,72.688,72.125,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.688,0.021,69.063,69.75,71.438,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.688,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,-0.072,0.001,-0.148,0.001,-0.002,-0.17,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.004
5122008,233,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,64.719,80.251,3.107,1.076,70.018,67.187,71.31,65.749,65.84,0.0,-0.008,-0.004,20.0,20.0,31.448,30.213,41.866,68.855,99.628,86.485,102.437,41.891,57.064,41.694,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,14.234,70.375,68.438,0.012,71.188,72.875,73.438,72.938,0.0,0.0,72,70,1000,200,0.002,51.719,75.5,74.125,0.022,69.5,72.625,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,69.063,69.813,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.149,-0.148,0.001,-0.002,-0.168,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,234,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,64.711,80.251,3.107,2.508,70.231,67.187,71.31,65.859,65.84,0.0,-0.008,-0.004,20.0,20.0,31.476,30.213,41.854,68.855,99.628,86.485,102.437,41.964,57.064,41.767,-10.852,110,110,70.688,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.227,70.563,68.438,0.012,71.188,72.875,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.688,75.5,74.125,0.022,69.438,72.688,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,69.813,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.169,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5122008,235,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,64.063,80.251,3.107,-0.356,70.231,67.187,71.31,65.749,66.058,0.0,-0.008,-0.004,20.0,20.0,31.504,30.213,41.815,69.069,99.407,86.485,102.289,41.964,56.96,41.767,-10.852,110,110,71.0,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,14.172,70.375,68.438,0.011,71.063,72.875,73.438,72.938,0.0,0.0,72,70,1000,200,0.002,51.656,75.625,74.125,0.022,69.5,72.688,72.313,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.063,69.75,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.222,0.0,0.001,0.001,-0.148,0.001,-0.002,-0.172,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,236,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,65.258,80.251,3.107,2.508,70.018,67.187,71.31,65.749,66.058,0.0,-0.008,-0.004,20.0,20.0,31.476,30.242,41.879,69.069,100.735,86.272,102.437,42.037,57.169,41.767,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.477,70.375,68.438,0.012,71.063,72.875,73.188,72.938,0.0,0.0,72,70,1000,200,0.002,51.75,75.5,74.125,0.022,69.5,72.688,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,69.813,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.231,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,237,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,64.063,80.251,3.107,1.076,70.231,67.187,71.31,65.749,66.166,0.0,-0.008,-0.004,20.0,20.0,31.476,30.242,41.97,69.069,100.661,86.272,102.141,42.037,57.169,41.84,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.508,70.25,68.438,0.012,71.063,72.813,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.813,75.5,74.125,0.022,69.5,72.688,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,69.063,69.813,71.438,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5122008,238,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,64.469,81.517,3.107,2.508,70.018,67.187,71.31,65.859,65.84,0.0,-0.008,-0.004,20.0,20.0,31.476,30.27,41.996,68.855,100.366,86.378,101.994,42.109,57.169,41.84,-10.852,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.5,70.25,68.375,0.011,71.188,72.813,73.188,72.938,0.0,0.0,72,70,1000,200,0.002,51.938,75.5,74.125,0.022,69.438,72.625,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.438,0.021,68.938,69.75,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.001,-0.233,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5122008,239,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,64.563,81.517,3.107,2.508,70.231,67.187,71.31,65.859,66.058,0.0,-0.008,-0.004,20.0,20.0,31.504,30.242,41.983,69.069,100.44,86.165,101.772,42.037,57.274,41.84,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.703,70.375,68.438,0.012,71.063,72.75,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,51.969,75.5,74.125,0.022,69.438,72.625,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,69.813,71.313,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.169,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5122008,240,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,65.078,81.517,3.107,2.508,70.231,67.187,71.31,65.859,65.949,0.0,-0.008,-0.004,20.0,20.0,31.504,30.27,42.054,68.855,100.513,86.165,101.624,42.109,57.169,41.912,-10.852,110,110,70.75,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,13.039,70.375,68.375,0.012,71.063,72.75,73.313,72.938,0.0,0.0,72,70,1000,200,0.002,51.938,75.5,74.125,0.022,69.438,72.625,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,68.938,69.75,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.17,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5122008,241,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,65.07,80.251,3.107,1.076,70.018,67.187,71.31,65.859,65.949,0.0,-0.008,-0.004,20.0,20.0,31.504,30.299,42.132,68.855,100.513,86.059,101.477,42.109,57.064,41.912,-10.867,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.805,70.25,68.438,0.012,71.063,72.75,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,51.875,75.5,74.125,0.022,69.5,72.688,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,68.938,69.75,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,-0.001,-0.171,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5122008,242,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,64.852,81.517,3.107,2.508,70.018,66.973,71.093,65.639,65.949,0.0,-0.008,-0.004,20.0,20.0,31.504,30.299,42.184,68.855,100.513,86.059,101.329,42.182,57.169,41.912,-10.852,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.852,70.25,68.438,0.012,71.063,72.75,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,51.844,75.5,74.125,0.022,69.438,72.625,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,69.75,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.001,-0.234,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,243,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,64.32,81.517,3.107,2.508,70.018,67.187,71.31,65.859,65.949,0.0,-0.008,-0.004,20.0,20.0,31.532,30.299,42.223,68.855,100.513,86.059,101.255,42.182,57.379,41.912,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.711,70.375,68.438,0.012,71.063,72.688,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,52.344,75.5,74.125,0.022,69.5,72.625,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,69.75,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,-0.001,-0.232,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,244,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,64.859,82.784,3.107,1.076,70.018,66.973,71.093,65.639,65.949,0.0,-0.008,-0.004,20.0,20.0,31.504,30.328,42.184,68.855,100.513,85.846,101.108,42.182,57.169,41.912,-10.852,110,110,70.688,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,14.141,70.375,68.438,0.012,71.063,72.75,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,52.813,75.5,74.125,0.022,69.5,72.625,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,69.813,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.234,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,245,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,66.094,103.065,3.107,1.076,70.231,67.187,71.31,65.859,66.166,0.0,-0.008,-0.004,20.0,20.0,31.532,30.299,42.262,69.069,100.44,85.846,101.034,42.182,57.169,41.912,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.289,70.25,68.438,0.012,71.063,72.75,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,52.125,75.5,74.125,0.022,69.438,72.625,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,69.75,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.235,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5122008,246,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,65.336,160.279,3.107,2.508,70.018,67.187,71.31,65.859,65.949,0.0,-0.008,-0.004,20.0,20.0,31.56,30.328,42.301,68.855,100.366,85.74,100.886,42.182,57.169,41.985,-10.852,110,110,71.0,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.469,70.375,68.375,0.012,71.063,72.688,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,52.281,75.5,74.063,0.022,69.438,72.625,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,69.75,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.149,0.0,-0.171,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5122008,247,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,65.25,185.788,3.107,2.508,70.338,66.973,71.093,65.859,66.166,0.0,-0.008,-0.004,20.0,20.0,31.532,30.328,42.385,69.069,100.292,85.633,100.738,42.255,57.169,41.985,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.766,70.375,68.438,0.012,70.938,72.688,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,52.563,75.5,74.063,0.022,69.438,72.563,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,69.75,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.235,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,248,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,65.406,117.028,3.107,1.076,70.018,66.973,71.093,65.639,65.949,0.0,-0.008,-0.004,20.0,20.0,31.532,30.328,42.307,68.748,100.218,85.633,100.591,42.182,57.379,41.985,-10.867,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.375,70.375,68.375,0.012,70.938,72.688,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,52.688,75.5,74.063,0.022,69.438,72.625,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.75,73.438,0.021,68.938,69.75,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.169,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5122008,249,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,65.469,167.926,3.107,2.508,70.231,67.187,71.31,65.859,66.166,0.0,-0.008,-0.004,20.0,20.0,31.532,30.328,42.106,68.962,100.145,85.527,100.443,42.255,57.169,41.985,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.125,70.375,68.438,0.012,70.938,72.688,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,53.313,75.5,74.063,0.022,69.438,72.625,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,68.813,69.75,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,0.0,0.001,0.0,-0.236,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,250,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,64.758,113.218,3.107,2.508,70.018,67.294,71.31,65.859,65.949,0.0,-0.008,-0.004,20.0,20.0,31.56,30.328,42.08,68.748,100.071,85.527,100.369,42.255,57.274,42.058,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.352,70.375,68.375,0.012,71.063,72.688,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,52.625,75.5,74.063,0.022,69.438,72.625,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,69.688,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.17,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5122008,251,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,65.375,94.188,3.107,1.076,70.231,67.187,71.31,65.859,66.166,0.0,-0.008,-0.004,20.0,20.0,31.56,30.328,42.041,68.962,99.997,85.42,100.295,42.182,57.274,41.985,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.234,70.25,68.375,0.012,70.938,72.688,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,52.938,75.5,74.063,0.022,69.438,72.563,72.313,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,69.688,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.17,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,252,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,66.578,91.653,3.107,2.508,70.018,66.973,70.985,65.639,65.949,0.0,-0.008,-0.004,20.0,20.0,31.56,30.328,42.145,68.748,99.923,85.42,100.074,42.255,57.274,41.985,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.664,70.375,68.438,0.012,70.938,72.625,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,53.375,75.438,74.063,0.022,69.438,72.563,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,69.75,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.234,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,253,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,66.242,90.386,3.107,2.508,70.231,67.08,71.093,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,31.56,30.328,42.158,69.069,99.776,85.314,100.0,42.255,57.169,41.985,-10.867,110,110,70.688,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.5,70.375,68.375,0.012,70.938,72.625,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,53.313,75.5,74.063,0.022,69.438,72.625,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,69.688,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.235,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5122008,254,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,65.977,89.119,3.107,1.076,70.018,67.08,71.093,65.859,65.949,0.0,-0.008,-0.004,20.0,20.0,31.56,30.328,42.145,68.748,99.628,85.314,99.926,42.255,57.064,42.058,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.469,70.375,68.375,0.012,70.938,72.625,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,53.313,75.5,74.063,0.022,69.438,72.563,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,69.688,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5122008,255,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.962,0,80,55,1.4,65.766,87.851,3.107,3.939,70.018,67.294,71.31,65.969,65.949,0.0,-0.008,-0.004,20.0,20.0,31.56,30.385,42.093,68.748,99.628,85.207,99.778,42.327,57.064,42.058,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.797,70.25,68.438,0.012,70.938,72.625,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,53.5,75.438,74.25,0.022,69.438,72.563,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,69.625,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.237,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.004
5122008,256,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,66.547,87.851,3.107,1.076,70.231,67.08,70.985,65.749,66.166,0.0,-0.008,-0.004,20.0,20.0,31.587,30.328,42.132,68.962,99.481,85.207,99.705,42.327,57.169,42.058,-10.867,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.922,70.375,68.375,0.012,70.938,72.625,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,53.438,75.438,74.063,0.022,69.438,72.563,72.125,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.813,69.625,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.235,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5122008,257,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,66.547,86.584,3.107,5.371,70.124,67.294,71.31,65.639,65.949,0.0,-0.008,-0.004,20.0,20.0,31.587,30.385,42.132,68.748,99.407,85.207,99.557,42.327,57.274,42.058,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.461,70.25,68.438,0.012,70.938,72.625,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,53.375,75.438,74.063,0.022,69.438,72.563,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,68.813,69.625,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.0,-0.235,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,258,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.049,0,80,55,1.4,65.953,86.584,3.107,2.508,70.231,67.294,71.31,65.749,66.166,0.0,-0.008,-0.004,20.0,20.0,31.587,30.385,42.054,68.962,99.333,84.995,99.483,42.327,57.169,42.058,-10.852,110,110,70.75,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.203,70.375,68.375,0.012,70.938,72.625,73.313,72.75,0.0,0.0,72,70,1000,200,0.002,53.563,75.438,74.063,0.022,69.438,72.563,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.813,69.688,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.237,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5122008,259,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,65.742,86.584,3.107,1.076,70.231,67.08,71.093,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,31.587,30.414,41.957,68.962,99.186,84.995,99.335,42.327,57.169,42.058,-10.852,110,110,70.75,69.625,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.688,70.375,68.375,0.012,70.938,72.563,73.313,72.813,0.0,0.0,72,70,1000,200,0.002,53.594,75.438,74.063,0.022,69.313,72.563,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.938,69.625,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.236,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
5122008,300,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,66.234,86.584,3.107,1.076,70.231,67.08,71.093,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,31.587,30.414,41.931,68.962,99.112,84.888,99.261,42.327,57.274,42.058,-10.852,110,110,70.75,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.656,70.375,68.375,0.011,70.938,72.563,73.313,72.75,0.0,0.0,72,70,1000,200,0.002,53.563,75.438,74.063,0.022,69.438,72.563,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.813,69.688,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,-0.234,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,301,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,65.961,86.584,3.107,1.076,70.018,66.973,70.985,65.969,65.949,0.0,-0.008,-0.004,20.0,20.0,31.615,30.385,41.918,68.748,98.964,84.995,99.114,42.327,57.064,42.131,-10.867,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.195,70.375,68.438,0.012,70.875,72.563,73.313,72.75,0.0,0.0,72,70,1000,200,0.002,53.5,75.438,74.063,0.022,69.438,72.563,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.438,0.021,68.813,69.688,71.313,69.688,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.004
5122008,302,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,65.609,86.584,3.107,2.508,70.231,67.187,71.31,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,31.615,30.385,41.931,68.962,99.038,84.888,99.188,42.327,57.274,42.058,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.539,70.375,68.438,0.012,70.875,72.563,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,53.594,75.438,74.063,0.022,69.313,72.563,72.188,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.938,69.688,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.234,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,303,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,66.0,85.317,3.107,1.076,70.231,67.08,71.093,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,31.615,30.414,41.879,68.962,98.817,84.675,98.966,42.327,57.274,42.131,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.422,70.375,68.375,0.012,70.938,72.563,73.313,72.75,0.0,0.0,72,70,1000,200,0.002,53.531,75.438,74.063,0.022,69.313,72.625,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,68.938,69.688,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.625,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5122008,304,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,66.43,85.317,3.107,2.508,70.231,67.08,71.093,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,31.615,30.385,41.802,68.962,98.743,84.675,98.818,42.327,57.274,42.131,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.75,70.375,68.375,0.012,70.938,72.625,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,53.625,75.438,74.125,0.022,69.438,72.625,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,68.938,69.688,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
