DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,305,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,66.055,85.317,3.107,1.076,70.338,67.08,71.093,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,31.615,30.385,41.724,68.962,98.669,84.675,98.818,42.327,57.169,42.131,-10.852,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.172,70.375,68.375,0.012,70.875,72.625,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,53.656,75.438,74.063,0.022,69.438,72.625,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.438,0.021,68.938,69.688,71.313,69.625,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.034,0.034,0.004,0.004,0.003,0.003
5122008,306,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.991,0,80,55,1.4,66.188,85.317,3.107,1.076,70.018,67.294,71.31,65.969,66.058,0.0,-0.008,-0.004,20.0,20.0,31.615,30.414,41.698,68.748,98.522,84.569,98.671,42.327,57.274,42.204,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.672,70.375,68.438,0.012,70.875,72.563,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,53.625,75.438,73.938,0.022,69.313,72.563,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,68.938,69.688,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.222,0.149,0.0,-0.107,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5122008,307,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,67.844,85.317,3.107,2.508,70.338,67.08,70.985,65.749,66.275,0.0,-0.008,-0.004,20.0,20.0,31.615,30.443,41.685,69.069,98.448,84.462,98.523,42.4,57.169,42.204,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.945,70.375,68.438,0.012,70.875,72.563,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,53.656,75.438,73.938,0.022,69.438,72.563,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,68.938,69.688,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,308,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,66.219,85.317,3.107,2.508,70.124,67.08,71.093,65.969,66.058,0.0,-0.008,-0.004,20.0,20.0,31.643,30.414,41.743,68.748,98.374,84.462,98.523,42.4,57.169,42.204,-10.852,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.305,70.375,68.375,0.011,70.875,72.5,73.313,72.75,0.0,0.0,72,70,1000,200,0.002,53.625,75.438,73.938,0.022,69.313,72.563,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,68.938,69.688,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,309,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,65.984,85.317,3.107,1.076,70.124,67.08,71.093,65.749,66.166,0.0,-0.008,-0.004,20.0,20.0,31.615,30.414,41.866,68.748,98.301,84.462,98.375,42.4,57.169,42.204,-10.852,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.438,70.25,68.438,0.011,70.875,72.563,73.313,72.75,0.0,0.0,72,70,1000,200,0.002,53.719,75.438,74.063,0.022,69.313,72.563,72.125,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.688,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.173,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,310,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,66.07,85.317,3.107,1.076,70.124,67.08,71.093,65.749,66.058,0.0,-0.008,-0.004,20.0,20.0,31.643,30.443,41.957,68.748,98.153,84.356,98.302,42.4,57.274,42.204,-10.852,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.164,70.25,68.375,0.012,70.875,72.5,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,53.813,75.438,73.938,0.022,69.313,72.563,72.125,71.75,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,68.938,69.75,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,311,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,65.906,85.317,3.107,1.076,70.124,67.08,70.985,65.969,66.058,0.0,-0.008,-0.004,20.0,20.0,31.643,30.443,42.054,68.748,98.079,84.249,98.228,42.4,57.274,42.204,-10.852,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.797,70.375,68.375,0.012,70.875,72.5,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,53.781,75.438,73.938,0.022,69.313,72.563,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,68.938,69.688,71.25,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5122008,312,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,12.977,0,80,55,1.4,66.289,85.317,3.107,1.076,70.124,67.294,71.31,65.749,66.058,0.0,-0.008,-0.004,20.0,20.0,31.643,30.443,42.145,68.748,98.006,84.249,98.154,42.327,57.169,42.204,-10.852,110,110,70.75,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.422,70.375,68.375,0.012,70.875,72.563,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,53.906,75.313,74.063,0.022,69.313,72.563,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,68.813,69.688,71.25,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5122008,313,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,66.0,85.317,3.107,2.508,70.124,67.08,70.985,65.749,65.949,0.0,-0.008,-0.004,20.0,20.0,31.643,30.443,42.288,68.748,97.932,84.249,98.006,42.4,57.274,42.204,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.109,70.375,68.375,0.012,70.75,72.5,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,53.75,75.438,73.75,0.022,69.313,72.563,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.438,0.021,68.813,69.688,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.0,-0.171,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5122008,314,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,66.086,85.317,3.107,2.508,70.338,67.294,71.31,65.749,66.275,0.0,-0.008,-0.004,20.0,20.0,31.643,30.443,42.398,68.962,97.784,84.037,97.932,42.4,57.169,42.277,-10.852,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.242,70.375,68.438,0.012,70.875,72.5,73.313,72.563,0.0,0.0,72,70,1000,200,0.002,53.844,75.438,73.938,0.022,69.313,72.5,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.688,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.109,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,315,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,66.18,84.051,3.107,1.076,70.338,67.294,71.202,65.969,66.275,0.0,-0.008,-0.004,20.0,20.0,31.671,30.472,42.463,68.962,97.784,84.037,97.858,42.4,57.274,42.204,-10.852,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.141,70.375,68.375,0.012,70.875,72.5,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,54.063,75.438,73.938,0.022,69.313,72.563,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.375,0.021,68.813,69.688,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5122008,316,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,66.391,84.051,3.107,1.076,70.231,67.294,71.31,65.969,66.058,0.0,-0.008,-0.004,20.0,20.0,31.643,30.472,42.502,68.962,97.637,83.93,97.785,42.4,57.379,42.277,-10.852,110,110,70.75,69.563,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.188,70.563,68.438,0.012,70.875,72.5,73.188,72.75,0.0,0.0,72,70,1000,200,0.002,53.906,75.313,73.938,0.022,69.313,72.5,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.625,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.107,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5122008,317,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.006,0,80,55,1.4,66.43,84.051,3.107,2.508,70.124,67.294,71.202,65.969,66.058,0.0,-0.008,-0.004,20.0,20.0,31.671,30.472,42.528,68.748,97.563,83.824,97.711,42.4,57.379,42.204,-10.852,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.328,70.25,68.375,0.011,70.75,72.5,73.188,72.563,0.0,0.0,72,70,1000,200,0.002,53.906,75.313,73.938,0.022,69.313,72.5,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.625,71.25,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.17,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5122008,318,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,67.531,84.051,3.107,2.508,70.338,67.08,70.985,65.969,66.275,0.0,-0.008,-0.004,20.0,20.0,31.671,30.472,42.599,68.962,97.489,83.93,97.563,42.473,57.274,42.204,-10.852,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.844,70.375,68.375,0.012,70.75,72.5,73.188,72.563,0.0,0.0,72,70,1000,200,0.002,54.063,75.313,73.938,0.022,69.313,72.5,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.688,71.25,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.237,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
5122008,319,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,66.266,84.051,3.107,1.076,70.124,67.294,71.093,66.079,66.275,0.0,-0.008,-0.004,20.0,20.0,31.671,30.5,42.612,68.962,97.416,83.93,97.563,42.4,57.169,42.277,-10.852,110,110,70.75,69.563,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.273,70.563,68.375,0.012,70.875,72.438,73.188,72.563,0.0,0.0,72,70,1000,200,0.002,54.063,75.313,73.938,0.022,69.313,72.563,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.688,71.25,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5122008,320,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,66.992,84.051,3.107,2.508,70.338,67.294,71.31,65.749,66.275,0.0,-0.008,-0.004,20.0,20.0,31.671,30.5,42.612,68.962,97.342,83.717,97.415,42.473,57.379,42.277,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.609,70.375,68.375,0.012,70.75,72.438,73.188,72.563,0.0,0.0,72,70,1000,200,0.002,54.406,75.313,73.938,0.022,69.313,72.5,72.125,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.688,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5122008,321,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,67.805,84.051,3.107,3.939,70.124,67.294,71.31,66.079,66.058,0.0,-0.008,-0.004,20.0,20.0,31.699,30.472,42.677,68.748,97.268,83.611,97.342,42.473,57.379,42.277,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.852,70.375,68.375,0.012,70.75,72.438,73.125,72.563,0.0,0.0,72,70,1000,200,0.002,54.406,75.313,73.938,0.022,69.313,72.563,72.125,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.625,71.25,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.0,-0.171,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5122008,322,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,67.594,84.051,3.107,3.939,70.338,67.08,70.985,65.859,66.275,0.0,-0.008,-0.004,20.0,20.0,31.699,30.5,42.715,68.962,97.194,83.504,97.268,42.473,57.169,42.204,-10.852,110,110,71.0,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.797,70.375,68.375,0.012,70.75,72.438,73.188,72.563,0.0,0.0,72,70,1000,200,0.002,54.406,75.313,73.938,0.022,69.125,72.563,72.125,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.625,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.239,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5122008,323,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,66.586,84.051,3.107,-0.356,70.124,67.294,71.202,65.749,66.275,0.0,-0.008,-0.004,20.0,20.0,31.699,30.5,42.69,68.962,97.121,83.611,97.12,42.473,57.274,42.277,-10.852,110,110,71.0,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.219,70.375,68.438,0.011,70.75,72.438,73.188,72.563,0.0,0.0,72,70,1000,200,0.002,54.438,75.313,73.938,0.022,69.313,72.5,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.625,71.25,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,324,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,66.469,84.051,3.107,1.076,70.338,67.08,70.985,65.859,66.275,0.0,-0.008,-0.004,20.0,20.0,31.671,30.529,42.664,68.962,96.973,83.504,97.046,42.473,57.169,42.277,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.234,70.375,68.438,0.012,70.75,72.438,73.188,72.563,0.0,0.0,72,70,1000,200,0.002,54.219,75.313,73.938,0.022,69.313,72.5,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.688,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.0,-0.174,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,325,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,66.984,84.051,3.107,-0.356,70.338,67.08,70.985,65.859,66.275,0.0,-0.008,-0.004,20.0,20.0,31.671,30.529,42.612,68.962,96.899,83.398,96.972,42.473,57.274,42.35,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.344,70.375,68.375,0.012,70.75,72.438,73.188,72.563,0.0,0.0,72,70,1000,200,0.002,54.5,75.438,73.938,0.022,69.125,72.5,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.688,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.149,-0.148,0.149,0.0,-0.108,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5122008,326,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,67.805,84.051,3.107,1.076,70.338,67.08,70.985,65.859,66.058,0.0,-0.008,-0.004,20.0,20.0,31.699,30.529,42.592,68.748,96.826,83.398,96.899,42.473,57.274,42.277,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.336,70.25,68.375,0.012,70.75,72.375,73.125,72.563,0.0,0.0,72,70,1000,200,0.002,54.625,75.313,73.938,0.022,69.125,72.5,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.625,71.25,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,-0.072,0.149,-0.148,0.149,0.0,-0.172,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,327,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,67.805,82.784,3.107,2.508,70.338,67.08,70.985,65.859,66.058,0.0,-0.008,-0.004,20.0,20.0,31.699,30.529,42.625,68.748,96.752,83.292,96.899,42.545,57.169,42.35,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.617,70.25,68.438,0.012,70.75,72.375,73.125,72.563,0.0,0.0,72,70,1000,200,0.002,54.469,75.313,73.75,0.022,69.313,72.5,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.625,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,328,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,67.992,84.051,3.107,1.076,70.231,67.294,71.202,66.079,66.058,0.0,-0.005,-0.004,20.0,20.0,31.671,30.529,42.651,68.748,96.678,83.185,96.751,42.545,57.274,42.35,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.422,70.375,68.375,0.012,70.75,72.375,73.188,72.563,0.0,0.0,72,70,1000,200,0.002,54.438,75.313,73.938,0.022,69.125,72.5,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.625,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5122008,329,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,66.672,84.051,3.107,2.508,70.338,67.294,71.202,66.079,66.058,0.0,-0.008,-0.004,20.0,20.0,31.699,30.529,42.553,68.748,96.604,83.185,96.677,42.545,57.274,42.35,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.859,70.375,68.375,0.011,70.75,72.375,73.125,72.563,0.0,0.0,72,70,1000,200,0.002,54.594,75.313,73.938,0.022,69.125,72.5,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.625,71.25,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,330,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,68.469,82.784,3.107,1.076,70.124,67.294,71.202,66.079,66.058,0.0,-0.008,-0.004,20.0,20.0,31.699,30.5,42.489,68.748,96.531,83.079,96.529,42.545,57.379,42.35,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.344,70.25,68.375,0.012,70.563,72.375,73.188,72.563,0.0,0.0,72,70,1000,200,0.002,54.563,75.313,73.75,0.022,69.125,72.563,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.625,71.25,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.222,0.001,0.0,-0.172,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,331,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,67.859,82.784,3.107,2.508,70.018,67.08,70.877,65.859,66.275,0.0,-0.008,-0.004,20.0,20.0,31.726,30.529,42.437,68.962,96.457,83.185,96.455,42.545,57.484,42.423,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.914,70.375,68.438,0.012,70.75,72.438,73.188,72.563,0.0,0.0,72,70,1000,200,0.002,54.656,75.25,73.938,0.022,69.313,72.5,72.125,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.625,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.106,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,332,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,68.57,82.784,3.107,2.508,70.124,67.08,70.985,65.859,66.275,0.0,-0.008,-0.004,20.0,20.0,31.699,30.558,42.411,68.962,96.383,82.972,96.455,42.545,57.379,42.35,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.523,70.375,68.375,0.012,70.75,72.438,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,54.656,75.313,73.75,0.022,69.313,72.563,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.688,71.313,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5122008,333,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,67.242,82.784,3.107,1.076,70.338,67.08,70.985,65.859,66.058,0.0,-0.008,-0.004,20.0,20.0,31.726,30.558,42.411,68.748,96.236,82.972,96.308,42.545,57.484,42.35,-10.852,110,110,70.75,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.414,70.375,68.375,0.012,70.563,72.375,73.188,72.563,0.0,0.0,72,70,1000,200,0.002,54.719,75.25,73.75,0.022,69.313,72.563,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.688,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5122008,334,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.049,0,80,55,1.4,67.031,84.051,3.107,1.076,70.338,67.08,70.877,65.859,66.275,0.0,-0.008,-0.004,20.0,20.0,31.726,30.587,42.476,68.962,96.236,82.972,96.308,42.545,57.379,42.423,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.109,70.25,68.438,0.012,70.563,72.375,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,54.625,75.25,73.938,0.022,69.125,72.5,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.625,71.25,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.107,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.003
5122008,335,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,68.539,82.784,3.107,2.508,70.338,67.08,70.985,65.859,66.275,0.0,-0.008,-0.004,20.0,20.0,31.726,30.587,42.437,68.962,96.162,82.866,96.234,42.618,57.169,42.423,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.211,70.375,68.438,0.012,70.75,72.375,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,54.688,75.313,73.75,0.022,69.125,72.5,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.375,0.021,68.813,69.625,71.313,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.222,0.001,0.0,-0.174,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5122008,336,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,32.787,0.01,13.02,0,80,55,1.4,67.375,82.784,3.107,2.508,70.124,67.08,70.985,65.859,66.275,0.0,-0.008,-0.004,20.0,20.0,31.726,30.587,42.385,68.962,96.014,82.866,96.086,42.545,57.274,42.423,-10.852,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.211,70.375,68.375,0.012,70.75,72.375,73.125,72.563,0.0,0.0,72,70,1000,200,0.002,54.719,75.25,73.75,0.022,69.125,72.5,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.313,0.021,68.813,69.625,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.035,0.033,0.004,0.005,0.004,0.004
5122008,337,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,67.977,82.784,3.107,1.076,70.231,67.294,71.093,66.079,66.275,0.0,-0.008,-0.004,20.0,20.0,31.726,30.587,42.333,68.962,95.94,82.759,96.012,42.618,57.484,42.423,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.227,70.25,68.438,0.011,70.563,72.375,73.125,72.563,0.0,0.0,72,70,1000,200,0.002,54.719,75.25,73.75,0.022,69.125,72.5,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.625,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.171,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,338,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,67.406,82.784,3.107,2.508,70.338,67.187,70.985,65.859,66.058,0.0,-0.008,-0.004,20.0,20.0,31.726,30.587,42.301,68.748,96.014,82.759,96.086,42.691,57.274,42.496,-10.852,110,110,70.75,69.625,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.422,70.375,68.438,0.012,70.563,72.313,73.125,72.438,0.0,0.0,72,70,1000,200,0.002,54.719,75.063,73.75,0.022,69.125,72.5,72.125,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.625,71.25,69.563,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.174,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,339,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,68.281,82.784,3.107,2.508,70.338,67.187,70.985,65.859,66.275,0.0,-0.008,-0.004,20.0,20.0,31.754,30.644,42.333,68.962,95.793,82.759,95.865,42.618,57.169,42.423,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.406,70.25,68.375,0.012,70.563,72.313,73.125,72.438,0.0,0.0,72,70,1000,200,0.002,54.719,75.25,73.75,0.022,69.125,72.5,72.188,71.625,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.313,0.021,68.813,69.563,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.175,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,340,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,13.02,0,80,55,1.4,68.297,82.784,3.107,2.508,70.338,67.187,70.985,65.859,66.058,0.0,-0.008,-0.004,20.0,20.0,31.754,30.616,42.359,68.641,95.719,82.547,95.791,42.618,57.274,42.423,-10.852,110,110,70.688,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.5,70.25,68.375,0.011,70.563,72.375,73.125,72.438,0.0,0.0,72,70,1000,200,0.002,54.688,75.25,73.75,0.022,69.125,72.5,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.313,0.021,68.688,69.563,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5122008,341,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,67.281,82.784,3.107,1.076,70.124,67.08,70.985,65.859,66.275,0.0,-0.008,-0.004,20.0,20.0,31.754,30.644,42.359,68.962,95.719,82.547,95.717,42.618,57.274,42.496,-10.852,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,13.164,70.25,68.375,0.012,70.563,72.313,73.125,72.438,0.0,0.0,72,70,1000,200,0.002,54.75,75.25,73.75,0.022,69.125,72.438,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.5,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,342,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,67.117,82.784,3.107,2.508,70.124,67.294,71.202,66.079,66.058,0.0,-0.008,-0.004,20.0,20.0,31.754,30.644,42.275,68.748,95.572,82.44,95.643,42.691,57.169,42.423,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.453,70.375,68.375,0.011,70.563,72.313,73.125,72.438,0.0,0.0,72,70,1000,200,0.002,54.75,75.25,73.75,0.022,69.063,72.5,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.375,0.021,68.813,69.563,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.241,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5122008,343,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,67.641,84.051,3.107,-1.787,70.124,67.08,70.985,65.859,66.275,0.0,-0.008,-0.004,20.0,20.0,31.782,30.644,42.249,68.962,95.572,82.44,95.643,42.618,57.379,42.496,-10.852,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.594,70.25,68.438,0.012,70.563,72.313,73.125,72.438,0.0,0.0,72,70,1000,200,0.002,54.719,75.25,73.75,0.022,69.125,72.438,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.625,73.313,0.021,68.813,69.563,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.108,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,344,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,67.414,85.317,3.107,2.508,70.338,67.294,71.202,66.079,66.275,0.0,-0.008,-0.004,20.0,20.0,31.754,30.644,42.385,68.962,95.424,82.44,95.496,42.618,57.274,42.496,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.438,70.375,68.375,0.012,70.563,72.313,73.125,72.438,0.0,0.0,72,70,1000,200,0.002,54.813,75.25,73.75,0.022,69.125,72.438,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.688,69.563,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.0,-0.109,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5122008,345,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,67.859,86.584,3.107,2.508,70.124,67.294,71.202,66.188,66.275,0.0,-0.008,-0.004,20.0,20.0,31.754,30.673,42.592,68.962,95.35,82.44,95.422,42.691,57.379,42.496,-10.852,110,110,70.75,69.5,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.914,70.25,68.438,0.012,70.563,72.25,73.125,72.438,0.0,0.0,72,70,1000,200,0.002,54.813,75.25,73.75,0.022,69.125,72.5,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.813,69.563,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.172,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,346,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.035,0,80,55,1.4,67.336,131.005,3.107,1.076,70.124,67.294,71.202,66.079,66.275,0.0,-0.008,-0.004,20.0,20.0,31.782,30.673,42.664,68.962,95.277,82.334,95.348,42.691,57.379,42.496,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.398,70.25,68.375,0.012,70.438,72.313,73.125,72.438,0.0,0.0,72,70,1000,200,0.002,54.813,75.25,73.75,0.022,69.125,72.438,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.813,69.563,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.149,-0.148,0.149,0.0,-0.173,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.004
5122008,347,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.02,0,80,55,1.4,67.578,97.992,3.107,2.508,70.124,67.401,71.202,65.859,66.058,0.0,-0.008,-0.004,20.0,20.0,31.782,30.673,42.806,68.748,95.129,82.334,95.2,42.618,57.274,42.423,-10.852,110,110,70.75,69.5,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.164,70.25,68.375,0.012,70.563,72.25,73.125,72.438,0.0,0.0,72,70,1000,200,0.002,54.906,75.25,73.75,0.022,69.125,72.438,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.5,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.035,0.003,0.005,0.004,0.003
5122008,348,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,67.828,86.584,3.107,2.508,70.124,67.08,70.985,65.969,66.058,0.0,-0.008,-0.004,20.0,20.0,31.782,30.644,42.955,68.641,95.203,82.334,95.2,42.763,57.274,42.496,-10.852,110,110,71.0,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.805,70.375,68.375,0.012,70.438,72.25,73.188,72.438,0.0,0.0,72,70,1000,200,0.002,54.906,75.25,73.75,0.022,69.125,72.5,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.313,0.021,68.688,69.5,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.239,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5122008,349,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,68.32,86.584,3.107,1.076,70.124,67.401,71.202,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,31.782,30.673,42.968,68.641,95.055,82.227,95.2,42.763,57.274,42.496,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.828,70.375,68.375,0.012,70.438,72.313,73.125,72.438,0.0,0.0,72,70,1000,200,0.002,55.031,75.25,73.75,0.022,69.063,72.438,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.375,0.021,68.688,69.5,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.0,-0.24,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5122008,350,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,68.32,86.584,3.107,2.508,70.124,67.08,70.985,65.969,66.058,0.0,-0.008,-0.004,20.0,20.0,31.782,30.673,43.02,68.641,94.982,82.121,95.052,42.763,57.274,42.569,-10.852,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.859,70.375,68.375,0.012,70.438,72.313,73.125,72.438,0.0,0.0,72,70,1000,200,0.002,55.063,75.25,73.75,0.022,69.063,72.5,72.188,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.313,0.021,68.688,69.563,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.175,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5122008,351,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.01,12.948,0,80,55,1.4,68.438,85.317,3.107,1.076,70.124,67.08,70.877,65.859,66.058,0.0,-0.008,-0.004,20.0,20.0,31.81,30.702,43.007,68.641,94.908,82.014,95.052,42.763,57.274,42.569,-10.852,110,110,70.75,69.5,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.398,70.25,68.375,0.012,70.438,72.25,73.125,72.438,0.0,0.0,72,70,1000,200,0.002,55.031,75.25,73.625,0.022,69.125,72.5,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.813,69.563,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.0,-0.173,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5122008,352,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,67.352,86.584,3.107,1.076,70.124,67.187,70.985,65.969,66.058,0.0,-0.008,-0.004,20.0,20.0,31.782,30.702,42.968,68.641,94.834,82.121,94.979,42.763,57.379,42.569,-10.852,110,110,70.688,69.5,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,12.805,70.25,68.438,0.012,70.438,72.25,73.125,72.313,0.0,0.0,72,70,1000,200,0.002,55.375,75.063,73.75,0.022,69.125,72.5,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.813,69.563,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,353,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,67.914,86.584,3.107,1.076,70.124,67.187,70.985,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,31.81,30.702,42.871,68.641,94.76,81.908,94.831,42.763,57.274,42.569,-10.852,110,110,71.0,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.625,70.25,68.438,0.012,70.438,72.188,73.125,72.438,0.0,0.0,72,70,1000,200,0.002,55.438,75.063,73.625,0.022,69.125,72.438,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.563,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.149,0.0,-0.173,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,354,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.962,0,80,55,1.4,68.43,87.851,3.107,1.076,70.124,67.187,70.985,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,31.81,30.702,42.741,68.641,94.687,82.014,94.757,42.763,57.274,42.569,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.219,70.25,68.438,0.012,70.438,72.188,73.125,72.438,0.0,0.0,72,70,1000,200,0.002,55.313,75.063,73.625,0.022,69.063,72.438,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.313,0.021,68.688,69.5,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.0,-0.173,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,355,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.03,12.962,0,80,55,1.4,68.781,87.851,3.107,2.508,70.124,67.187,70.985,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,31.81,30.731,42.612,68.641,95.793,82.014,94.905,42.763,57.379,42.569,-10.852,110,110,70.75,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.297,70.375,68.375,0.012,70.438,72.188,73.125,72.313,0.0,0.0,72,70,1000,200,0.002,55.313,75.25,73.625,0.022,69.063,72.438,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.563,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.172,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5122008,356,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.948,0,80,55,1.4,68.047,87.851,3.107,1.076,70.124,67.187,70.985,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,31.81,30.702,42.502,68.641,98.817,81.802,94.757,42.763,57.379,42.569,-10.852,110,110,70.75,69.5,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.336,70.25,68.438,0.012,70.438,72.188,73.125,72.313,0.0,0.0,72,70,1000,200,0.002,55.469,75.063,73.625,0.022,69.125,72.438,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.313,0.021,68.688,69.563,71.25,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.149,0.001,0.0,-0.072,0.002,-0.172,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,357,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,68.898,87.851,3.107,2.508,70.338,67.401,71.202,66.188,66.384,0.0,-0.008,-0.004,20.0,20.0,31.81,30.702,42.424,68.855,99.407,81.802,94.314,42.836,57.379,42.569,-10.852,110,110,70.75,69.5,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.789,70.25,68.375,0.012,70.438,72.188,73.125,72.313,0.0,0.0,72,70,1000,200,0.002,55.594,75.063,73.625,0.022,69.125,72.438,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.813,69.563,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,-0.074,0.149,0.001,-0.148,0.001,0.003,-0.238,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,358,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.977,0,80,55,1.4,68.461,87.851,3.107,3.939,70.124,67.294,71.093,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,31.838,30.702,42.359,68.641,99.923,81.695,93.871,42.763,57.484,42.569,-10.852,110,110,70.75,69.5,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.578,70.25,68.375,0.012,70.438,72.188,73.125,72.313,0.0,0.0,72,70,1000,200,0.002,55.656,75.063,73.625,0.022,69.125,72.438,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.313,0.021,68.813,69.563,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,-0.074,0.001,0.001,-0.222,0.001,0.003,-0.171,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5122008,359,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,68.188,87.851,3.107,2.508,70.124,67.187,70.985,66.188,66.058,0.0,-0.008,-0.004,20.0,20.0,31.838,30.702,42.385,68.641,100.366,81.695,93.428,42.836,57.274,42.569,-10.852,110,110,70.75,69.563,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.438,70.375,68.375,0.012,70.438,72.125,73.125,72.313,0.0,0.0,72,70,1000,200,0.002,55.688,75.063,73.625,0.022,69.063,72.438,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.313,0.021,68.688,69.5,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.004,-0.241,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5122008,400,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,68.008,87.851,3.107,2.508,70.124,67.294,71.202,66.188,66.058,0.0,-0.008,-0.004,20.0,20.0,31.838,30.702,42.528,68.641,100.808,81.589,92.911,42.836,57.274,42.642,-10.852,110,110,70.75,69.5,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.68,70.25,68.438,0.011,70.438,72.188,73.188,72.313,0.0,0.0,72,70,1000,200,0.002,55.625,75.063,73.625,0.022,69.063,72.438,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.125,0.021,68.688,69.563,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.004,-0.175,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,401,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,68.5,89.119,3.107,3.939,70.124,67.401,71.093,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,31.838,30.702,42.54,68.641,101.03,81.589,92.394,42.836,57.379,42.642,-10.852,110,110,70.75,69.5,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.805,70.375,68.375,0.012,70.438,72.125,73.125,72.313,0.0,0.0,72,70,1000,200,0.002,55.625,75.063,73.625,0.022,69.063,72.438,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.5,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.004,-0.174,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
5122008,402,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,68.188,90.386,3.107,2.508,70.124,67.187,70.985,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,31.838,30.702,42.515,68.641,101.251,81.482,91.73,42.836,57.484,42.642,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.031,70.375,68.438,0.012,70.438,72.125,73.125,72.313,0.0,0.0,72,70,1000,200,0.002,55.719,75.063,73.625,0.022,69.125,72.438,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.313,0.021,68.688,69.563,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,-0.072,-0.148,0.001,0.005,-0.173,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,403,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,68.539,92.921,3.107,1.076,70.338,67.187,70.985,65.969,66.384,0.0,-0.008,-0.004,20.0,20.0,31.838,30.702,42.476,68.855,101.472,81.589,91.139,42.836,57.379,42.642,-10.852,110,110,70.75,69.5,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.344,70.25,68.438,0.012,70.313,72.188,73.125,72.313,0.0,0.0,72,70,1000,200,0.002,55.688,75.063,73.625,0.022,69.125,72.375,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.5,71.25,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.438,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.005,-0.173,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,404,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.02,13.064,0,80,55,1.4,68.68,94.188,3.107,2.508,70.124,67.187,70.877,65.969,66.058,0.0,-0.008,-0.004,20.0,20.0,31.838,30.702,42.385,68.641,101.546,81.376,90.474,42.909,57.274,42.642,-10.852,110,110,70.75,69.5,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.797,70.375,68.375,0.012,70.313,72.125,73.125,72.313,0.0,0.0,72,70,1000,200,0.002,55.75,75.063,73.625,0.022,69.063,72.375,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.438,71.125,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,-0.243,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.003
5122008,405,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,68.07,95.456,3.107,2.508,70.124,67.187,70.877,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,31.838,30.702,42.372,68.641,101.693,81.482,89.736,42.836,57.379,42.642,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.852,70.25,68.375,0.012,70.313,72.125,73.0,72.313,0.0,0.0,72,70,1000,200,0.002,55.75,75.063,73.625,0.022,69.063,72.375,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.438,71.25,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.006,-0.174,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,406,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,12.991,0,80,55,1.4,68.617,96.724,3.107,2.508,70.124,67.401,71.202,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,31.865,30.673,42.333,68.641,102.136,81.482,88.776,42.836,57.484,42.642,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.625,70.375,68.375,0.012,70.313,72.125,73.0,72.313,0.0,0.0,72,70,1000,200,0.002,55.719,75.063,73.625,0.022,69.063,72.375,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.563,69.563,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.087,-0.172,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.004
