DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,407,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.208,12.991,0,80,55,1.4,68.32,96.724,3.107,2.508,70.338,67.187,70.877,66.188,66.384,0.0,-0.008,-0.004,20.0,20.0,31.865,30.702,42.411,68.855,102.578,81.376,87.89,42.836,57.379,42.642,-10.852,110,110,70.75,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.531,70.375,68.375,0.012,70.313,72.125,73.125,72.313,0.0,0.0,72,70,1000,200,0.002,55.781,75.063,73.625,0.022,69.063,72.375,72.188,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.563,69.5,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.144,-0.173,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.003
5122008,408,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.323,12.948,0,80,55,1.4,69.156,97.992,3.107,2.508,70.124,67.187,70.877,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,31.865,30.702,42.411,68.641,103.021,81.376,87.964,42.909,57.484,42.642,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.164,70.25,68.375,0.012,70.313,72.125,73.125,72.313,0.0,0.0,72,70,1000,200,0.002,55.719,75.063,73.563,0.022,69.063,72.375,72.188,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.563,69.625,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.225,-0.237,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,409,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.006,0,80,55,1.4,68.219,95.456,3.107,1.076,70.124,67.401,71.093,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,31.838,30.673,42.385,68.641,103.39,81.269,90.179,42.909,57.274,42.715,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.219,70.25,68.438,0.012,70.313,72.125,73.125,72.313,0.0,0.0,72,70,1000,200,0.002,55.75,75.063,73.625,0.022,69.063,72.375,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.563,69.625,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.293,-0.176,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,410,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,13.035,0,80,55,1.4,68.891,94.188,3.107,1.076,70.124,67.187,70.768,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,31.838,30.673,42.359,68.641,103.464,81.376,94.757,42.909,57.484,42.715,-10.852,110,110,70.75,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.586,70.25,68.375,0.012,70.313,72.125,73.125,72.25,0.0,0.0,72,70,1000,200,0.002,55.75,74.938,73.625,0.022,69.063,72.375,72.188,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.688,69.688,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.242,-0.174,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,411,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.688,12.977,0,80,55,1.4,68.188,92.921,3.107,1.076,70.124,67.401,70.985,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,31.838,30.702,42.307,68.641,103.316,81.376,98.892,42.909,57.379,42.715,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.773,70.25,68.438,0.012,70.313,72.063,73.125,72.313,0.0,0.0,72,70,1000,200,0.002,55.75,75.063,73.563,0.022,69.063,72.375,72.188,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.563,73.313,0.021,68.563,69.625,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.139,-0.174,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,412,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.761,13.093,0,80,55,1.4,68.203,92.921,3.107,1.076,70.338,67.401,70.985,65.969,66.384,0.0,-0.008,-0.004,20.0,20.0,31.838,30.702,42.288,68.855,103.095,81.163,101.034,42.909,57.589,42.715,-10.852,110,110,70.688,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.422,70.25,68.375,0.012,70.313,72.063,73.125,72.25,0.0,0.0,72,70,1000,200,0.002,55.844,74.938,73.563,0.022,69.063,72.375,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.563,69.625,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.001,0.072,-0.173,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,413,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.824,13.006,0,80,55,1.4,69.945,92.921,3.107,2.508,70.018,67.187,70.768,65.969,66.058,0.0,-0.008,-0.004,20.0,20.0,31.838,30.731,42.236,68.534,102.8,81.163,101.92,42.909,57.379,42.715,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.906,70.25,68.438,0.012,70.25,72.063,73.0,72.313,0.0,0.0,72,70,1000,200,0.002,55.75,75.063,73.563,0.022,69.063,72.375,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.125,0.021,68.563,69.625,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.034,-0.174,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,414,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.845,13.035,0,80,55,1.4,70.164,92.921,3.107,1.076,70.338,67.187,70.768,66.188,66.384,0.0,-0.008,-0.004,20.0,20.0,31.838,30.702,42.21,68.855,101.546,81.269,102.289,42.909,57.484,42.715,-10.852,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.82,70.25,68.375,0.012,70.25,72.125,73.0,72.25,0.0,0.0,72,70,1000,200,0.002,55.844,74.938,73.563,0.022,69.063,72.375,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.563,69.563,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,-0.031,-0.174,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,415,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.845,12.977,0,80,55,1.4,70.164,92.921,3.107,1.076,70.124,67.401,70.985,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,31.865,30.731,42.145,68.641,97.121,81.376,102.215,42.981,57.379,42.715,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.461,70.25,68.438,0.012,70.313,72.125,73.125,72.25,0.0,0.0,72,70,1000,200,0.002,55.781,75.063,73.563,0.022,69.063,72.375,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.563,69.563,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,-0.273,-0.24,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,416,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.845,13.006,0,80,55,1.4,69.242,92.921,3.107,1.076,70.338,67.187,70.768,66.079,66.384,0.0,-0.008,-0.004,20.0,20.0,31.865,30.759,42.106,68.855,91.515,81.482,101.551,42.909,57.379,42.715,-10.852,110,110,70.75,69.625,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.922,70.25,68.375,0.011,70.313,72.125,73.0,72.25,0.0,0.0,72,70,1000,200,0.002,55.813,74.938,73.563,0.022,69.063,72.375,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.313,0.021,68.563,69.5,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.031,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,-0.845,-0.174,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5122008,417,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.845,13.006,0,80,55,1.4,68.594,92.921,3.107,1.076,70.124,67.401,70.985,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,31.865,30.759,42.054,68.641,90.778,81.482,99.04,42.909,57.589,42.715,-10.867,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.016,70.375,68.375,0.012,70.25,72.125,73.0,72.25,0.0,0.0,72,70,1000,200,0.002,55.813,75.063,73.563,0.022,68.938,72.438,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.563,69.563,71.125,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,-0.751,-0.172,0.0,0.0,0.035,0.034,0.004,0.005,0.004,0.003
5122008,418,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.782,12.991,0,80,55,1.4,68.57,94.188,3.107,1.076,70.338,67.187,70.66,66.079,66.384,0.0,-0.008,-0.004,20.0,20.0,31.893,30.731,41.97,68.855,93.875,81.589,95.052,42.981,57.484,42.787,-10.852,110,110,70.75,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.164,70.25,68.375,0.012,70.313,72.063,73.0,72.25,0.0,0.0,72,70,1000,200,0.002,55.906,74.938,73.563,0.022,68.938,72.438,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.563,69.5,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,-0.075,-0.174,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5122008,419,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.709,13.035,0,80,55,1.4,68.992,94.188,3.107,2.508,70.124,67.187,70.768,66.188,66.166,0.0,-0.008,-0.004,20.0,20.0,31.921,30.817,41.892,68.641,98.669,81.802,92.468,42.909,57.379,42.86,-10.852,110,110,71.0,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.844,70.375,68.375,0.012,70.25,72.063,73.0,72.25,0.0,0.0,72,70,1000,200,0.002,55.906,74.938,73.563,0.022,68.938,72.375,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.563,69.5,71.25,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.313,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.261,-0.044,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5122008,420,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.667,13.078,0,80,55,1.4,68.656,94.188,3.107,1.076,70.338,67.401,70.877,66.188,66.384,0.0,-0.008,-0.004,20.0,20.0,31.893,30.817,41.828,68.855,103.39,81.908,92.468,42.981,57.379,42.787,-10.852,110,110,70.688,69.625,69.125,69.063,0.0,0.0,72,70,1000,200,0.0,12.602,70.25,68.375,0.011,70.25,72.063,73.0,72.25,0.0,0.0,72,70,1000,200,0.002,55.906,74.938,73.563,0.022,68.938,72.375,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.125,0.021,68.563,69.5,71.25,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.339,-0.176,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5122008,421,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.605,13.078,0,80,55,1.4,68.367,94.188,3.107,1.076,70.338,67.401,70.877,66.298,66.384,0.0,-0.008,-0.004,20.0,20.0,31.921,30.788,41.73,68.855,107.299,82.014,94.019,42.981,57.274,42.787,-10.852,110,110,70.688,69.625,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.492,70.375,68.375,0.012,70.25,72.063,73.0,72.25,0.0,0.0,72,70,1000,200,0.002,55.813,74.938,73.563,0.022,69.063,72.375,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.438,69.5,71.125,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.318,-0.178,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.004
5122008,422,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,13.049,0,80,55,1.4,68.102,94.188,3.107,2.508,70.338,67.187,70.66,65.969,66.384,0.0,-0.008,-0.004,20.0,20.0,31.893,30.759,41.685,68.855,110.618,82.014,96.677,42.981,57.274,42.787,-10.852,110,110,70.75,69.563,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.141,70.25,68.375,0.012,70.25,72.063,73.0,72.25,0.0,0.0,72,70,1000,200,0.002,55.875,74.938,73.563,0.022,68.938,72.375,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.313,0.021,68.563,69.5,71.125,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.149,0.001,-0.148,-0.072,0.285,-0.177,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5122008,423,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,13.035,0,80,55,1.4,68.875,94.188,3.107,1.076,70.124,67.401,70.877,65.969,66.166,0.0,-0.008,-0.004,20.0,20.0,31.921,30.788,41.62,68.641,113.125,82.227,99.409,42.981,57.379,42.86,-10.852,110,110,70.688,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.32,70.25,68.438,0.012,70.25,72.0,73.0,72.25,0.0,0.0,72,70,1000,200,0.002,55.938,74.938,73.563,0.022,68.938,72.375,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.563,69.438,71.125,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.149,0.001,-0.148,0.001,0.254,-0.11,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,424,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.573,12.977,0,80,55,1.4,68.836,96.724,3.107,-0.356,70.338,67.401,70.985,66.079,66.384,0.0,-0.008,-0.004,20.0,20.0,31.949,30.788,41.529,68.855,115.117,82.334,102.289,43.054,57.484,42.787,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.227,70.25,68.375,0.012,70.25,72.0,73.125,72.25,0.0,0.0,72,70,1000,200,0.002,55.875,74.938,73.563,0.022,69.063,72.375,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.563,69.5,71.125,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.224,-0.24,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5122008,425,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.573,12.962,0,80,55,1.4,68.086,97.992,3.107,6.802,70.338,67.187,70.66,65.969,66.275,0.0,-0.008,-0.004,20.0,20.0,31.949,30.759,41.491,68.855,116.813,82.334,105.243,42.981,57.484,42.787,-10.867,110,110,70.75,69.625,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.211,70.375,68.438,0.012,70.25,72.0,73.0,72.25,0.0,0.0,72,70,1000,200,0.002,55.906,74.813,73.563,0.022,68.938,72.375,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.563,69.5,71.125,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.192,-0.173,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,426,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.584,13.035,0,80,55,1.4,68.063,100.529,3.107,11.096,70.338,67.401,70.877,66.079,66.384,0.0,-0.008,-0.004,20.0,20.0,31.949,30.846,41.439,68.855,118.067,82.44,108.123,43.054,57.589,42.787,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.133,70.25,68.375,0.012,70.25,72.0,73.0,72.25,0.0,0.0,72,70,1000,200,0.002,55.906,74.938,73.563,0.022,68.938,72.375,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.125,0.021,68.438,69.5,71.125,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.163,-0.239,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5122008,427,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,12.991,0,80,55,1.4,68.125,104.334,3.107,1.076,70.338,67.401,70.768,66.298,66.384,0.0,-0.008,-0.004,20.0,20.0,31.977,30.932,41.439,68.748,119.1,82.547,110.633,42.981,57.379,42.86,-10.852,110,110,70.75,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.195,70.25,68.375,0.012,70.25,72.0,73.0,72.125,0.0,0.0,72,70,1000,200,0.002,56.219,74.938,73.563,0.022,68.938,72.375,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.125,0.021,68.438,69.563,70.938,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.135,-0.109,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,428,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,13.035,0,80,55,1.4,68.367,101.797,3.107,1.076,70.124,67.187,70.443,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,31.949,30.932,41.439,68.534,119.837,82.653,112.627,43.054,57.379,42.86,-10.852,110,110,70.75,69.563,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.914,70.25,68.375,0.012,70.125,71.938,73.0,72.25,0.0,0.0,72,70,1000,200,0.002,56.094,74.938,73.5,0.022,68.938,72.375,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.125,0.021,68.438,69.563,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.119,-0.177,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,429,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,13.006,0,80,55,1.4,68.625,91.653,3.107,1.076,70.124,67.187,70.443,66.298,66.166,0.0,-0.008,-0.004,20.0,20.0,31.949,30.961,41.478,68.534,120.427,82.866,114.547,43.054,57.379,42.86,-10.852,110,110,70.688,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.828,70.375,68.375,0.011,70.25,71.938,73.0,72.25,0.0,0.0,72,70,1000,200,0.002,56.219,74.938,73.5,0.022,68.938,72.375,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.438,69.563,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.098,-0.176,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.003
5122008,430,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.647,12.948,0,80,55,1.4,68.398,90.386,3.107,1.076,70.338,67.401,70.66,66.298,66.166,0.0,-0.008,-0.004,20.0,20.0,31.921,30.989,41.542,68.534,120.943,83.079,116.024,43.054,57.379,42.933,-10.852,110,110,70.688,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.414,70.25,68.375,0.012,70.25,71.938,73.0,72.125,0.0,0.0,72,70,1000,200,0.002,56.063,74.938,73.5,0.022,68.938,72.375,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.125,0.021,68.438,69.5,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.084,-0.109,0.0,0.0,0.034,0.034,0.003,0.005,0.004,0.003
5122008,431,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.657,13.049,0,80,55,1.4,68.766,90.386,3.107,1.076,70.338,67.187,70.443,66.079,66.384,0.0,-0.008,-0.004,20.0,20.0,31.893,31.047,41.516,68.748,121.386,83.398,117.279,43.054,57.379,42.86,-10.852,110,110,70.688,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.406,70.375,68.375,0.012,70.25,71.938,73.0,72.25,0.0,0.0,72,70,1000,200,0.002,56.219,74.938,73.563,0.022,68.938,72.313,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.313,0.021,68.438,69.5,70.938,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.071,-0.177,0.0,0.0,0.035,0.034,0.004,0.004,0.003,0.003
5122008,432,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,13.006,0,80,55,1.4,68.891,90.386,3.107,1.076,70.338,67.401,70.66,66.079,66.384,0.0,-0.008,-0.004,20.0,20.0,31.921,31.104,41.439,68.748,121.829,83.611,118.017,43.054,57.694,42.86,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.234,70.25,68.375,0.012,70.25,71.938,73.0,72.125,0.0,0.0,72,70,1000,200,0.002,56.406,74.813,73.5,0.022,68.938,72.313,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.313,0.021,68.438,69.438,71.125,69.438,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.065,-0.172,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,433,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.636,13.006,0,80,55,1.4,69.344,91.653,3.107,2.508,70.124,67.401,70.66,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,31.921,31.047,41.367,68.641,122.345,83.93,118.83,43.127,57.589,42.933,-10.852,110,110,70.75,69.563,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.875,70.25,68.375,0.012,70.125,71.938,73.0,72.25,0.0,0.0,72,70,1000,200,0.002,56.344,74.938,73.5,0.022,68.938,72.313,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.438,71.125,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.058,-0.174,0.0,0.0,0.035,0.034,0.003,0.005,0.004,0.004
5122008,434,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.73,13.02,0,80,55,1.4,68.984,91.653,3.107,-0.356,70.338,67.401,70.768,66.079,66.384,0.0,-0.008,-0.004,20.0,20.0,31.949,30.961,41.316,68.748,122.935,84.249,119.42,43.127,57.484,42.933,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.695,70.25,68.375,0.011,70.125,71.938,73.0,72.125,0.0,0.0,72,70,1000,200,0.002,56.344,74.813,73.5,0.022,68.938,72.313,72.0,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.438,70.938,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.222,0.001,0.066,-0.176,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5122008,435,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.929,13.006,0,80,55,1.4,69.547,90.386,3.107,2.508,70.338,67.187,70.66,66.079,66.384,0.0,-0.008,-0.004,20.0,20.0,31.949,30.932,41.303,68.855,123.82,84.462,120.233,43.054,57.484,42.933,-10.852,110,110,70.688,69.563,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.406,70.25,68.375,0.012,70.125,71.938,73.0,72.125,0.0,0.0,72,70,1000,200,0.002,56.5,74.813,73.5,0.022,68.938,72.313,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.438,71.125,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.085,-0.109,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,436,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.981,13.064,0,80,55,1.4,68.711,90.386,3.107,1.076,70.124,67.401,70.877,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,31.949,30.874,41.251,68.534,125.0,84.995,121.34,43.127,57.379,42.933,-10.852,110,110,70.688,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.172,70.25,68.438,0.012,70.125,71.938,73.0,72.125,0.0,0.0,72,70,1000,200,0.002,56.563,74.813,73.5,0.022,68.938,72.313,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.563,69.5,71.125,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.09,-0.178,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5122008,437,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.012,13.006,0,80,55,1.4,69.078,89.119,3.107,1.076,70.124,67.401,70.877,66.298,66.384,0.0,-0.008,-0.004,20.0,20.0,31.977,30.846,41.128,68.748,125.885,85.314,122.374,43.054,57.484,42.933,-10.852,110,110,70.688,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.352,70.25,68.375,0.012,70.125,71.938,73.0,72.125,0.0,0.0,72,70,1000,200,0.002,56.5,74.813,73.563,0.022,68.938,72.313,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.438,71.125,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.088,-0.109,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,438,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.033,13.006,0,80,55,1.4,69.422,89.119,3.107,2.508,70.338,67.187,70.66,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,31.977,30.846,40.972,68.534,127.286,85.633,123.556,43.054,57.484,42.933,-10.867,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.375,70.25,68.375,0.012,70.125,71.938,73.0,72.125,0.0,0.0,72,70,1000,200,0.002,56.625,74.813,73.5,0.022,68.938,72.313,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.563,69.438,71.125,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.093,-0.109,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,439,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,1.023,13.02,0,80,55,1.4,68.781,89.119,3.107,1.076,70.338,67.401,70.985,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,31.977,30.846,40.855,68.534,128.393,86.165,124.663,43.054,57.589,42.933,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.281,70.25,68.375,0.012,70.25,71.938,73.0,72.125,0.0,0.0,72,70,1000,200,0.002,56.594,74.813,73.5,0.022,68.813,72.313,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.438,71.125,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,-0.072,0.149,-0.148,0.149,0.09,-0.108,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,440,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,1.002,13.02,0,80,55,1.4,68.883,89.119,3.107,2.508,70.338,67.401,70.985,66.298,66.384,0.0,-0.008,-0.004,20.0,20.0,31.977,30.759,40.81,68.748,129.352,86.485,125.918,43.127,57.589,42.933,-10.852,110,110,70.75,69.563,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.711,70.25,68.438,0.012,70.125,71.875,72.813,72.125,0.0,0.0,72,70,1000,200,0.002,56.625,74.813,73.5,0.022,68.813,72.313,72.0,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.563,69.375,71.125,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.08,-0.175,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5122008,441,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.981,13.035,0,80,55,1.4,70.008,90.386,3.107,1.076,70.124,67.401,70.985,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,31.977,30.759,40.855,68.534,130.089,86.91,126.952,43.127,57.589,42.933,-10.852,110,110,70.688,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.906,70.25,68.375,0.012,70.0,71.875,73.0,72.125,0.0,0.0,72,70,1000,200,0.002,56.625,74.813,73.5,0.022,68.813,72.313,72.125,71.5,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.438,71.125,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.071,-0.175,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.004
5122008,442,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.939,12.977,0,80,55,1.4,68.813,90.386,3.107,2.508,70.338,67.401,71.093,66.298,66.384,0.0,-0.008,-0.004,20.0,20.0,31.977,30.759,40.985,68.748,130.679,87.336,127.838,43.127,57.484,42.933,-10.852,110,110,70.688,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.164,70.25,68.375,0.012,70.125,71.938,72.813,72.125,0.0,0.0,72,70,1000,200,0.002,56.656,74.813,73.5,0.022,68.938,72.313,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.375,71.125,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.062,-0.175,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,443,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.918,12.991,0,80,55,1.4,69.086,91.653,3.107,2.508,70.124,67.401,71.093,66.298,66.166,0.0,-0.008,-0.004,20.0,20.0,31.977,30.731,41.141,68.534,131.122,87.868,128.503,43.127,57.589,42.933,-10.852,110,110,70.75,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.109,70.25,68.375,0.012,70.125,71.875,73.0,72.125,0.0,0.0,72,70,1000,200,0.002,56.594,74.813,73.5,0.022,68.938,72.313,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.563,69.375,71.125,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.149,0.001,-0.148,-0.072,0.056,-0.174,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.004
5122008,444,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.876,13.064,0,80,55,1.4,68.938,92.921,3.107,1.076,70.338,67.187,70.768,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,31.977,30.702,41.238,68.534,131.417,88.294,129.167,43.127,57.589,43.006,-10.852,110,110,70.688,69.563,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.258,70.25,68.375,0.012,70.125,71.813,72.813,72.125,0.0,0.0,72,70,1000,200,0.002,56.656,74.813,73.5,0.022,68.813,72.313,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.125,0.021,68.438,69.375,71.125,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.046,-0.109,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,445,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.824,13.064,0,80,55,1.4,69.086,92.921,3.107,2.508,70.338,67.187,70.877,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,31.977,30.673,41.264,68.641,131.638,88.932,129.537,43.127,57.484,43.006,-10.867,110,110,70.688,69.563,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.203,70.25,68.375,0.012,70.125,71.875,73.0,72.125,0.0,0.0,72,70,1000,200,0.002,56.656,74.813,73.5,0.022,68.938,72.313,72.0,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.375,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.041,-0.11,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,446,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.782,12.991,0,80,55,1.4,68.805,99.26,3.107,1.076,70.124,67.401,71.093,66.298,66.166,0.0,-0.008,-0.004,20.0,20.0,31.977,30.616,41.251,68.534,131.712,89.465,129.906,43.127,57.589,43.006,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.563,70.25,68.375,0.012,70.125,71.875,72.813,72.125,0.0,0.0,72,70,1000,200,0.002,56.656,74.813,73.5,0.022,68.938,72.313,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.375,71.125,69.313,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.033,-0.109,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5122008,447,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.73,13.02,0,80,55,1.4,68.805,97.992,3.107,1.076,70.338,67.401,71.093,66.298,66.384,0.0,-0.008,-0.004,20.0,20.0,32.004,30.644,41.238,68.855,131.638,89.89,130.127,43.127,57.694,42.933,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,13.141,70.375,68.375,0.012,70.125,71.875,72.813,72.125,0.0,0.0,72,70,1000,200,0.002,56.719,74.813,73.5,0.022,68.813,72.25,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.5,73.125,0.021,68.438,69.375,71.125,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.026,-0.173,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.004
5122008,448,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.657,12.977,0,80,55,1.4,70.227,94.188,3.107,2.508,70.338,67.187,70.877,66.079,66.166,0.0,-0.008,-0.004,20.0,20.0,32.004,30.587,41.238,68.534,131.49,90.316,130.275,43.199,57.799,43.006,-10.852,110,110,70.688,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.883,70.25,68.438,0.012,70.0,71.813,72.813,72.125,0.0,0.0,72,70,1000,200,0.002,56.688,74.813,73.5,0.022,68.813,72.313,72.0,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.375,71.125,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.019,-0.172,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,449,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.615,13.078,0,80,55,1.4,69.492,92.921,3.107,1.076,70.124,67.187,70.877,66.079,66.384,0.0,-0.008,-0.004,20.0,20.0,32.004,30.644,41.251,68.855,131.417,90.848,130.275,43.199,57.589,43.006,-10.852,110,110,70.688,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.781,70.375,68.375,0.012,70.125,71.875,73.0,72.125,0.0,0.0,72,70,1000,200,0.002,56.688,74.813,73.5,0.022,68.938,72.25,72.0,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.375,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.017,-0.175,0.0,0.0,0.034,0.034,0.004,0.004,0.004,0.003
5122008,450,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.078,0,80,55,1.4,69.352,92.921,3.107,2.508,70.338,67.187,70.877,66.079,66.384,0.0,-0.008,-0.004,20.0,20.0,32.004,30.616,41.264,68.748,131.195,91.274,130.201,43.199,57.694,43.006,-10.852,110,110,70.75,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.031,70.25,68.375,0.012,70.0,71.813,72.813,72.125,0.0,0.0,72,70,1000,200,0.002,56.719,74.813,73.5,0.022,68.813,72.313,72.0,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.375,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.222,0.149,0.015,-0.174,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,451,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,12.977,0,80,55,1.4,70.336,90.386,3.107,1.076,70.338,67.187,70.877,66.079,66.384,0.0,-0.008,-0.004,20.0,20.0,32.004,30.616,41.225,68.855,131.122,91.806,130.127,43.199,57.484,43.006,-10.852,110,110,70.688,69.563,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.359,70.25,68.375,0.012,70.125,71.875,73.0,71.938,0.0,0.0,72,70,1000,200,0.002,56.719,74.75,73.375,0.022,68.938,72.25,72.0,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.438,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.015,-0.175,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,452,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.72,13.064,0,80,55,1.4,70.43,89.119,3.107,1.076,70.338,67.187,70.877,66.079,66.493,0.0,-0.008,-0.004,20.0,20.0,32.004,30.616,41.212,68.748,131.048,92.232,130.054,43.199,57.589,43.006,-10.852,110,110,70.688,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.297,70.375,68.375,0.012,70.0,71.875,72.813,72.125,0.0,0.0,72,70,1000,200,0.002,56.719,74.813,73.375,0.022,68.813,72.313,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.313,71.125,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.018,-0.175,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.003
5122008,453,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.72,13.035,0,80,55,1.4,69.023,87.851,3.107,1.076,70.124,67.294,70.877,66.079,66.275,0.0,-0.008,-0.004,20.0,20.0,32.004,30.644,41.173,68.641,130.974,92.764,130.054,43.199,57.589,43.006,-10.852,110,110,70.75,69.5,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.508,70.375,68.375,0.012,70.125,71.813,72.813,72.125,0.0,0.0,72,70,1000,200,0.002,56.75,74.813,73.375,0.022,68.813,72.313,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.313,71.125,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.222,0.001,0.017,-0.175,0.0,0.0,0.034,0.034,0.004,0.005,0.004,0.003
5122008,454,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.761,13.02,0,80,55,1.4,69.414,87.851,3.107,1.076,70.338,67.401,71.093,66.298,66.384,0.0,-0.008,-0.004,20.0,20.0,32.004,30.644,41.115,68.748,131.048,93.19,130.054,43.199,57.484,43.006,-10.852,110,110,70.688,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.82,70.25,68.375,0.012,70.0,71.813,72.813,71.938,0.0,0.0,72,70,1000,200,0.002,56.719,74.75,73.5,0.022,68.813,72.313,72.125,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.313,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.02,-0.176,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5122008,455,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.741,13.02,0,80,55,1.4,69.203,86.584,3.107,1.076,70.338,67.401,71.093,66.298,66.493,0.0,-0.008,-0.004,20.0,20.0,32.004,30.616,41.102,68.748,131.122,93.722,129.98,43.272,57.589,43.079,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.711,70.25,68.375,0.012,70.0,71.813,72.813,71.938,0.0,0.0,72,70,1000,200,0.002,56.75,74.75,73.375,0.022,68.813,72.25,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.375,71.125,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.023,-0.176,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,456,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.709,13.122,0,80,55,1.4,69.359,85.317,3.107,2.508,70.338,67.187,70.877,66.079,66.493,0.0,-0.008,-0.004,20.0,20.0,32.004,30.558,41.063,68.748,131.269,94.148,130.054,43.272,57.694,43.079,-10.852,110,110,70.688,69.563,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.828,70.25,68.375,0.012,70.0,71.813,72.813,71.938,0.0,0.0,72,70,1000,200,0.002,56.813,74.75,73.375,0.022,68.938,72.25,72.0,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.125,0.021,68.438,69.375,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,-0.072,0.023,-0.176,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5122008,457,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.678,13.006,0,80,55,1.4,69.25,85.317,3.107,2.508,70.124,67.294,70.877,66.079,66.493,0.0,-0.008,-0.004,20.0,20.0,32.004,30.616,41.147,68.748,131.417,94.467,129.98,43.272,57.589,43.079,-10.852,110,110,70.688,69.563,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.195,70.25,68.438,0.012,70.0,71.813,72.813,71.938,0.0,0.0,72,70,1000,200,0.002,56.781,74.75,73.375,0.022,68.813,72.25,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.375,71.125,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.026,-0.175,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,458,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.657,13.064,0,80,55,1.4,69.336,85.317,3.107,1.076,70.124,67.508,71.093,66.298,66.493,0.0,-0.008,-0.004,20.0,20.0,32.004,30.616,41.238,68.748,131.638,94.786,130.054,43.272,57.694,43.079,-10.852,110,110,70.688,69.5,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.875,70.188,68.375,0.012,70.0,71.813,72.813,72.125,0.0,0.0,72,70,1000,200,0.002,56.875,74.75,73.375,0.022,68.813,72.25,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.125,0.021,68.438,69.313,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.028,-0.175,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.003
5122008,459,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.605,13.02,0,80,55,1.4,70.234,84.051,3.107,1.076,70.124,67.401,70.985,66.298,66.384,0.0,-0.008,-0.004,20.0,20.0,32.004,30.616,41.316,68.748,131.933,95.318,130.127,43.272,57.589,43.079,-10.852,110,110,70.688,69.563,69.125,68.938,0.0,0.0,72,70,1000,200,0.0,12.445,70.25,68.25,0.011,70.0,71.75,72.813,71.938,0.0,0.0,72,70,1000,200,0.002,56.969,74.75,73.375,0.022,68.813,72.313,72.125,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.313,71.125,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.25,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.03,-0.176,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,500,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.563,13.064,0,80,55,1.4,69.414,84.051,3.107,1.076,70.338,67.508,70.985,66.298,66.384,0.0,-0.008,-0.004,20.0,20.0,32.004,30.616,41.29,68.748,132.302,95.531,130.201,43.272,57.799,43.079,-10.852,110,110,70.688,69.563,69.0,69.063,0.0,0.0,72,70,1000,200,0.0,12.391,70.25,68.375,0.012,70.0,71.813,72.813,71.938,0.0,0.0,72,70,1000,200,0.002,56.875,74.75,73.375,0.022,68.813,72.25,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.125,0.021,68.438,69.313,71.125,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,-0.174,0.0,0.0,0.034,0.034,0.003,0.004,0.003,0.004
5122008,501,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.521,13.006,0,80,55,1.4,70.203,84.051,3.107,2.508,70.338,67.401,70.985,66.298,66.275,0.0,-0.008,-0.004,20.0,20.0,32.004,30.587,41.264,68.534,132.523,96.063,130.201,43.272,57.694,43.079,-10.852,110,110,70.688,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.813,70.25,68.375,0.012,70.0,71.875,72.813,71.938,0.0,0.0,72,70,1000,200,0.002,57.0,74.75,73.375,0.022,68.813,72.25,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.375,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.147,0.001,0.149,0.0,0.149,0.033,-0.174,0.0,0.0,0.034,0.034,0.003,0.004,0.004,0.003
5122008,502,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.469,13.006,0,80,55,1.4,69.734,84.051,3.107,2.508,70.338,67.187,70.768,66.079,66.275,0.0,-0.008,-0.004,20.0,20.0,32.032,30.644,41.303,68.534,132.818,96.276,130.349,43.272,57.799,43.079,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.422,70.25,68.375,0.012,70.0,71.813,72.813,71.938,0.0,0.0,72,70,1000,200,0.002,57.063,74.75,73.375,0.022,68.813,72.25,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.125,0.021,68.438,69.375,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.032,-0.173,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5122008,503,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.064,0,80,55,1.4,69.203,84.051,3.107,1.076,70.338,67.508,70.877,66.298,66.384,0.0,-0.008,-0.004,20.0,20.0,32.004,30.644,41.367,68.748,133.113,96.702,130.423,43.272,57.589,43.152,-10.852,110,110,70.75,69.5,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.359,70.25,68.375,0.012,70.0,71.813,72.813,71.938,0.0,0.0,72,70,1000,200,0.002,57.094,74.75,73.375,0.022,68.813,72.25,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.438,69.313,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.032,-0.109,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.004
5122008,504,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.375,13.064,0,80,55,1.4,70.633,84.051,3.107,1.076,70.338,67.508,70.877,66.408,66.493,0.0,-0.008,-0.004,20.0,20.0,31.977,30.673,41.393,68.748,133.261,97.128,130.423,43.272,57.589,43.079,-10.852,110,110,70.75,69.563,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.813,70.25,68.375,0.012,70.0,71.813,72.813,71.938,0.0,0.0,72,70,1000,200,0.002,57.25,74.75,73.375,0.022,68.75,72.25,72.0,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.125,0.021,68.438,69.313,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.029,-0.176,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,505,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,13.006,0,80,55,1.4,70.266,84.051,3.107,2.508,70.338,67.294,70.768,66.188,66.493,0.0,-0.008,-0.004,20.0,20.0,31.977,30.673,41.393,68.748,133.482,97.234,130.497,43.345,57.589,43.152,-10.852,110,110,70.688,69.563,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.727,70.25,68.375,0.012,70.0,71.75,72.813,71.938,0.0,0.0,72,70,1000,200,0.002,57.125,74.75,73.375,0.022,68.813,72.25,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.375,73.063,0.021,68.375,69.313,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.027,-0.176,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,506,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,13.02,0,80,55,1.4,69.891,84.051,3.107,1.076,70.124,67.294,70.66,66.188,66.275,0.0,-0.008,-0.004,20.0,20.0,32.004,30.673,41.38,68.641,133.556,97.553,130.57,43.345,57.694,43.152,-10.852,110,110,70.75,69.5,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.781,70.25,68.25,0.012,69.875,71.75,72.813,71.813,0.0,0.0,72,70,1000,200,0.002,57.281,74.75,73.375,0.022,68.813,72.313,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.125,0.021,68.438,69.313,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.028,-0.175,0.0,0.0,0.035,0.034,0.004,0.004,0.003,0.003
5122008,507,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.035,0,80,55,1.4,71.227,84.051,3.107,1.076,70.124,67.508,70.877,66.188,66.275,0.0,-0.008,-0.004,20.0,20.0,32.004,30.702,41.38,68.534,133.629,97.873,130.57,43.418,57.589,43.152,-10.852,110,110,70.688,69.5,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,13.094,70.25,68.375,0.012,69.875,71.75,72.813,71.938,0.0,0.0,72,70,1000,200,0.002,57.563,74.75,73.375,0.022,68.813,72.25,72.125,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.438,69.25,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.046,-0.245,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
