DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,508,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.594,13.02,0,80,55,1.4,69.727,84.051,3.107,2.508,70.124,67.294,70.66,66.188,66.493,0.0,-0.008,-0.004,20.0,20.0,32.004,30.702,41.316,68.748,133.924,98.298,130.94,43.345,57.589,43.152,-10.852,110,110,70.688,69.563,68.813,68.75,0.0,0.0,72,70,1000,200,0.0,13.531,70.25,68.375,0.012,70.0,71.75,72.75,71.938,0.0,0.0,72,70,1000,200,0.002,57.594,74.75,73.375,0.022,68.813,72.25,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.25,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.05,-0.176,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.004
5122008,509,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,13.02,0,80,55,1.4,70.258,84.051,3.107,2.508,70.124,67.294,70.66,66.188,66.275,0.0,-0.008,-0.004,20.0,20.0,32.004,30.731,41.199,68.534,133.851,98.405,131.53,43.272,57.589,43.152,-10.852,110,110,70.688,69.5,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.938,70.375,68.375,0.011,70.0,71.75,72.813,71.813,0.0,0.0,72,70,1000,200,0.002,57.531,74.75,73.375,0.022,68.813,72.25,72.125,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.438,69.25,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.04,-0.109,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5122008,510,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.647,12.962,0,80,55,1.4,70.289,82.784,3.107,1.076,70.338,67.294,70.552,66.188,66.275,0.0,-0.008,-0.004,20.0,20.0,32.032,30.731,40.998,68.534,133.851,98.724,132.047,43.345,57.589,43.152,-10.867,110,110,70.688,69.5,68.875,69.063,0.0,0.0,72,70,1000,200,0.0,13.039,70.25,68.375,0.012,69.875,71.75,72.75,71.938,0.0,0.0,72,70,1000,200,0.002,57.563,74.75,73.375,0.022,68.813,72.25,72.125,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.438,69.25,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,0.0,0.001,0.033,-0.176,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.004
5122008,511,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.615,13.035,0,80,55,1.4,70.078,82.784,3.107,1.076,70.338,67.294,70.552,66.408,66.493,0.0,-0.008,-0.004,20.0,20.0,32.032,30.759,40.959,68.855,133.703,98.937,132.343,43.345,57.799,43.152,-10.852,110,110,70.688,69.5,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.781,70.25,68.375,0.012,70.0,71.75,72.813,71.813,0.0,0.0,72,70,1000,200,0.002,57.625,74.75,73.375,0.022,68.813,72.25,72.0,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.438,69.25,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.024,-0.174,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.003
5122008,512,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.626,13.035,0,80,55,1.4,70.047,82.784,3.107,-0.356,70.124,67.294,70.552,66.188,66.275,0.0,-0.008,-0.004,20.0,20.0,32.004,30.731,41.141,68.534,133.408,99.256,132.49,43.418,57.799,43.225,-10.852,110,110,70.688,69.5,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.102,70.25,68.375,0.012,69.875,71.75,72.75,71.813,0.0,0.0,72,70,1000,200,0.002,57.656,74.75,73.375,0.022,68.813,72.25,72.125,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.313,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.149,-0.148,0.001,0.017,-0.175,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.004
5122008,513,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.615,13.006,0,80,55,1.4,69.836,82.784,3.107,2.508,70.338,67.508,70.768,66.408,66.493,0.0,-0.008,-0.004,20.0,20.0,32.004,30.759,41.303,68.748,133.261,99.469,132.564,43.345,57.694,43.152,-10.852,110,110,70.688,69.5,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.109,70.25,68.375,0.012,70.0,71.688,72.813,71.938,0.0,0.0,72,70,1000,200,0.002,57.656,74.75,73.375,0.022,68.813,72.25,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.25,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.149,-0.148,0.001,0.013,-0.175,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5122008,514,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.584,13.049,0,80,55,1.4,69.641,82.784,3.107,2.508,70.338,67.508,70.768,66.188,66.493,0.0,-0.008,-0.004,20.0,20.0,32.032,30.759,41.439,68.748,133.039,99.788,132.49,43.418,57.589,43.152,-10.852,110,110,70.688,69.5,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.148,70.25,68.25,0.012,69.875,71.75,72.813,71.813,0.0,0.0,72,70,1000,200,0.002,57.656,74.625,73.375,0.022,68.813,72.25,72.125,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.125,0.021,68.375,69.313,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.01,-0.245,0.0,0.0,0.035,0.034,0.004,0.004,0.003,0.004
5122008,515,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.573,13.064,0,80,55,1.4,73.031,82.784,3.107,1.076,70.124,67.294,70.552,66.408,66.166,0.0,-0.008,-0.004,20.0,20.0,32.004,30.759,41.465,68.534,132.744,100.001,132.343,43.418,57.589,43.225,-10.852,110,110,70.75,69.5,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,15.57,70.25,68.375,0.012,69.875,71.688,72.813,71.938,0.0,0.0,72,70,1000,200,0.002,57.688,74.75,73.188,0.022,68.813,72.25,72.0,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.313,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.149,-0.148,0.001,0.007,-0.178,0.0,0.0,0.034,0.034,0.003,0.005,0.003,0.003
5122008,516,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.553,13.064,0,80,55,1.4,71.281,82.784,3.107,1.076,70.338,67.508,70.768,66.408,66.493,0.0,-0.008,-0.004,20.0,20.0,32.004,30.759,41.367,68.748,132.523,100.321,132.121,43.418,57.694,43.225,-10.852,110,110,70.688,69.5,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.164,70.25,68.375,0.012,70.0,71.688,73.0,71.813,0.0,0.0,72,70,1000,200,0.002,57.656,74.625,73.375,0.022,68.813,72.188,72.0,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.125,0.021,68.438,69.25,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.007,-0.177,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.004
5122008,517,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.532,13.107,0,80,55,1.4,70.07,82.784,3.107,1.076,70.338,67.294,70.552,66.408,66.493,0.0,-0.008,-0.004,20.0,20.0,32.004,30.759,41.393,68.748,132.302,100.533,131.973,43.418,57.589,43.152,-10.852,110,110,70.688,69.438,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.805,70.25,68.375,0.012,69.875,71.688,72.75,71.813,0.0,0.0,72,70,1000,200,0.002,57.781,74.625,73.375,0.022,68.813,72.188,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.438,69.25,70.938,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.006,-0.246,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5122008,518,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.49,13.064,0,80,55,1.4,70.258,81.517,3.107,2.508,70.338,67.294,70.552,66.408,66.493,0.0,-0.008,-0.004,20.0,20.0,32.032,30.788,41.568,68.748,132.154,100.746,131.678,43.418,57.589,43.225,-10.852,110,110,70.688,69.5,69.0,68.938,0.0,0.0,72,70,1000,200,0.0,12.359,70.375,68.375,0.012,69.875,71.688,72.75,71.813,0.0,0.0,72,70,1000,200,0.002,57.75,74.625,73.188,0.022,68.813,72.25,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.438,69.25,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.149,0.007,-0.178,0.0,0.0,0.035,0.034,0.004,0.005,0.003,0.003
5122008,519,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.459,13.035,0,80,55,1.4,70.242,81.517,3.107,1.076,70.338,67.508,70.768,66.408,66.493,0.0,-0.008,-0.004,20.0,20.0,32.06,30.788,41.743,68.855,132.08,101.066,131.53,43.418,57.799,43.225,-10.852,110,110,70.688,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.352,70.25,68.375,0.012,69.875,71.625,72.813,71.813,0.0,0.0,72,70,1000,200,0.002,57.75,74.625,73.188,0.022,68.75,72.188,72.0,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.438,69.313,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.008,-0.175,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5122008,520,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.427,13.078,0,80,55,1.4,70.242,81.517,3.107,1.076,70.338,67.508,70.768,66.408,66.493,0.0,-0.008,-0.004,20.0,20.0,32.06,30.731,41.866,68.748,132.08,101.278,131.309,43.418,57.799,43.225,-10.852,110,110,70.75,69.438,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.359,70.188,68.375,0.012,69.875,71.688,72.75,71.813,0.0,0.0,72,70,1000,200,0.002,57.75,74.625,73.188,0.022,68.75,72.25,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.125,0.021,68.438,69.313,70.938,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.011,-0.176,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.004
5122008,521,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.386,13.006,0,80,55,1.4,70.016,81.517,3.107,1.076,70.124,67.508,70.768,66.408,66.275,0.0,-0.008,-0.004,20.0,20.0,32.06,30.788,41.905,68.534,132.007,101.385,131.161,43.49,57.694,43.225,-10.852,110,110,70.688,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,12.461,70.25,68.375,0.012,69.875,71.688,72.813,71.813,0.0,0.0,72,70,1000,200,0.002,57.688,74.625,73.188,0.022,68.813,72.188,72.0,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.438,69.25,70.938,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.001,-0.148,0.0,0.001,0.001,-0.148,0.001,0.011,-0.243,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.004
5122008,522,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.354,13.02,0,80,55,1.4,70.086,81.517,3.107,1.076,70.338,67.508,70.768,66.408,66.493,0.0,-0.008,-0.004,20.0,20.0,32.06,30.788,41.931,68.748,132.08,101.704,130.94,43.49,57.694,43.225,-10.852,110,110,70.688,69.438,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.391,70.25,68.25,0.012,69.875,71.625,72.75,71.813,0.0,0.0,72,70,1000,200,0.002,57.781,74.625,73.375,0.022,68.813,72.188,72.125,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.25,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.013,-0.243,0.0,0.0,0.035,0.034,0.004,0.004,0.003,0.003
5122008,523,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.333,13.035,0,80,55,1.4,70.016,81.517,3.107,2.508,70.338,67.508,70.768,66.408,66.493,0.0,-0.008,-0.004,20.0,20.0,32.06,30.788,41.931,68.748,132.154,101.811,130.718,43.49,57.694,43.225,-10.852,110,110,70.688,69.438,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,13.461,70.25,68.375,0.012,69.875,71.625,72.75,71.813,0.0,0.0,72,70,1000,200,0.002,57.781,74.625,73.188,0.022,68.813,72.25,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.25,70.938,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.016,-0.243,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5122008,524,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,33.958,33.958,0.292,13.093,0,80,55,1.4,71.195,81.517,3.107,1.076,70.338,67.294,70.552,66.408,66.493,0.0,-0.008,-0.004,20.0,20.0,32.088,30.788,41.97,68.748,132.154,102.023,130.644,43.49,57.589,43.298,-10.867,110,110,70.688,69.5,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.273,70.188,68.375,0.012,69.875,71.688,72.75,71.938,0.0,0.0,72,70,1000,200,0.002,57.75,74.625,73.188,0.022,68.813,72.188,72.125,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.25,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.015,-0.178,0.0,0.0,0.034,0.034,0.003,0.005,0.003,0.003
5122008,525,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,13.078,0,80,55,1.4,70.148,81.517,3.107,1.076,70.338,67.294,70.552,66.408,66.493,0.0,-0.008,-0.004,20.0,20.0,32.088,30.759,42.08,68.855,132.154,102.236,130.423,43.49,57.589,43.225,-10.852,110,110,70.75,69.5,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.633,70.25,68.375,0.012,69.875,71.688,72.75,71.813,0.0,0.0,72,70,1000,200,0.002,57.813,74.625,73.188,0.022,68.75,72.188,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.25,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.015,-0.246,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5122008,526,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.229,13.006,0,80,55,1.4,70.484,81.517,3.107,2.508,70.018,67.294,70.552,66.408,66.275,0.0,-0.008,-0.004,20.0,20.0,32.088,30.759,42.158,68.534,132.154,102.449,130.275,43.49,57.694,43.298,-10.852,110,110,70.688,69.5,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.336,70.25,68.25,0.012,69.875,71.688,72.75,71.813,0.0,0.0,72,70,1000,200,0.002,57.75,74.625,73.188,0.022,68.75,72.188,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.25,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,-0.148,0.0,0.001,0.001,-0.148,0.001,0.014,-0.176,0.0,0.0,0.035,0.035,0.004,0.005,0.003,0.003
5122008,527,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.208,13.02,0,80,55,1.4,70.008,80.251,3.107,2.508,70.338,67.294,70.552,66.188,66.493,0.0,-0.008,-0.004,20.0,20.0,32.088,30.788,42.223,68.748,132.08,102.556,130.127,43.49,57.799,43.298,-10.867,110,110,70.688,69.438,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.805,70.25,68.25,0.012,69.75,71.688,72.625,71.813,0.0,0.0,72,70,1000,200,0.002,57.781,74.625,73.188,0.022,68.75,72.188,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.25,70.938,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,-0.074,0.001,0.001,-0.148,0.149,0.014,-0.175,0.0,0.0,0.035,0.034,0.004,0.005,0.003,0.003
5122008,528,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.124,13.049,0,80,55,1.4,70.5,80.251,3.107,1.076,70.338,67.508,70.768,66.188,66.493,0.0,-0.008,-0.004,20.0,20.0,32.088,30.817,42.223,68.748,132.007,102.769,129.98,43.49,57.694,43.298,-10.852,110,110,70.688,69.438,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.445,70.25,68.375,0.012,69.875,71.688,72.75,71.813,0.0,0.0,72,70,1000,200,0.002,57.781,74.625,73.188,0.022,68.75,72.188,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.25,70.938,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.009,-0.176,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.004
5122008,529,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,70.484,80.251,3.107,1.076,70.124,67.294,70.552,66.408,66.275,0.0,-0.008,-0.004,20.0,20.0,32.116,30.817,42.184,68.534,132.08,102.875,129.832,43.49,57.799,43.298,-10.852,110,110,70.688,69.438,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.492,70.25,68.375,0.011,69.75,71.688,72.813,71.813,0.0,0.0,72,70,1000,200,0.002,57.813,74.625,73.188,0.022,68.75,72.188,72.125,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.25,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,0.0,0.001,0.001,-0.175,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5122008,530,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,12.991,0,80,55,1.4,70.945,78.985,3.107,1.076,70.124,67.508,70.768,66.188,66.275,0.0,-0.008,-0.004,20.0,20.0,32.088,30.817,42.184,68.534,132.007,102.981,129.684,43.49,57.799,43.298,-10.852,110,110,70.688,69.5,68.813,68.938,0.0,0.0,72,70,1000,200,0.0,12.203,70.25,68.375,0.012,69.875,71.688,72.75,71.813,0.0,0.0,72,70,1000,200,0.002,58.0,74.625,73.188,0.022,68.75,72.188,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.25,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.174,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5122008,531,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,70.328,80.251,3.107,1.076,70.231,67.294,70.552,66.518,66.493,0.0,-0.008,-0.004,20.0,20.0,32.088,30.817,42.301,68.748,131.417,103.088,129.241,43.563,57.799,43.371,-10.852,110,110,70.688,69.5,68.875,68.938,0.0,0.0,72,70,1000,200,0.0,12.641,70.25,68.25,0.012,69.875,71.625,72.75,71.813,0.0,0.0,72,70,1000,200,0.002,58.125,74.625,73.188,0.022,68.75,72.188,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.188,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.147,0.001,0.149,-0.148,0.001,0.001,-0.176,0.0,0.0,0.035,0.034,0.004,0.005,0.003,0.003
5122008,532,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.093,0,80,55,1.4,70.352,80.251,3.107,1.076,70.124,67.508,70.66,66.518,66.275,0.0,-0.008,-0.004,20.0,20.0,32.088,30.788,42.437,68.534,131.048,103.088,129.02,43.49,57.694,43.371,-10.852,110,110,70.75,69.5,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.18,70.25,68.25,0.012,69.75,71.625,72.75,71.813,0.0,0.0,72,70,1000,200,0.002,57.875,74.625,73.188,0.022,68.75,72.188,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.188,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.001,-0.11,0.0,0.0,0.035,0.034,0.004,0.005,0.003,0.003
5122008,533,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.078,0,80,55,1.4,70.195,78.985,3.107,1.076,70.338,67.508,70.66,66.408,66.493,0.0,-0.008,-0.004,20.0,20.0,32.116,30.788,42.502,68.748,130.753,103.194,128.946,43.49,57.799,43.371,-10.852,110,110,70.688,69.5,68.813,68.75,0.0,0.0,72,70,1000,200,0.0,12.672,70.188,68.375,0.012,69.875,71.625,72.75,71.813,0.0,0.0,72,70,1000,200,0.002,57.781,74.625,73.188,0.022,68.75,72.188,72.0,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.125,70.938,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.147,0.149,0.001,-0.148,0.001,0.001,-0.109,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5122008,534,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.064,0,80,55,1.4,70.219,78.985,3.107,2.508,70.231,67.508,70.66,66.298,66.493,0.0,-0.008,-0.004,20.0,20.0,32.088,30.817,42.677,68.748,130.458,103.301,128.651,43.49,57.694,43.298,-10.852,110,110,70.75,69.5,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.273,70.25,68.25,0.012,69.75,71.625,72.75,71.813,0.0,0.0,72,70,1000,200,0.002,57.969,74.438,73.188,0.022,68.75,72.188,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,72.813,0.021,68.375,69.188,70.938,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.034,0.004,0.004,0.004,0.003
5122008,535,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,70.813,78.985,3.107,2.508,70.231,67.508,70.66,66.518,66.493,0.0,-0.008,-0.004,20.0,20.0,32.116,30.817,42.741,68.748,130.237,103.301,128.503,43.563,57.694,43.371,-10.852,110,110,70.688,69.5,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.977,70.188,68.375,0.012,69.75,71.625,72.75,71.813,0.0,0.0,72,70,1000,200,0.002,58.25,74.625,73.188,0.022,68.563,72.188,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.125,70.938,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.001,-0.177,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5122008,536,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.156,12.991,0,80,55,1.4,71.023,78.985,3.107,1.076,70.338,67.294,70.443,66.518,66.493,0.0,-0.008,-0.004,20.0,20.0,32.116,30.846,42.754,68.748,130.827,103.407,128.577,43.563,57.694,43.371,-10.852,110,110,70.688,69.5,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.555,70.25,68.375,0.012,69.75,71.563,72.75,71.813,0.0,0.0,72,70,1000,200,0.002,58.25,74.438,73.188,0.022,68.75,72.188,72.0,71.063,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.188,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.149,0.013,-0.177,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5122008,537,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.006,0,80,55,1.4,70.445,78.985,3.107,2.508,70.338,67.508,70.66,66.408,66.275,0.0,-0.008,-0.004,20.0,20.0,32.116,30.817,42.703,68.534,131.122,103.407,128.724,43.49,57.694,43.371,-10.852,110,110,70.688,69.438,69.0,68.625,0.0,0.0,72,70,1000,200,0.0,12.125,70.25,68.25,0.012,69.75,71.625,72.75,71.75,0.0,0.0,72,70,1000,200,0.002,58.281,74.438,73.188,0.022,68.813,72.188,71.875,71.438,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.188,70.813,69.125,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,0.0,0.001,0.149,-0.148,0.149,0.001,-0.109,0.0,0.0,0.035,0.034,0.004,0.004,0.003,0.003
5122008,538,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.035,0,80,55,1.4,70.617,78.985,3.107,1.076,70.338,67.294,70.443,66.298,66.493,0.0,-0.008,-0.004,20.0,20.0,32.116,30.846,42.651,68.748,131.048,103.407,128.503,43.563,57.799,43.371,-10.852,110,110,70.688,69.438,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.141,70.25,68.25,0.012,69.75,71.563,72.75,71.75,0.0,0.0,72,70,1000,200,0.002,58.219,74.438,73.188,0.022,68.75,72.188,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.188,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.012,-0.176,0.0,0.0,0.035,0.034,0.004,0.004,0.003,0.004
5122008,539,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.124,13.006,0,80,55,1.4,70.242,78.985,3.107,1.076,70.338,67.294,70.443,66.518,66.493,0.0,-0.008,-0.004,20.0,20.0,32.116,30.846,42.664,68.748,131.048,103.407,128.134,43.563,57.904,43.371,-10.852,110,110,70.688,69.438,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.188,70.188,68.25,0.012,69.875,71.563,72.75,71.75,0.0,0.0,72,70,1000,200,0.002,58.156,74.438,73.063,0.022,68.75,72.188,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.188,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.125,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,0.0,0.001,0.149,-0.148,0.149,0.013,-0.174,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.004
5122008,540,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.093,13.093,0,80,55,1.4,71.445,78.985,3.107,1.076,70.124,67.294,70.443,66.518,66.493,0.0,-0.008,-0.004,20.0,20.0,32.116,30.874,42.625,68.748,130.974,103.514,127.617,43.563,57.694,43.444,-10.852,110,110,70.688,69.438,68.813,68.625,0.0,0.0,72,70,1000,200,0.0,13.156,70.25,68.375,0.012,69.75,71.563,72.75,71.75,0.0,0.0,72,70,1000,200,0.002,58.313,74.438,73.063,0.022,68.75,72.125,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.188,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.011,-0.11,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5122008,541,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,71.625,78.985,3.107,1.076,70.124,67.508,70.66,66.518,66.275,0.0,-0.008,-0.004,20.0,20.0,32.088,30.846,42.592,68.534,130.9,103.514,127.1,43.563,57.694,43.444,-10.852,110,110,70.688,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.258,70.063,68.25,0.012,69.75,71.563,72.75,71.75,0.0,0.0,72,70,1000,200,0.002,57.969,74.625,73.063,0.022,68.75,72.125,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.188,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.001,-0.11,0.0,0.0,0.035,0.034,0.003,0.005,0.003,0.003
5122008,542,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.02,0,80,55,1.4,71.219,78.985,3.107,1.076,70.124,67.508,70.66,66.518,66.493,0.0,-0.008,-0.004,20.0,20.0,32.06,30.817,42.664,68.748,130.827,103.62,126.731,43.563,57.799,43.444,-10.852,110,110,70.563,69.438,68.813,68.625,0.0,0.0,72,70,1000,200,0.0,13.086,70.188,68.25,0.012,69.688,71.5,72.625,71.75,0.0,0.0,72,70,1000,200,0.002,58.656,74.438,73.063,0.022,68.75,72.125,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,72.813,0.021,68.375,69.125,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.149,0.001,-0.148,0.001,0.002,-0.109,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,543,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.01,13.078,0,80,55,1.4,71.852,78.985,3.107,2.508,70.124,67.615,70.768,66.298,66.275,0.0,-0.008,-0.004,20.0,20.0,32.088,30.846,42.871,68.534,130.753,103.62,126.435,43.636,57.904,43.444,-10.852,110,110,70.688,69.375,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.484,70.25,68.25,0.012,69.75,71.563,72.625,71.75,0.0,0.0,72,70,1000,200,0.002,58.75,74.438,73.188,0.022,68.75,72.125,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.125,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.001,0.002,-0.176,0.0,0.0,0.035,0.035,0.004,0.004,0.003,0.003
5122008,544,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.049,0,80,55,1.4,70.852,78.985,3.107,1.076,70.338,67.294,70.443,66.298,66.493,0.0,-0.008,-0.004,20.0,20.0,32.088,30.874,43.176,68.748,130.753,103.62,126.288,43.563,57.799,43.444,-10.852,110,110,70.688,69.438,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.25,70.25,68.25,0.012,69.75,71.563,72.625,71.75,0.0,0.0,72,70,1000,200,0.002,58.063,74.438,73.063,0.022,68.75,72.125,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.125,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.001,0.002,-0.109,0.0,0.0,0.035,0.034,0.004,0.004,0.003,0.004
5122008,545,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,70.914,77.719,3.107,1.076,70.018,67.508,70.768,66.518,66.493,0.0,-0.008,-0.004,20.0,20.0,32.088,30.846,43.623,68.748,130.753,103.62,126.14,43.563,57.799,43.371,-10.852,110,110,70.563,69.438,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.57,70.25,68.25,0.012,69.75,71.5,72.75,71.75,0.0,0.0,72,70,1000,200,0.002,58.594,74.438,73.063,0.022,68.75,72.188,71.875,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.063,73.063,0.021,68.375,69.125,70.938,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,0.0,0.001,0.001,-0.148,0.149,0.002,-0.176,0.0,0.0,0.035,0.034,0.004,0.004,0.003,0.004
5122008,546,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.107,0,80,55,1.4,71.047,78.985,3.107,2.508,70.231,67.294,70.443,66.518,66.384,0.0,-0.008,-0.004,20.0,20.0,32.116,30.846,43.837,68.641,130.605,103.62,126.066,43.636,57.799,43.371,-10.852,110,110,70.688,69.438,68.813,68.625,0.0,0.0,72,70,1000,200,0.0,12.367,70.188,68.375,0.012,69.75,71.5,72.75,71.75,0.0,0.0,72,70,1000,200,0.002,59.0,74.438,73.063,0.022,68.75,72.125,72.0,71.063,0.0,28.719,72,70,1000,200,-0.001,0.0,74.063,72.813,0.021,68.375,69.125,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.002,-0.245,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.003
5122008,547,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.01,13.035,0,80,55,1.4,72.289,78.985,4.643,1.076,70.231,67.294,70.552,66.298,66.275,0.0,-0.008,-0.004,20.0,20.0,32.116,30.846,44.018,68.855,130.532,103.62,126.066,43.636,57.694,43.444,-10.852,110,110,70.688,69.438,68.813,68.75,0.0,0.0,72,70,1000,200,0.0,12.75,70.188,68.25,0.012,69.688,71.563,72.625,71.75,0.0,0.0,72,70,1000,200,0.002,58.688,74.438,73.063,0.022,68.563,72.188,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.063,73.063,0.021,68.188,69.125,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,71.813,71.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.002,-0.178,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5122008,548,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.02,0,80,55,1.4,72.844,78.985,3.107,1.076,70.338,67.294,70.552,66.298,66.384,0.0,-0.008,-0.004,20.0,20.0,32.088,30.846,44.18,68.534,130.458,103.62,126.066,43.636,57.799,43.444,-10.852,110,110,70.563,69.438,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.789,70.25,68.25,0.012,69.75,71.563,72.625,71.75,0.0,0.0,72,70,1000,200,0.003,59.281,74.438,73.063,0.022,68.75,72.125,72.0,71.063,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.125,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,0.001,0.022,-0.177,0.0,0.0,0.035,0.034,0.004,0.004,0.003,0.003
5122008,549,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.049,0,80,55,1.4,71.602,77.719,3.107,1.076,70.124,67.294,70.552,66.298,66.384,0.0,-0.008,-0.004,20.0,20.0,32.088,30.874,44.245,68.641,130.384,103.726,126.066,43.636,58.008,43.444,-10.852,110,110,70.75,69.438,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.766,70.188,68.25,0.012,69.75,71.563,72.625,71.625,0.0,0.0,72,70,1000,200,0.002,59.063,74.438,73.063,0.022,68.75,72.188,72.0,71.063,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.063,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,71.813,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.022,-0.174,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.002
5122008,550,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.135,13.049,0,80,55,1.4,72.586,77.719,3.107,1.076,70.231,67.401,70.552,66.298,66.275,0.0,-0.008,-0.004,20.0,20.0,32.116,30.817,44.31,68.534,130.31,103.726,126.066,43.636,57.799,43.444,-10.852,110,110,70.688,69.438,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.602,70.188,68.25,0.012,69.75,71.625,72.75,71.75,0.0,0.0,72,70,1000,200,0.003,59.188,74.438,73.063,0.022,68.75,72.125,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.063,73.063,0.021,68.375,69.063,70.813,68.938,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.149,-0.148,0.001,0.022,-0.177,0.0,0.0,0.035,0.034,0.003,0.004,0.003,0.003
5122008,551,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.145,13.006,0,80,55,1.4,71.82,77.719,3.107,2.508,70.018,67.294,70.552,66.298,66.602,0.0,-0.008,-0.004,20.0,20.0,32.116,30.846,44.368,68.855,130.237,103.833,126.066,43.636,57.694,43.444,-10.852,110,110,70.688,69.438,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.484,70.25,68.25,0.012,69.688,71.563,72.75,71.75,0.0,0.0,72,70,1000,200,0.003,59.375,74.438,73.063,0.022,68.75,72.188,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.063,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.074,0.001,0.001,-0.148,0.001,0.023,-0.178,0.0,0.0,0.035,0.035,0.004,0.004,0.003,0.004
5122008,552,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.166,13.02,0,80,55,1.4,72.367,77.719,3.107,2.508,70.018,67.294,70.552,66.298,66.384,0.0,-0.008,-0.004,20.0,20.0,32.116,30.846,44.394,68.641,130.163,103.833,126.066,43.636,57.694,43.444,-10.852,110,110,70.688,69.438,68.813,68.75,0.0,0.0,72,70,1000,200,0.0,13.094,70.188,68.25,0.012,69.75,71.563,72.625,71.75,0.0,0.0,72,70,1000,200,0.002,59.25,74.438,73.063,0.022,68.563,72.125,72.0,71.063,0.0,28.719,72,70,1000,200,-0.001,0.0,74.063,72.813,0.021,68.375,69.125,70.813,68.938,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.008,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.026,-0.178,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,553,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.156,13.064,0,80,55,1.4,72.75,77.719,3.107,1.076,70.338,67.615,70.877,66.518,66.602,0.0,-0.008,-0.004,20.0,20.0,32.088,30.846,44.336,68.855,129.942,103.726,126.14,43.636,57.799,43.444,-10.852,110,110,70.688,69.438,68.875,68.75,0.0,0.0,72,70,1000,200,0.0,12.797,70.25,68.25,0.012,69.75,71.563,72.625,71.625,0.0,0.0,72,70,1000,200,0.002,59.125,74.438,73.063,0.022,68.75,72.125,72.0,71.063,0.0,28.719,72,70,1000,200,-0.001,0.0,74.063,73.063,0.021,68.188,69.125,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,71.813,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.149,-0.148,0.0,0.149,0.001,-0.148,-0.072,0.023,-0.177,0.0,0.0,0.035,0.035,0.004,0.004,0.003,0.002
5122008,554,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.198,13.006,0,80,55,1.4,72.32,77.719,3.107,2.508,70.338,67.615,70.877,66.518,66.384,0.0,-0.008,-0.004,20.0,20.0,32.116,30.817,44.258,68.534,129.72,103.833,126.214,43.636,58.008,43.517,-10.852,110,110,70.688,69.438,69.0,68.75,0.0,0.0,72,70,1000,200,0.0,13.141,70.25,68.25,0.012,69.75,71.5,72.625,71.75,0.0,0.0,72,70,1000,200,0.003,59.188,74.313,73.063,0.022,68.75,72.125,72.0,71.063,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,72.813,0.021,68.375,69.125,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,0.0,-0.148,0.001,0.149,-0.148,0.149,0.027,-0.108,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.003
5122008,555,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.218,13.107,0,80,55,1.4,73.234,77.719,3.107,2.508,70.231,67.508,70.768,66.518,66.602,0.0,-0.008,-0.004,20.0,20.0,32.116,30.817,44.193,68.855,129.72,103.939,126.361,43.636,58.008,43.517,-10.852,110,110,70.75,69.438,68.813,68.625,0.0,0.0,72,70,1000,200,0.0,14.219,70.188,68.375,0.012,69.75,71.5,72.625,71.75,0.0,0.0,72,70,1000,200,0.003,59.469,74.438,73.063,0.022,68.75,72.125,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,73.063,0.021,68.375,69.125,70.813,69.0,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.001,0.001,-0.148,0.001,0.028,-0.109,0.0,0.0,0.035,0.035,0.003,0.004,0.003,0.003
5122008,556,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.208,13.006,0,80,55,1.4,72.125,77.719,3.107,2.508,70.338,67.401,70.66,66.298,66.602,0.0,-0.008,-0.004,20.0,20.0,32.088,30.788,44.141,68.855,129.647,103.833,126.583,43.708,57.799,43.517,-10.852,110,110,70.688,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.688,70.25,68.25,0.012,69.75,71.5,72.625,71.625,0.0,0.0,72,70,1000,200,0.003,59.5,74.438,73.063,0.022,68.75,72.125,72.0,71.188,0.0,28.719,72,70,1000,200,-0.001,0.0,74.063,72.813,0.021,68.375,69.125,70.813,68.938,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,-0.074,0.149,0.001,-0.148,0.001,0.025,-0.176,0.0,0.0,0.035,0.035,0.004,0.004,0.004,0.004
5122008,557,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.25,13.035,0,80,55,1.4,72.125,78.985,3.107,2.508,70.231,67.615,70.877,66.518,66.602,0.0,-0.008,-0.004,20.0,20.0,32.116,30.817,44.219,68.855,129.573,103.833,126.805,43.636,57.904,43.517,-10.852,110,110,70.688,69.438,68.813,68.75,0.0,0.0,72,70,1000,200,0.0,13.039,70.188,68.25,0.012,69.688,71.5,72.625,71.75,0.0,0.0,72,70,1000,200,0.003,59.438,74.438,73.063,0.022,68.563,72.125,72.0,71.063,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,72.813,0.021,68.375,69.188,70.813,68.938,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,-0.148,-0.074,0.001,0.001,-0.148,0.001,0.027,-0.109,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,558,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.26,12.977,0,80,55,1.4,71.711,77.719,3.107,2.508,70.338,67.401,70.66,66.298,66.384,0.0,-0.008,-0.004,20.0,20.0,32.116,30.788,44.323,68.641,129.499,103.833,127.026,43.708,57.904,43.517,-10.852,110,110,70.688,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,12.797,70.188,68.25,0.012,69.75,71.5,72.625,71.625,0.0,0.0,72,70,1000,200,0.003,59.375,74.313,73.063,0.022,68.75,72.125,72.0,71.063,0.0,28.719,72,70,1000,200,-0.001,0.0,74.063,72.813,0.021,68.375,69.125,70.813,68.938,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.149,0.001,-0.148,0.001,0.025,-0.175,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,559,0,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,33.958,0.271,13.064,0,80,55,1.4,72.148,77.719,3.107,1.076,70.338,67.615,70.877,66.518,66.602,0.0,-0.008,-0.004,20.0,20.0,32.116,30.788,44.446,68.855,129.352,103.939,127.174,43.708,57.904,43.517,-10.852,110,110,70.563,69.438,68.813,68.625,0.0,0.0,72,70,1000,200,0.0,12.805,70.188,68.25,0.012,69.688,71.5,72.625,71.625,0.0,0.0,72,70,1000,200,0.003,59.469,74.313,72.938,0.022,68.75,72.125,72.0,71.063,0.0,28.719,72,70,1000,200,-0.001,0.0,74.188,72.813,0.021,68.375,69.125,70.813,68.938,0.0,28.969,72,70,1000,200,-0.001,0.0,72.063,71.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.223,0.0,0.0,0.001,0.149,-0.148,0.001,0.023,-0.176,0.0,0.0,0.035,0.034,0.003,0.004,0.004,0.004
5122008,600,1,1,3,1,100,0.0,0.0,0.0,0.0,0,0,35.129,35.129,0.292,13.035,0,80,55,1.4,72.609,77.719,3.107,1.076,70.338,67.615,70.877,66.298,66.602,0.0,-0.008,-0.004,20.0,20.0,32.143,30.731,44.407,68.855,129.278,103.939,127.248,43.563,57.694,43.444,-10.852,110,110,70.75,69.375,68.875,68.625,0.0,0.0,72,70,1000,200,0.0,13.258,70.188,68.25,0.012,69.688,71.5,72.625,71.625,0.0,0.0,72,70,1000,200,0.003,59.5,74.438,73.063,0.022,68.75,72.125,71.875,71.063,0.0,28.719,72,70,1000,200,-0.001,0.0,74.063,72.813,0.021,68.188,69.188,70.813,68.938,0.0,28.969,72,70,1000,200,-0.001,0.0,71.813,71.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.147,-0.149,-0.148,0.0,0.001,0.001,-0.148,0.149,0.023,-0.11,0.0,0.0,0.035,0.035,0.003,0.004,0.004,0.002
5122008,601,1,1,3,1,100,0.0,40.0,40.0,40.0,1,1,128.805,96.019,23.099,13.093,0,80,55,1.4,72.297,429.335,361.836,2.508,70.124,67.508,70.768,66.298,66.166,0.137,0.173,0.044,20.436,16.0,32.588,30.5,44.368,68.534,136.137,102.556,136.552,42.763,57.589,42.642,-10.852,110,110,70.688,69.438,69.0,68.625,0.0,36.188,72,70,1000,200,0.002,35.438,70.188,68.25,0.011,69.688,71.5,72.625,71.625,11.539,26.953,72,70,1000,200,0.003,66.438,74.438,73.063,0.022,68.75,72.0,71.875,71.438,42.469,42.156,72,70,1000,200,0.011,129.375,74.063,72.813,0.041,68.375,69.063,70.625,69.438,54.719,43.188,72,70,1000,200,0.014,134.125,74.75,71.188,0.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.285,-0.107,-1.377,0.0,0.129,0.096,0.003,0.004,0.008,0.089
5122008,602,1,1,3,1,100,0.0,48.441,48.441,48.441,1,1,165.105,105.386,1.837,13.035,0,80,55,1.4,421.469,650.956,739.536,6.802,68.845,68.257,70.768,66.957,66.058,0.168,0.326,0.026,28.271,20.371,33.144,30.184,44.472,68.855,117.477,103.726,119.716,42.327,58.008,42.204,-10.852,110,110,70.563,69.5,68.875,68.625,0.0,39.75,72,70,1000,200,0.015,78.813,70.188,68.375,0.012,69.688,71.313,72.0,71.938,11.648,29.859,72,70,1000,200,0.008,100.438,74.313,73.063,0.022,68.75,71.5,71.063,71.5,42.906,39.75,72,70,1000,200,0.023,169.625,75.375,73.063,0.367,68.375,69.0,69.625,69.875,61.906,42.906,72,70,1000,200,0.021,162.5,73.438,72.313,0.715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.296,-0.146,-0.299,-0.102,0.0,0.0,0.165,0.105,0.003,0.004,0.124,0.118
5122008,603,1,1,3,1,100,0.0,56.526,56.526,56.526,1,1,227.166,125.293,0.584,13.006,0,80,55,1.4,548.5,779.817,961.975,219.989,68.418,68.579,70.443,67.396,65.84,0.294,0.51,0.059,34.813,27.131,32.699,30.184,44.563,68.212,117.108,104.259,119.051,41.964,57.904,41.84,-10.852,110,110,70.688,69.563,68.813,68.5,0.0,42.094,72,70,1000,200,0.032,114.25,70.188,68.25,0.012,69.688,71.063,71.438,72.125,11.758,30.891,72,70,1000,200,0.014,133.875,74.313,72.938,0.022,68.75,71.0,70.313,71.625,43.313,36.25,72,70,1000,200,0.034,203.5,75.188,73.938,0.457,68.375,69.0,69.063,70.188,62.438,40.469,72,70,1000,200,0.03,192.875,73.313,73.875,0.778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.088,-0.101,0.0,0.0,0.227,0.125,0.003,0.004,0.084,-0.064
5122008,604,1,1,3,1,100,0.0,65.299,65.299,65.299,1,1,279.859,141.686,0.741,12.962,0,80,55,1.4,674.438,936.873,1128.259,459.462,68.098,67.936,70.226,67.616,66.058,0.419,0.702,0.073,41.447,31.645,31.532,30.299,44.576,64.675,117.108,104.365,118.608,41.891,57.904,41.767,-10.852,110,110,70.563,69.563,68.625,68.5,0.0,42.813,72,70,1000,200,0.052,144.5,70.188,68.25,0.012,69.688,70.875,71.0,71.938,11.875,30.953,72,70,1000,200,0.021,160.0,74.313,72.938,0.022,68.75,70.688,69.938,71.5,43.719,33.281,72,70,1000,200,0.041,220.0,75.188,73.875,0.466,68.375,69.0,68.875,70.188,56.344,38.063,72,70,1000,200,0.037,210.25,72.438,71.75,0.834,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,-0.087,-0.1,0.0,0.0,0.28,0.142,0.003,0.004,0.09,0.084
5122008,605,1,1,3,1,100,0.0,73.81,73.81,73.81,1,1,344.261,163.934,0.991,13.035,0,80,55,1.4,757.75,904.511,1284.077,652.858,67.992,65.795,70.01,66.847,66.275,0.583,0.862,0.099,46.316,35.939,31.031,30.328,44.601,59.531,117.329,104.259,117.796,41.819,57.904,41.694,-10.852,110,110,70.563,69.563,68.625,68.625,0.0,42.25,72,70,1000,200,0.072,169.75,70.063,68.25,0.012,69.688,70.75,70.813,71.75,11.984,29.703,72,70,1000,200,0.027,183.75,74.313,72.938,0.022,68.75,70.5,69.813,71.438,44.125,31.063,72,70,1000,200,0.042,225.375,76.25,73.875,0.406,68.375,69.063,68.813,70.125,56.875,35.938,72,70,1000,200,0.04,219.375,73.438,72.125,0.818,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.035,-0.101,0.0,0.0,0.344,0.164,0.003,0.004,0.141,0.157
5122008,606,1,1,3,1,100,0.0,81.848,81.848,81.848,1,1,389.929,182.67,1.043,12.977,0,80,55,1.4,818.625,927.427,1405.176,758.943,67.672,62.69,69.685,64.651,66.058,0.716,1.015,0.121,50.321,39.335,30.948,30.27,44.634,55.351,118.067,104.365,117.279,41.819,57.799,41.694,-10.867,110,110,70.563,69.5,68.375,68.5,0.0,40.719,72,70,1000,200,0.092,189.875,70.188,68.25,0.012,69.688,70.688,70.625,71.563,12.102,28.984,72,70,1000,200,0.031,194.5,74.313,72.938,0.022,68.75,70.313,69.625,71.438,41.813,29.234,72,70,1000,200,0.043,226.0,77.438,74.625,0.454,68.438,69.0,68.5,70.125,57.406,34.156,72,70,1000,200,0.041,223.5,74.063,72.875,0.819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.06,-0.102,0.0,0.0,0.39,0.183,0.003,0.004,0.187,0.142
5122008,607,1,1,3,1,100,0.0,89.624,89.624,89.624,1,1,428.57,199.063,0.991,13.006,0,80,55,1.4,839.375,935.523,1494.277,805.646,67.565,60.12,69.793,62.455,65.514,0.869,1.161,0.154,53.555,42.083,31.282,30.213,44.712,52.779,118.583,104.259,117.279,41.6,57.904,41.402,-10.852,110,110,70.563,69.5,68.0,68.375,0.0,39.563,72,70,1000,200,0.102,200.125,70.188,68.25,0.012,69.688,70.625,70.313,71.25,12.211,28.453,72,70,1000,200,0.033,199.0,74.313,72.938,0.022,68.813,70.188,69.313,71.438,42.188,27.75,72,70,1000,200,0.042,225.5,77.625,75.25,0.472,68.438,69.0,68.25,70.125,55.188,33.156,72,70,1000,200,0.041,219.875,74.563,73.188,0.878,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.09,-0.158,0.0,0.0,0.429,0.199,0.003,0.004,0.164,0.177
5122008,608,1,1,3,1,100,0.0,97.097,97.097,97.097,1,1,466.041,216.628,0.96,12.991,0,80,55,1.4,846.0,943.625,1570.975,821.73,66.819,57.551,69.468,59.82,64.099,0.998,1.282,0.18,56.058,44.615,32.032,30.127,44.763,51.064,119.837,104.152,117.648,41.455,57.904,41.256,-10.852,110,110,70.563,69.5,67.563,67.813,0.0,38.688,72,70,1000,200,0.107,204.5,70.188,68.063,0.012,69.688,70.563,70.063,70.938,12.32,27.703,72,70,1000,200,0.035,204.75,74.313,72.938,0.022,68.813,70.188,69.0,71.438,42.594,27.031,72,70,1000,200,0.04,219.625,77.375,75.125,0.454,68.438,69.0,67.813,70.125,55.688,32.281,72,70,1000,200,0.04,216.5,75.125,73.313,0.876,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.134,-0.157,0.0,0.0,0.466,0.217,0.004,0.004,0.149,0.232
