DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,609,1,1,3,1,100,7.36,100.0,100.0,100.0,1,1,499.998,228.337,0.981,12.962,0,80,55,1.4,845.125,938.223,1613.092,805.646,65.752,55.945,69.685,57.954,62.467,1.074,1.282,0.183,58.113,46.086,33.061,30.069,44.802,49.992,121.017,104.152,118.239,41.31,57.904,41.183,-10.852,110,110,70.563,69.438,66.688,67.313,0.0,37.938,72,70,1000,200,0.109,207.375,70.188,68.063,0.012,69.688,70.5,69.625,70.625,12.43,27.703,72,70,1000,200,0.034,201.25,74.313,72.938,0.022,68.813,70.125,68.313,71.063,42.969,26.703,72,70,1000,200,0.038,212.375,76.563,74.938,0.445,68.438,69.0,67.125,70.0,56.188,31.703,72,70,1000,200,0.038,214.75,76.313,74.188,0.812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.162,-0.099,0.0,-0.228,0.5,0.228,0.004,0.004,0.106,0.252
5122008,610,1,1,3,1,100,15.819,100.0,100.0,100.0,1,1,512.879,236.534,0.908,12.991,0,80,55,1.4,838.25,950.38,1655.286,807.107,64.686,54.232,69.36,55.867,60.509,1.132,1.427,0.198,59.481,47.139,34.145,30.069,44.802,49.028,122.197,104.046,119.125,41.237,57.694,41.11,-10.852,110,110,70.5,69.375,65.875,66.75,0.0,37.188,72,70,1000,200,0.11,208.375,70.188,68.063,0.012,69.688,70.375,69.25,70.5,16.313,27.453,72,70,1000,200,0.034,202.625,74.313,72.938,0.022,68.938,70.125,67.75,70.813,43.375,25.188,72,70,1000,200,0.039,217.25,75.875,74.313,0.443,68.438,69.063,66.438,70.0,56.688,31.609,72,70,1000,200,0.036,208.625,77.25,74.875,0.803,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.154,-0.1,0.0,-0.229,0.513,0.237,0.004,0.004,0.101,0.279
5122008,611,1,1,3,1,100,23.937,100.0,100.0,100.0,1,1,536.298,247.073,0.855,12.875,0,80,55,1.4,834.75,949.029,1682.843,789.577,63.62,53.161,69.36,54.44,58.985,1.212,1.512,0.202,60.572,48.269,35.508,30.069,44.828,48.706,123.672,104.046,120.085,41.164,57.694,41.475,-10.867,110,110,70.5,69.25,65.0,66.125,0.0,36.906,72,70,1000,200,0.108,206.0,70.25,68.25,0.012,69.75,70.375,68.875,70.0,12.625,26.641,72,70,1000,200,0.035,207.0,74.313,72.938,0.022,68.813,70.063,67.188,70.313,43.719,26.078,72,70,1000,200,0.035,204.875,75.813,73.688,0.403,68.563,69.063,65.625,70.0,54.313,30.641,72,70,1000,200,0.037,212.0,77.313,75.063,0.812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.156,0.242,0.0,0.555,0.536,0.247,0.004,0.004,0.125,0.267
5122008,612,1,1,3,1,100,30.092,100.0,100.0,100.0,1,1,536.298,250.585,0.949,12.671,0,80,55,1.4,834.375,923.38,1704.91,785.197,62.66,52.412,69.251,53.452,57.462,1.253,1.548,0.209,61.439,48.92,36.425,30.155,44.88,48.17,125.443,104.046,121.119,41.092,60.316,42.35,-10.852,110,110,70.375,69.125,64.188,65.313,0.0,36.219,72,70,1000,200,0.109,207.625,70.188,68.25,0.012,69.75,70.188,68.438,69.813,9.852,26.844,72,70,1000,200,0.034,201.0,74.313,72.938,0.022,68.938,70.063,66.313,69.875,40.344,25.547,72,70,1000,200,0.035,206.875,78.063,73.438,0.401,68.563,69.063,64.938,69.688,54.813,30.828,72,70,1000,200,0.035,203.625,76.875,74.75,0.828,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.146,0.192,0.829,0.0,2.21,0.536,0.251,0.003,0.004,0.271,0.257
5122008,613,1,1,3,1,100,36.043,100.0,100.0,100.0,1,1,555.033,258.782,1.148,12.759,0,80,55,1.4,833.875,962.547,1728.837,812.955,61.594,51.876,69.251,52.464,56.048,1.276,1.576,0.216,62.128,49.545,37.954,30.213,44.893,48.17,127.508,103.939,122.522,41.019,55.596,43.881,-10.852,110,110,70.375,68.938,63.188,64.5,0.0,35.813,72,70,1000,200,0.109,205.875,70.25,68.063,0.012,69.75,70.125,67.813,69.438,9.938,25.859,72,70,1000,200,0.036,207.625,74.313,72.938,0.022,68.813,70.0,65.688,69.813,40.688,24.641,72,70,1000,200,0.036,209.875,83.313,74.938,0.396,68.563,69.063,64.063,69.438,55.281,30.078,72,70,1000,200,0.036,207.25,76.188,74.188,0.776,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.146,-0.146,-0.296,-0.072,0.243,2.505,0.0,5.064,0.555,0.259,0.004,0.004,0.484,0.227
5122008,614,1,1,3,1,100,36.607,100.0,100.0,100.0,1,1,556.204,258.782,1.096,12.759,0,80,55,1.4,812.0,962.547,1743.571,782.278,59.355,51.341,69.143,51.915,51.913,1.307,1.598,0.224,62.427,49.96,40.735,30.213,44.854,47.741,130.384,103.726,124.589,40.874,52.449,43.954,-10.852,110,110,70.188,68.813,61.094,63.188,0.0,35.844,72,70,1000,200,0.106,204.0,70.188,68.25,0.012,69.75,70.063,67.25,68.938,12.891,27.281,72,70,1000,200,0.032,196.75,74.313,72.938,0.022,68.938,70.0,64.625,70.25,41.063,24.359,72,70,1000,200,0.036,207.375,91.0,78.438,0.405,68.563,69.063,62.375,68.875,55.781,30.891,72,70,1000,200,0.033,200.125,75.563,73.188,0.793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.146,-0.146,-0.296,-0.072,0.238,3.395,0.0,5.45,0.556,0.259,0.003,0.004,0.741,0.276
5122008,615,1,1,3,1,100,34.538,100.0,100.0,100.0,1,1,567.914,262.295,0.949,12.715,0,80,55,1.4,810.25,967.958,1730.678,785.197,56.582,51.02,69.143,51.256,48.105,1.345,1.63,0.227,62.786,50.149,44.794,30.299,44.789,47.741,133.629,103.726,126.583,40.874,47.729,42.642,-10.852,110,110,70.063,68.625,58.906,61.813,0.0,35.438,72,70,1000,200,0.107,204.875,70.25,68.25,0.012,69.75,70.0,66.25,68.563,12.977,27.313,72,70,1000,200,0.032,197.625,74.313,72.938,0.022,68.938,70.063,63.094,71.0,41.406,23.938,72,70,1000,200,0.036,207.375,99.0,82.938,0.401,68.563,68.938,60.531,67.938,56.25,30.578,72,70,1000,200,0.034,202.375,76.125,72.688,0.763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.224,3.279,0.0,3.117,0.568,0.262,0.004,0.004,0.936,0.384
5122008,616,1,1,3,1,100,30.455,100.0,100.0,100.0,1,1,563.23,263.466,0.761,12.788,0,80,55,1.4,808.375,920.683,1745.413,770.607,54.45,50.592,69.034,50.817,45.494,1.341,1.616,0.224,62.913,50.289,48.853,30.357,44.75,47.527,136.211,103.726,128.503,40.728,46.26,42.058,-10.852,110,110,69.938,68.5,57.219,60.094,0.0,34.969,72,70,1000,200,0.108,205.625,70.188,68.063,0.012,69.75,69.875,65.5,68.0,10.203,26.703,72,70,1000,200,0.034,200.625,74.313,72.938,0.022,68.938,70.188,61.781,72.0,41.75,24.5,72,70,1000,200,0.033,203.375,106.0,87.5,0.415,68.563,68.938,58.781,67.188,56.719,30.5,72,70,1000,200,0.034,201.875,79.188,74.063,0.831,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.181,3.074,0.0,2.359,0.563,0.263,0.004,0.004,1.113,0.622
5122008,617,1,1,3,1,100,25.78,100.0,100.0,100.0,1,1,567.914,263.466,0.688,12.773,0,80,55,1.4,807.375,908.552,1754.627,780.819,52.957,50.377,68.926,50.487,43.862,1.372,1.594,0.231,63.045,50.495,52.078,30.443,44.75,47.42,137.76,103.62,130.201,40.801,45.84,41.548,-10.852,110,110,70.063,68.188,55.906,58.781,1.438,34.469,72,70,1000,200,0.109,206.125,70.188,68.063,0.012,69.75,69.875,64.625,67.375,13.164,27.016,72,70,1000,200,0.033,198.75,74.313,72.938,0.022,68.938,70.313,60.75,72.938,42.094,25.047,72,70,1000,200,0.032,197.25,111.188,91.188,0.368,68.438,68.813,57.594,67.063,60.063,30.141,72,70,1000,200,0.034,203.5,85.063,77.375,0.824,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.152,1.894,0.0,1.323,0.568,0.263,0.004,0.004,1.065,0.924
5122008,618,1,1,3,1,100,21.173,100.0,100.0,100.0,1,1,571.427,265.808,1.033,12.904,0,80,55,1.4,798.5,903.164,1756.47,763.316,52.104,50.27,69.143,50.378,43.209,1.375,1.651,0.213,63.159,50.55,54.608,30.5,44.738,47.313,138.94,103.726,132.121,40.874,45.945,41.037,-10.852,110,110,69.813,67.875,55.094,57.75,7.082,35.688,72,70,1000,200,0.1,197.125,71.938,68.25,0.056,69.688,69.813,63.844,66.563,10.406,26.938,72,70,1000,200,0.033,199.75,74.313,72.938,0.022,68.938,70.563,59.844,73.938,42.438,24.391,72,70,1000,200,0.034,204.125,115.5,94.625,0.38,68.438,68.875,56.594,67.563,60.563,29.766,72,70,1000,200,0.035,204.0,93.063,83.0,0.817,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.2,0.415,0.0,0.292,0.571,0.266,0.03,0.004,1.147,1.196
5122008,619,1,1,3,1,100,16.828,100.0,100.0,100.0,1,1,570.256,268.15,1.127,13.064,0,80,55,1.4,800.0,882.978,1763.843,776.442,51.678,49.842,68.926,49.938,43.535,1.341,1.612,0.235,63.486,50.734,55.581,30.616,44.699,47.206,139.161,103.62,135.518,41.019,46.365,41.037,-10.852,110,110,69.625,67.625,54.688,57.656,13.695,35.906,72,70,1000,200,0.099,197.125,72.375,65.375,0.15,69.688,69.813,63.25,66.188,13.383,27.156,72,70,1000,200,0.033,198.5,74.313,72.938,0.022,68.938,70.813,59.25,74.563,38.875,25.063,72,70,1000,200,0.032,197.0,118.5,96.438,0.389,68.438,68.813,56.25,68.875,58.188,29.344,72,70,1000,200,0.035,205.375,101.875,89.688,0.827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.116,0.044,0.0,0.033,0.57,0.268,0.154,0.004,1.239,1.463
5122008,620,1,1,3,1,100,13.426,100.0,100.0,100.0,1,1,573.769,268.15,1.033,13.006,0,80,55,1.4,800.0,892.394,1765.687,772.065,51.784,49.949,69.034,49.938,44.297,1.33,1.608,0.235,63.48,50.798,55.748,30.644,44.673,47.206,138.202,103.62,137.364,41.019,47.204,40.892,-10.852,110,110,69.5,67.438,54.625,58.375,17.625,34.844,72,70,1000,200,0.106,204.75,70.25,62.563,0.188,69.688,69.688,62.844,65.563,17.281,26.922,72,70,1000,200,0.034,200.625,74.313,72.938,0.022,69.063,71.063,58.844,75.313,39.188,25.078,72,70,1000,200,0.032,199.625,121.688,98.25,0.374,68.563,68.875,56.0,70.625,58.688,29.078,72,70,1000,200,0.035,204.75,109.75,96.5,0.838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.025,-0.267,0.0,-0.229,0.574,0.268,0.212,0.004,1.265,1.608
5122008,621,1,1,3,1,100,10.629,100.0,100.0,100.0,1,1,562.059,270.492,0.803,12.904,0,80,55,1.4,806.25,893.74,1767.531,773.524,51.997,49.628,68.926,49.719,45.385,1.372,1.662,0.216,63.667,50.901,54.719,30.558,44.725,47.098,136.653,103.726,137.733,40.874,47.099,40.746,-10.852,110,110,69.5,67.313,54.531,58.375,17.797,34.813,72,70,1000,200,0.105,202.125,70.75,63.563,0.212,69.375,69.563,62.469,65.063,23.016,26.938,72,70,1000,200,0.033,200.25,74.313,72.938,0.022,69.063,71.313,58.5,75.75,39.5,25.094,72,70,1000,200,0.032,197.5,124.813,100.063,0.383,68.688,69.063,56.0,72.563,53.406,29.406,72,70,1000,200,0.034,198.125,115.313,101.688,0.839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.146,-0.296,-0.072,-0.026,-0.265,0.0,-0.229,0.562,0.27,0.223,0.004,1.366,1.652
5122008,622,1,1,3,1,100,8.12,100.0,100.0,100.0,1,1,586.649,269.321,0.751,12.977,0,80,55,1.4,793.25,913.942,1771.218,758.943,52.424,49.628,69.251,49.609,46.473,1.394,1.704,0.22,63.8,51.032,53.913,30.5,44.712,47.098,135.399,103.939,137.29,40.728,46.994,40.527,-10.852,110,110,69.375,67.25,54.688,58.781,24.625,35.688,72,70,1000,200,0.099,197.0,71.813,63.781,0.216,69.563,69.5,61.969,64.625,23.219,26.969,72,70,1000,200,0.033,200.0,74.438,72.938,0.035,69.125,71.563,58.438,76.625,39.813,24.094,72,70,1000,200,0.035,207.0,127.625,101.875,0.365,68.688,69.313,56.0,74.75,53.844,29.078,72,70,1000,200,0.034,203.75,119.688,105.25,0.83,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.045,-0.416,0.0,-0.362,0.587,0.269,0.254,0.008,1.353,1.73
5122008,623,1,1,3,1,100,6.381,100.0,100.0,100.0,1,1,580.794,270.492,1.106,12.977,0,80,55,1.4,810.875,861.478,1780.44,758.943,52.851,49.307,69.143,49.389,47.452,1.345,1.58,0.238,63.977,51.099,52.857,30.385,44.686,47.098,134.367,104.046,136.256,40.656,46.994,40.381,-10.852,110,110,69.313,67.313,55.031,59.063,24.828,35.969,72,70,1000,200,0.099,196.375,72.438,64.688,0.244,69.313,69.313,61.906,64.375,26.438,27.047,72,70,1000,200,0.033,199.0,78.188,73.063,0.069,69.063,71.813,58.344,77.125,38.281,25.031,72,70,1000,200,0.033,197.625,129.875,103.438,0.378,68.688,69.75,56.156,76.438,54.25,30.156,72,70,1000,200,0.031,195.625,122.875,107.875,0.757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.222,-0.072,-0.069,-0.563,0.0,-0.495,0.581,0.27,0.277,0.052,1.438,1.638
5122008,624,1,1,3,1,100,4.35,100.0,100.0,100.0,1,1,577.282,272.834,1.148,12.977,0,80,55,1.4,795.625,874.912,1791.509,761.859,52.957,49.521,69.576,49.28,47.996,1.391,1.658,0.22,64.002,51.215,52.217,30.299,44.699,46.777,135.031,104.259,134.927,40.438,46.994,40.308,-10.852,110,110,69.313,67.188,55.219,59.5,25.047,34.438,72,70,1000,200,0.108,206.375,72.938,65.438,0.26,69.125,69.188,61.688,64.375,32.313,26.938,72,70,1000,200,0.033,200.25,82.188,71.063,0.174,69.125,72.063,58.25,77.813,38.563,25.141,72,70,1000,200,0.032,198.0,131.25,104.875,0.38,68.688,70.25,56.25,77.75,51.813,29.75,72,70,1000,200,0.033,196.625,126.375,109.938,0.761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.072,-0.072,-0.222,-0.072,0.004,-0.257,0.0,-0.234,0.577,0.273,0.286,0.283,1.442,1.802
5122008,625,1,1,3,1,100,3.097,100.0,100.0,100.0,1,1,579.624,269.321,0.981,12.948,0,80,55,1.4,794.0,885.668,1771.218,760.401,53.277,49.414,69.685,49.28,48.54,1.345,1.651,0.22,64.074,51.31,51.939,30.184,44.712,46.884,136.58,104.471,134.041,40.365,47.204,40.162,-10.852,110,110,69.313,67.125,55.281,59.625,25.266,35.625,72,70,1000,200,0.1,197.375,73.063,65.875,0.27,69.125,69.125,61.406,64.938,35.313,26.859,72,70,1000,200,0.033,200.75,109.0,68.063,0.163,69.125,72.313,58.25,78.188,38.875,25.203,72,70,1000,200,0.032,199.75,131.5,105.25,0.345,68.813,70.688,56.25,79.063,52.188,28.75,72,70,1000,200,0.035,205.75,128.75,111.813,0.734,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.078,-0.384,0.0,-0.365,0.58,0.269,0.284,0.966,1.303,1.79
5122008,626,1,1,3,1,100,2.135,100.0,100.0,100.0,1,1,586.649,272.834,0.73,13.064,0,80,55,1.4,804.625,891.049,1791.509,769.149,53.597,49.093,69.468,49.17,49.084,1.425,1.562,0.216,64.189,51.371,51.355,30.127,44.699,46.991,136.948,104.578,134.336,40.22,47.309,40.017,-10.852,110,110,69.313,67.125,55.281,59.906,25.5,35.719,72,70,1000,200,0.1,197.875,72.75,66.188,0.26,69.125,69.063,61.188,66.75,27.266,26.766,72,70,1000,200,0.034,201.0,120.25,71.125,0.198,69.125,72.5,58.031,78.125,31.594,24.797,72,70,1000,200,0.033,199.5,131.25,104.688,0.328,68.938,71.063,56.25,80.125,46.938,29.094,72,70,1000,200,0.034,203.875,130.75,113.5,0.687,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.059,-0.374,0.0,-0.368,0.587,0.273,0.25,1.404,1.253,1.705
5122008,627,1,1,3,1,100,0.862,100.0,100.0,100.0,1,1,584.307,271.663,0.824,12.962,0,80,55,1.4,802.75,919.334,1784.13,764.774,53.704,49.2,69.793,48.84,49.302,1.402,1.715,0.22,64.247,51.452,51.188,30.069,44.647,46.884,136.432,104.791,134.927,40.074,47.309,39.944,-10.852,110,110,69.188,67.125,55.281,59.906,25.719,35.813,72,70,1000,200,0.101,198.25,72.438,66.188,0.265,69.313,69.125,61.063,69.438,27.5,26.75,72,70,1000,200,0.034,200.75,124.375,80.5,0.204,69.313,72.563,57.844,77.938,31.844,25.109,72,70,1000,200,0.032,198.125,130.875,103.5,0.309,68.938,71.5,56.25,80.5,43.5,29.531,72,70,1000,200,0.033,201.25,131.375,112.438,0.569,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.039,-0.233,0.0,-0.234,0.584,0.272,0.243,1.29,1.217,1.55
5122008,628,1,1,3,1,100,0.0,99.582,99.582,99.582,1,1,584.307,272.834,1.158,12.889,0,80,55,1.4,800.625,888.358,1791.509,753.115,53.81,48.878,69.685,48.84,49.411,1.387,1.708,0.224,64.237,51.407,50.91,30.012,44.673,46.884,135.694,104.897,135.592,40.074,47.519,39.871,-10.852,110,110,69.313,67.125,55.281,59.969,29.609,35.469,72,70,1000,200,0.103,201.75,72.375,66.063,0.292,69.375,69.375,60.781,71.625,24.75,26.719,72,70,1000,200,0.033,200.75,126.813,88.938,0.245,69.313,72.563,57.719,77.5,39.656,25.156,72,70,1000,200,0.033,198.5,130.875,102.063,0.318,69.063,71.688,56.156,80.625,43.813,30.313,72,70,1000,200,0.031,194.625,131.625,112.125,0.567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,0.004,-0.351,0.0,0.0,0.584,0.273,0.27,1.337,1.318,1.59
5122008,629,1,1,3,1,100,0.0,98.963,98.963,98.963,1,1,591.333,271.663,1.106,13.035,0,80,55,1.4,805.5,920.683,1780.44,754.572,53.704,48.986,69.901,48.84,49.411,1.444,1.672,0.238,64.285,51.37,51.244,29.983,44.66,46.777,136.285,105.216,135.592,40.438,47.519,40.089,-10.852,110,110,69.313,67.063,55.219,59.906,26.219,34.313,72,70,1000,200,0.11,206.0,72.188,66.25,0.299,69.375,69.75,60.594,73.063,24.953,26.547,72,70,1000,200,0.034,201.5,128.25,92.125,0.209,69.313,72.5,57.719,77.313,32.313,25.172,72,70,1000,200,0.033,199.0,131.5,101.438,0.279,69.063,71.813,56.156,80.5,44.125,30.281,72,70,1000,200,0.031,193.625,131.25,111.313,0.505,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.025,-0.642,0.0,0.0,0.591,0.272,0.26,1.087,1.206,1.448
5122008,630,1,1,3,1,100,0.0,97.849,97.849,97.849,1,1,574.94,272.834,0.929,13.02,0,80,55,1.4,801.25,882.978,1785.974,741.463,53.704,48.878,69.901,48.731,49.302,1.364,1.669,0.227,64.254,51.416,51.522,29.954,44.588,46.777,137.243,105.429,135.149,41.019,47.624,40.746,-10.852,110,110,69.313,67.063,55.219,59.969,26.469,35.563,72,70,1000,200,0.1,197.875,72.563,66.438,0.319,69.375,70.188,60.469,73.688,25.141,26.531,72,70,1000,200,0.034,201.25,130.25,93.313,0.141,69.313,72.438,57.469,77.0,32.531,25.156,72,70,1000,200,0.033,199.5,132.0,101.313,0.275,69.188,71.875,56.0,80.125,41.656,29.734,72,70,1000,200,0.033,197.875,130.75,110.125,0.508,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.061,-0.538,0.0,0.0,0.575,0.273,0.286,0.749,1.214,1.507
5122008,631,1,1,3,1,100,0.0,97.232,97.232,97.232,1,1,590.162,272.834,0.678,12.948,0,80,55,1.4,791.625,893.74,1789.664,769.149,53.704,48.771,70.01,48.401,49.302,1.372,1.626,0.227,64.324,51.506,51.772,29.954,44.627,46.67,137.022,105.855,135.296,41.164,47.624,40.892,-10.867,110,110,69.188,67.125,55.094,60.188,30.375,35.813,72,70,1000,200,0.1,197.375,74.375,66.625,0.333,69.688,70.563,60.25,73.313,19.703,26.391,72,70,1000,200,0.034,201.625,130.5,94.0,0.133,69.313,72.438,57.375,76.875,29.875,25.297,72,70,1000,200,0.033,199.0,132.625,101.063,0.292,69.25,71.938,56.0,79.75,39.063,28.938,72,70,1000,200,0.035,203.75,130.5,109.375,0.456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.038,-0.545,0.0,0.0,0.59,0.273,0.378,0.698,1.325,1.386
5122008,632,1,1,3,1,100,0.0,96.275,96.275,96.275,1,1,591.333,275.176,0.72,12.991,0,80,55,1.4,793.375,915.29,1798.891,783.738,53.597,48.771,70.01,48.511,49.193,1.421,1.694,0.231,64.329,51.466,52.412,29.954,44.588,46.562,136.211,105.749,135.592,41.237,47.624,41.037,-10.852,110,110,69.188,67.063,55.094,60.594,30.641,35.781,72,70,1000,200,0.101,198.625,79.688,68.0,0.326,69.563,70.625,60.063,72.125,19.859,26.234,72,70,1000,200,0.034,201.875,129.75,93.938,0.089,69.438,72.438,57.375,76.75,30.094,23.656,72,70,1000,200,0.037,209.75,132.5,101.063,0.285,69.25,71.938,55.906,79.438,36.563,28.781,72,70,1000,200,0.035,206.5,130.5,107.875,0.4,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.015,-0.407,0.0,0.0,0.591,0.275,0.557,0.459,1.288,1.302
5122008,633,1,1,3,1,100,0.0,95.208,95.208,95.208,1,1,581.965,272.834,1.085,12.991,0,80,55,1.4,798.25,896.432,1793.355,763.316,53.597,48.45,69.793,48.401,49.193,1.413,1.719,0.213,64.335,51.515,52.968,30.012,44.55,46.455,135.252,105.855,135.813,41.164,47.624,40.965,-10.852,110,110,69.188,67.125,55.031,61.688,30.906,35.906,72,70,1000,200,0.101,198.75,88.688,71.438,0.366,69.563,70.563,59.906,70.625,20.0,26.0,72,70,1000,200,0.034,202.375,128.625,93.938,0.08,69.438,72.375,57.156,76.625,33.156,24.734,72,70,1000,200,0.033,200.875,132.5,100.875,0.277,69.313,71.813,55.844,78.813,36.813,28.891,72,70,1000,200,0.035,205.5,131.0,106.938,0.409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,-0.021,-0.4,0.0,0.0,0.582,0.273,0.92,0.399,1.26,1.416
5122008,634,1,1,3,1,100,0.0,94.1,94.1,94.1,1,1,591.333,274.005,1.096,13.02,0,80,55,1.4,796.375,913.942,1793.355,785.197,53.49,48.557,70.01,48.182,49.084,1.436,1.655,0.235,64.385,51.534,52.857,30.069,44.498,46.455,135.768,106.068,135.592,41.237,47.833,40.965,-10.852,110,110,69.188,67.125,54.813,63.719,31.188,34.625,72,70,1000,200,0.109,207.125,99.813,78.313,0.401,69.563,70.375,59.656,69.438,20.125,25.906,72,70,1000,200,0.034,202.625,128.0,93.313,0.073,69.438,72.375,57.094,76.5,30.484,24.828,72,70,1000,200,0.033,200.375,132.75,100.875,0.29,69.313,71.75,55.531,78.438,37.031,29.031,72,70,1000,200,0.034,204.75,131.375,107.25,0.406,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.006,-0.537,0.0,0.0,0.591,0.274,1.252,0.365,1.329,1.409
5122008,635,1,1,3,1,100,0.0,92.654,92.654,92.654,1,1,579.624,271.663,0.939,13.006,0,80,55,1.4,806.0,897.778,1797.046,754.572,53.384,48.45,70.118,48.292,48.976,1.364,1.694,0.227,64.379,51.511,52.217,30.04,44.647,46.348,136.875,106.387,134.853,41.237,47.833,41.037,-10.852,110,110,69.188,67.25,54.688,66.625,31.469,35.563,72,70,1000,200,0.101,198.375,110.0,86.875,0.388,69.688,70.063,59.531,68.375,16.484,26.047,72,70,1000,200,0.034,201.0,127.563,91.625,0.073,69.438,72.375,56.875,76.5,30.688,24.984,72,70,1000,200,0.033,199.25,133.25,101.063,0.252,69.313,71.688,55.438,78.313,31.5,29.469,72,70,1000,200,0.033,201.5,131.75,106.375,0.327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.062,-0.394,0.0,0.0,0.58,0.272,1.299,0.378,1.166,1.193
5122008,636,1,1,3,1,100,0.0,92.357,92.357,92.357,1,1,587.82,274.005,0.741,13.035,0,80,55,1.4,801.375,870.88,1795.2,753.115,53.277,48.45,70.118,48.182,48.649,1.421,1.591,0.235,64.41,51.553,51.856,30.012,44.802,46.241,136.948,106.494,135.075,41.31,47.938,41.183,-10.852,110,110,69.313,67.5,54.688,68.938,28.078,36.0,72,70,1000,200,0.099,196.625,115.75,91.75,0.372,69.688,69.938,59.406,67.75,16.609,25.844,72,70,1000,200,0.034,202.0,127.375,89.313,0.073,69.438,72.313,56.781,76.438,30.875,25.0,72,70,1000,200,0.033,199.375,133.375,100.438,0.258,69.625,71.625,55.344,77.563,31.656,29.875,72,70,1000,200,0.032,198.75,131.625,103.438,0.31,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.046,-0.25,0.0,0.0,0.588,0.274,1.29,0.4,1.222,1.257
5122008,637,1,1,3,1,100,0.0,90.694,90.694,90.694,1,1,584.307,271.663,0.626,12.991,0,80,55,1.4,811.125,903.164,1784.13,747.288,53.277,48.45,70.118,48.182,48.758,1.41,1.644,0.238,64.383,51.522,51.828,29.954,44.815,46.455,136.358,106.706,135.37,41.455,47.938,41.256,-10.852,110,110,69.375,67.813,54.625,70.25,24.5,34.406,72,70,1000,200,0.109,206.875,119.375,93.938,0.338,69.563,69.813,59.25,67.063,16.719,25.719,72,70,1000,200,0.034,201.875,127.0,87.688,0.056,69.438,72.313,56.688,76.0,31.063,24.922,72,70,1000,200,0.033,200.0,133.25,99.813,0.253,69.625,71.563,55.344,76.813,28.141,30.484,72,70,1000,200,0.031,193.0,131.375,101.813,0.297,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.021,-0.399,0.0,0.0,0.584,0.272,1.241,0.317,1.216,1.263
5122008,638,1,1,3,1,100,0.0,89.35,89.35,89.35,1,1,583.136,272.834,0.897,13.049,0,80,55,1.4,806.375,912.595,1782.285,732.729,53.17,48.343,69.901,48.182,48.758,1.398,1.662,0.238,64.367,51.511,52.356,29.925,44.725,46.455,135.547,106.813,135.739,41.528,48.043,41.329,-10.852,110,110,69.5,68.125,54.531,71.125,21.813,35.594,72,70,1000,200,0.1,197.625,121.563,95.063,0.282,69.563,69.688,58.969,66.375,20.625,25.406,72,70,1000,200,0.034,202.75,126.125,86.813,0.056,69.438,72.25,56.469,75.75,31.25,24.922,72,70,1000,200,0.033,199.5,133.125,99.5,0.249,69.75,71.438,55.281,76.188,23.563,30.266,72,70,1000,200,0.032,194.125,131.375,101.688,0.222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,-0.006,-0.399,0.0,0.0,0.583,0.273,1.078,0.317,1.204,0.948
5122008,639,1,1,3,1,100,0.0,88.114,88.114,88.114,1,1,581.965,274.005,1.075,12.991,0,80,55,1.4,805.125,920.683,1791.509,738.551,52.957,48.664,70.118,48.292,48.54,1.36,1.697,0.227,64.372,51.514,52.94,29.925,44.75,46.348,135.694,107.026,135.666,41.6,48.043,41.329,-10.852,110,110,69.625,68.375,54.406,71.125,18.188,34.969,72,70,1000,200,0.104,203.5,122.375,94.75,0.227,69.563,69.5,58.906,65.688,20.766,25.25,72,70,1000,200,0.034,202.625,125.313,86.063,0.056,69.438,72.188,56.469,75.5,31.453,24.938,72,70,1000,200,0.033,199.75,132.625,99.0,0.257,69.813,71.313,55.063,75.188,21.688,30.047,72,70,1000,200,0.032,195.25,131.25,97.5,0.226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.001,-0.546,0.0,0.0,0.582,0.274,0.904,0.317,1.243,1.097
5122008,640,1,1,3,1,100,0.0,86.597,86.597,86.597,1,1,577.282,272.834,1.023,12.977,0,80,55,1.4,808.625,865.507,1795.2,722.545,53.064,48.771,70.118,48.401,48.758,1.391,1.69,0.216,64.344,51.45,53.135,29.954,44.776,46.562,137.022,107.239,135.149,41.6,48.148,41.402,-10.852,110,110,69.813,68.625,54.406,70.375,11.797,35.469,72,70,1000,200,0.101,197.875,122.75,92.625,0.242,69.375,69.375,58.781,64.938,26.531,25.156,72,70,1000,200,0.034,202.375,124.5,85.438,0.056,69.438,72.125,56.25,75.375,31.641,24.938,72,70,1000,200,0.033,199.75,132.625,98.875,0.265,69.813,71.125,54.969,73.875,21.75,29.328,72,70,1000,200,0.034,201.0,131.25,95.438,0.136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.064,-0.392,0.0,0.0,0.577,0.273,1.051,0.315,1.286,0.701
5122008,641,1,1,3,1,100,0.0,85.32,85.32,85.32,1,1,586.649,271.663,0.897,13.006,0,80,55,1.4,797.875,926.078,1793.355,748.744,53.064,48.878,70.01,48.511,48.758,1.398,1.687,0.238,64.321,51.454,52.69,29.983,44.75,46.562,137.76,107.345,135.149,41.6,48.148,41.402,-10.852,110,110,69.813,68.688,54.406,69.625,11.867,35.031,72,70,1000,200,0.104,203.0,122.875,90.313,0.192,69.313,69.313,58.688,64.688,29.734,25.0,72,70,1000,200,0.034,202.5,126.25,82.5,0.13,69.5,72.125,56.156,75.188,29.078,24.875,72,70,1000,200,0.033,200.0,132.625,98.563,0.258,69.938,70.813,54.969,72.063,18.016,28.906,72,70,1000,200,0.035,205.625,130.75,93.688,0.131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.077,-0.393,0.0,0.0,0.587,0.272,0.902,0.819,1.264,0.698
5122008,642,1,1,3,1,100,0.0,84.049,84.049,84.049,1,1,583.136,275.176,0.782,13.049,0,80,55,1.4,796.875,877.6,1795.2,729.819,53.064,48.986,70.01,48.511,48.867,1.387,1.665,0.22,64.379,51.486,52.384,30.069,44.802,46.455,137.17,107.451,135.739,41.6,48.253,41.402,-10.852,110,110,69.875,68.75,54.406,69.125,9.063,35.563,72,70,1000,200,0.1,197.375,123.0,88.313,0.188,69.313,69.25,58.438,65.375,29.969,24.984,72,70,1000,200,0.034,201.75,129.0,78.5,0.159,69.438,72.0,56.156,75.063,29.25,24.781,72,70,1000,200,0.033,200.75,132.625,98.563,0.259,69.938,70.625,54.969,70.188,11.516,29.219,72,70,1000,200,0.034,203.75,130.25,92.938,0.114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,0.001,-0.296,-0.072,0.038,-0.388,0.0,0.0,0.583,0.275,0.94,1.156,1.268,0.612
5122008,643,1,1,3,1,100,0.0,82.672,82.672,82.672,1,1,580.794,276.347,0.626,13.049,0,80,55,1.4,790.125,849.399,1802.583,694.931,53.064,49.093,69.901,48.401,48.976,1.413,1.715,0.216,64.376,51.507,52.217,30.184,44.88,46.455,136.358,107.771,136.182,41.6,48.358,41.402,-10.852,110,110,69.875,68.813,54.406,68.75,9.117,34.656,72,70,1000,200,0.106,204.75,123.063,87.688,0.19,69.313,69.125,58.344,67.063,30.203,26.547,72,70,1000,200,0.03,191.25,130.75,83.813,0.183,69.5,72.063,56.094,75.063,29.422,24.781,72,70,1000,200,0.033,200.625,132.75,98.563,0.251,70.125,70.313,54.906,68.313,11.484,29.688,72,70,1000,200,0.033,200.375,128.25,92.938,0.041,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.004,-0.382,0.0,0.0,0.581,0.276,0.969,1.236,1.234,0.208
5122008,644,1,1,3,1,100,0.0,81.401,81.401,81.401,1,1,580.794,272.834,0.563,13.006,0,80,55,1.4,794.0,862.821,1793.355,686.219,53.17,49.2,69.793,48.731,48.976,1.429,1.626,0.235,64.343,51.538,52.551,30.213,44.925,46.562,135.842,107.664,136.256,41.6,48.358,41.402,-10.852,110,110,69.875,68.813,54.25,68.5,12.023,35.719,72,70,1000,200,0.099,196.375,123.313,87.125,0.17,69.313,69.25,58.313,69.438,27.422,25.641,72,70,1000,200,0.033,199.125,131.75,88.625,0.189,69.5,72.0,56.0,75.063,29.578,24.734,72,70,1000,200,0.034,200.625,133.125,98.563,0.244,70.25,70.0,54.906,66.5,7.648,30.453,72,70,1000,200,0.031,193.125,126.813,92.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.008,-0.381,0.0,0.0,0.581,0.273,0.887,1.172,1.212,0.132
5122008,645,1,1,3,1,100,0.0,80.311,80.311,80.311,1,1,571.427,272.834,0.782,13.064,0,80,55,1.4,806.375,866.85,1804.429,703.647,53.17,49.414,69.793,48.84,49.084,1.383,1.665,0.209,64.379,51.466,52.495,30.328,44.997,46.562,135.768,107.877,135.961,41.6,48.568,41.402,-10.852,110,110,69.875,68.875,54.25,68.125,9.203,34.406,72,70,1000,200,0.107,205.875,123.5,86.375,0.161,69.375,69.375,58.219,71.063,27.625,25.531,72,70,1000,200,0.033,200.5,132.125,92.188,0.206,69.625,72.0,56.0,74.563,29.75,24.875,72,70,1000,200,0.033,199.75,132.875,97.75,0.213,70.25,69.813,54.906,64.625,7.57,30.047,72,70,1000,200,0.032,195.5,125.063,92.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,-0.005,-0.371,0.0,0.0,0.571,0.273,0.862,1.183,1.076,0.125
5122008,646,1,1,3,1,100,0.0,79.11,79.11,79.11,1,1,577.282,275.176,0.855,12.948,0,80,55,1.4,801.75,880.289,1811.814,673.158,53.17,49.521,69.685,49.06,49.193,1.36,1.623,0.235,64.379,51.461,52.579,30.328,44.984,46.67,136.58,107.984,135.518,41.746,48.568,41.548,-10.852,110,110,69.813,68.875,54.406,67.938,12.109,35.969,72,70,1000,200,0.097,194.875,123.625,85.5,0.152,69.563,69.75,58.219,72.25,22.203,25.625,72,70,1000,200,0.033,199.625,132.375,93.938,0.163,69.5,71.875,56.0,74.313,29.906,24.781,72,70,1000,200,0.033,200.375,132.75,96.875,0.198,70.313,69.688,54.906,62.969,7.488,29.813,72,70,1000,200,0.033,197.125,122.0,92.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.032,-0.376,0.0,0.0,0.577,0.275,0.836,0.901,1.021,0.114
5122008,647,1,1,3,1,100,0.0,78.06,78.06,78.06,1,1,588.991,276.347,0.866,13.035,0,80,55,1.4,810.625,897.778,1813.661,708.006,53.277,49.735,69.685,49.17,49.302,1.394,1.708,0.231,64.446,51.571,52.273,30.357,44.984,46.777,137.538,108.196,135.223,41.746,48.463,41.548,-10.852,110,110,69.875,68.813,54.25,67.75,9.289,34.625,72,70,1000,200,0.107,203.25,123.5,84.625,0.151,69.563,70.125,58.063,72.313,22.359,25.547,72,70,1000,200,0.033,200.25,131.75,94.563,0.177,69.5,71.813,56.0,73.813,30.063,24.797,72,70,1000,200,0.033,200.625,132.625,96.125,0.21,70.375,69.5,54.781,61.688,1.782,28.859,72,70,1000,200,0.036,204.625,118.5,92.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.148,-0.072,-0.072,-0.222,-0.146,0.068,-0.384,0.0,0.0,0.589,0.276,0.846,0.947,1.102,0.101
5122008,648,1,1,3,1,100,0.0,77.109,77.109,77.109,1,1,576.111,274.005,0.824,12.962,0,80,55,1.4,799.5,911.247,1809.968,671.707,53.277,49.949,69.685,49.389,49.411,1.394,1.711,0.202,64.301,51.462,51.995,30.414,44.971,46.884,137.833,108.196,135.444,41.673,48.568,41.475,-10.852,110,110,69.875,68.813,54.406,67.563,9.328,35.938,72,70,1000,200,0.097,196.25,123.688,84.125,0.151,69.563,70.25,57.906,72.125,22.5,25.391,72,70,1000,200,0.034,200.75,131.75,94.125,0.164,69.5,71.688,56.0,73.188,30.234,24.734,72,70,1000,200,0.033,200.375,132.5,95.25,0.205,70.5,69.375,54.906,60.719,0.0,28.906,72,70,1000,200,0.035,205.75,115.563,92.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.222,-0.074,-0.072,-0.146,-0.148,-0.146,0.066,-0.372,0.0,0.0,0.576,0.274,0.861,0.887,1.098,0.091
5122008,649,1,1,3,1,100,0.0,76.375,76.375,76.375,1,1,587.82,276.347,0.741,12.962,0,80,55,1.4,799.5,888.358,1821.047,678.962,53.384,50.163,69.685,49.609,49.52,1.44,1.711,0.246,64.382,51.512,51.911,30.443,44.925,46.884,137.391,108.516,136.035,41.746,48.568,41.548,-10.852,110,110,69.875,68.813,54.531,67.438,12.242,35.063,72,70,1000,200,0.104,200.0,123.688,84.0,0.153,69.688,70.375,57.906,71.625,18.859,25.516,72,70,1000,200,0.033,200.0,131.5,93.813,0.121,69.5,71.625,56.0,72.938,30.391,24.75,72,70,1000,200,0.033,200.125,132.125,94.75,0.206,70.688,69.25,54.906,60.031,0.0,29.188,72,70,1000,200,0.034,203.875,111.938,92.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.035,-0.376,0.0,0.0,0.588,0.276,0.875,0.656,1.107,0.078
5122008,650,1,1,3,1,100,0.0,75.453,75.453,75.453,1,1,592.504,281.03,0.667,13.02,0,80,55,1.4,803.5,888.358,1817.354,684.767,53.49,50.377,69.576,49.829,49.737,1.41,1.708,0.209,64.38,51.52,51.772,30.472,44.867,46.991,136.875,108.622,136.478,41.746,48.673,41.548,-10.852,110,110,69.875,68.75,54.625,67.563,9.438,35.031,72,70,1000,200,0.103,202.375,123.875,83.688,0.15,69.688,70.375,57.781,70.563,19.0,25.469,72,70,1000,200,0.033,200.125,131.125,94.125,0.12,69.5,71.5,56.0,72.75,30.563,24.531,72,70,1000,200,0.034,201.375,132.0,94.313,0.194,70.938,69.125,54.906,59.469,0.0,29.297,72,70,1000,200,0.034,203.625,110.0,91.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.009,-0.372,0.0,0.0,0.593,0.281,0.869,0.639,1.051,0.071
5122008,651,1,1,3,1,100,0.0,74.366,74.366,74.366,1,1,587.82,278.689,0.573,12.962,0,80,55,1.4,809.875,888.358,1817.354,652.858,53.597,50.592,69.468,50.048,49.955,1.425,1.616,0.22,64.374,51.484,51.633,30.5,44.925,46.991,136.285,108.729,136.552,41.746,48.778,41.548,-10.852,110,110,69.813,68.75,54.625,67.563,12.367,35.469,72,70,1000,200,0.1,197.375,124.063,83.688,0.158,69.688,70.188,57.781,69.438,19.109,25.297,72,70,1000,200,0.034,201.375,130.75,94.125,0.119,69.5,71.438,56.0,72.625,30.719,24.469,72,70,1000,200,0.034,201.5,131.625,94.25,0.208,71.125,69.0,54.969,58.938,0.0,29.656,72,70,1000,200,0.033,200.25,108.188,91.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,-0.006,-0.365,0.0,0.0,0.588,0.279,0.92,0.627,1.118,0.065
5122008,652,1,1,3,1,100,0.0,73.24,73.24,73.24,1,1,596.017,277.518,0.553,13.02,0,80,55,1.4,802.0,954.435,1824.742,631.131,53.704,50.806,69.468,50.158,49.955,1.41,1.601,0.22,64.311,51.488,51.522,30.529,44.919,46.777,135.768,108.729,136.33,41.819,48.882,41.621,-10.852,110,110,69.875,68.688,54.625,67.563,12.43,34.75,72,70,1000,200,0.106,203.875,124.125,83.688,0.164,69.688,70.063,57.781,68.625,19.234,25.313,72,70,1000,200,0.034,200.625,130.5,94.125,0.12,69.5,71.375,56.094,72.375,30.875,24.516,72,70,1000,200,0.033,200.25,131.5,94.063,0.206,71.0,68.813,54.969,58.563,0.0,30.484,72,70,1000,200,0.031,193.5,106.813,91.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,-0.011,-0.365,0.0,0.0,0.596,0.278,0.956,0.628,1.109,0.06
5122008,653,1,1,3,1,100,0.0,72.786,72.786,72.786,1,1,579.624,278.689,0.751,13.02,0,80,55,1.4,807.875,829.291,1811.814,619.552,53.81,50.913,69.36,50.378,50.281,1.402,1.658,0.216,64.294,51.418,51.161,30.587,44.88,47.098,135.694,108.835,135.813,41.819,48.987,41.548,-10.852,110,110,69.813,68.688,54.688,67.75,12.477,35.781,72,70,1000,200,0.098,195.625,124.188,83.875,0.15,69.688,69.938,57.781,68.063,19.344,25.453,72,70,1000,200,0.033,199.875,130.0,94.0,0.088,69.5,71.375,56.0,72.313,31.047,24.5,72,70,1000,200,0.033,200.25,131.375,93.75,0.206,71.125,68.75,55.063,58.406,0.0,29.891,72,70,1000,200,0.033,196.5,105.563,91.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.148,-0.072,-0.003,-0.492,0.0,0.0,0.58,0.279,0.872,0.456,1.115,0.057
5122008,654,1,1,3,1,100,0.0,72.114,72.114,72.114,1,1,593.675,278.689,0.845,13.006,0,80,55,1.4,789.5,876.256,1826.589,636.922,53.917,51.234,69.36,50.597,50.499,1.421,1.64,0.224,64.258,51.393,51.022,30.616,44.88,47.098,136.063,109.048,135.444,41.746,48.987,41.621,-10.852,110,110,69.813,68.688,54.813,67.75,9.672,34.438,72,70,1000,200,0.108,205.75,124.188,83.875,0.154,69.688,69.875,57.719,67.188,19.453,25.359,72,70,1000,200,0.033,200.125,129.375,93.938,0.085,69.5,71.313,56.094,72.313,27.281,24.375,72,70,1000,200,0.034,200.5,131.25,93.625,0.205,71.0,68.75,55.063,58.281,0.0,29.063,72,70,1000,200,0.035,202.625,104.25,90.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.146,-0.072,-0.296,-0.072,0.019,-0.225,0.0,0.0,0.594,0.279,0.895,0.434,1.109,0.053
5122008,655,1,1,3,1,100,0.0,71.59,71.59,71.59,1,1,573.769,276.347,0.855,13.064,0,80,55,1.4,798.0,887.013,1813.661,622.446,54.13,51.341,69.36,50.817,50.608,1.326,1.715,0.22,64.335,51.385,51.022,30.616,44.854,47.098,136.653,109.048,135.075,41.746,48.987,41.621,-10.852,110,110,69.813,68.688,55.031,67.938,12.594,35.906,72,70,1000,200,0.096,196.5,124.188,83.875,0.149,69.563,69.813,57.719,66.75,23.344,25.281,72,70,1000,200,0.033,200.75,129.125,92.625,0.089,69.625,71.313,56.094,72.25,27.422,24.438,72,70,1000,200,0.033,200.25,130.875,93.625,0.198,71.25,68.75,55.063,58.219,0.0,28.891,72,70,1000,200,0.035,205.625,103.125,90.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.148,-0.072,-0.146,-0.222,-0.072,0.049,-0.226,0.0,0.0,0.574,0.276,0.866,0.468,1.061,0.049
5122008,656,1,1,3,1,100,0.0,71.299,71.299,71.299,1,1,581.965,275.176,0.824,12.991,0,80,55,1.4,803.125,903.164,1817.354,618.105,54.237,51.555,69.36,51.036,50.934,1.391,1.704,0.202,64.342,51.466,50.744,30.644,44.828,47.206,137.317,109.261,135.149,41.891,49.092,41.694,-10.852,110,110,69.813,68.688,55.219,67.938,12.648,35.188,72,70,1000,200,0.103,199.25,124.313,84.0,0.155,69.563,69.625,57.719,66.313,23.484,25.141,72,70,1000,200,0.034,201.5,129.0,90.375,0.089,69.625,71.25,56.156,72.25,27.563,24.391,72,70,1000,200,0.033,200.75,130.875,93.563,0.196,71.25,68.688,55.281,57.969,0.0,29.219,72,70,1000,200,0.034,203.5,102.0,90.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.064,-0.355,0.0,0.0,0.582,0.275,0.901,0.495,1.052,0.045
5122008,657,1,1,3,1,100,0.0,70.955,70.955,70.955,1,1,585.478,277.518,0.772,12.933,0,80,55,1.4,801.5,874.912,1828.436,616.658,54.343,51.769,69.251,51.146,51.043,1.41,1.665,0.209,64.322,51.459,50.521,30.702,44.763,47.206,137.391,109.261,135.518,41.891,49.197,41.694,-10.852,110,110,69.813,68.688,55.219,67.938,12.719,35.0,72,70,1000,200,0.104,202.375,124.188,83.875,0.151,69.563,69.5,57.781,65.875,23.641,25.203,72,70,1000,200,0.033,200.5,129.0,88.625,0.085,69.625,71.25,56.156,72.25,27.688,24.422,72,70,1000,200,0.033,200.0,130.875,93.438,0.204,71.375,68.563,55.344,57.875,0.0,29.656,72,70,1000,200,0.033,200.375,101.0,90.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.051,-0.349,0.0,0.0,0.585,0.278,0.878,0.494,1.099,0.042
5122008,658,1,1,3,1,100,0.0,70.675,70.675,70.675,1,1,578.453,275.176,0.72,12.962,0,80,55,1.4,810.875,869.537,1797.046,597.858,54.45,51.876,69.251,51.366,51.26,1.425,1.616,0.209,64.306,51.47,50.41,30.702,44.789,47.313,137.096,109.261,135.887,41.746,49.197,41.621,-10.852,110,110,69.813,68.688,55.281,67.938,12.781,35.531,72,70,1000,200,0.1,197.0,124.125,84.063,0.167,69.563,69.5,57.781,65.75,29.391,25.188,72,70,1000,200,0.033,200.25,129.0,87.688,0.085,69.625,71.25,56.156,72.125,27.813,24.422,72,70,1000,200,0.033,199.875,130.875,93.25,0.197,71.5,68.563,55.438,57.875,0.0,30.5,72,70,1000,200,0.031,192.375,100.25,90.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.031,-0.217,0.0,0.0,0.578,0.275,0.964,0.505,1.066,0.04
5122008,659,1,1,3,1,100,0.0,70.664,70.664,70.664,1,1,581.965,277.518,0.657,12.962,0,80,55,1.4,800.25,916.638,1811.814,607.979,54.663,52.09,69.251,51.366,51.369,1.425,1.679,0.235,64.35,51.52,50.049,30.702,44.867,47.313,136.653,109.367,136.109,41.819,49.197,41.621,-10.852,110,110,69.813,68.75,55.406,68.125,12.844,34.781,72,70,1000,200,0.105,203.875,124.188,84.0,0.151,69.563,69.313,57.781,65.688,29.563,25.141,72,70,1000,200,0.033,200.625,129.125,87.25,0.131,69.625,71.25,56.469,72.125,27.938,24.203,72,70,1000,200,0.034,200.875,131.125,93.125,0.196,71.5,68.563,55.531,57.781,0.0,30.063,72,70,1000,200,0.032,195.0,99.25,89.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.013,-0.348,0.0,0.0,0.582,0.278,0.875,0.79,1.071,0.037
5122008,700,1,1,3,1,100,0.0,70.594,70.594,70.594,1,1,576.111,274.005,0.584,12.977,0,80,55,1.4,805.25,862.821,1817.354,612.318,54.77,52.09,69.251,51.695,51.587,1.394,1.626,0.224,64.403,51.512,50.215,30.759,44.919,47.42,136.358,109.474,136.182,41.891,49.302,41.694,-10.867,110,110,69.875,68.75,55.594,68.125,10.039,35.781,72,70,1000,200,0.099,195.375,124.313,84.0,0.15,69.375,69.313,57.781,66.188,29.75,25.219,72,70,1000,200,0.033,199.625,130.0,87.688,0.158,69.625,71.25,56.469,72.125,28.063,24.141,72,70,1000,200,0.034,201.5,130.875,93.0,0.201,71.25,68.563,55.594,57.875,0.0,29.469,72,70,1000,200,0.034,199.625,98.563,89.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.004,-0.345,0.0,0.0,0.576,0.274,0.872,0.962,1.095,0.035
5122008,701,1,1,3,1,100,0.0,70.647,70.647,70.647,1,1,588.991,276.347,0.532,12.977,0,80,55,1.4,795.25,897.778,1813.661,619.552,54.876,51.983,69.034,51.476,51.696,1.349,1.672,0.224,64.347,51.522,50.132,30.759,44.951,47.42,136.211,109.58,136.035,41.891,49.302,41.694,-10.852,110,110,69.813,68.75,55.594,68.375,12.953,34.594,72,70,1000,200,0.107,203.5,124.188,84.063,0.151,69.375,69.25,57.781,67.188,29.953,25.031,72,70,1000,200,0.034,201.0,130.25,89.688,0.165,69.688,71.25,56.469,72.0,28.188,24.094,72,70,1000,200,0.034,201.25,130.875,93.0,0.197,71.0,68.563,55.594,57.875,0.0,28.859,72,70,1000,200,0.035,205.5,97.813,89.5,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.004,-0.345,0.0,0.0,0.589,0.276,0.873,0.963,1.073,0.033
5122008,702,1,1,3,1,100,0.0,70.694,70.694,70.694,1,1,594.846,278.689,0.511,12.977,0,80,55,1.4,795.375,928.776,1819.201,626.788,54.983,52.198,69.143,51.805,51.804,1.433,1.623,0.22,64.34,51.504,50.104,30.759,45.036,47.42,136.137,109.687,135.739,41.891,49.302,41.767,-10.852,110,110,69.813,68.75,55.688,68.438,13.016,35.219,72,70,1000,200,0.102,200.75,124.188,84.063,0.148,69.375,69.313,57.781,68.313,30.156,25.156,72,70,1000,200,0.033,199.375,130.25,90.938,0.149,69.625,71.188,56.688,72.125,28.313,24.047,72,70,1000,200,0.034,201.125,130.875,93.0,0.201,70.813,68.563,55.844,57.781,0.0,29.313,72,70,1000,200,0.034,202.625,97.0,89.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.008,-0.217,0.0,0.0,0.595,0.279,0.856,0.843,1.095,0.03
5122008,703,1,1,3,1,100,0.0,70.671,70.671,70.671,1,1,581.965,278.689,0.667,12.933,0,80,55,1.4,805.5,870.88,1808.121,590.631,55.09,52.305,69.251,51.915,51.913,1.394,1.679,0.224,64.379,51.496,50.049,30.788,45.126,47.42,136.285,109.687,135.444,41.819,49.512,41.694,-10.852,110,110,69.875,68.75,55.813,68.438,10.211,35.594,72,70,1000,200,0.1,196.625,124.188,84.063,0.159,69.375,69.438,57.781,69.188,30.344,24.953,72,70,1000,200,0.034,201.375,130.0,91.375,0.172,69.625,71.188,56.688,72.125,28.438,23.984,72,70,1000,200,0.034,201.25,130.875,93.125,0.196,70.813,68.563,55.906,57.781,0.0,29.828,72,70,1000,200,0.032,198.875,96.313,89.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.148,-0.148,-0.146,-0.072,-0.296,-0.072,0.021,-0.21,0.0,0.0,0.582,0.279,0.92,0.956,1.064,0.028
5122008,704,1,1,3,1,100,0.0,71.018,71.018,71.018,1,1,583.136,275.176,0.824,13.02,0,80,55,1.4,800.5,860.136,1808.121,603.641,55.196,52.412,69.251,52.025,52.022,1.402,1.637,0.216,64.354,51.463,49.937,30.759,45.139,47.527,136.801,109.899,135.149,41.891,49.407,41.694,-10.852,110,110,69.813,68.75,55.906,68.625,10.266,34.469,72,70,1000,200,0.107,205.375,124.313,84.625,0.162,69.563,69.5,57.906,69.75,24.906,25.063,72,70,1000,200,0.033,200.125,129.75,91.688,0.165,69.688,71.188,56.781,72.125,26.734,23.969,72,70,1000,200,0.033,200.875,130.875,93.0,0.189,70.688,68.563,55.906,57.875,0.0,30.484,72,70,1000,200,0.031,192.75,95.75,88.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.296,-0.074,-0.072,-0.072,-0.222,-0.072,0.051,-0.341,0.0,0.0,0.583,0.275,0.927,0.904,1.03,0.027
5122008,705,1,1,3,1,100,0.0,71.282,71.282,71.282,1,1,576.111,275.176,0.876,12.962,0,80,55,1.4,801.5,837.331,1806.275,590.631,55.303,52.412,69.251,52.134,52.131,1.394,1.623,0.224,64.332,51.401,49.743,30.817,45.152,47.634,137.022,109.899,135.37,41.891,49.617,41.694,-10.852,110,110,69.813,68.813,55.906,69.063,13.188,36.0,72,70,1000,200,0.097,194.625,124.313,85.063,0.167,69.563,69.625,57.906,69.938,25.047,25.141,72,70,1000,200,0.033,199.625,129.875,92.0,0.148,69.625,71.25,56.688,72.125,26.859,23.828,72,70,1000,200,0.033,201.5,130.875,93.0,0.183,70.5,68.625,56.0,57.875,0.0,30.109,72,70,1000,200,0.032,195.0,95.063,88.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.053,-0.331,0.0,0.0,0.576,0.275,0.945,0.807,0.997,0.025
