DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,706,1,1,3,1,100,0.0,71.497,71.497,71.497,1,1,578.453,277.518,0.866,13.006,0,80,55,1.4,812.0,844.034,1811.814,590.631,55.303,52.519,69.251,52.134,52.24,1.41,1.626,0.227,64.315,51.45,49.91,30.788,45.288,47.634,137.022,109.899,135.666,41.891,49.407,41.694,-10.852,110,110,69.875,68.813,56.0,68.938,10.367,34.813,72,70,1000,200,0.105,201.25,124.625,85.313,0.162,69.688,69.75,57.906,70.125,21.406,25.063,72,70,1000,200,0.033,200.25,129.875,92.0,0.152,69.688,71.188,56.781,72.125,28.797,23.906,72,70,1000,200,0.033,200.5,130.625,92.938,0.199,70.688,68.625,56.0,57.875,0.0,29.781,72,70,1000,200,0.033,197.0,94.438,88.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.072,0.043,-0.341,0.0,0.0,0.578,0.278,0.918,0.828,1.079,0.024
5122008,707,1,1,3,1,100,0.0,71.888,71.888,71.888,1,1,590.162,277.518,0.814,13.006,0,80,55,1.4,799.125,881.633,1802.583,615.211,55.41,52.519,69.36,52.244,52.348,1.433,1.64,0.22,64.291,51.463,49.91,30.817,45.314,47.634,136.801,110.006,135.961,41.891,49.617,41.694,-10.852,110,110,69.875,68.875,56.0,69.125,10.422,35.219,72,70,1000,200,0.102,201.0,124.5,85.5,0.146,69.688,69.813,57.906,70.125,21.531,25.109,72,70,1000,200,0.033,200.0,129.875,92.0,0.156,69.625,71.25,56.875,72.0,27.094,23.844,72,70,1000,200,0.033,200.25,130.5,92.938,0.199,70.5,68.688,56.156,57.875,0.0,29.063,72,70,1000,200,0.035,202.875,93.875,88.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.026,-0.332,0.0,0.0,0.59,0.278,0.821,0.85,1.075,0.022
5122008,708,1,1,3,1,100,0.0,72.315,72.315,72.315,1,1,583.136,276.347,0.772,12.948,0,80,55,1.4,807.375,887.013,1798.891,606.533,55.516,52.626,69.468,52.244,52.348,1.41,1.669,0.213,64.339,51.487,49.798,30.817,45.366,47.634,136.432,110.219,136.109,41.891,49.512,41.694,-10.852,110,110,69.875,68.875,56.344,69.063,10.453,35.188,72,70,1000,200,0.102,198.625,124.5,85.5,0.156,69.688,69.813,58.063,70.125,21.641,25.109,72,70,1000,200,0.033,199.875,129.75,92.125,0.152,69.688,71.188,56.875,72.125,29.031,23.828,72,70,1000,200,0.033,200.5,130.25,92.813,0.203,70.688,68.688,56.156,57.875,0.0,28.766,72,70,1000,200,0.035,206.375,93.25,88.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.01,-0.335,0.0,0.0,0.583,0.276,0.877,0.823,1.094,0.02
5122008,709,1,1,3,1,100,0.0,72.63,72.63,72.63,1,1,581.965,275.176,0.709,12.991,0,80,55,1.4,795.125,900.471,1808.121,618.105,55.623,52.626,69.468,52.244,52.457,1.387,1.651,0.22,64.283,51.399,49.854,30.788,45.457,47.741,136.285,110.112,136.109,41.891,49.722,41.694,-10.852,110,110,69.875,68.938,56.344,69.125,10.492,34.906,72,70,1000,200,0.104,202.625,124.5,85.188,0.158,69.688,69.875,58.063,70.125,21.75,25.188,72,70,1000,200,0.033,199.25,129.75,92.0,0.152,69.688,71.25,57.094,72.125,27.328,23.828,72,70,1000,200,0.033,200.5,130.25,92.813,0.196,70.688,68.75,56.156,57.969,0.0,28.953,72,70,1000,200,0.035,205.5,92.813,87.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.005,-0.327,0.0,0.0,0.582,0.275,0.895,0.826,1.056,0.019
5122008,710,1,1,3,1,100,0.0,73.173,73.173,73.173,1,1,586.649,274.005,0.657,13.035,0,80,55,1.4,794.125,926.078,1808.121,618.105,55.623,52.626,69.36,52.244,52.457,1.421,1.633,0.227,64.404,51.522,49.604,30.788,45.405,47.741,136.285,110.325,135.887,41.964,49.617,41.694,-10.852,110,110,69.875,68.938,56.406,69.063,10.531,35.781,72,70,1000,200,0.098,195.5,124.188,85.063,0.151,69.688,69.938,58.063,70.125,21.859,25.234,72,70,1000,200,0.033,199.5,129.75,92.0,0.152,69.688,71.25,57.094,72.125,27.438,23.797,72,70,1000,200,0.033,200.25,130.125,92.625,0.185,70.938,68.688,56.25,57.969,0.0,29.281,72,70,1000,200,0.034,203.0,92.313,87.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.222,-0.072,-0.146,-0.222,-0.146,0.01,-0.46,0.0,0.0,0.587,0.274,0.852,0.826,0.998,0.018
5122008,711,1,1,3,1,100,0.0,73.699,73.699,73.699,1,1,586.649,275.176,0.615,13.078,0,80,55,1.4,800.0,930.125,1815.507,607.979,55.729,52.626,69.468,52.354,52.566,1.379,1.679,0.231,64.383,51.504,49.326,30.846,45.34,47.849,136.432,110.325,135.592,41.891,49.827,41.767,-10.852,110,110,69.875,68.938,56.406,69.063,10.57,34.344,72,70,1000,200,0.107,205.625,124.125,85.063,0.155,69.75,69.938,58.063,69.938,21.969,25.047,72,70,1000,200,0.033,200.375,129.375,92.0,0.135,69.688,71.25,57.094,72.125,27.547,23.781,72,70,1000,200,0.033,200.375,130.0,92.625,0.198,70.938,68.75,56.25,57.969,0.0,29.844,72,70,1000,200,0.032,198.875,91.875,87.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.22,-0.072,-0.296,-0.072,0.02,-0.204,0.0,0.0,0.587,0.275,0.873,0.726,1.065,0.017
5122008,712,1,1,3,1,100,0.0,74.183,74.183,74.183,1,1,578.453,276.347,0.636,12.962,0,80,55,1.4,794.625,877.6,1808.121,606.533,55.729,52.626,69.468,52.354,52.566,1.41,1.651,0.235,64.454,51.569,49.187,30.817,45.314,47.849,136.875,110.325,135.444,41.964,49.931,41.767,-10.852,110,110,69.875,69.0,56.406,69.125,10.602,35.813,72,70,1000,200,0.097,196.875,124.125,84.875,0.154,69.688,69.938,58.063,69.563,22.078,25.047,72,70,1000,200,0.033,200.25,129.25,92.313,0.135,69.688,71.25,57.156,72.0,27.656,23.672,72,70,1000,200,0.033,200.875,129.875,92.5,0.167,70.938,68.813,56.406,57.969,0.0,30.297,72,70,1000,200,0.031,193.75,91.375,87.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.034,-0.321,0.0,0.0,0.578,0.276,0.871,0.718,0.898,0.016
5122008,713,1,1,3,1,100,0.0,74.638,74.638,74.638,1,1,578.453,274.005,0.803,12.991,0,80,55,1.4,809.0,893.74,1817.354,594.967,55.729,52.733,69.468,52.354,52.566,1.417,1.648,0.227,64.293,51.522,49.048,30.788,45.353,47.849,137.243,110.432,135.223,41.891,49.827,41.694,-10.852,110,110,69.813,68.938,56.406,69.063,10.648,35.344,72,70,1000,200,0.102,198.125,123.875,85.063,0.155,69.688,70.0,58.219,69.25,22.188,24.969,72,70,1000,200,0.033,200.5,129.25,92.625,0.133,69.688,71.188,57.156,71.5,27.75,23.547,72,70,1000,200,0.034,201.0,129.625,92.313,0.166,71.125,68.875,56.406,58.219,0.0,30.063,72,70,1000,200,0.032,195.25,90.938,87.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.06,-0.322,0.0,0.0,0.578,0.274,0.867,0.701,0.891,0.015
5122008,714,1,1,3,1,100,0.0,75.041,75.041,75.041,1,1,577.282,276.347,0.876,13.006,0,80,55,1.4,810.375,954.435,1809.968,626.788,55.836,52.519,69.251,52.134,52.348,1.356,1.711,0.216,64.364,51.498,49.381,30.788,45.541,47.741,137.465,110.432,135.592,41.891,49.931,41.767,-10.852,110,110,69.938,68.938,56.406,69.063,7.941,34.5,72,70,1000,200,0.107,205.125,123.688,85.063,0.151,69.75,69.938,58.219,68.938,22.281,25.0,72,70,1000,200,0.033,201.0,129.25,92.625,0.119,69.688,71.188,57.25,71.0,27.859,23.406,72,70,1000,200,0.034,201.5,129.5,92.0,0.166,71.125,68.938,56.406,57.875,0.0,29.375,72,70,1000,200,0.034,200.25,90.438,87.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.061,-0.201,0.0,0.0,0.577,0.276,0.841,0.627,0.896,0.013
5122008,715,1,1,3,1,100,0.0,75.749,75.749,75.749,1,1,584.307,274.005,0.876,13.035,0,80,55,1.4,810.375,900.471,1804.429,629.683,55.836,52.412,69.251,52.134,52.675,1.406,1.637,0.22,64.346,51.477,49.548,30.788,45.632,48.063,137.465,110.432,136.109,42.037,49.931,41.84,-10.852,110,110,69.938,69.0,56.5,69.125,7.973,36.031,72,70,1000,200,0.096,195.5,123.5,84.875,0.151,69.75,69.938,58.219,68.625,19.516,25.141,72,70,1000,200,0.033,199.75,129.125,92.938,0.122,69.688,71.125,57.25,70.813,27.969,23.563,72,70,1000,200,0.033,200.25,129.375,91.75,0.166,71.125,68.938,56.531,58.219,0.0,28.922,72,70,1000,200,0.035,205.5,90.0,86.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.146,-0.222,-0.072,0.044,-0.325,0.0,0.0,0.584,0.274,0.841,0.635,0.899,0.012
5122008,716,1,1,3,1,100,0.0,76.286,76.286,76.286,1,1,579.624,275.176,0.845,13.035,0,80,55,1.4,805.125,901.817,1800.737,634.026,55.836,52.626,69.468,52.354,52.675,1.391,1.658,0.209,64.388,51.553,49.882,30.817,45.71,48.063,136.948,110.538,136.478,42.037,50.036,41.84,-10.852,110,110,69.875,69.0,56.594,69.125,10.727,35.188,72,70,1000,200,0.103,198.875,123.5,84.813,0.158,69.75,69.875,58.219,68.313,22.469,25.0,72,70,1000,200,0.034,200.25,129.0,93.125,0.123,69.688,71.0,57.25,70.5,28.078,23.359,72,70,1000,200,0.034,201.0,129.125,91.313,0.167,71.125,69.0,56.531,58.219,0.0,29.219,72,70,1000,200,0.034,203.375,89.688,86.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.146,-0.072,-0.296,-0.072,0.015,-0.321,0.0,0.0,0.58,0.275,0.881,0.635,0.909,0.012
5122008,717,1,1,3,1,100,0.0,76.549,76.549,76.549,1,1,577.282,274.005,0.814,13.006,0,80,55,1.4,804.125,889.703,1800.737,628.235,55.943,52.626,69.468,52.244,52.566,1.337,1.633,0.216,64.498,51.472,50.299,30.846,45.82,48.17,136.506,110.644,136.552,42.037,50.141,41.84,-10.852,110,110,69.938,69.0,56.594,69.125,8.023,34.719,72,70,1000,200,0.105,203.75,123.375,84.813,0.151,69.688,69.813,58.313,68.0,22.563,25.172,72,70,1000,200,0.033,199.0,128.75,93.125,0.098,69.688,70.938,57.156,70.25,28.172,23.281,72,70,1000,200,0.034,201.0,129.125,91.188,0.165,71.375,69.0,56.531,58.219,0.0,29.875,72,70,1000,200,0.032,198.375,89.188,86.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,-0.001,-0.316,0.0,0.0,0.577,0.274,0.84,0.503,0.901,0.01
5122008,718,1,1,3,1,100,0.0,77.447,77.447,77.447,1,1,573.769,275.176,0.751,12.991,0,80,55,1.4,805.125,895.086,1806.275,623.893,55.836,52.519,69.468,52.244,52.566,1.375,1.651,0.231,64.423,51.535,50.243,30.932,45.911,48.17,136.063,110.644,136.33,42.109,50.036,41.84,-10.852,110,110,69.938,69.0,56.5,69.063,8.039,35.844,72,70,1000,200,0.098,195.125,123.0,84.813,0.16,69.688,69.813,58.219,67.5,22.656,25.188,72,70,1000,200,0.033,199.625,128.5,93.125,0.106,69.938,70.875,57.25,69.875,28.266,23.328,72,70,1000,200,0.033,200.5,129.0,91.125,0.133,71.5,69.063,56.531,58.219,0.0,30.438,72,70,1000,200,0.031,193.0,88.75,86.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,-0.008,-0.441,0.0,0.0,0.574,0.275,0.881,0.54,0.725,0.009
5122008,719,1,1,3,1,100,0.0,78.171,78.171,78.171,1,1,585.478,275.176,0.678,13.006,0,80,55,1.4,793.125,864.164,1802.583,639.819,55.943,52.412,69.468,52.244,52.566,1.425,1.651,0.227,64.421,51.548,50.104,30.932,46.001,48.277,135.916,110.644,135.961,42.037,50.036,41.767,-10.852,110,110,69.938,69.0,56.5,68.938,8.063,34.344,72,70,1000,200,0.107,205.75,122.75,84.625,0.146,69.688,69.75,58.313,67.063,22.766,25.047,72,70,1000,200,0.033,200.375,128.375,92.313,0.117,69.688,70.875,57.25,69.25,28.375,23.188,72,70,1000,200,0.033,200.875,128.75,91.313,0.135,71.563,69.125,56.531,58.219,0.0,30.297,72,70,1000,200,0.031,193.375,88.5,86.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.072,-0.072,-0.222,-0.146,-0.001,-0.439,0.0,0.0,0.585,0.275,0.803,0.607,0.728,0.009
5122008,720,1,1,3,1,100,0.0,78.481,78.481,78.481,1,1,577.282,272.834,0.605,13.006,0,80,55,1.4,802.25,885.668,1809.968,651.409,55.943,52.305,69.36,52.134,52.566,1.41,1.669,0.224,64.421,51.585,49.993,31.018,46.014,48.17,135.99,110.751,135.592,41.964,50.141,41.767,-10.852,110,110,69.938,69.0,56.813,68.75,8.094,35.906,72,70,1000,200,0.096,196.25,122.688,83.688,0.144,69.688,69.688,58.313,66.75,22.875,25.047,72,70,1000,200,0.034,200.375,128.25,91.375,0.093,69.688,70.813,57.25,68.75,28.469,23.219,72,70,1000,200,0.033,200.5,128.625,91.313,0.135,71.563,69.188,56.594,58.219,0.0,29.547,72,70,1000,200,0.033,198.875,88.063,86.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.01,-0.313,0.0,0.0,0.577,0.273,0.81,0.494,0.725,0.008
5122008,721,1,1,3,1,100,0.0,79.373,79.373,79.373,1,1,583.136,274.005,0.553,12.962,0,80,55,1.4,794.875,903.164,1802.583,670.257,55.943,52.198,69.36,52.025,52.457,1.387,1.683,0.224,64.481,51.635,50.521,31.076,46.053,48.277,136.358,111.283,135.37,42.109,50.141,41.912,-10.867,110,110,69.938,69.0,56.594,68.5,8.117,34.938,72,70,1000,200,0.104,200.0,122.375,83.5,0.143,69.563,69.563,58.313,66.5,22.984,25.125,72,70,1000,200,0.033,199.75,128.25,90.5,0.096,69.688,70.75,57.469,68.313,28.578,23.203,72,70,1000,200,0.033,200.25,128.375,91.313,0.144,71.5,69.188,56.594,58.219,0.0,28.875,72,70,1000,200,0.035,204.375,87.813,85.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.022,-0.318,0.0,0.0,0.583,0.274,0.802,0.522,0.768,0.008
5122008,722,1,1,3,1,100,0.0,79.933,79.933,79.933,1,1,588.991,274.005,0.615,13.006,0,80,55,1.4,792.375,901.817,1809.968,676.06,55.943,52.09,69.36,51.915,52.457,1.402,1.651,0.224,64.454,51.636,50.577,31.047,46.04,48.277,136.506,110.964,135.149,42.109,50.246,41.912,-10.852,110,110,69.938,69.0,56.594,68.438,8.133,34.844,72,70,1000,200,0.104,202.875,122.313,83.0,0.143,69.688,69.438,58.313,66.5,26.906,25.094,72,70,1000,200,0.033,200.0,128.25,90.25,0.101,69.688,70.688,57.375,68.125,28.688,23.141,72,70,1000,200,0.033,200.75,128.25,91.188,0.144,71.563,69.25,56.594,58.281,0.0,28.828,72,70,1000,200,0.035,205.875,87.438,85.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.033,-0.315,0.0,0.0,0.589,0.274,0.811,0.553,0.768,0.007
5122008,723,1,1,3,1,100,0.0,80.354,80.08,80.08,1,1,587.82,276.347,0.761,13.02,0,80,55,1.4,804.125,881.633,1806.275,660.106,55.836,52.09,69.468,51.805,52.348,1.455,1.608,0.227,64.422,51.587,51.022,31.162,46.066,48.384,136.801,110.964,135.001,42.109,50.351,41.912,-10.852,110,110,69.875,68.938,56.5,68.375,8.156,35.75,72,70,1000,200,0.098,195.25,121.875,82.688,0.143,69.563,69.375,58.313,66.375,27.031,25.094,72,70,1000,200,0.033,200.0,128.25,89.813,0.1,69.688,70.688,57.25,68.313,30.609,23.266,72,70,1000,200,0.033,199.375,128.125,91.125,0.144,71.688,69.313,56.594,58.281,0.0,29.219,72,70,1000,200,0.034,203.375,87.0,85.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.146,-0.222,-0.072,0.053,-0.311,0.0,0.0,0.588,0.276,0.808,0.553,0.767,0.006
5122008,724,1,1,3,1,100,0.0,80.674,80.674,80.674,1,1,590.162,277.518,0.824,13.035,0,80,55,1.4,799.625,912.595,1817.354,692.026,55.729,51.983,69.36,51.805,52.24,1.375,1.704,0.231,64.521,51.608,51.3,31.22,46.111,48.384,136.801,110.964,135.296,42.109,50.351,41.912,-10.852,110,110,69.938,68.938,56.5,68.125,8.18,34.406,72,70,1000,200,0.107,205.0,121.75,82.688,0.143,69.563,69.313,58.313,66.313,27.172,25.156,72,70,1000,200,0.033,199.625,128.0,89.688,0.1,69.625,70.625,57.25,68.313,28.906,23.188,72,70,1000,200,0.033,200.125,128.125,90.813,0.144,71.875,69.375,56.594,58.281,0.0,29.313,72,70,1000,200,0.034,202.75,86.688,85.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.048,-0.312,0.0,0.0,0.59,0.278,0.806,0.552,0.774,0.005
5122008,725,1,1,3,1,100,0.0,81.03,81.03,81.03,1,1,579.624,276.347,0.835,12.991,0,80,55,1.4,807.25,862.821,1787.819,663.006,55.729,51.983,69.36,51.695,52.131,1.36,1.676,0.235,64.538,51.59,51.856,31.248,46.15,48.492,136.653,110.964,135.666,42.182,50.456,41.912,-10.852,110,110,69.875,68.938,56.5,68.375,10.953,36.0,72,70,1000,200,0.097,194.375,121.688,82.375,0.142,69.563,69.25,58.313,66.188,27.328,25.125,72,70,1000,200,0.033,200.375,128.0,89.625,0.11,69.688,70.688,57.25,68.438,29.016,23.0,72,70,1000,200,0.034,201.125,127.938,90.75,0.144,72.0,69.438,56.594,58.281,0.0,29.672,72,70,1000,200,0.033,199.875,86.438,85.313,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.072,0.032,-0.424,0.0,0.0,0.58,0.276,0.805,0.608,0.771,0.004
5122008,726,1,1,3,1,100,0.0,81.509,81.509,81.509,1,1,585.478,275.176,0.803,13.006,0,80,55,1.4,808.0,858.793,1804.429,680.413,55.623,51.876,69.36,51.585,52.131,1.413,1.694,0.231,64.608,51.623,52.412,31.306,46.163,48.599,136.211,111.07,135.813,42.109,50.351,41.912,-10.852,110,110,69.875,68.938,56.406,67.938,10.977,34.375,72,70,1000,200,0.108,204.625,121.5,82.25,0.146,69.563,69.25,58.313,66.5,27.484,25.109,72,70,1000,200,0.033,200.0,128.625,89.688,0.176,69.688,70.688,57.25,68.313,29.109,22.984,72,70,1000,200,0.033,200.875,127.875,90.625,0.144,72.0,69.5,56.531,58.281,0.0,30.484,72,70,1000,200,0.031,193.5,86.125,85.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.013,-0.311,0.0,0.0,0.585,0.275,0.827,0.987,0.772,0.004
5122008,727,1,1,3,1,100,0.0,81.898,81.898,81.898,1,1,586.649,274.005,0.751,12.991,0,80,55,1.4,801.0,903.164,1797.046,683.316,55.623,51.769,69.36,51.585,52.022,1.417,1.69,0.22,64.535,51.626,52.551,31.421,46.163,48.599,135.768,110.964,135.813,42.109,50.351,41.912,-10.867,110,110,69.875,68.875,56.406,68.063,8.266,35.406,72,70,1000,200,0.1,199.5,121.313,82.063,0.146,69.563,69.25,58.219,67.688,27.641,25.141,72,70,1000,200,0.033,199.875,129.125,90.063,0.174,69.688,70.625,57.25,68.313,29.219,22.969,72,70,1000,200,0.033,200.75,127.625,90.5,0.144,72.0,69.5,56.531,58.219,0.0,28.922,72,70,1000,200,0.036,208.5,85.875,84.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,-0.311,0.0,0.0,0.587,0.274,0.827,0.978,0.77,0.004
5122008,728,1,1,3,1,100,0.0,82.272,82.272,82.272,1,1,587.82,276.347,0.72,12.977,0,80,55,1.4,803.875,878.944,1811.814,686.219,55.516,51.769,69.36,51.476,51.913,1.387,1.616,0.22,64.541,51.623,52.579,31.45,46.176,48.599,135.473,111.07,135.666,42.182,50.456,41.912,-10.852,110,110,69.938,68.875,56.406,67.813,8.289,35.188,72,70,1000,200,0.102,198.375,121.188,82.188,0.143,69.563,69.313,58.313,69.188,27.813,25.203,72,70,1000,200,0.033,200.0,129.25,90.313,0.169,69.938,70.625,57.25,68.313,29.328,22.953,72,70,1000,200,0.033,200.375,127.75,90.438,0.161,72.0,69.563,56.406,58.219,0.0,29.531,72,70,1000,200,0.035,204.375,85.563,84.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,-0.006,-0.423,0.0,0.0,0.588,0.276,0.805,0.947,0.865,0.003
5122008,729,1,1,3,1,100,0.0,82.488,82.488,82.488,1,1,584.307,276.347,0.636,12.991,0,80,55,1.4,802.75,858.793,1817.354,690.574,55.516,51.769,69.36,51.366,51.913,1.436,1.658,0.224,64.611,51.641,53.246,31.536,46.28,48.599,135.252,111.283,135.296,42.182,50.456,41.912,-10.852,110,110,69.875,68.875,56.406,67.938,11.055,34.938,72,70,1000,200,0.104,202.875,121.063,81.875,0.143,69.563,69.438,58.219,70.375,27.953,25.406,72,70,1000,200,0.033,198.625,129.375,91.0,0.186,69.688,70.625,57.25,68.438,29.438,22.938,72,70,1000,200,0.033,200.375,127.313,90.125,0.161,72.188,69.625,56.406,57.969,0.0,29.859,72,70,1000,200,0.034,200.125,85.188,84.688,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,-0.001,-0.424,0.0,0.0,0.584,0.276,0.809,1.027,0.862,0.002
5122008,730,1,1,3,1,100,0.0,82.855,82.855,82.855,1,1,574.94,272.834,0.594,13.02,0,80,55,1.4,807.375,884.323,1802.583,677.51,55.516,51.662,69.36,51.366,51.804,1.368,1.676,0.224,64.602,51.654,53.83,31.565,46.39,48.706,135.252,111.177,135.001,42.182,50.666,41.985,-10.852,110,110,69.875,68.875,56.406,67.813,11.086,35.75,72,70,1000,200,0.098,195.375,120.938,81.875,0.143,69.688,69.75,58.313,71.063,24.297,25.203,72,70,1000,200,0.033,200.125,129.625,91.688,0.169,69.625,70.625,57.156,68.688,31.359,24.438,72,70,1000,200,0.029,190.75,127.563,89.938,0.161,72.063,69.625,56.406,58.219,0.0,29.188,72,70,1000,200,0.036,207.5,85.063,84.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,0.001,-0.072,-0.222,-0.072,0.006,-0.302,0.0,0.0,0.575,0.273,0.806,0.923,0.872,0.002
5122008,731,1,1,3,1,100,0.0,82.914,82.914,82.914,1,1,588.991,275.176,0.594,12.977,0,80,55,1.4,803.5,878.944,1808.121,705.1,55.516,51.662,69.468,51.366,51.804,1.398,1.687,0.216,64.557,51.629,54.108,31.651,46.494,48.813,135.399,111.177,134.706,42.182,50.666,41.912,-10.852,110,110,69.875,68.813,56.344,67.938,11.125,34.5,72,70,1000,200,0.106,204.5,120.875,81.813,0.143,69.688,70.0,58.219,71.625,24.406,25.359,72,70,1000,200,0.033,199.125,129.375,92.188,0.167,69.938,70.688,57.156,68.75,29.656,23.531,72,70,1000,200,0.033,198.5,127.25,90.0,0.161,72.063,69.688,56.25,57.969,0.0,28.938,72,70,1000,200,0.036,208.0,84.688,84.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.017,-0.413,0.0,0.0,0.589,0.275,0.806,0.894,0.864,0.001
5122008,732,1,1,3,1,100,0.0,83.3,83.3,83.3,1,1,591.333,278.689,0.793,12.991,0,80,55,1.4,803.375,842.693,1809.968,689.122,55.41,51.662,69.468,51.366,51.804,1.383,1.701,0.227,64.59,51.679,54.58,31.708,46.688,48.92,135.694,111.283,134.41,42.255,50.666,41.985,-10.852,110,110,69.875,68.813,56.344,67.813,11.164,35.938,72,70,1000,200,0.097,194.125,120.688,81.688,0.143,69.688,70.125,58.219,71.563,21.656,25.375,72,70,1000,200,0.033,199.125,129.375,92.5,0.156,69.688,70.625,57.094,69.0,21.297,23.391,72,70,1000,200,0.033,200.375,127.25,89.938,0.161,72.063,69.75,56.406,57.969,0.0,29.813,72,70,1000,200,0.032,198.5,84.5,84.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.297,-0.296,-0.074,-0.146,-0.072,-0.222,-0.072,0.042,-0.417,0.0,0.0,0.591,0.279,0.805,0.828,0.865,0.001
5122008,733,1,1,3,1,100,0.0,83.591,83.591,83.591,1,1,585.478,277.518,0.855,13.006,0,80,55,1.4,804.25,880.289,1824.742,721.091,55.516,51.662,69.468,51.366,51.696,1.391,1.662,0.224,64.679,51.715,55.109,31.708,46.857,49.028,136.063,111.177,134.41,42.182,50.771,41.912,-10.852,110,110,70.063,68.813,56.344,67.75,4.688,34.438,72,70,1000,200,0.107,204.875,120.875,81.688,0.133,69.75,70.25,58.219,71.313,21.734,25.359,72,70,1000,200,0.033,200.0,129.25,92.313,0.152,69.688,70.688,57.156,69.0,29.844,23.5,72,70,1000,200,0.033,199.25,127.25,89.625,0.144,72.25,69.813,56.406,57.969,0.0,29.109,72,70,1000,200,0.036,208.125,84.25,84.125,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.057,-0.409,0.0,0.0,0.585,0.278,0.752,0.808,0.78,0.0
5122008,734,1,1,3,1,100,0.0,83.866,83.866,83.866,1,1,592.504,276.347,0.887,13.006,0,80,55,1.4,811.0,926.078,1815.507,728.364,55.41,51.662,69.576,51.366,51.696,1.413,1.733,0.227,64.646,51.723,55.387,31.824,47.058,49.028,136.358,111.283,134.706,42.255,50.666,41.985,-10.852,110,110,69.875,68.813,56.219,67.813,11.234,35.563,72,70,1000,200,0.098,198.0,120.563,81.563,0.143,69.75,70.375,58.219,70.938,21.828,25.391,72,70,1000,200,0.033,199.875,129.125,92.125,0.131,69.688,70.688,57.094,68.563,29.953,23.406,72,70,1000,200,0.033,200.25,127.063,89.813,0.144,72.438,69.813,56.25,57.969,0.0,29.875,72,70,1000,200,0.042,227.25,84.0,84.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.072,-0.146,-0.222,-0.146,0.058,-0.418,0.0,0.0,0.593,0.276,0.805,0.698,0.773,0.0
5122008,735,1,1,3,1,100,0.0,83.977,83.977,83.977,1,1,597.188,277.518,0.876,13.064,0,80,55,1.4,819.875,909.899,1813.661,728.364,55.303,51.769,69.576,51.366,51.696,1.448,1.69,0.227,64.635,51.718,55.859,31.852,47.375,49.135,136.358,111.283,135.001,42.182,50.771,41.985,-10.852,110,110,69.875,68.813,56.219,67.75,11.281,35.031,72,70,1000,200,0.104,199.625,120.563,81.813,0.147,69.75,70.375,58.219,70.125,21.922,25.453,72,70,1000,200,0.033,199.625,129.0,92.313,0.124,69.688,70.688,57.094,68.313,30.047,23.469,72,70,1000,200,0.033,200.0,126.938,89.813,0.144,72.438,69.875,56.25,57.875,0.0,30.719,72,70,1000,200,0.043,227.875,83.813,83.813,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.047,-0.3,0.0,0.0,0.597,0.278,0.822,0.655,0.77,0.0
5122008,736,1,1,3,1,100,0.0,84.082,84.082,84.082,1,1,596.017,276.347,0.814,13.035,0,80,55,1.4,823.25,900.471,1819.201,734.184,55.303,51.769,69.576,51.146,51.696,1.41,1.679,0.216,64.6,51.697,55.943,31.881,47.44,49.135,136.063,111.389,135.37,42.182,50.875,41.985,-10.852,110,110,69.875,68.75,56.219,68.063,11.313,34.844,72,70,1000,200,0.104,202.75,120.563,82.063,0.149,69.75,70.25,58.063,69.563,22.0,25.484,72,70,1000,200,0.033,199.625,128.75,92.5,0.128,69.688,70.688,57.094,67.938,30.125,23.391,72,70,1000,200,0.033,200.25,126.938,89.938,0.144,72.25,69.938,56.25,57.875,0.0,31.125,72,70,1000,200,0.044,229.625,83.5,83.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.023,-0.295,0.0,0.0,0.596,0.276,0.828,0.668,0.767,-0.001
5122008,737,1,1,3,1,100,0.0,84.298,84.298,84.298,1,1,593.675,278.689,0.772,13.049,0,80,55,1.4,833.375,892.394,1824.742,716.728,55.303,51.662,69.576,51.366,51.696,1.425,1.711,0.227,64.621,51.711,56.165,31.967,47.336,49.242,135.694,111.283,135.37,42.182,50.875,41.985,-10.852,110,110,69.875,68.813,56.344,68.063,11.352,35.375,72,70,1000,200,0.1,196.5,120.688,82.688,0.151,69.75,70.125,58.063,69.188,22.078,25.547,72,70,1000,200,0.033,199.25,128.625,92.625,0.128,69.938,70.625,57.094,67.75,21.75,23.406,72,70,1000,200,0.033,200.25,126.75,89.813,0.144,72.25,69.875,56.156,57.781,0.0,30.172,72,70,1000,200,0.044,230.0,83.188,83.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.01,-0.296,0.0,0.0,0.594,0.279,0.828,0.663,0.766,-0.002
5122008,738,1,1,3,1,100,0.0,84.546,84.546,84.546,1,1,586.649,277.518,0.709,12.948,0,80,55,1.4,827.125,907.205,1813.661,735.64,55.303,51.662,69.576,51.366,51.696,1.372,1.672,0.227,64.538,51.689,55.971,32.054,47.401,49.242,135.473,111.496,135.296,42.255,50.875,41.985,-10.852,110,110,69.875,68.813,56.219,68.063,11.398,34.625,72,70,1000,200,0.105,203.75,120.5,83.0,0.156,69.75,70.063,58.063,68.625,22.172,25.625,72,70,1000,200,0.033,199.0,128.625,92.75,0.132,69.688,70.625,56.875,67.75,30.281,23.516,72,70,1000,200,0.033,199.125,126.625,89.813,0.139,72.438,69.938,56.25,57.719,0.0,30.547,72,70,1000,200,0.044,229.5,82.938,83.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.005,-0.406,0.0,0.0,0.587,0.278,0.844,0.682,0.737,-0.002
5122008,739,1,1,3,1,100,0.0,84.745,84.745,84.745,1,1,598.359,277.518,0.647,12.948,0,80,55,1.4,834.0,900.471,1821.047,740.007,55.303,51.662,69.468,51.366,51.696,1.425,1.729,0.231,64.701,51.729,55.665,32.111,47.427,49.242,135.399,111.389,135.075,42.255,50.98,42.058,-10.852,110,110,69.875,68.813,56.344,68.125,11.445,36.0,72,70,1000,200,0.097,193.875,120.563,83.0,0.165,69.75,70.0,58.063,68.375,22.25,25.703,72,70,1000,200,0.033,199.125,128.5,92.625,0.102,69.688,70.563,56.875,67.563,30.391,23.5,72,70,1000,200,0.033,199.875,126.75,89.625,0.144,72.438,69.938,56.156,57.719,0.0,31.016,72,70,1000,200,0.05,241.875,82.813,83.438,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.146,0.009,-0.292,0.0,0.0,0.598,0.278,0.894,0.527,0.77,-0.002
5122008,740,1,1,3,1,100,0.0,84.943,84.943,84.943,1,1,593.675,278.689,0.594,13.006,0,80,55,1.4,846.75,915.29,1837.674,763.316,55.196,51.662,69.468,51.256,51.696,1.379,1.694,0.227,64.637,51.706,55.637,32.169,47.427,49.242,135.473,111.496,134.779,42.255,50.875,42.058,-10.852,110,110,69.813,68.813,56.219,68.125,11.484,34.344,72,70,1000,200,0.107,205.125,120.313,83.125,0.154,69.75,69.938,58.063,67.75,22.328,25.734,72,70,1000,200,0.033,199.125,128.125,92.813,0.098,69.688,70.563,57.094,67.563,22.016,23.516,72,70,1000,200,0.033,199.5,126.625,89.563,0.144,72.625,70.0,56.156,57.719,0.0,31.281,72,70,1000,200,0.051,247.75,82.625,83.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.072,-0.222,-0.146,0.017,-0.297,0.0,0.0,0.594,0.279,0.827,0.498,0.769,-0.002
5122008,741,1,1,3,1,100,0.0,84.955,84.955,84.955,1,1,598.359,277.518,0.553,13.006,0,80,55,1.4,843.875,955.786,1811.814,753.115,55.196,51.662,69.468,51.366,51.587,1.387,1.683,0.224,64.629,51.692,55.748,32.255,47.531,49.349,135.768,111.496,134.632,42.255,50.98,42.058,-10.867,110,110,69.875,68.813,56.219,68.125,11.531,35.281,72,70,1000,200,0.101,200.125,120.313,83.0,0.146,69.75,69.813,58.063,67.375,22.406,25.75,72,70,1000,200,0.033,198.875,127.563,92.75,0.085,69.938,70.5,56.875,67.75,30.531,23.313,72,70,1000,200,0.034,201.0,126.563,89.563,0.144,72.625,70.0,56.156,57.719,0.0,32.781,72,70,1000,200,0.052,251.0,82.313,83.0,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.148,-0.072,0.026,-0.294,0.0,0.0,0.598,0.278,0.786,0.426,0.768,-0.003
5122008,742,1,1,3,1,100,0.0,85.09,85.09,85.09,1,1,605.385,278.689,0.709,13.02,0,80,55,1.4,863.875,970.664,1826.589,777.901,55.196,51.662,69.468,51.366,51.696,1.356,1.679,0.235,64.665,51.725,56.026,32.255,47.628,49.349,135.99,111.389,134.41,42.182,51.085,41.985,-10.852,110,110,69.875,68.813,56.0,68.063,11.57,35.469,72,70,1000,200,0.1,196.625,120.25,83.0,0.158,69.75,69.75,58.063,66.563,22.484,25.813,72,70,1000,200,0.033,199.375,127.0,92.188,0.075,69.688,70.563,57.094,67.75,22.156,23.406,72,70,1000,200,0.033,200.125,126.563,89.438,0.144,72.625,70.0,56.0,57.625,0.0,32.0,72,70,1000,200,0.06,264.75,82.125,82.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.072,0.046,-0.288,0.0,0.0,0.605,0.279,0.849,0.376,0.77,-0.003
5122008,743,1,1,3,1,100,0.0,85.358,85.358,85.358,1,1,601.872,281.03,0.835,12.991,0,80,55,1.4,856.0,947.678,1833.979,761.859,55.196,51.662,69.468,51.366,51.696,1.425,1.74,0.216,64.7,51.813,55.748,32.341,47.654,49.456,136.285,111.389,134.484,42.327,51.19,42.058,-10.852,110,110,69.875,68.813,56.219,68.063,11.609,34.594,72,70,1000,200,0.105,204.25,120.063,83.0,0.155,69.688,69.688,58.063,66.188,25.453,25.625,72,70,1000,200,0.033,200.625,126.688,90.688,0.077,69.938,70.5,56.875,67.75,30.703,23.313,72,70,1000,200,0.033,200.875,126.563,89.438,0.144,72.625,70.0,56.156,57.625,0.0,33.406,72,70,1000,200,0.054,253.0,81.938,82.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.06,-0.394,0.0,0.0,0.602,0.281,0.829,0.399,0.77,-0.004
5122008,744,1,1,3,1,100,0.0,85.364,85.364,85.364,1,1,604.214,281.03,0.866,12.933,0,80,55,1.4,856.0,940.924,1828.436,761.859,55.196,51.769,69.468,51.366,51.587,1.41,1.626,0.22,64.684,51.748,56.36,32.37,47.92,49.456,136.358,111.496,134.853,42.255,51.085,42.058,-10.852,110,110,69.875,68.813,56.219,68.125,11.648,36.125,72,70,1000,200,0.096,193.375,120.063,83.0,0.147,69.563,69.625,58.063,65.75,25.563,25.797,72,70,1000,200,0.033,198.875,126.563,88.313,0.094,69.938,70.5,56.875,67.875,30.766,23.5,72,70,1000,200,0.033,199.25,126.563,89.313,0.144,72.75,70.0,56.0,57.625,0.0,33.188,72,70,1000,200,0.061,270.5,81.75,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.052,-0.289,0.0,0.0,0.604,0.281,0.786,0.518,0.773,-0.003
5122008,745,1,1,3,1,100,0.0,85.429,85.429,85.429,1,1,611.239,279.859,0.855,12.991,0,80,55,1.4,863.75,973.371,1828.436,786.657,55.196,51.769,69.468,51.366,51.696,1.417,1.662,0.224,64.765,51.837,56.832,32.485,48.088,49.563,136.063,111.389,135.149,42.327,51.19,42.058,-10.852,110,110,69.938,68.875,56.0,67.938,8.945,34.406,72,70,1000,200,0.107,203.5,119.938,83.0,0.151,69.688,69.563,57.906,65.688,29.453,25.984,72,70,1000,200,0.032,198.625,126.688,86.0,0.094,69.688,70.5,56.781,67.875,22.375,23.5,72,70,1000,200,0.033,199.375,126.563,89.25,0.144,72.75,70.0,56.0,57.406,0.0,34.594,72,70,1000,200,0.063,273.25,81.563,82.563,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.222,-0.148,-0.072,-0.072,-0.296,-0.072,0.032,-0.394,0.0,0.0,0.611,0.28,0.805,0.551,0.774,-0.004
5122008,746,1,1,3,1,100,0.0,85.568,85.568,85.568,1,1,617.094,281.03,0.824,12.991,0,80,55,1.4,873.625,999.112,1848.764,799.801,55.196,51.769,69.468,51.366,51.587,1.417,1.729,0.202,64.803,51.849,56.61,32.543,48.231,49.563,135.694,111.496,135.37,42.255,51.085,42.058,-10.852,110,110,69.813,68.813,56.0,68.063,14.578,35.125,72,70,1000,200,0.102,200.875,119.813,82.875,0.159,69.563,69.563,57.906,65.563,29.578,26.0,72,70,1000,200,0.033,198.875,126.688,85.313,0.094,69.938,70.5,56.875,67.938,22.406,23.375,72,70,1000,200,0.033,200.25,126.625,89.313,0.113,72.75,70.0,56.0,57.313,0.0,33.25,72,70,1000,200,0.072,294.5,81.5,82.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.011,-0.29,0.0,0.0,0.617,0.281,0.848,0.56,0.607,-0.003
5122008,747,1,1,3,1,100,0.0,85.697,85.697,85.697,1,1,607.726,279.859,0.782,13.049,0,80,55,1.4,895.875,978.786,1846.915,796.879,55.196,51.769,69.468,51.366,51.696,1.36,1.765,0.224,64.833,51.853,56.805,32.629,48.458,49.671,135.399,111.602,135.296,42.255,51.19,42.058,-10.867,110,110,69.875,68.813,56.0,67.938,11.758,35.156,72,70,1000,200,0.103,198.5,119.625,83.0,0.149,69.688,69.438,58.063,65.688,25.938,26.0,72,70,1000,200,0.033,199.25,126.75,85.688,0.135,69.938,70.563,56.875,67.438,22.438,23.406,72,70,1000,200,0.033,200.125,126.563,89.313,0.144,72.688,70.0,56.0,57.406,0.0,34.5,72,70,1000,200,0.071,292.0,81.125,82.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.148,-0.072,-0.146,-0.222,-0.146,0.003,-0.288,0.0,0.0,0.608,0.28,0.788,0.798,0.773,-0.005
5122008,748,1,1,3,1,100,0.0,85.837,85.837,85.837,1,1,613.581,277.518,0.741,13.006,0,80,55,1.4,888.5,977.432,1833.979,799.801,55.196,51.769,69.36,51.366,51.696,1.383,1.751,0.22,64.804,51.829,56.499,32.686,48.522,49.671,135.252,111.496,135.075,42.327,51.19,42.131,-10.852,110,110,69.938,68.813,56.0,67.938,9.055,34.75,72,70,1000,200,0.104,203.375,119.625,82.875,0.151,69.563,69.25,57.906,66.188,26.063,25.953,72,70,1000,200,0.033,199.75,127.438,87.125,0.156,69.938,70.5,56.875,67.125,19.609,23.328,72,70,1000,200,0.033,200.5,126.438,89.438,0.135,72.688,70.0,56.0,57.313,0.0,35.375,72,70,1000,200,0.071,291.25,81.125,82.063,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.006,-0.288,0.0,0.0,0.614,0.278,0.801,0.906,0.72,-0.004
5122008,749,1,1,3,1,100,0.0,85.987,85.987,85.987,1,1,613.581,278.689,0.667,13.02,0,80,55,1.4,897.25,999.112,1832.131,792.497,55.196,51.769,69.36,51.366,51.696,1.421,1.751,0.227,64.8,51.803,56.388,32.744,48.373,49.671,135.326,111.602,134.779,42.327,51.295,42.131,-10.852,110,110,69.875,68.813,56.0,67.938,11.828,35.688,72,70,1000,200,0.098,195.125,119.438,82.875,0.149,69.563,69.313,58.063,67.188,29.969,26.094,72,70,1000,200,0.033,199.0,127.875,88.688,0.16,70.0,70.375,56.875,66.938,22.5,23.375,72,70,1000,200,0.033,200.125,126.563,89.313,0.113,72.688,70.0,56.0,57.188,0.0,35.031,72,70,1000,200,0.078,305.5,80.875,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.072,-0.222,-0.072,0.015,-0.285,0.0,0.0,0.614,0.279,0.786,0.903,0.606,-0.004
5122008,750,1,1,3,1,100,0.0,86.127,86.127,86.127,1,1,612.41,281.03,0.605,13.078,0,80,55,1.4,898.0,1075.257,1846.915,814.417,55.196,51.769,69.36,51.366,51.696,1.375,1.74,0.227,64.77,51.812,56.582,32.801,48.114,49.671,135.473,111.602,134.558,42.327,51.4,42.131,-10.852,110,110,69.875,68.813,56.219,67.938,11.859,34.625,72,70,1000,200,0.105,203.5,119.438,82.75,0.15,69.688,69.375,57.906,68.188,26.313,26.234,72,70,1000,200,0.033,198.5,128.25,89.5,0.163,69.938,70.375,56.875,66.313,22.516,23.453,72,70,1000,200,0.033,199.0,126.313,89.563,0.096,72.75,70.0,55.906,57.188,0.0,35.281,72,70,1000,200,0.081,310.25,80.813,81.938,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.023,-0.283,0.0,0.0,0.612,0.281,0.794,0.909,0.508,-0.004
5122008,751,1,1,3,1,100,0.0,86.256,86.256,86.256,1,1,620.607,282.201,0.553,13.035,0,80,55,1.4,906.375,999.112,1843.219,818.804,55.196,51.769,69.36,51.366,51.696,1.372,1.726,0.213,64.962,51.912,56.165,32.83,48.049,49.671,135.842,111.496,134.336,42.327,51.4,42.131,-10.867,110,110,69.875,68.813,56.0,67.938,11.906,35.469,72,70,1000,200,0.1,196.125,119.438,82.75,0.151,69.688,69.5,57.906,68.938,26.438,26.203,72,70,1000,200,0.033,199.375,128.25,89.875,0.161,70.0,70.313,56.875,65.688,22.547,23.453,72,70,1000,200,0.033,199.625,126.063,89.313,0.096,72.75,69.938,55.906,57.188,0.0,34.656,72,70,1000,200,0.087,324.5,80.5,81.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.011,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.296,-0.074,-0.146,-0.146,-0.222,-0.072,0.034,-0.282,0.0,0.0,0.621,0.282,0.8,0.89,0.508,-0.005
5122008,752,1,1,3,1,100,0.0,86.384,86.384,86.384,1,1,634.658,284.543,0.73,13.035,0,80,55,1.4,910.625,1035.773,1865.404,840.76,55.196,51.876,69.36,51.476,51.696,1.394,1.758,0.235,65.091,52.124,56.805,32.888,48.283,49.778,136.137,111.496,134.263,42.327,51.4,42.131,-10.852,110,110,69.875,68.813,56.0,67.813,11.945,34.719,72,70,1000,200,0.105,203.25,119.375,82.75,0.151,69.688,69.5,57.906,69.563,23.688,26.297,72,70,1000,200,0.033,199.125,128.0,90.25,0.166,69.938,70.25,56.875,65.313,22.563,23.438,72,70,1000,200,0.033,200.25,126.0,88.625,0.096,72.75,70.0,55.906,57.094,0.0,35.813,72,70,1000,200,0.092,332.0,80.313,81.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.146,0.056,-0.282,0.0,0.0,0.635,0.285,0.798,0.902,0.517,-0.005
5122008,753,1,1,3,1,100,0.0,86.524,86.524,86.524,1,1,621.778,285.714,0.835,12.991,0,80,55,1.4,933.75,1031.695,1885.753,808.569,55.196,51.876,69.36,51.476,51.696,1.356,1.743,0.213,65.048,52.002,57.333,32.888,48.483,49.992,136.432,111.496,134.484,42.327,51.4,42.131,-10.852,110,110,69.875,68.813,56.0,68.063,14.852,36.0,72,70,1000,200,0.096,193.625,119.188,82.875,0.153,69.75,69.625,57.906,70.0,23.781,26.5,72,70,1000,200,0.033,198.0,128.25,90.375,0.155,69.938,70.125,56.875,65.0,22.609,23.422,72,70,1000,200,0.033,200.125,125.813,87.625,0.109,72.75,69.938,55.906,57.094,0.0,35.844,72,70,1000,200,0.09,329.25,80.313,81.625,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.065,-0.281,0.0,0.0,0.622,0.286,0.802,0.845,0.6,-0.005
5122008,754,1,1,3,1,100,0.0,86.658,86.658,86.658,1,1,628.804,284.543,0.887,13.035,0,80,55,1.4,927.375,1042.573,1850.612,837.83,55.196,51.983,69.36,51.585,51.804,1.364,1.729,0.224,65.14,52.071,56.999,32.974,48.6,49.992,136.58,111.496,134.927,42.327,51.4,42.131,-10.852,110,110,69.875,68.813,56.0,67.938,12.031,34.375,72,70,1000,200,0.107,205.0,119.375,83.313,0.16,69.75,69.813,57.906,70.125,23.859,26.547,72,70,1000,200,0.033,198.5,128.125,90.938,0.156,69.938,70.0,56.875,65.313,31.125,23.203,72,70,1000,200,0.034,201.75,126.0,87.25,0.144,72.625,69.875,55.906,57.094,0.0,36.906,72,70,1000,200,0.09,329.5,80.0,81.375,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.017,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.072,-0.146,-0.222,-0.146,0.058,-0.282,0.0,0.0,0.629,0.285,0.833,0.835,0.804,-0.005
5122008,755,1,1,3,1,100,0.0,86.787,86.787,86.787,1,1,634.658,279.859,0.876,12.977,0,80,55,1.4,929.25,1061.629,1848.764,859.812,55.196,51.983,69.36,51.585,51.804,1.402,1.708,0.22,65.063,52.057,56.86,33.032,48.723,49.992,136.432,111.709,135.37,42.4,51.61,42.204,-10.852,110,110,69.875,68.813,56.219,67.938,12.07,35.656,72,70,1000,200,0.097,197.375,119.188,83.313,0.161,69.75,69.875,57.906,70.0,23.953,26.453,72,70,1000,200,0.033,199.0,128.125,90.938,0.152,69.938,70.0,56.875,65.688,31.203,23.328,72,70,1000,200,0.033,200.0,126.125,88.0,0.158,72.625,69.813,55.906,57.094,0.0,36.438,72,70,1000,200,0.097,343.5,79.875,81.25,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.074,-0.146,-0.072,-0.296,-0.072,0.038,-0.276,0.0,0.0,0.635,0.28,0.834,0.814,0.868,-0.005
5122008,756,1,1,3,1,100,0.0,86.851,86.851,86.851,1,1,644.026,283.372,0.824,13.049,0,80,55,1.4,942.875,1087.533,1856.158,861.279,55.196,51.983,69.36,51.585,51.804,1.383,1.761,0.224,65.127,52.037,56.749,33.089,48.639,50.099,135.99,111.496,135.592,42.4,51.61,42.204,-10.852,110,110,69.813,68.813,56.0,67.938,14.977,34.375,72,70,1000,200,0.107,204.625,119.125,83.5,0.163,69.75,69.938,57.906,69.938,26.891,26.703,72,70,1000,200,0.033,198.25,128.125,90.938,0.139,69.688,70.0,56.875,66.563,31.281,23.438,72,70,1000,200,0.033,199.125,126.125,88.313,0.161,72.438,69.813,55.906,57.094,0.0,36.094,72,70,1000,200,0.103,352.0,79.688,81.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.296,-0.072,0.013,-0.278,0.0,0.0,0.644,0.283,0.838,0.744,0.877,-0.006
5122008,757,1,1,3,1,100,0.0,86.986,86.986,86.986,1,1,628.804,285.714,0.803,13.02,0,80,55,1.4,936.375,1083.44,1850.612,836.366,55.196,52.09,69.36,51.585,51.804,1.394,1.779,0.224,65.163,52.196,56.693,33.147,48.749,50.206,135.547,111.709,135.592,42.327,51.505,42.204,-10.852,110,110,69.875,68.875,56.219,68.125,12.148,35.406,72,70,1000,200,0.1,198.875,119.188,83.313,0.16,69.875,69.938,57.906,69.75,20.313,26.625,72,70,1000,200,0.033,199.0,128.125,91.0,0.139,70.0,70.063,56.875,67.125,22.891,23.297,72,70,1000,200,0.033,199.875,126.313,88.438,0.148,72.438,69.75,55.906,57.094,0.0,37.563,72,70,1000,200,0.092,335.75,79.625,81.188,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.014,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,-0.002,-0.174,0.0,0.0,0.629,0.286,0.829,0.743,0.808,-0.006
5122008,758,1,1,3,1,100,0.0,87.265,87.265,87.265,1,1,632.317,282.201,0.73,13.006,0,80,55,1.4,947.375,1071.167,1850.612,852.481,55.196,52.09,69.36,51.695,51.913,1.421,1.715,0.235,65.15,52.132,57.083,33.118,48.892,50.314,135.399,111.602,135.37,42.4,51.505,42.204,-10.852,110,110,69.875,68.813,56.0,68.063,12.188,35.219,72,70,1000,200,0.102,197.75,119.125,83.5,0.158,69.875,70.0,57.906,69.438,20.359,26.609,72,70,1000,200,0.033,199.75,128.0,91.0,0.139,69.688,70.188,56.781,67.438,31.406,23.25,72,70,1000,200,0.033,200.25,126.125,88.625,0.148,72.25,69.813,55.906,57.094,0.0,36.656,72,70,1000,200,0.099,346.5,79.438,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.297,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.001,-0.28,0.0,0.0,0.632,0.282,0.813,0.741,0.8,-0.006
5122008,759,1,1,3,1,100,0.0,87.294,87.294,87.294,1,1,639.342,284.543,0.657,12.991,0,80,55,1.4,936.375,1110.75,1859.856,858.346,55.303,52.09,69.36,51.695,51.913,1.387,1.704,0.227,65.173,52.139,56.304,33.147,48.957,50.314,135.326,111.709,135.075,42.4,51.715,42.204,-10.852,110,110,69.875,68.813,56.219,68.063,12.227,34.875,72,70,1000,200,0.104,202.5,119.125,83.563,0.165,69.875,70.0,57.906,69.25,20.422,26.766,72,70,1000,200,0.033,198.375,128.0,91.063,0.139,69.938,70.25,56.875,67.75,23.016,23.422,72,70,1000,200,0.033,199.5,126.313,88.813,0.161,72.438,69.813,56.0,57.0,0.0,36.438,72,70,1000,200,0.103,351.25,79.313,80.875,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.031,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.148,-0.223,-0.296,-0.074,-0.072,-0.146,-0.222,-0.072,0.007,-0.273,0.0,0.0,0.639,0.285,0.847,0.739,0.87,-0.006
5122008,800,1,1,3,1,100,0.0,87.66,87.66,87.66,1,1,640.513,284.543,0.605,12.991,0,80,55,1.4,945.625,1095.723,1865.404,858.346,55.303,52.198,69.36,51.805,52.022,1.402,1.783,0.227,65.167,52.135,56.916,33.175,49.028,50.528,135.547,111.815,134.779,42.4,51.715,42.204,-10.867,110,110,69.875,68.813,56.219,68.125,12.258,35.375,72,70,1000,200,0.101,197.125,118.75,83.5,0.163,69.875,69.938,57.781,68.938,24.25,26.844,72,70,1000,200,0.033,199.0,127.75,91.063,0.139,69.938,70.313,56.875,67.75,23.047,23.234,72,70,1000,200,0.033,200.75,126.125,88.688,0.13,72.688,69.813,56.0,57.0,0.0,36.5,72,70,1000,200,0.104,354.5,79.125,80.75,0.027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.015,0.032,0.01,0.029,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,-0.074,-0.223,-0.222,-0.148,-0.146,-0.072,-0.222,-0.072,0.02,-0.273,0.0,0.0,0.641,0.285,0.83,0.734,0.701,-0.006
5122008,801,1,1,3,1,100,0.0,87.859,87.859,87.859,1,1,642.855,285.714,0.667,12.991,0,80,55,1.4,949.125,1155.928,1863.555,867.147,55.303,52.305,69.468,51.915,52.022,1.394,1.74,0.235,65.163,52.17,57.472,33.147,49.332,50.635,135.842,111.602,134.558,42.4,51.61,42.204,-10.852,110,110,69.875,68.938,56.219,68.125,12.297,34.906,72,70,1000,200,0.104,202.375,118.75,83.5,0.168,69.875,69.938,57.906,68.875,20.516,26.891,72,70,1000,200,0.033,199.375,127.75,91.063,0.106,69.938,70.375,56.875,67.438,23.078,23.25,72,70,1000,200,0.033,200.25,126.063,88.938,0.13,72.625,69.813,56.0,57.0,0.0,38.906,72,70,1000,200,0.106,355.5,79.0,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.858,11.978,12.51,0,0,0,0,1,1,1,1,1,1,1,1,1,1,1,0,0.147,540.0,540.5,525.0,-0.072,537.5,531.5,6.438,0.035,-0.276,0.0,0.0,0.643,0.286,0.855,0.56,0.695,-0.007
5122008,802,1,1,3,1,100,0.0,88.07,88.07,88.07,1,1,644.026,284.543,0.803,12.991,0,80,55,1.4,968.875,1188.876,1858.007,877.421,55.41,52.412,69.685,51.915,52.131,1.41,1.761,0.205,65.19,52.154,57.25,32.916,49.397,50.742,136.137,111.815,134.484,42.4,51.82,42.204,-10.852,110,110,69.875,69.625,56.219,68.063,12.344,34.406,72,70,1000,200,0.106,204.0,118.75,83.375,0.166,69.875,70.063,57.906,68.563,20.563,27.172,72,70,1000,200,0.032,197.625,127.438,91.063,0.106,70.0,70.5,56.875,67.313,20.234,23.391,72,70,1000,200,0.033,199.5,126.063,88.938,0.13,73.063,70.0,56.0,57.0,0.0,38.344,72,70,1000,200,0.114,365.75,78.813,80.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.839,11.945,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,323.25,554.0,557.0,545.5,290.5,554.5,552.0,544.0,0.055,-0.27,0.0,0.0,0.644,0.285,0.848,0.555,0.695,-0.007
