DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,803,1,1,3,1,100,0.0,88.484,88.484,88.484,1,1,652.223,284.543,0.866,13.006,0,80,55,1.4,974.75,1197.125,1859.856,908.286,55.41,52.412,70.118,52.025,52.131,1.36,1.758,0.216,65.292,52.217,57.305,32.485,49.611,50.742,136.506,111.602,134.706,42.473,51.82,42.277,-10.852,110,110,69.875,70.938,56.344,68.063,12.367,35.375,72,70,1000,200,0.1,198.375,118.75,83.313,0.16,70.0,70.5,57.906,68.0,16.797,27.188,72,70,1000,200,0.033,198.625,127.125,91.688,0.089,70.063,70.75,57.094,66.938,17.484,23.484,72,70,1000,200,0.033,199.375,126.063,89.0,0.069,73.313,70.438,56.0,57.0,0.0,39.813,72,70,1000,200,0.134,399.5,78.688,80.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.873,12.829,11.948,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,556.5,561.0,552.0,301.75,556.5,557.5,553.5,0.063,-0.273,0.0,0.0,0.652,0.285,0.819,0.454,0.368,-0.007
5122008,804,1,1,3,1,100,0.0,88.758,88.758,88.758,1,1,680.326,288.056,0.866,12.991,0,80,55,1.4,1003.125,1279.876,1870.953,949.544,55.41,52.519,70.66,52.025,52.24,1.387,1.765,0.227,65.456,52.27,57.5,32.025,49.799,50.957,136.58,111.709,135.149,42.473,51.82,42.204,-10.852,110,110,69.938,72.063,56.344,68.063,9.641,34.688,72,70,1000,200,0.104,202.5,118.5,83.5,0.129,70.25,71.125,57.906,67.188,12.078,25.969,72,70,1000,200,0.036,208.5,126.375,91.938,0.064,70.188,71.25,57.094,66.063,13.531,23.609,72,70,1000,200,0.033,199.25,125.375,89.0,0.026,73.688,70.688,56.0,56.813,0.0,40.063,72,70,1000,200,0.147,416.75,78.688,80.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.796,11.922,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,556.0,561.0,552.5,306.25,556.0,558.0,554.5,0.05,-0.374,0.0,0.0,0.68,0.288,0.652,0.318,0.136,-0.006
5122008,805,1,1,3,1,100,0.0,89.173,89.173,89.173,1,1,677.984,288.056,0.855,12.977,0,80,55,1.4,1022.375,1318.658,1872.802,955.448,55.516,52.519,71.202,52.134,52.24,1.356,1.818,0.213,65.478,52.355,57.361,31.593,49.838,50.957,136.137,111.815,135.518,42.4,51.82,42.277,-10.852,110,110,70.063,72.938,56.344,67.438,5.832,34.594,72,70,1000,200,0.105,200.5,118.438,82.875,0.113,70.313,71.75,57.906,66.188,4.309,26.906,72,70,1000,200,0.033,199.5,125.313,91.563,0.022,70.5,71.875,56.875,64.813,4.043,23.859,72,70,1000,200,0.032,197.875,124.125,88.625,0.026,73.688,70.75,56.0,57.0,0.0,41.719,72,70,1000,200,0.166,446.25,78.5,80.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.889,12.008,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.5,555.5,560.0,551.5,307.25,555.5,557.5,553.5,0.022,-0.169,0.0,0.0,0.678,0.288,0.58,0.107,0.133,-0.007
5122008,806,1,1,3,1,100,0.0,89.54,89.54,89.54,1,1,697.89,290.398,0.835,13.006,0,80,55,1.4,1043.25,1318.658,1882.052,985.006,55.516,52.519,71.635,52.134,52.348,1.364,1.733,0.227,65.762,52.465,56.916,31.306,49.922,51.064,135.768,111.815,135.666,42.473,51.82,42.35,-10.852,110,110,70.375,73.563,56.344,66.313,0.0,35.406,72,70,1000,200,0.1,198.25,117.625,81.875,0.012,70.75,72.438,57.906,64.938,0.0,27.313,72,70,1000,200,0.032,197.125,124.313,91.0,0.022,70.688,72.563,56.875,63.594,0.0,24.125,72,70,1000,200,0.032,196.375,122.875,88.188,0.026,74.0,70.75,56.0,56.813,0.0,42.688,72,70,1000,200,0.181,466.0,78.25,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.894,12.018,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,347.0,554.0,558.5,550.5,307.25,553.5,556.5,552.0,0.004,-0.171,0.0,0.0,0.698,0.29,0.062,0.106,0.13,-0.007
5122008,807,1,1,3,1,100,0.0,89.879,89.879,89.879,1,1,706.087,290.398,0.803,13.035,0,80,55,1.4,1062.125,1184.753,1889.454,980.568,55.516,52.626,71.852,52.244,52.348,1.387,1.804,0.216,65.793,52.611,56.554,31.076,49.896,51.064,135.473,111.709,135.518,42.473,52.029,42.277,-10.852,110,110,70.5,74.0,56.406,63.531,0.0,34.594,72,70,1000,200,0.105,203.125,116.625,81.688,0.012,70.938,72.938,57.906,63.875,0.0,27.234,72,70,1000,200,0.033,198.625,123.25,90.688,0.022,70.875,73.0,56.875,62.531,0.0,23.938,72,70,1000,200,0.033,199.0,120.938,88.0,0.026,74.188,70.875,56.0,56.719,0.0,44.813,72,70,1000,200,0.196,485.25,78.125,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.902,12.005,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.5,552.5,557.0,549.0,307.0,551.5,555.0,551.0,-0.002,-0.267,0.0,0.0,0.706,0.29,0.061,0.103,0.124,-0.008
5122008,808,1,1,3,1,100,0.0,90.363,90.363,90.363,1,1,717.796,295.082,0.761,13.006,0,80,55,1.4,1086.25,1243.958,1915.37,1033.922,55.516,52.733,72.177,52.244,52.457,1.372,1.711,0.205,66.019,52.789,56.805,30.961,49.909,51.278,135.399,111.709,135.223,42.4,51.924,42.277,-10.852,110,110,70.5,74.188,56.406,61.125,0.0,34.469,72,70,1000,200,0.104,202.375,115.563,81.25,0.012,71.375,73.375,57.906,62.813,0.0,26.5,72,70,1000,200,0.034,206.25,121.25,90.375,0.022,71.188,73.375,56.875,61.469,0.0,24.125,72,70,1000,200,0.033,198.375,118.75,87.813,0.026,74.0,70.938,56.0,56.813,0.0,46.375,72,70,1000,200,0.217,510.75,78.063,80.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.889,12.002,12.541,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.75,551.5,555.5,548.0,306.75,550.5,553.0,549.5,0.006,-0.168,0.0,0.0,0.718,0.295,0.06,0.098,0.116,-0.008
5122008,809,1,1,3,1,100,0.0,90.399,90.399,90.399,1,1,711.942,298.595,0.709,13.006,0,80,55,1.4,1121.125,1325.594,1893.155,1014.63,55.623,52.733,72.177,52.244,52.457,1.375,1.854,0.231,66.045,52.872,56.527,30.961,50.0,51.278,135.621,111.922,134.927,42.473,51.924,42.277,-10.852,110,110,70.688,74.313,56.406,59.625,0.0,35.906,72,70,1000,200,0.096,192.625,114.563,81.188,0.012,71.375,73.688,57.906,62.094,0.0,26.844,72,70,1000,200,0.033,199.75,119.5,90.25,0.022,71.188,73.625,57.094,60.875,0.0,24.203,72,70,1000,200,0.033,198.5,116.875,87.625,0.026,74.313,71.0,56.0,56.719,0.0,47.75,72,70,1000,200,0.233,526.5,77.938,79.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.929,12.892,12.014,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,550.5,554.0,546.5,306.25,548.5,551.5,548.0,0.021,-0.27,0.0,0.0,0.712,0.299,0.058,0.093,0.11,-0.008
5122008,810,1,1,3,1,100,0.0,90.93,90.93,90.93,1,1,721.309,296.253,0.657,12.962,0,80,55,1.4,1116.25,1383.992,1911.667,1072.595,55.623,52.733,72.285,52.354,52.457,1.345,1.857,0.22,66.293,53.004,55.776,30.932,50.026,51.278,135.916,111.815,134.706,42.473,51.924,42.277,-10.867,110,110,70.563,74.688,56.406,58.906,0.0,34.719,72,70,1000,200,0.104,202.0,113.625,81.0,0.012,71.438,73.875,57.906,61.531,0.0,27.125,72,70,1000,200,0.033,198.125,117.813,89.875,0.022,71.313,73.875,56.875,60.5,0.0,24.594,72,70,1000,200,0.032,196.75,115.125,87.438,0.026,74.313,70.938,56.0,56.719,0.0,48.625,72,70,1000,200,0.256,553.0,77.938,79.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.907,12.021,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.25,549.0,552.0,545.5,306.25,547.5,549.5,546.5,0.033,-0.269,0.0,0.0,0.721,0.296,0.057,0.089,0.104,-0.007
5122008,811,1,1,3,1,100,0.0,91.475,91.475,91.475,1,1,738.874,300.937,0.615,13.049,0,80,55,1.4,1152.875,1383.992,1926.483,1080.046,55.623,52.733,72.177,52.354,52.566,1.356,1.871,0.235,66.549,53.215,56.082,30.989,50.143,51.385,136.211,111.815,134.558,42.473,52.029,42.277,-10.852,110,110,70.563,74.813,56.406,58.375,0.0,34.313,72,70,1000,200,0.105,203.125,112.75,80.875,0.012,71.438,74.063,58.063,61.156,0.0,27.188,72,70,1000,200,0.033,198.375,116.25,89.688,0.022,71.375,74.0,57.094,60.063,0.0,24.703,72,70,1000,200,0.032,197.375,113.813,87.25,0.026,74.375,70.813,56.0,56.719,0.0,50.344,72,70,1000,200,0.274,572.5,77.688,79.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.908,12.024,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,346.0,547.5,551.0,544.5,306.0,546.0,548.5,544.5,0.042,-0.268,0.0,0.0,0.739,0.301,0.055,0.084,0.1,-0.008
5122008,812,1,1,3,1,100,0.0,91.884,91.884,91.884,1,1,748.241,299.766,0.542,13.064,0,80,55,1.4,1166.75,1325.594,1946.863,1093.469,55.623,52.84,72.069,52.354,52.566,1.356,1.889,0.224,66.693,53.315,57.055,31.018,50.214,51.493,136.432,111.815,134.558,42.545,52.029,42.277,-10.852,110,110,70.563,74.813,56.406,58.313,0.0,35.188,72,70,1000,200,0.1,199.25,111.875,80.5,0.012,71.688,74.188,58.063,60.938,0.0,27.313,72,70,1000,200,0.033,198.5,114.563,89.5,0.022,71.375,74.188,57.094,59.844,0.0,24.734,72,70,1000,200,0.033,197.875,112.313,87.125,0.026,74.375,70.625,56.0,56.719,0.0,51.625,72,70,1000,200,0.294,591.5,77.563,79.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.914,12.036,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,345.5,546.5,549.5,543.5,306.0,543.5,547.0,543.5,0.041,-0.369,0.0,0.0,0.748,0.3,0.054,0.08,0.095,-0.008
5122008,813,1,1,3,1,100,0.0,92.333,92.333,92.333,1,1,769.318,302.108,0.511,12.991,0,80,55,1.4,1187.75,1432.837,1952.423,1120.361,55.623,52.84,72.177,52.464,52.566,1.368,1.857,0.224,66.848,53.517,58.028,31.047,50.57,51.6,136.432,111.815,134.632,42.545,52.134,42.35,-10.852,110,110,70.688,75.125,56.5,58.063,0.0,34.469,72,70,1000,200,0.105,203.25,110.875,80.375,0.012,71.688,74.313,58.063,60.813,0.0,27.297,72,70,1000,200,0.033,199.0,113.25,89.25,0.022,71.5,74.375,57.094,59.656,0.0,24.922,72,70,1000,200,0.032,197.625,110.938,87.0,0.026,74.5,70.5,56.156,56.719,0.0,52.156,72,70,1000,200,0.317,616.5,77.438,79.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.904,12.014,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.75,545.5,548.0,542.5,306.0,542.5,545.5,542.0,0.037,-0.264,0.0,0.0,0.769,0.302,0.053,0.076,0.09,-0.008
5122008,814,1,1,3,1,100,0.0,92.957,92.957,92.957,1,1,777.515,304.45,0.657,13.006,0,80,55,1.4,1221.0,1345.034,1939.451,1138.323,55.729,52.947,72.177,52.574,52.675,1.387,1.9,0.213,67.087,53.698,56.832,31.22,50.544,51.6,136.432,112.134,134.706,42.473,52.134,42.35,-10.852,110,110,70.688,75.188,56.406,57.75,0.0,36.125,72,70,1000,200,0.095,192.875,110.063,80.25,0.012,71.688,74.5,58.063,60.531,0.0,26.625,72,70,1000,200,0.034,201.875,111.688,89.0,0.022,71.5,74.5,57.094,59.469,0.0,25.047,72,70,1000,200,0.032,197.875,109.688,86.813,0.026,74.375,70.375,56.0,56.625,0.0,53.625,72,70,1000,200,0.343,641.0,77.313,79.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.908,12.016,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.25,544.0,547.0,542.0,305.75,542.0,544.0,540.5,0.047,-0.166,0.0,0.0,0.778,0.304,0.052,0.072,0.086,-0.008
5122008,815,1,1,3,1,100,0.0,93.435,93.435,93.435,1,1,786.883,305.621,0.678,12.962,0,80,55,1.4,1238.0,1435.633,1959.838,1159.314,55.729,52.947,72.177,52.464,52.675,1.368,1.918,0.231,67.216,53.752,57.639,31.248,50.609,51.707,136.211,111.922,134.927,42.473,52.134,42.277,-10.852,110,110,70.563,75.125,56.5,57.75,0.0,34.469,72,70,1000,200,0.106,203.75,109.063,79.938,0.012,71.688,74.688,58.063,60.438,0.0,27.0,72,70,1000,200,0.033,199.125,110.438,88.938,0.022,71.688,74.625,57.156,59.344,0.0,25.203,72,70,1000,200,0.032,197.875,108.688,86.625,0.026,74.625,70.25,56.0,56.625,0.0,55.406,72,70,1000,200,0.361,656.5,77.25,79.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.894,12.008,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,344.0,543.0,546.0,541.5,305.75,540.0,543.5,539.5,0.036,-0.263,0.0,0.0,0.787,0.306,0.051,0.068,0.083,-0.008
5122008,816,1,1,3,1,100,0.0,93.675,93.675,93.675,1,1,798.592,304.45,0.699,13.049,0,80,55,1.4,1255.0,1470.631,1935.745,1189.368,55.729,52.947,72.177,52.574,52.675,1.379,1.896,0.22,67.419,53.915,56.582,31.363,50.531,51.707,135.916,111.815,135.223,42.545,52.134,42.35,-10.852,110,110,70.75,75.063,56.594,57.656,0.0,36.094,72,70,1000,200,0.095,193.625,108.25,79.75,0.012,71.688,74.688,58.063,60.344,0.0,27.125,72,70,1000,200,0.033,198.75,109.25,88.625,0.022,71.688,74.75,57.156,59.25,0.0,25.0,72,70,1000,200,0.032,201.375,107.625,86.438,0.026,74.625,70.188,56.0,56.625,0.0,56.031,72,70,1000,200,0.389,682.5,77.063,79.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.921,12.889,12.01,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.75,542.5,545.0,540.5,305.5,538.0,542.5,538.0,0.02,-0.265,0.0,0.0,0.799,0.304,0.05,0.066,0.08,-0.008
5122008,817,1,1,3,1,100,0.0,94.194,94.194,94.194,1,1,825.524,311.475,0.709,12.948,0,80,55,1.4,1292.0,1516.956,1963.546,1240.648,55.729,52.84,72.177,52.464,52.892,1.318,2.006,0.238,67.658,54.136,56.693,31.392,50.596,51.814,135.621,111.815,135.296,42.545,52.239,42.35,-10.852,110,110,70.688,75.188,56.5,57.656,0.0,34.375,72,70,1000,200,0.107,204.875,107.438,79.625,0.012,71.75,74.813,58.063,60.219,0.0,27.047,72,70,1000,200,0.033,200.0,108.313,88.5,0.022,71.688,74.75,57.156,59.25,0.0,24.797,72,70,1000,200,0.033,200.0,106.375,86.438,0.026,74.813,70.063,56.0,56.625,0.0,58.094,72,70,1000,200,0.426,714.5,77.063,79.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.848,11.988,12.508,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,541.5,544.0,540.5,305.25,538.5,541.0,537.0,0.01,-0.26,0.0,0.0,0.826,0.311,0.048,0.063,0.075,-0.008
5122008,818,1,1,3,1,100,0.0,94.673,94.673,94.673,1,1,834.892,310.304,0.678,13.006,0,80,55,1.4,1315.625,1515.55,1956.13,1228.56,55.836,52.947,72.177,52.574,52.675,1.375,1.928,0.213,67.668,54.171,57.222,31.392,50.758,51.921,135.399,111.922,135.149,42.618,52.239,42.423,-10.852,110,110,70.688,75.375,56.594,57.656,0.0,35.688,72,70,1000,200,0.097,197.125,106.438,79.375,0.012,71.75,74.875,58.063,60.219,0.0,26.984,72,70,1000,200,0.033,200.25,107.063,88.313,0.022,71.688,74.875,57.156,59.0,0.0,24.75,72,70,1000,200,0.033,200.25,105.438,86.375,0.026,74.625,69.875,56.0,56.531,0.0,59.094,72,70,1000,200,0.444,731.0,76.875,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.903,12.854,12.005,12.513,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,540.5,543.0,539.5,305.25,536.5,540.5,536.0,0.007,-0.264,0.0,0.0,0.835,0.31,0.047,0.06,0.072,-0.008
5122008,819,1,1,3,1,100,0.0,95.452,95.452,95.452,1,1,851.286,311.475,0.667,13.02,0,80,55,1.4,1330.75,1574.717,1959.838,1283.062,55.836,52.84,72.069,52.464,52.675,1.372,1.91,0.216,67.971,54.419,55.693,31.421,50.661,51.814,135.031,112.028,135.001,42.545,52.239,42.423,-10.852,110,110,70.688,75.375,56.594,57.75,0.0,34.469,72,70,1000,200,0.106,204.125,105.688,79.188,0.012,71.938,74.938,58.063,60.031,0.0,25.844,72,70,1000,200,0.036,207.875,106.063,88.125,0.022,71.813,74.938,57.156,59.0,0.0,25.109,72,70,1000,200,0.033,198.375,104.625,86.188,0.026,74.5,69.813,56.0,56.531,0.0,62.094,72,70,1000,200,0.47,749.5,76.875,78.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.894,12.846,12.003,12.503,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,343.0,539.5,542.0,539.5,305.25,535.0,539.5,535.0,0.001,-0.164,0.0,0.0,0.851,0.311,0.046,0.057,0.07,-0.008
5122008,820,1,1,3,1,100,0.0,95.972,95.972,95.972,1,1,844.26,313.817,0.626,12.977,0,80,55,1.4,1357.75,1545.104,1970.962,1284.58,55.836,52.947,72.177,52.464,52.784,1.295,2.042,0.242,68.247,54.508,57.389,31.392,50.849,52.028,134.883,112.028,134.779,42.545,52.344,42.423,-10.852,110,110,70.688,75.563,56.594,57.656,0.0,36.031,72,70,1000,200,0.096,193.75,105.0,79.125,0.012,71.75,75.0,58.063,59.938,0.0,26.938,72,70,1000,200,0.033,199.0,105.25,87.875,0.022,71.813,74.938,57.156,59.0,0.0,25.063,72,70,1000,200,0.033,198.875,103.875,85.938,0.026,74.5,69.625,56.0,56.531,0.0,62.094,72,70,1000,200,0.499,774.0,76.875,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.859,11.993,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,539.0,541.5,539.0,305.0,534.0,539.0,534.5,0.003,-0.162,0.0,0.0,0.844,0.314,0.045,0.055,0.068,-0.007
5122008,821,1,1,3,1,100,0.0,96.42,96.42,96.42,1,1,870.021,314.988,0.605,13.035,0,80,55,1.4,1367.625,1584.601,1974.67,1331.747,55.836,52.947,72.069,52.574,52.675,1.341,1.985,0.231,68.517,54.769,57.528,31.536,51.05,52.136,134.662,111.815,134.558,42.618,52.239,42.423,-10.852,110,110,70.75,75.438,56.594,57.594,0.0,34.531,72,70,1000,200,0.106,204.125,104.063,78.875,0.012,71.938,75.063,58.063,59.938,0.0,26.938,72,70,1000,200,0.033,199.875,104.313,87.813,0.022,71.813,75.063,57.156,58.906,0.0,25.203,72,70,1000,200,0.033,198.625,103.063,85.813,0.026,74.5,69.5,56.0,56.531,0.0,63.625,72,70,1000,200,0.524,790.5,76.75,78.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.864,11.989,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,537.5,540.5,538.5,305.0,533.5,538.5,533.5,0.003,-0.264,0.0,0.0,0.87,0.315,0.044,0.053,0.065,-0.008
5122008,822,1,1,3,1,100,0.0,97.097,97.097,97.097,1,1,882.901,319.672,0.573,13.006,0,80,55,1.4,1388.75,1532.43,1978.379,1310.418,55.836,52.947,72.069,52.574,52.784,1.372,2.021,0.249,68.792,54.918,56.249,31.478,51.063,52.136,134.441,111.922,134.263,42.545,52.344,42.423,-10.852,110,110,70.75,75.563,56.594,57.75,0.0,35.969,72,70,1000,200,0.097,194.0,103.375,78.75,0.012,71.938,75.125,58.063,59.938,0.0,27.094,72,70,1000,200,0.033,198.75,103.5,87.5,0.022,71.938,75.063,57.156,58.906,0.0,24.984,72,70,1000,200,0.033,202.25,102.188,85.75,0.026,74.375,69.438,56.0,56.531,0.0,64.688,72,70,1000,200,0.534,799.0,76.75,78.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.904,12.848,11.98,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,537.5,540.0,538.5,305.0,532.0,537.5,532.5,0.005,-0.162,0.0,0.0,0.883,0.32,0.043,0.051,0.062,-0.007
5122008,823,1,1,3,1,100,0.0,97.646,97.646,97.646,1,1,898.124,320.843,0.553,12.977,0,80,55,1.4,1402.75,1576.128,1982.089,1347.008,55.836,52.947,72.069,52.574,52.784,1.368,1.999,0.227,68.88,55.091,56.11,31.536,51.193,52.243,134.367,111.922,134.115,42.618,52.344,42.423,-10.852,110,110,70.75,75.5,56.594,57.656,0.0,34.5,72,70,1000,200,0.106,204.625,102.688,78.688,0.012,71.938,75.188,58.219,59.938,0.0,27.078,72,70,1000,200,0.033,199.25,102.563,87.438,0.022,72.0,75.188,57.25,58.906,0.0,24.938,72,70,1000,200,0.033,199.5,101.625,85.625,0.026,74.375,69.25,56.0,56.531,0.0,66.0,72,70,1000,200,0.57,825.0,76.438,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.867,11.993,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,536.5,539.5,538.0,304.75,533.0,537.0,532.0,0.006,-0.26,0.0,0.0,0.898,0.321,0.042,0.048,0.06,-0.008
5122008,824,1,1,3,1,100,0.0,98.201,98.201,98.201,1,1,903.979,319.672,0.49,13.049,0,80,55,1.4,1426.625,1583.189,2000.638,1342.427,55.943,53.054,72.069,52.574,52.784,1.383,2.074,0.249,68.997,55.266,56.527,31.478,51.322,52.35,134.293,112.134,133.893,42.618,52.449,42.423,-10.852,110,110,70.75,75.5,56.594,57.594,0.0,35.906,72,70,1000,200,0.097,195.0,101.938,78.563,0.012,72.0,75.25,58.219,59.938,0.0,27.234,72,70,1000,200,0.033,199.125,101.813,87.25,0.022,72.0,75.188,57.156,58.906,0.0,25.063,72,70,1000,200,0.033,199.0,100.813,85.438,0.026,74.188,69.188,56.0,56.531,0.0,66.813,72,70,1000,200,0.591,838.5,76.375,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.877,12.005,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,536.0,539.0,538.0,304.75,531.0,536.5,531.5,0.009,-0.259,0.0,0.0,0.904,0.32,0.041,0.047,0.058,-0.008
5122008,825,1,1,3,1,100,0.0,98.807,98.807,98.807,1,1,916.859,324.356,0.469,13.006,0,80,55,1.4,1429.125,1666.756,2009.916,1374.538,55.836,53.054,72.069,52.574,52.784,1.353,2.028,0.257,69.293,55.332,55.248,31.45,51.296,52.457,134.293,111.922,133.598,42.618,52.554,42.423,-10.852,110,110,71.0,75.5,56.813,57.656,0.0,34.656,72,70,1000,200,0.106,204.625,101.375,78.313,0.012,72.0,75.25,58.219,59.813,0.0,25.703,72,70,1000,200,0.037,210.875,101.063,87.125,0.022,72.0,75.313,57.156,58.844,0.0,25.031,72,70,1000,200,0.033,199.625,100.0,85.313,0.026,74.0,69.063,56.0,56.531,0.0,67.813,72,70,1000,200,0.601,846.5,76.313,78.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.909,12.879,11.999,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,535.5,538.5,538.0,304.5,530.0,536.0,531.0,0.015,-0.255,0.0,0.0,0.917,0.324,0.04,0.045,0.055,-0.008
5122008,826,1,1,3,1,100,0.0,99.519,99.519,99.519,1,1,925.056,323.185,0.417,13.049,0,80,55,1.4,1454.875,1574.717,1998.783,1362.293,55.943,53.161,72.069,52.683,52.892,1.337,2.07,0.246,69.369,55.433,55.109,31.421,51.426,52.564,134.293,111.815,133.45,42.618,52.554,42.423,-10.852,110,110,71.0,75.563,56.813,57.594,0.0,35.875,72,70,1000,200,0.098,195.0,100.563,78.188,0.012,72.125,75.313,58.063,59.813,0.0,26.156,72,70,1000,200,0.037,213.375,100.438,86.813,0.022,72.063,75.375,57.156,58.844,0.0,25.234,72,70,1000,200,0.033,198.5,99.375,85.188,0.026,73.813,69.0,56.156,56.531,0.0,67.813,72,70,1000,200,0.611,855.0,76.313,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.93,12.886,12.019,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,534.5,538.0,537.5,304.5,528.5,535.5,530.5,0.016,-0.256,0.0,0.0,0.925,0.323,0.039,0.044,0.054,-0.008
5122008,827,1,1,3,1,100,0.307,100.0,100.0,100.0,1,1,939.107,326.698,0.386,13.02,0,80,55,1.4,1463.875,1631.289,2006.205,1386.798,55.943,53.161,72.177,52.683,52.892,1.375,2.067,0.235,69.448,55.572,53.802,31.248,51.342,52.564,134.293,111.922,133.303,42.618,52.554,42.496,-10.867,110,110,71.0,75.625,56.813,57.594,0.0,34.5,72,70,1000,200,0.106,204.75,99.813,78.063,0.011,72.125,75.25,58.063,59.813,0.0,26.563,72,70,1000,200,0.036,210.375,99.688,86.688,0.022,72.0,75.375,57.25,58.844,0.0,25.172,72,70,1000,200,0.033,199.375,98.75,85.125,0.026,73.438,69.063,56.0,56.531,0.0,67.563,72,70,1000,200,0.622,862.0,76.188,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.916,12.867,11.999,12.526,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,534.0,537.5,537.5,304.5,529.0,535.0,530.0,0.017,-0.16,0.0,-0.22,0.939,0.327,0.035,0.042,0.051,-0.008
5122008,828,1,1,3,1,100,1.338,100.0,100.0,100.0,1,1,930.91,322.014,0.375,13.035,0,80,55,1.4,1477.125,1652.559,1998.783,1408.289,55.943,53.161,72.177,52.793,53.001,1.326,2.088,0.238,69.71,55.772,54.108,31.133,51.368,52.564,134.293,111.815,133.155,42.618,52.554,42.496,-10.852,110,110,71.0,75.688,56.813,57.594,0.0,35.938,72,70,1000,200,0.098,194.5,99.188,77.938,0.012,72.125,75.313,58.063,59.813,0.0,26.172,72,70,1000,200,0.038,211.375,98.938,86.625,0.022,72.063,75.563,57.156,58.719,0.0,24.063,72,70,1000,200,0.038,211.5,98.188,85.0,0.026,73.313,69.063,56.156,56.625,0.0,67.438,72,70,1000,200,0.62,861.5,76.188,78.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.896,12.034,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.5,533.5,537.5,537.5,304.5,528.5,534.0,529.5,0.019,-0.16,0.0,-0.22,0.931,0.322,0.037,0.039,0.05,-0.008
5122008,829,1,1,3,1,100,2.642,100.0,100.0,100.0,1,1,949.646,329.04,0.292,12.977,0,80,55,1.4,1471.625,1619.957,2019.195,1406.752,56.049,53.161,72.285,52.793,53.001,1.333,2.102,0.246,69.941,55.741,53.524,30.989,51.355,52.672,134.367,112.028,133.007,42.691,52.554,42.496,-10.852,110,110,71.0,75.938,56.813,57.594,0.0,34.344,72,70,1000,200,0.107,205.125,98.563,77.625,0.012,72.188,75.313,58.219,59.813,0.0,26.266,72,70,1000,200,0.038,213.25,98.375,86.25,0.022,72.25,75.625,57.25,58.906,0.0,24.297,72,70,1000,200,0.037,211.5,97.625,84.813,0.026,73.313,68.938,56.156,56.625,0.0,68.813,72,70,1000,200,0.618,860.0,76.125,78.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.897,12.043,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.75,532.5,537.0,537.5,304.25,527.0,533.5,529.0,0.018,-0.257,0.0,-0.351,0.95,0.329,0.037,0.039,0.048,-0.008
5122008,830,1,1,3,1,100,3.847,100.0,100.0,100.0,1,1,950.817,333.724,0.292,13.093,0,80,55,1.4,1492.125,1634.123,2034.046,1409.826,56.049,53.268,72.285,52.793,53.001,1.402,2.074,0.238,69.99,56.016,54.275,30.932,51.568,52.672,134.293,112.028,132.86,42.691,52.554,42.496,-10.867,110,110,71.063,75.938,56.813,57.594,0.0,36.0,72,70,1000,200,0.097,194.375,98.0,77.563,0.012,72.125,75.375,58.063,59.719,0.0,27.813,72,70,1000,200,0.036,207.75,97.75,86.188,0.022,72.25,75.625,57.156,58.719,0.0,25.156,72,70,1000,200,0.039,217.0,97.0,84.688,0.026,73.313,68.938,56.156,56.625,0.0,69.063,72,70,1000,200,0.639,872.5,75.938,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.933,12.886,12.031,12.546,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,532.0,536.5,537.0,304.25,527.0,533.5,529.0,0.019,-0.259,0.0,-0.354,0.951,0.334,0.036,0.037,0.047,-0.008
5122008,831,1,1,3,1,100,4.899,100.0,100.0,100.0,1,1,964.868,331.382,0.25,13.093,0,80,55,1.4,1509.375,1702.309,2026.62,1425.209,56.049,53.375,72.285,52.903,53.001,1.356,2.081,0.249,70.115,56.15,53.274,30.846,51.627,52.779,134.219,111.922,132.638,42.691,52.554,42.496,-10.852,110,110,71.063,75.938,56.906,57.656,0.0,34.313,72,70,1000,200,0.108,205.125,97.5,77.5,0.012,72.188,75.5,58.219,59.813,0.0,27.25,72,70,1000,200,0.041,223.125,97.25,86.0,0.022,72.25,75.625,57.25,58.844,0.0,25.125,72,70,1000,200,0.04,219.5,96.625,84.5,0.026,73.313,68.938,56.156,56.625,0.0,70.0,72,70,1000,200,0.652,881.0,75.938,77.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.927,12.879,12.027,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,532.0,536.5,537.5,304.25,526.0,533.0,528.5,0.018,-0.259,0.0,-0.354,0.965,0.331,0.035,0.036,0.046,-0.008
5122008,832,1,1,3,1,100,6.076,100.0,100.0,100.0,1,1,962.526,336.066,0.208,12.991,0,80,55,1.4,1530.375,1712.28,2026.62,1425.209,56.049,53.482,72.394,53.013,53.219,1.372,2.095,0.246,70.246,56.263,54.219,30.817,51.886,52.993,134.219,111.815,132.49,42.691,52.659,42.423,-10.852,110,110,71.063,75.938,56.906,57.656,0.0,35.906,72,70,1000,200,0.098,195.75,96.813,77.375,0.012,72.188,75.438,58.219,59.719,0.0,27.359,72,70,1000,200,0.04,216.125,96.625,85.938,0.022,72.25,75.625,57.375,58.844,0.0,25.266,72,70,1000,200,0.041,221.375,96.063,84.438,0.026,73.313,68.938,56.25,56.625,0.0,70.188,72,70,1000,200,0.674,895.0,75.813,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.941,12.881,12.021,12.543,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,531.0,535.5,537.5,304.0,526.0,533.0,528.5,0.016,-0.349,0.0,-0.483,0.963,0.336,0.034,0.034,0.044,-0.008
5122008,833,1,1,3,1,100,7.903,100.0,100.0,100.0,1,1,982.433,339.578,0.166,12.977,0,80,55,1.4,1543.875,1699.462,2047.043,1466.866,56.156,53.589,72.285,53.123,53.219,1.364,2.127,0.246,70.641,56.375,55.303,30.874,52.061,53.1,134.072,111.815,132.417,42.691,52.659,42.496,-10.852,110,110,71.188,76.0,57.0,57.656,0.0,34.344,72,70,1000,200,0.109,205.625,96.313,77.25,0.012,72.188,75.438,58.219,59.719,0.0,27.016,72,70,1000,200,0.041,222.75,96.0,85.688,0.022,72.375,75.625,57.25,58.844,0.0,25.938,72,70,1000,200,0.04,219.625,95.625,84.438,0.026,73.438,68.875,56.25,56.625,0.0,71.438,72,70,1000,200,0.688,906.5,75.75,77.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.932,12.878,12.024,12.538,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,531.0,535.5,537.5,304.25,526.5,532.5,528.0,0.012,-0.254,0.0,-0.351,0.982,0.34,0.033,0.033,0.042,-0.008
5122008,834,1,1,3,1,100,9.131,100.0,100.0,100.0,1,1,1014.048,338.408,0.135,13.064,0,80,55,1.4,1558.0,1663.916,2080.478,1474.6,56.263,53.696,72.394,53.232,53.328,1.387,2.202,0.253,70.787,56.467,54.775,30.932,52.314,53.315,134.146,111.815,132.269,42.691,52.869,42.496,-10.852,110,110,71.188,76.0,57.125,57.656,0.0,35.531,72,70,1000,200,0.099,198.875,95.688,77.063,0.012,72.188,75.313,58.219,59.719,0.0,26.719,72,70,1000,200,0.042,225.125,95.625,85.625,0.022,72.375,75.563,57.375,58.719,0.0,25.109,72,70,1000,200,0.043,231.875,95.063,84.188,0.026,73.625,68.875,56.25,56.719,0.0,72.0,72,70,1000,200,0.707,921.5,75.625,77.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.878,12.021,12.539,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,530.0,535.5,537.5,304.0,525.0,532.0,528.0,0.011,-0.25,0.0,-0.353,1.014,0.338,0.032,0.032,0.041,-0.008
5122008,835,1,1,3,1,100,10.833,100.0,100.0,100.0,1,1,1002.339,340.749,0.01,13.078,0,80,55,1.4,1586.5,1772.24,2054.472,1494.739,56.369,53.803,72.394,53.342,53.436,1.345,2.202,0.26,70.812,56.638,54.441,31.018,52.391,53.422,134.146,111.709,132.121,42.691,52.659,42.569,-10.867,110,110,71.188,75.813,57.125,57.75,0.0,35.25,72,70,1000,200,0.102,198.625,95.25,76.938,0.012,72.188,75.188,58.219,59.813,0.0,28.063,72,70,1000,200,0.042,224.625,95.063,85.438,0.022,72.25,75.625,57.375,58.719,0.0,25.156,72,70,1000,200,0.046,238.125,94.563,84.125,0.026,73.438,68.813,56.406,56.813,0.0,72.75,72,70,1000,200,0.726,934.5,75.625,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.889,12.021,12.552,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.5,535.0,537.5,304.0,524.5,531.5,527.5,0.001,-0.16,0.0,-0.221,1.002,0.341,0.032,0.031,0.039,-0.008
5122008,836,1,1,3,1,100,12.613,100.0,100.0,100.0,1,1,1007.023,343.091,0.01,13.151,0,80,55,1.4,1598.625,1702.309,2067.474,1480.792,56.476,53.803,72.394,53.342,53.545,1.311,2.188,0.249,70.883,56.663,53.441,30.989,52.541,53.422,133.924,111.709,131.9,42.763,52.764,42.496,-10.852,110,110,71.188,75.875,57.219,57.75,0.0,35.469,72,70,1000,200,0.1,199.625,94.813,76.875,0.012,72.188,75.188,58.313,59.719,0.0,27.672,72,70,1000,200,0.042,225.25,94.625,85.313,0.022,72.375,75.625,57.469,58.844,0.0,25.438,72,70,1000,200,0.047,238.625,94.188,84.0,0.026,73.313,68.75,56.531,56.813,0.0,74.5,72,70,1000,200,0.733,936.0,75.563,77.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.944,12.892,12.029,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,530.0,535.0,537.5,304.0,523.5,531.0,527.5,0.001,-0.351,0.0,-0.487,1.007,0.343,0.031,0.03,0.039,-0.008
5122008,837,1,1,3,1,100,14.595,100.0,100.0,100.0,1,1,1028.1,344.262,0.01,13.151,0,80,55,1.4,1621.0,1703.733,2073.046,1513.368,56.582,53.911,72.394,53.452,53.545,1.372,2.188,0.235,71.019,56.812,52.301,30.903,52.657,53.422,133.482,111.709,131.457,42.763,52.764,42.569,-10.852,110,110,71.313,76.0,57.219,57.75,0.0,35.313,72,70,1000,200,0.102,198.75,94.25,76.75,0.012,72.188,75.188,58.313,59.719,0.0,29.047,72,70,1000,200,0.042,225.5,94.125,85.063,0.022,72.375,75.563,57.469,58.844,0.0,24.969,72,70,1000,200,0.049,243.5,93.75,83.938,0.026,73.25,68.625,56.531,57.0,0.0,74.0,72,70,1000,200,0.757,953.0,75.563,77.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.897,12.026,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.5,535.0,537.0,304.0,523.5,531.0,527.5,0.001,-0.255,0.0,-0.354,1.028,0.344,0.031,0.029,0.037,-0.008
5122008,838,1,1,3,1,100,16.134,100.0,100.0,100.0,1,1,1036.297,346.604,0.01,13.078,0,80,55,1.4,1622.0,1780.826,2071.189,1521.141,56.582,53.911,72.394,53.452,53.654,1.353,2.22,0.246,71.004,56.824,52.162,30.874,52.605,53.315,133.113,111.709,131.235,42.836,52.869,42.569,-10.852,110,110,71.188,75.938,57.219,57.75,0.0,35.469,72,70,1000,200,0.1,199.625,93.75,76.688,0.012,72.313,75.125,58.313,59.656,0.0,27.547,72,70,1000,200,0.048,240.875,93.625,85.063,0.022,72.375,75.563,57.469,58.719,0.0,26.094,72,70,1000,200,0.048,239.75,93.313,83.813,0.026,73.25,68.625,56.594,57.0,0.0,75.375,72,70,1000,200,0.758,952.5,75.563,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.946,12.908,12.035,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,529.0,534.5,537.5,304.25,523.5,530.5,527.5,0.001,-0.348,0.0,-0.484,1.036,0.347,0.03,0.027,0.036,-0.007
5122008,839,1,1,3,1,100,18.01,100.0,100.0,100.0,1,1,1022.245,343.091,0.292,13.151,0,80,55,1.4,1622.0,1732.24,2069.331,1516.476,56.582,53.911,72.394,53.452,53.654,1.322,2.223,0.253,71.116,56.884,51.772,30.759,52.489,53.422,133.703,111.496,131.457,42.763,52.764,42.496,-10.852,110,110,71.313,76.0,57.219,57.906,0.0,35.344,72,70,1000,200,0.102,198.625,93.125,76.5,0.012,72.313,75.063,58.313,59.719,0.0,28.766,72,70,1000,200,0.043,227.75,93.313,85.0,0.022,72.375,75.563,57.469,58.719,0.0,26.344,72,70,1000,200,0.048,242.0,93.0,83.625,0.026,73.188,68.625,56.594,57.0,0.0,74.75,72,70,1000,200,0.786,973.0,75.313,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.924,12.884,12.014,12.544,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,529.0,534.5,537.5,304.0,524.0,530.5,527.5,0.03,-0.351,0.0,-0.487,1.022,0.343,0.029,0.027,0.035,-0.008
5122008,840,1,1,3,1,100,19.974,100.0,100.0,100.0,1,1,1050.348,346.604,0.365,13.18,0,80,55,1.4,1644.5,1739.375,2078.62,1546.059,56.689,53.803,72.394,53.562,53.654,1.364,2.255,0.242,71.288,56.949,50.855,30.673,52.489,53.315,133.703,111.389,131.087,42.836,52.869,42.642,-10.852,110,110,71.313,76.188,57.406,57.906,0.0,35.375,72,70,1000,200,0.1,200.125,92.813,76.5,0.012,72.313,75.188,58.344,59.719,0.0,27.875,72,70,1000,200,0.05,245.125,92.813,84.813,0.022,72.375,75.563,57.656,58.844,0.0,27.219,72,70,1000,200,0.048,240.5,92.438,83.5,0.026,73.188,68.563,56.594,57.0,0.0,76.688,72,70,1000,200,0.784,972.5,75.313,77.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.904,12.021,12.557,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,528.5,534.5,537.0,304.0,523.5,530.5,527.5,0.043,-0.255,0.0,-0.354,1.05,0.347,0.028,0.026,0.034,-0.008
5122008,841,1,1,3,1,100,21.715,100.0,100.0,100.0,1,1,1071.425,348.946,0.406,13.166,0,80,55,1.4,1679.5,1803.745,2089.769,1560.105,56.689,53.911,72.394,53.562,53.654,1.364,2.259,0.246,71.611,57.205,51.133,30.472,52.366,53.422,133.777,111.389,130.644,42.836,52.764,42.86,-10.852,110,110,71.313,76.25,57.406,57.906,0.0,35.313,72,70,1000,200,0.101,198.75,92.375,76.375,0.012,72.313,75.188,58.344,59.719,0.0,28.063,72,70,1000,200,0.05,245.125,92.375,84.688,0.022,72.375,75.563,57.656,58.719,0.0,25.984,72,70,1000,200,0.055,254.625,92.063,83.375,0.026,73.188,68.563,56.594,57.0,0.0,77.188,72,70,1000,200,0.809,984.0,75.25,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.899,12.01,12.56,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,534.5,537.5,304.0,523.5,530.0,527.5,0.057,0.032,0.0,0.044,1.071,0.349,0.028,0.025,0.033,-0.008
5122008,842,1,1,3,1,100,23.525,100.0,100.0,100.0,1,1,1071.425,351.288,0.438,13.107,0,80,55,1.4,1679.5,1887.121,2097.202,1558.544,56.689,54.018,72.394,53.562,53.654,1.394,2.244,0.231,71.619,57.192,50.716,30.385,52.417,53.529,133.703,111.496,131.087,42.909,53.183,43.006,-10.852,110,110,71.375,76.313,57.406,58.063,0.0,35.938,72,70,1000,200,0.098,195.875,91.938,76.25,0.012,72.188,75.125,58.313,59.719,0.0,28.344,72,70,1000,200,0.05,245.5,92.125,84.5,0.022,72.375,75.625,57.656,58.719,0.0,26.875,72,70,1000,200,0.057,260.0,91.75,83.375,0.026,72.688,68.563,56.531,57.0,0.0,75.938,72,70,1000,200,0.795,976.5,75.125,77.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.939,12.896,12.021,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,528.0,534.0,537.0,304.0,521.5,530.0,527.0,0.052,0.124,0.0,0.176,1.071,0.351,0.027,0.024,0.032,-0.009
5122008,843,1,1,3,1,100,25.032,100.0,100.0,100.0,1,1,1067.912,350.117,0.459,12.962,0,80,55,1.4,1681.625,1877.034,2095.343,1567.918,56.582,54.018,72.502,53.562,53.545,1.375,2.284,0.264,71.661,57.319,51.411,30.27,52.515,53.636,133.556,111.389,131.604,42.909,54.232,43.152,-10.852,110,110,71.313,76.375,57.406,58.063,0.0,34.344,72,70,1000,200,0.11,206.125,91.438,76.125,0.012,72.313,74.938,58.344,59.656,0.0,28.609,72,70,1000,200,0.051,246.625,91.688,84.438,0.022,72.5,75.5,57.656,58.719,0.0,28.078,72,70,1000,200,0.055,257.0,91.375,83.313,0.026,72.875,68.625,56.531,56.813,0.0,75.813,72,70,1000,200,0.806,983.5,75.125,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.942,12.907,12.031,12.564,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,527.5,534.0,537.0,304.0,521.5,529.5,527.5,0.04,0.278,0.0,0.437,1.068,0.35,0.027,0.023,0.031,-0.008
5122008,844,1,1,3,1,100,26.2,100.0,100.0,100.0,1,1,1072.596,350.117,0.438,12.962,0,80,55,1.4,1688.5,1800.878,2097.202,1572.61,56.369,54.125,72.502,53.672,53.328,1.36,2.252,0.253,71.807,57.487,50.883,30.242,52.391,53.636,133.408,111.389,131.826,42.909,54.652,43.225,-10.852,110,110,71.313,76.313,57.219,58.063,0.0,35.719,72,70,1000,200,0.099,197.125,91.188,76.125,0.012,72.313,75.0,58.313,59.656,0.0,29.109,72,70,1000,200,0.051,247.125,91.25,84.313,0.022,72.5,75.313,57.469,58.719,0.0,27.391,72,70,1000,200,0.061,268.25,91.0,83.188,0.026,72.75,68.688,56.406,56.813,0.0,76.188,72,70,1000,200,0.813,988.5,75.125,77.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.924,12.041,12.584,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,534.0,537.0,304.0,522.5,529.5,527.0,0.031,0.349,0.0,0.568,1.073,0.35,0.026,0.022,0.03,-0.008
5122008,845,1,1,3,1,100,26.872,100.0,100.0,100.0,1,1,1079.622,352.459,0.448,12.889,0,80,55,1.4,1691.875,1808.047,2097.202,1594.534,56.049,54.125,72.394,53.781,52.892,1.364,2.266,0.249,71.9,57.518,52.467,30.242,52.644,53.743,133.261,111.283,131.973,42.909,54.862,43.371,-10.852,110,110,71.313,76.25,57.0,57.906,0.0,35.906,72,70,1000,200,0.099,197.125,90.688,76.063,0.012,72.563,75.0,58.313,59.656,0.0,29.781,72,70,1000,200,0.051,247.5,90.938,84.188,0.022,72.5,75.188,57.375,58.625,0.0,27.313,72,70,1000,200,0.064,273.0,90.688,83.0,0.026,72.75,68.688,56.156,56.625,0.0,77.188,72,70,1000,200,0.811,984.0,75.063,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.929,12.056,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,534.0,537.0,304.0,521.5,529.0,527.0,0.026,0.498,0.0,0.825,1.08,0.352,0.026,0.022,0.029,-0.008
5122008,846,1,1,3,1,100,27.561,100.0,100.0,100.0,1,1,1100.699,358.314,0.469,12.831,0,80,55,1.4,1720.75,1810.915,2108.354,1629.096,55.836,54.339,72.394,53.891,52.566,1.368,2.298,0.257,72.038,57.554,53.413,30.328,52.962,53.958,133.113,111.283,132.195,42.981,54.862,43.444,-10.852,110,110,71.563,76.375,56.906,57.656,0.0,34.875,72,70,1000,200,0.107,202.75,90.188,75.75,0.012,72.313,75.0,58.219,59.438,0.0,28.719,72,70,1000,200,0.056,260.75,90.625,83.938,0.022,72.5,75.063,57.25,58.438,0.0,27.438,72,70,1000,200,0.064,279.75,90.375,82.938,0.026,72.875,68.625,55.906,56.531,0.0,77.313,72,70,1000,200,0.831,996.5,75.063,77.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.954,12.916,12.056,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,527.0,534.0,537.0,304.0,521.5,528.5,527.0,0.02,0.5,0.0,0.823,1.101,0.358,0.025,0.021,0.028,-0.008
5122008,847,1,1,3,1,100,27.826,100.0,100.0,100.0,1,1,1093.673,353.63,0.459,12.831,0,80,55,1.4,1731.875,1864.075,2108.354,1618.084,55.623,54.339,72.394,54.001,52.348,1.372,2.301,0.242,72.059,57.61,54.58,30.328,53.117,53.958,133.113,111.177,132.195,43.054,54.757,43.59,-10.852,110,110,71.375,76.25,56.813,57.656,0.0,35.813,72,70,1000,200,0.1,196.875,89.938,75.625,0.012,72.313,74.813,58.063,59.438,0.0,29.734,72,70,1000,200,0.061,268.75,90.313,83.813,0.022,72.625,75.0,57.156,58.313,0.0,27.734,72,70,1000,200,0.065,282.0,90.063,82.938,0.026,72.875,68.5,55.844,56.25,0.0,78.188,72,70,1000,200,0.82,991.5,74.938,77.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.952,12.921,12.049,12.579,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,527.0,534.0,537.0,304.0,522.0,528.5,527.0,0.019,0.588,0.0,0.953,1.094,0.354,0.025,0.021,0.027,-0.008
5122008,848,1,1,3,1,100,27.934,100.0,100.0,100.0,1,1,1113.58,359.485,0.448,12.86,0,80,55,1.4,1750.125,1902.986,2125.084,1627.522,55.41,54.446,72.394,54.001,52.131,1.353,2.316,0.264,72.231,57.776,54.219,30.443,53.182,54.065,132.892,111.389,132.195,43.054,54.652,43.662,-10.852,110,110,71.375,76.063,56.5,57.594,0.0,34.563,72,70,1000,200,0.109,204.5,89.625,75.563,0.012,72.313,74.75,57.906,59.375,0.0,31.016,72,70,1000,200,0.059,265.75,89.875,83.813,0.022,72.5,74.875,56.875,58.313,0.0,27.781,72,70,1000,200,0.067,284.75,89.75,82.688,0.026,72.688,68.5,55.594,56.156,0.0,77.5,72,70,1000,200,0.836,1000.5,74.938,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.963,12.921,12.052,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.5,533.5,537.0,304.0,520.5,528.5,526.5,0.015,0.674,0.0,1.084,1.114,0.359,0.025,0.019,0.027,-0.007
5122008,849,1,1,3,1,100,28.1,100.0,100.0,100.0,1,1,1114.751,352.459,0.448,12.788,0,80,55,1.4,1750.125,1865.514,2073.046,1624.375,55.303,54.553,72.285,54.111,52.022,1.364,2.323,0.26,72.226,57.77,53.997,30.529,53.072,54.065,132.671,111.07,132.047,43.054,54.652,43.59,-10.852,110,110,71.375,76.25,56.5,57.313,0.0,35.719,72,70,1000,200,0.1,197.0,89.313,75.563,0.012,72.563,74.625,57.781,59.281,0.0,30.063,72,70,1000,200,0.065,280.0,89.688,83.625,0.022,72.5,74.563,56.781,58.125,0.0,28.531,72,70,1000,200,0.067,284.25,89.438,82.688,0.026,72.75,68.313,55.531,55.906,0.0,78.625,72,70,1000,200,0.82,989.0,74.75,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.968,12.912,12.027,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,527.0,534.0,537.0,303.75,521.5,528.0,527.0,0.013,0.591,0.0,0.95,1.115,0.352,0.024,0.019,0.026,-0.008
5122008,850,1,1,3,1,100,28.13,100.0,100.0,100.0,1,1,1122.947,354.801,0.438,12.788,0,80,55,1.4,1751.625,1928.983,2112.071,1616.512,55.196,54.553,72.177,54.111,51.913,1.345,2.259,0.268,72.338,57.856,55.248,30.587,52.994,54.279,132.523,111.07,131.973,43.127,54.442,43.662,-10.852,110,110,71.563,76.25,56.406,57.313,0.0,35.75,72,70,1000,200,0.099,199.0,88.813,75.5,0.012,72.563,74.625,57.719,59.156,0.0,30.172,72,70,1000,200,0.066,281.75,89.25,83.625,0.022,72.5,74.375,56.781,58.031,0.0,29.656,72,70,1000,200,0.067,282.5,89.125,82.563,0.026,72.75,68.188,55.438,55.906,0.0,78.0,72,70,1000,200,0.834,998.0,74.75,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.908,12.022,12.567,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,526.5,534.0,537.0,304.0,520.5,527.5,527.0,0.011,0.605,0.0,0.948,1.123,0.355,0.023,0.018,0.025,-0.008
5122008,851,1,1,3,1,100,28.345,100.0,100.0,100.0,1,1,1141.683,362.998,0.427,12.875,0,80,55,1.4,1773.25,1937.659,2125.084,1655.896,55.196,54.767,72.177,54.221,51.913,1.379,2.308,0.26,72.558,58.008,55.053,30.644,53.221,54.386,132.154,111.177,131.826,43.127,54.442,43.662,-10.852,110,110,71.563,76.375,56.344,57.219,0.0,35.219,72,70,1000,200,0.103,199.875,88.438,75.5,0.011,72.313,74.563,57.719,59.063,0.0,30.766,72,70,1000,200,0.066,281.75,89.125,83.5,0.022,72.625,74.375,56.688,57.844,0.0,29.016,72,70,1000,200,0.075,300.75,88.813,82.375,0.026,72.875,68.188,55.344,55.906,0.0,78.438,72,70,1000,200,0.829,996.5,74.75,76.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.96,12.924,12.052,12.582,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.25,526.0,534.0,537.0,304.0,520.0,527.5,527.0,0.007,0.609,0.0,0.955,1.142,0.363,0.021,0.018,0.024,-0.008
5122008,852,1,1,3,1,100,28.278,100.0,100.0,100.0,1,1,1135.828,364.169,0.396,12.889,0,80,55,1.4,1784.625,1937.659,2128.803,1638.545,55.09,54.767,72.177,54.33,51.913,1.383,2.344,0.279,72.653,58.066,54.163,30.702,53.526,54.279,131.785,111.177,131.678,43.199,54.442,43.735,-10.852,110,110,71.563,76.375,56.344,57.063,0.0,35.781,72,70,1000,200,0.1,197.375,88.125,75.25,0.011,72.313,74.438,57.625,59.063,0.0,31.234,72,70,1000,200,0.062,269.5,88.688,83.313,0.022,72.5,74.5,56.563,57.844,0.0,29.109,72,70,1000,200,0.078,305.0,88.438,82.313,0.026,72.188,68.188,55.344,55.813,0.0,77.563,72,70,1000,200,0.843,1002.5,74.625,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.922,12.051,12.577,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,342.0,526.0,534.0,537.0,303.75,520.0,527.0,527.0,0.002,0.614,0.0,0.957,1.136,0.364,0.021,0.017,0.023,-0.008
5122008,853,1,1,3,1,100,28.376,100.0,100.0,100.0,1,1,1129.973,358.314,0.386,12.831,0,80,55,1.4,1768.625,1941.998,2112.071,1651.161,55.09,54.767,72.069,54.33,51.913,1.36,2.316,0.268,72.636,58.094,53.802,30.702,53.539,54.386,131.638,110.964,131.53,43.199,54.442,43.808,-10.852,110,110,71.563,76.375,56.219,57.063,0.0,34.375,72,70,1000,200,0.109,207.25,87.688,75.188,0.012,72.313,74.438,57.625,58.844,0.0,30.203,72,70,1000,200,0.066,281.75,88.563,83.125,0.022,72.625,74.313,56.563,57.688,0.0,28.891,72,70,1000,200,0.078,305.75,88.25,82.25,0.026,72.188,68.125,55.344,55.813,0.0,76.688,72,70,1000,200,0.792,973.5,74.625,76.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.914,12.038,12.572,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,526.0,534.0,537.0,304.0,519.5,527.0,527.0,0.002,0.695,0.0,1.083,1.13,0.358,0.022,0.017,0.023,-0.008
5122008,854,1,1,3,1,100,28.474,100.0,100.0,100.0,1,1,1131.144,364.169,0.365,12.802,0,80,55,1.4,1768.625,1871.273,2130.662,1621.229,55.09,54.874,72.069,54.44,51.913,1.372,2.326,0.249,72.716,58.16,56.972,30.644,53.701,54.601,131.417,111.07,131.309,43.199,54.547,43.808,-10.852,110,110,71.563,76.25,56.219,57.0,0.0,35.656,72,70,1000,200,0.1,197.375,87.563,74.938,0.012,72.313,74.313,57.5,58.75,0.0,30.203,72,70,1000,200,0.067,282.75,88.25,83.125,0.022,72.625,74.438,56.563,57.625,0.0,30.719,72,70,1000,200,0.078,305.25,88.125,82.25,0.026,72.188,68.125,55.344,55.813,0.0,76.375,72,70,1000,200,0.813,985.5,74.625,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.955,12.912,12.035,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.75,526.0,534.0,537.0,304.0,520.0,526.5,527.0,0.002,0.687,0.0,1.08,1.131,0.364,0.022,0.016,0.022,-0.008
5122008,855,1,1,3,1,100,28.825,100.0,100.0,100.0,1,1,1149.879,362.998,0.354,12.831,0,80,55,1.4,1770.375,1849.689,2134.38,1673.281,55.196,55.195,72.069,54.66,52.022,1.394,2.358,0.271,72.8,58.188,57.25,30.817,54.018,55.029,131.269,110.964,131.161,43.272,54.547,43.881,-10.852,110,110,71.563,76.438,56.219,57.063,0.0,35.719,72,70,1000,200,0.099,199.5,87.188,74.938,0.012,72.313,74.25,57.5,58.75,0.0,30.563,72,70,1000,200,0.066,282.5,88.0,83.0,0.022,72.625,74.563,56.469,57.563,0.0,29.516,72,70,1000,200,0.086,323.5,87.75,82.125,0.026,72.438,68.188,55.344,55.813,0.0,76.813,72,70,1000,200,0.808,982.0,74.563,76.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.892,12.021,12.551,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,533.5,537.0,304.0,519.0,526.5,526.5,0.002,0.693,0.0,1.083,1.15,0.363,0.021,0.016,0.021,-0.008
5122008,856,1,1,3,1,100,29.04,100.0,100.0,100.0,1,1,1156.905,366.511,0.333,12.817,0,80,55,1.4,1786.5,1848.251,2143.678,1678.029,55.196,55.302,72.069,54.879,52.131,1.387,2.394,0.268,72.872,58.276,54.441,30.874,54.245,55.137,131.122,111.07,130.94,43.054,54.757,43.808,-10.852,110,110,71.688,76.5,56.219,57.0,0.0,35.406,72,70,1000,200,0.102,198.75,86.938,74.875,0.012,72.313,74.188,57.5,58.75,0.0,31.172,72,70,1000,200,0.066,282.5,87.625,82.938,0.022,72.625,74.625,56.469,57.438,0.0,29.375,72,70,1000,200,0.089,328.0,87.563,82.0,0.026,72.438,68.25,55.438,55.813,0.0,76.125,72,70,1000,200,0.824,991.0,74.563,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.962,12.914,12.026,12.574,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,534.0,537.0,304.0,518.5,526.5,526.5,0.003,0.826,0.0,1.339,1.157,0.367,0.021,0.015,0.021,-0.008
5122008,857,1,1,3,1,100,29.255,100.0,100.0,100.0,1,1,1153.392,366.511,0.302,12.831,0,80,55,1.4,1796.5,1851.127,2141.818,1692.287,55.196,55.409,72.069,54.989,52.24,1.375,2.376,0.264,72.96,58.363,54.358,30.874,54.426,55.137,130.974,110.964,130.644,42.4,54.757,43.298,-10.852,110,110,71.563,76.25,56.219,57.063,0.0,35.813,72,70,1000,200,0.1,197.25,86.5,74.875,0.012,72.313,74.0,57.5,58.688,0.0,31.781,72,70,1000,200,0.067,283.25,87.375,82.688,0.022,72.5,74.625,56.469,57.563,0.0,30.516,72,70,1000,200,0.083,318.75,87.25,82.0,0.026,72.438,68.188,55.344,55.813,0.0,76.813,72,70,1000,200,0.838,1001.0,74.438,76.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.958,12.916,12.026,12.576,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.25,525.5,534.0,537.0,304.0,518.0,526.5,526.5,0.005,0.932,0.0,1.597,1.153,0.367,0.02,0.015,0.02,-0.008
5122008,858,1,1,3,1,100,29.479,100.0,100.0,100.0,1,1,1155.734,372.365,0.292,12.817,0,80,55,1.4,1802.625,1854.003,2138.099,1689.117,55.196,55.517,72.069,55.099,52.131,1.375,2.355,0.253,73.059,58.416,54.858,30.817,54.375,55.244,131.048,110.964,130.423,42.109,54.862,43.079,-10.852,110,110,71.563,76.313,56.219,57.0,0.0,36.0,72,70,1000,200,0.1,197.375,86.313,74.625,0.012,72.563,74.0,57.5,58.688,0.0,31.063,72,70,1000,200,0.072,292.75,87.313,82.625,0.022,72.5,74.688,56.469,57.438,0.0,30.406,72,70,1000,200,0.088,325.0,87.063,81.813,0.026,72.25,68.188,55.344,55.813,0.0,77.188,72,70,1000,200,0.817,989.5,74.438,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.937,12.896,12.019,12.555,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.0,525.5,534.0,537.0,304.0,520.0,526.0,526.5,0.009,0.975,0.0,1.723,1.156,0.372,0.02,0.015,0.02,-0.008
5122008,859,1,1,3,1,100,29.704,100.0,100.0,100.0,1,1,1187.35,373.536,0.25,12.933,0,80,55,1.4,1802.625,1898.658,2158.556,1730.427,55.196,55.624,72.069,55.209,52.022,1.341,2.408,0.264,73.386,58.587,56.832,30.903,54.504,55.458,131.048,110.857,130.201,41.964,54.862,42.933,-10.852,110,110,71.688,76.375,56.219,57.0,0.0,34.375,72,70,1000,200,0.11,207.625,86.0,74.563,0.012,72.313,73.875,57.281,58.688,0.0,31.781,72,70,1000,200,0.078,304.75,86.813,82.625,0.022,72.625,74.75,56.25,57.219,0.0,30.297,72,70,1000,200,0.095,339.5,87.0,81.75,0.026,72.25,68.25,55.344,55.813,0.0,78.375,72,70,1000,200,0.825,994.0,74.438,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.949,12.907,12.034,12.568,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,341.5,525.5,534.0,537.0,304.0,520.0,526.0,526.5,0.01,0.972,0.0,1.737,1.187,0.374,0.02,0.013,0.02,-0.008
5122008,900,1,1,3,1,100,29.879,100.0,100.0,100.0,1,1,1176.811,368.852,0.229,12.817,0,80,55,1.4,1845.875,1878.475,2151.116,1701.806,55.196,55.731,72.069,55.319,52.022,1.364,2.369,0.26,73.362,58.655,55.303,30.961,54.738,55.565,131.122,110.964,129.906,41.746,54.757,42.715,-10.852,110,110,71.688,76.375,56.0,57.0,0.0,35.625,72,70,1000,200,0.101,197.625,85.688,74.5,0.012,72.563,73.875,57.219,58.563,0.0,32.844,72,70,1000,200,0.076,302.75,86.688,82.5,0.022,72.5,74.75,56.25,57.219,0.0,30.188,72,70,1000,200,0.096,341.25,86.563,81.625,0.026,72.0,68.188,55.281,55.813,0.0,78.25,72,70,1000,200,0.815,987.0,74.313,76.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.912,12.874,12.006,12.535,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.5,525.0,534.0,537.0,304.0,519.0,526.0,526.5,0.014,0.955,0.0,1.722,1.177,0.369,0.02,0.013,0.019,-0.008
