DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,901,1,1,3,1,100,29.715,100.0,100.0,100.0,1,1,1180.324,366.511,0.198,12.86,0,80,55,1.4,1822.875,1878.475,2158.556,1701.806,55.09,55.838,71.96,55.428,51.913,1.383,2.411,0.271,73.402,58.719,55.804,31.018,55.003,55.565,131.122,110.751,129.758,41.746,54.862,42.715,-10.852,110,110,71.688,76.375,56.0,56.906,0.0,35.906,72,70,1000,200,0.099,197.125,85.563,74.375,0.011,72.313,73.688,57.219,58.438,0.0,31.813,72,70,1000,200,0.077,303.75,86.438,82.375,0.022,72.5,74.813,56.25,57.156,0.0,31.438,72,70,1000,200,0.096,336.75,86.438,81.625,0.026,71.875,68.125,55.281,55.625,0.0,76.813,72,70,1000,200,0.799,976.5,74.313,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.892,12.848,11.996,12.511,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,525.0,534.0,537.0,304.0,519.0,526.0,526.5,0.013,0.95,0.0,1.728,1.18,0.367,0.018,0.013,0.018,-0.007
5122008,902,1,1,3,1,100,29.512,100.0,100.0,100.0,1,1,1192.034,373.536,0.177,12.802,0,80,55,1.4,1813.125,1901.543,2154.836,1714.514,54.983,55.945,72.069,55.538,51.804,1.375,2.415,0.26,73.553,58.842,55.109,31.076,54.964,55.672,131.269,110.857,129.611,41.673,54.652,42.642,-10.852,110,110,71.688,76.125,56.0,57.0,0.0,34.688,72,70,1000,200,0.107,206.125,85.188,74.375,0.012,72.313,73.625,57.219,58.438,0.0,32.406,72,70,1000,200,0.075,301.75,86.188,82.313,0.022,72.5,74.75,56.156,57.156,0.0,31.203,72,70,1000,200,0.101,344.0,86.063,81.563,0.026,72.0,68.188,55.281,55.531,0.0,76.625,72,70,1000,200,0.803,983.0,74.313,76.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.889,12.845,11.977,12.51,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.0,534.0,537.5,303.75,519.5,525.5,526.5,0.014,0.956,0.0,1.72,1.192,0.374,0.019,0.012,0.017,-0.007
5122008,903,1,1,3,1,100,29.492,100.0,100.0,100.0,1,1,1182.666,374.707,0.135,12.846,0,80,55,1.4,1828.375,1887.121,2158.556,1706.57,54.983,55.624,71.744,55.319,51.804,1.372,2.365,0.279,73.495,58.777,53.635,30.961,54.764,55.458,131.343,110.751,129.463,41.455,54.757,42.496,-10.852,110,110,71.688,76.125,55.906,56.906,0.0,35.375,72,70,1000,200,0.102,199.125,85.0,74.25,0.012,72.313,73.563,57.219,58.438,0.0,32.656,72,70,1000,200,0.077,304.75,86.125,82.125,0.022,72.5,74.75,56.156,57.0,0.0,31.688,72,70,1000,200,0.101,346.5,85.875,81.438,0.026,72.188,68.188,55.063,55.531,0.0,76.938,72,70,1000,200,0.804,982.0,74.188,76.125,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.897,12.853,11.975,12.519,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,525.5,534.0,537.5,304.0,520.0,525.5,526.5,0.012,1.005,0.0,1.854,1.183,0.375,0.019,0.013,0.017,-0.008
5122008,904,1,1,3,1,100,29.203,100.0,100.0,100.0,1,1,1197.889,374.707,0.01,12.802,0,80,55,1.4,1836.25,1891.447,2162.276,1724.058,54.876,55.838,71.96,55.538,51.696,1.391,2.411,0.26,73.559,58.813,55.637,30.817,54.789,55.565,131.343,110.751,129.241,41.382,54.862,42.423,-10.852,110,110,71.688,76.125,56.0,56.688,0.0,35.781,72,70,1000,200,0.1,197.5,84.813,74.063,0.012,72.313,73.563,57.094,58.438,0.0,32.406,72,70,1000,200,0.08,311.75,85.688,82.0,0.022,72.5,74.75,56.156,57.0,0.0,32.063,72,70,1000,200,0.104,348.75,85.563,81.25,0.026,72.063,68.125,55.063,55.531,0.0,77.375,72,70,1000,200,0.795,978.0,74.188,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.917,12.869,11.993,12.53,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,534.5,537.0,303.75,520.0,525.5,526.5,0.001,0.989,0.0,1.848,1.198,0.375,0.019,0.012,0.016,-0.007
5122008,905,1,1,3,1,100,29.33,100.0,100.0,100.0,1,1,1217.795,378.22,0.01,12.802,0,80,55,1.4,1836.25,1982.562,2167.856,1739.988,54.983,56.159,71.96,55.648,51.804,1.345,2.408,0.26,73.799,59.003,57.667,30.961,55.016,55.887,131.269,110.644,129.094,41.31,54.652,42.35,-10.867,110,110,71.75,76.25,55.906,56.688,0.0,34.75,72,70,1000,200,0.107,205.75,84.375,74.063,0.012,72.313,73.625,57.094,58.219,0.0,33.813,72,70,1000,200,0.084,317.5,85.563,82.0,0.022,72.5,74.438,56.094,57.0,0.0,31.328,72,70,1000,200,0.108,362.0,85.438,81.125,0.026,72.0,68.125,55.063,55.531,0.0,76.188,72,70,1000,200,0.811,986.5,74.188,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.891,12.856,11.986,12.514,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,534.0,537.0,304.0,520.0,525.5,526.0,0.001,0.998,0.0,1.846,1.218,0.378,0.018,0.011,0.016,-0.007
5122008,906,1,1,3,1,100,29.311,100.0,100.0,100.0,1,1,1209.598,377.049,0.01,12.802,0,80,55,1.4,1868.25,1956.473,2173.436,1741.583,54.983,56.159,71.852,55.758,51.804,1.406,2.436,0.282,73.914,59.043,54.219,31.104,54.751,55.887,130.827,110.644,128.798,41.237,54.862,42.277,-10.867,110,110,71.688,76.438,55.906,56.688,0.0,35.438,72,70,1000,200,0.101,198.75,84.063,74.063,0.012,72.313,73.438,57.0,58.156,0.0,32.125,72,70,1000,200,0.086,321.5,85.438,81.875,0.022,72.375,74.063,56.094,56.906,0.0,32.156,72,70,1000,200,0.104,350.5,85.25,81.0,0.026,72.0,68.125,55.063,55.531,0.0,76.875,72,70,1000,200,0.793,976.0,74.188,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.9,12.859,11.993,12.521,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,340.0,524.5,534.0,537.0,304.0,519.5,525.5,526.0,0.001,0.977,0.0,1.846,1.21,0.377,0.018,0.011,0.016,-0.007
5122008,907,1,1,3,1,100,29.293,100.0,100.0,100.0,1,1,1221.308,377.049,0.01,12.831,0,80,55,1.4,1844.5,1913.091,2171.576,1728.834,54.983,56.052,71.852,55.758,51.913,1.372,2.44,0.268,73.963,59.181,53.83,31.047,54.66,55.672,130.532,110.644,128.503,41.237,54.862,42.204,-10.867,110,110,71.75,76.188,55.906,56.906,0.0,35.875,72,70,1000,200,0.099,196.75,83.875,73.875,0.012,72.188,73.313,57.0,58.156,0.0,32.438,72,70,1000,200,0.085,320.25,85.188,81.813,0.022,72.375,74.063,56.094,56.906,0.0,32.656,72,70,1000,200,0.11,361.0,85.125,81.0,0.026,72.063,68.125,55.063,55.438,0.0,76.5,72,70,1000,200,0.812,985.5,74.063,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.839,11.973,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.5,534.5,537.0,303.75,519.5,525.5,526.0,0.001,0.911,0.0,1.72,1.221,0.377,0.018,0.011,0.016,-0.008
5122008,908,1,1,3,1,100,29.274,100.0,100.0,100.0,1,1,1227.162,379.391,0.01,12.729,0,80,55,1.4,1870.625,1981.111,2158.556,1736.8,54.983,56.159,71.852,55.758,51.804,1.394,2.44,0.257,74.04,59.241,55.887,30.961,54.686,55.78,130.237,110.538,128.355,41.092,54.757,42.204,-10.852,110,110,71.75,76.188,55.906,56.688,0.0,34.281,72,70,1000,200,0.11,207.0,83.75,73.875,0.012,72.188,73.313,57.0,58.094,0.0,33.094,72,70,1000,200,0.081,309.5,85.0,81.75,0.022,72.5,74.125,56.094,56.906,0.0,32.188,72,70,1000,200,0.108,361.5,84.875,81.0,0.026,72.0,68.188,55.063,55.531,0.0,77.063,72,70,1000,200,0.803,980.0,74.063,76.0,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.831,11.955,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,534.0,537.0,304.0,519.0,525.5,526.0,0.001,1.036,0.0,1.963,1.227,0.379,0.017,0.01,0.015,-0.008
5122008,909,1,1,3,1,100,29.256,100.0,100.0,100.0,1,1,1208.427,373.536,0.01,12.788,0,80,55,1.4,1856.375,1969.511,2138.099,1735.206,54.983,56.266,71.852,55.867,51.804,1.345,2.436,0.264,74.106,59.244,53.413,30.961,54.426,55.994,130.163,110.432,128.429,41.092,54.757,42.131,-10.852,110,110,71.75,76.375,55.906,56.688,0.0,35.531,72,70,1000,200,0.101,198.25,83.375,73.875,0.012,72.313,73.313,57.0,58.094,0.0,33.344,72,70,1000,200,0.084,319.0,84.938,81.75,0.022,72.5,74.125,56.094,56.844,0.0,33.938,72,70,1000,200,0.109,361.5,84.625,80.938,0.026,71.875,68.188,55.063,55.531,0.0,75.375,72,70,1000,200,0.808,982.5,74.063,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.831,11.963,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,534.0,537.0,304.0,519.5,525.5,526.0,0.001,0.972,0.0,1.842,1.208,0.374,0.017,0.01,0.014,-0.007
5122008,910,1,1,3,1,100,29.237,100.0,100.0,100.0,1,1,1227.162,379.391,0.01,12.773,0,80,55,1.4,1865.625,1944.892,2149.257,1746.369,54.983,56.266,71.744,55.867,51.804,1.353,2.443,0.271,74.138,59.284,52.356,30.846,54.213,55.994,130.015,110.325,128.429,41.019,54.862,42.058,-10.852,110,110,71.875,76.438,55.906,56.688,0.0,35.906,72,70,1000,200,0.099,197.0,83.188,73.875,0.012,72.188,73.438,56.938,58.094,0.0,33.875,72,70,1000,200,0.085,319.25,84.5,81.5,0.022,72.375,73.938,56.094,56.844,0.0,32.875,72,70,1000,200,0.117,376.75,84.563,80.875,0.026,72.0,68.188,55.063,55.438,0.0,76.063,72,70,1000,200,0.802,980.5,74.0,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.87,12.838,11.963,12.497,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.5,534.5,537.0,303.5,520.0,525.5,526.0,0.001,0.959,0.0,1.84,1.227,0.379,0.016,0.01,0.014,-0.007
5122008,911,1,1,3,1,100,29.218,100.0,100.0,100.0,1,1,1247.069,381.733,0.01,12.802,0,80,55,1.4,1865.625,1923.202,2147.397,1771.939,54.983,56.373,71.744,55.977,51.913,1.364,2.451,0.279,74.273,59.402,51.522,30.673,54.2,56.208,129.794,110.325,128.355,40.946,54.862,42.058,-10.852,110,110,71.875,76.375,56.0,56.688,0.0,35.188,72,70,1000,200,0.104,203.375,83.0,73.688,0.012,72.188,73.313,56.938,58.094,0.0,33.406,72,70,1000,200,0.085,319.75,84.375,81.438,0.022,72.375,73.75,56.094,56.906,0.0,32.438,72,70,1000,200,0.123,384.25,84.563,80.875,0.026,71.563,68.125,55.063,55.531,0.0,77.125,72,70,1000,200,0.789,970.5,74.0,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.845,11.978,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.75,524.5,534.5,537.0,303.5,517.5,525.0,526.0,0.001,1.023,0.0,1.974,1.247,0.382,0.016,0.009,0.014,-0.007
5122008,912,1,1,3,1,100,29.5,100.0,100.0,100.0,1,1,1230.675,378.22,0.01,12.773,0,80,55,1.4,1878.625,1910.203,2169.716,1754.351,55.09,56.48,71.744,56.087,52.022,1.356,2.475,0.275,74.32,59.495,51.355,30.472,54.044,56.208,129.499,110.325,128.281,40.874,55.071,41.985,-10.852,110,110,71.75,76.375,55.906,56.688,0.0,35.156,72,70,1000,200,0.104,200.5,82.813,73.688,0.012,72.188,73.25,56.938,58.094,0.0,33.656,72,70,1000,200,0.085,320.25,84.313,81.438,0.022,72.375,73.875,56.094,56.844,0.0,32.813,72,70,1000,200,0.124,385.5,84.188,80.625,0.026,71.875,68.188,55.281,55.531,0.0,75.313,72,70,1000,200,0.767,958.5,74.0,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.881,12.841,11.967,12.501,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,534.5,537.0,303.75,518.0,525.0,526.0,0.001,1.0,0.0,1.968,1.231,0.378,0.016,0.009,0.014,-0.007
5122008,913,1,1,3,1,100,29.59,100.0,100.0,100.0,1,1,1241.214,387.588,0.01,12.817,0,80,55,1.4,1865.25,1972.411,2180.877,1763.94,55.09,56.48,71.744,56.087,52.022,1.372,2.454,0.257,74.36,59.486,51.077,30.299,54.07,56.208,129.204,110.112,128.208,40.801,54.966,41.912,-10.867,110,110,71.75,76.25,55.906,56.688,0.0,35.563,72,70,1000,200,0.101,198.125,82.563,73.688,0.012,72.188,73.25,57.0,58.094,0.0,34.063,72,70,1000,200,0.085,319.75,84.25,81.313,0.022,72.375,73.75,56.094,56.844,0.0,33.0,72,70,1000,200,0.119,380.5,83.938,80.563,0.026,72.0,68.188,55.281,55.625,0.0,74.438,72,70,1000,200,0.78,966.0,74.0,75.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.878,12.817,11.961,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.25,524.5,534.0,537.0,303.5,520.0,525.0,526.0,0.001,1.005,0.0,1.975,1.241,0.388,0.016,0.009,0.013,-0.007
5122008,914,1,1,3,1,100,29.688,100.0,100.0,100.0,1,1,1237.701,384.075,0.01,12.817,0,80,55,1.4,1863.625,1973.86,2195.761,1763.94,55.09,56.587,71.744,56.087,52.022,1.375,2.44,0.271,74.367,59.483,51.439,30.213,54.491,56.316,128.983,110.112,128.06,40.801,55.071,41.912,-10.852,110,110,71.875,76.313,55.906,56.688,0.0,35.594,72,70,1000,200,0.101,198.625,82.25,73.438,0.012,72.188,73.188,56.938,58.094,0.0,34.25,72,70,1000,200,0.086,322.25,83.875,81.188,0.022,72.375,73.75,56.094,56.844,0.0,32.594,72,70,1000,200,0.12,381.75,83.625,80.563,0.026,71.875,68.188,55.281,55.625,0.0,74.875,72,70,1000,200,0.787,971.0,74.0,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.876,12.833,11.951,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,534.0,537.0,303.75,519.0,525.0,526.0,0.0,0.998,0.0,1.975,1.238,0.384,0.015,0.009,0.012,-0.006
5122008,915,1,1,3,1,100,29.815,100.0,100.0,100.0,1,1,1233.017,379.391,0.01,12.817,0,80,55,1.4,1876.875,1905.873,2156.696,1786.357,55.09,56.587,71.635,56.197,52.022,1.33,2.472,0.249,74.591,59.625,52.106,30.155,54.712,56.316,128.688,109.899,127.912,40.728,55.071,41.912,-10.852,110,110,71.875,76.375,56.0,56.688,0.0,35.688,72,70,1000,200,0.1,199.625,82.188,73.375,0.012,72.313,73.125,56.938,58.0,0.0,33.625,72,70,1000,200,0.095,335.75,83.75,81.125,0.022,72.25,73.563,56.094,56.844,0.0,32.75,72,70,1000,200,0.122,384.25,83.563,80.313,0.026,72.063,68.125,55.281,55.531,0.0,75.938,72,70,1000,200,0.772,961.5,73.813,75.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.817,11.948,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,534.5,537.0,303.75,519.0,525.0,526.0,0.0,1.058,0.0,2.105,1.233,0.379,0.015,0.008,0.012,-0.007
5122008,916,1,1,3,1,100,30.205,100.0,100.0,100.0,1,1,1238.872,380.562,0.145,12.817,0,80,55,1.4,1876.875,1937.659,2156.696,1768.738,55.196,56.694,71.744,56.307,52.022,1.364,2.475,0.26,74.582,59.62,51.3,30.098,54.401,56.423,128.614,109.793,127.543,40.656,55.176,41.912,-10.852,110,110,71.875,76.563,55.906,56.688,0.0,35.313,72,70,1000,200,0.103,199.75,81.75,73.25,0.012,72.313,73.125,56.938,58.0,0.0,34.625,72,70,1000,200,0.092,331.75,83.625,81.125,0.022,72.25,73.563,56.094,56.844,0.0,32.938,72,70,1000,200,0.123,384.5,83.438,80.313,0.026,72.0,68.188,55.281,55.625,0.0,76.188,72,70,1000,200,0.779,967.0,73.813,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.833,11.967,12.498,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,534.5,537.0,303.5,517.5,524.5,526.0,0.008,1.109,0.0,2.233,1.239,0.381,0.015,0.008,0.012,-0.007
5122008,917,1,1,3,1,100,30.099,100.0,100.0,100.0,1,1,1256.437,378.22,0.145,12.773,0,80,55,1.4,1886.625,1965.164,2199.482,1797.588,55.09,56.587,71.744,56.307,51.913,1.349,2.486,0.271,74.744,59.698,51.439,29.925,54.414,56.316,129.13,109.793,127.395,40.656,55.176,41.912,-10.852,110,110,71.875,76.688,56.219,56.688,0.0,35.875,72,70,1000,200,0.099,197.0,81.75,73.25,0.012,72.188,73.063,56.938,58.0,0.0,33.438,72,70,1000,200,0.098,344.25,83.438,80.938,0.022,72.25,73.625,56.094,56.844,0.0,33.75,72,70,1000,200,0.124,385.75,83.313,80.25,0.026,71.875,68.313,55.281,55.531,0.0,74.75,72,70,1000,200,0.8,976.0,73.75,75.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.868,12.829,11.964,12.491,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,534.5,537.0,303.75,519.0,525.0,526.0,0.013,1.105,0.0,2.225,1.256,0.378,0.015,0.008,0.012,-0.007
5122008,918,1,1,3,1,100,29.935,100.0,100.0,100.0,1,1,1259.949,381.733,0.01,12.788,0,80,55,1.4,1895.75,1988.365,2158.556,1773.539,54.983,56.587,71.744,56.307,51.804,1.383,2.49,0.26,74.784,59.761,51.578,29.954,54.388,56.316,129.204,109.58,127.321,40.583,55.071,41.84,-10.852,110,110,71.938,76.625,55.906,56.688,0.0,35.875,72,70,1000,200,0.1,198.25,81.5,73.25,0.011,72.188,73.0,56.938,58.0,0.0,34.313,72,70,1000,200,0.092,332.5,83.375,80.813,0.022,72.25,73.688,56.094,56.844,0.0,32.688,72,70,1000,200,0.127,391.25,83.063,80.25,0.026,71.875,68.313,55.281,55.531,0.0,75.75,72,70,1000,200,0.777,965.5,73.75,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.833,11.968,12.493,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,534.5,537.5,303.75,520.0,525.0,526.0,0.001,1.11,0.0,2.229,1.26,0.382,0.013,0.008,0.011,-0.007
5122008,919,1,1,3,1,100,29.916,100.0,100.0,100.0,1,1,1265.804,380.562,0.01,12.846,0,80,55,1.4,1886.125,2010.148,2152.976,1781.548,54.983,56.694,71.744,56.307,51.804,1.36,2.429,0.279,74.778,59.81,50.855,29.896,54.362,56.316,128.983,109.474,127.1,40.438,54.757,41.84,-10.852,110,110,71.875,76.625,55.906,56.688,0.0,35.313,72,70,1000,200,0.104,203.375,81.375,73.188,0.012,72.188,73.063,56.938,57.844,0.0,33.781,72,70,1000,200,0.1,345.5,83.25,80.813,0.022,72.25,73.563,56.0,56.594,0.0,33.906,72,70,1000,200,0.123,384.25,82.875,80.25,0.026,72.0,68.25,55.063,55.531,0.0,76.125,72,70,1000,200,0.773,960.5,73.75,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.826,11.964,12.489,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,534.5,537.0,303.75,519.0,525.0,526.0,0.001,1.258,0.0,2.498,1.266,0.381,0.014,0.008,0.01,-0.007
5122008,920,1,1,3,1,100,29.868,100.0,100.0,100.0,1,1,1257.607,381.733,0.01,12.817,0,80,55,1.4,1902.875,1927.538,2158.556,1760.742,54.983,56.694,71.635,56.307,51.804,1.391,2.515,0.282,74.946,59.973,50.605,29.781,54.258,56.423,128.909,109.474,126.805,40.438,54.757,41.767,-10.852,110,110,71.938,76.625,55.813,56.594,0.0,35.156,72,70,1000,200,0.104,201.125,81.063,73.063,0.012,72.188,73.0,56.688,57.844,0.0,34.531,72,70,1000,200,0.093,334.0,83.0,80.688,0.022,72.25,73.375,56.0,56.594,0.0,33.625,72,70,1000,200,0.126,389.5,82.875,80.0,0.026,72.0,68.25,55.063,55.531,0.0,74.938,72,70,1000,200,0.793,974.0,73.75,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.826,11.967,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,524.5,534.5,537.0,303.5,519.5,525.0,526.0,0.001,1.19,0.0,2.362,1.258,0.382,0.014,0.007,0.011,-0.007
5122008,921,1,1,3,1,100,29.83,100.0,100.0,100.0,1,1,1265.804,389.93,0.01,12.788,0,80,55,1.4,1895.625,1953.577,2186.458,1784.753,54.983,56.801,71.635,56.416,51.804,1.368,2.479,0.286,74.941,59.931,51.494,29.81,54.174,56.53,128.54,109.367,126.435,40.438,54.862,41.694,-10.852,110,110,71.875,76.688,55.813,56.688,0.0,35.625,72,70,1000,200,0.101,198.5,81.0,73.063,0.011,72.313,72.938,56.688,57.844,0.0,33.281,72,70,1000,200,0.1,346.0,82.813,80.625,0.022,72.25,73.063,56.0,56.594,0.0,33.688,72,70,1000,200,0.127,391.5,82.75,80.0,0.026,72.0,68.188,55.063,55.531,0.0,75.25,72,70,1000,200,0.788,971.5,73.75,75.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.81,11.953,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,524.5,534.5,537.0,303.75,517.5,525.0,526.0,0.001,1.114,0.0,2.228,1.266,0.39,0.013,0.007,0.01,-0.007
5122008,922,1,1,3,1,100,29.812,100.0,100.0,100.0,1,1,1276.343,380.562,0.01,12.817,0,80,55,1.4,1902.875,1989.816,2149.257,1797.588,54.983,56.801,71.635,56.416,51.804,1.375,2.465,0.29,74.929,59.937,51.578,29.724,54.271,56.53,128.245,109.261,126.14,40.365,54.757,41.621,-10.852,110,110,71.938,76.688,55.906,56.594,0.0,35.688,72,70,1000,200,0.101,198.625,80.875,72.875,0.012,72.188,72.875,56.688,57.844,0.0,34.281,72,70,1000,200,0.096,342.5,82.75,80.625,0.022,72.375,72.813,56.0,56.5,0.0,34.875,72,70,1000,200,0.127,391.0,82.563,79.938,0.026,72.0,68.188,54.969,55.531,0.0,75.75,72,70,1000,200,0.788,970.5,73.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.812,11.953,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,534.5,537.0,303.75,518.0,525.0,525.5,0.001,1.119,0.0,2.233,1.276,0.381,0.014,0.007,0.01,-0.007
5122008,923,1,1,3,1,100,29.793,100.0,100.0,100.0,1,1,1302.104,384.075,0.01,12.831,0,80,55,1.4,1903.75,1947.786,2167.856,1795.982,54.983,56.908,71.635,56.526,51.804,1.368,2.451,0.279,75.055,59.991,52.44,29.781,54.426,56.744,128.024,109.154,126.066,40.365,54.862,41.621,-10.852,110,110,71.938,76.688,55.906,56.594,0.0,35.125,72,70,1000,200,0.104,203.75,80.563,72.875,0.012,72.188,72.875,56.688,57.844,0.0,34.813,72,70,1000,200,0.1,346.5,82.625,80.5,0.022,72.5,72.75,56.0,56.594,0.0,33.656,72,70,1000,200,0.136,405.0,82.5,79.813,0.026,72.0,68.188,55.063,55.531,0.0,75.125,72,70,1000,200,0.779,965.5,73.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.81,12.768,11.953,12.402,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,525.0,534.5,537.5,303.75,518.5,525.0,525.5,0.001,1.112,0.0,2.235,1.302,0.384,0.013,0.007,0.01,-0.007
5122008,924,1,1,3,1,100,30.055,100.0,100.0,100.0,1,1,1290.394,384.075,0.01,12.715,0,80,55,1.4,1921.0,2036.33,2175.296,1807.227,55.09,57.123,71.527,56.636,51.913,1.383,2.479,0.286,75.144,60.113,54.275,29.954,54.751,56.959,127.803,108.941,126.066,40.22,54.966,41.621,-10.852,110,110,71.938,76.75,55.906,56.594,0.0,35.313,72,70,1000,200,0.103,199.75,80.375,72.875,0.012,72.188,72.813,56.688,57.844,0.0,33.938,72,70,1000,200,0.101,348.75,82.438,80.313,0.022,72.375,72.563,56.0,56.5,0.0,34.656,72,70,1000,200,0.141,410.0,82.25,79.813,0.026,72.0,68.188,55.281,55.531,0.0,75.375,72,70,1000,200,0.782,967.5,73.563,75.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.788,11.931,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,524.5,534.5,537.0,303.75,519.5,525.0,525.5,0.001,1.208,0.0,2.471,1.29,0.384,0.013,0.007,0.009,-0.007
5122008,925,1,1,3,1,100,30.396,100.0,100.0,100.0,1,1,1276.343,392.272,0.01,12.831,0,80,55,1.4,1920.875,2055.266,2216.229,1810.442,55.196,57.23,71.527,56.746,52.022,1.345,2.497,0.264,75.195,60.157,53.246,30.127,54.938,57.066,127.581,108.941,125.992,40.292,55.176,41.621,-10.867,110,110,71.938,76.625,56.0,56.688,0.0,35.656,72,70,1000,200,0.101,198.0,80.25,72.75,0.012,72.188,72.813,56.688,57.844,0.0,34.0,72,70,1000,200,0.102,348.75,82.188,80.313,0.022,72.375,72.25,56.094,56.5,0.0,36.094,72,70,1000,200,0.138,405.75,82.125,79.688,0.026,71.688,68.313,55.281,55.625,0.0,74.813,72,70,1000,200,0.788,971.0,73.438,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.807,11.95,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,524.5,535.0,537.0,303.75,518.5,525.0,525.5,0.001,1.146,0.0,2.365,1.276,0.392,0.013,0.006,0.009,-0.007
5122008,926,1,1,3,1,100,30.583,100.0,100.0,100.0,1,1,1288.052,391.101,0.01,12.759,0,80,55,1.4,1918.375,2029.053,2192.04,1820.096,55.196,57.23,71.527,56.856,52.022,1.387,2.511,0.26,75.187,60.164,52.745,30.213,55.308,57.066,127.286,108.835,125.918,40.22,55.281,41.621,-10.852,110,110,71.938,76.563,56.0,56.688,0.0,35.781,72,70,1000,200,0.101,198.25,80.125,72.625,0.012,72.188,72.75,56.688,57.656,0.0,34.094,72,70,1000,200,0.102,348.75,82.125,80.188,0.022,72.375,72.063,56.094,56.594,0.0,35.156,72,70,1000,200,0.144,419.25,81.938,79.688,0.026,72.0,68.25,55.281,55.625,0.0,74.313,72,70,1000,200,0.759,954.5,73.438,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.782,11.942,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.0,535.0,537.0,303.75,520.0,525.0,525.5,0.001,1.187,0.0,2.479,1.288,0.391,0.013,0.006,0.009,-0.007
5122008,927,1,1,3,1,100,30.536,100.0,100.0,100.0,1,1,1290.394,391.101,0.01,12.831,0,80,55,1.4,1922.625,2039.241,2216.229,1799.193,55.09,57.337,71.527,56.856,52.022,1.364,2.515,0.271,75.282,60.241,52.773,30.213,55.457,57.066,127.065,108.622,125.771,40.147,55.176,41.694,-10.852,110,110,71.875,76.625,56.0,56.688,0.0,35.969,72,70,1000,200,0.1,197.875,79.813,72.75,0.012,72.188,72.75,56.688,57.656,0.0,34.094,72,70,1000,200,0.103,351.0,82.063,80.125,0.022,72.375,71.875,56.0,56.5,0.0,36.094,72,70,1000,200,0.139,408.75,81.875,79.625,0.026,72.0,68.313,55.281,55.625,0.0,73.625,72,70,1000,200,0.782,968.0,73.438,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.8,11.951,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,524.5,535.0,537.0,304.0,517.5,525.0,525.5,0.001,1.321,0.0,2.753,1.29,0.391,0.012,0.006,0.009,-0.007
5122008,928,1,1,3,1,100,30.634,100.0,100.0,100.0,1,1,1300.933,391.101,0.01,12.744,0,80,55,1.4,1922.625,2058.181,2208.786,1818.486,55.09,57.337,71.527,56.965,51.913,1.368,2.536,0.271,75.311,60.253,54.525,30.242,55.736,57.066,126.844,108.516,125.623,40.074,55.176,41.621,-10.852,110,110,71.938,76.563,55.906,56.688,0.0,35.063,72,70,1000,200,0.105,202.125,79.75,72.625,0.012,72.188,72.625,56.688,57.844,0.0,34.563,72,70,1000,200,0.102,349.25,82.063,80.125,0.022,72.375,71.75,56.0,56.5,0.0,34.75,72,70,1000,200,0.148,423.0,81.75,79.438,0.026,71.875,68.313,55.281,55.625,0.0,74.188,72,70,1000,200,0.782,966.5,73.438,75.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.804,11.951,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,534.5,537.0,303.75,519.0,525.5,525.5,0.001,1.305,0.0,2.735,1.301,0.391,0.012,0.006,0.009,-0.007
5122008,929,1,1,3,1,100,30.439,100.0,100.0,100.0,1,1,1291.565,389.93,0.01,12.889,0,80,55,1.4,1935.625,2045.066,2212.507,1834.598,54.983,57.337,71.527,56.965,51.804,1.375,2.536,0.275,75.348,60.262,54.886,30.414,55.969,57.066,126.77,108.409,125.623,40.074,54.966,41.548,-10.852,110,110,71.938,76.438,55.906,56.688,0.0,35.719,72,70,1000,200,0.1,197.875,79.563,72.625,0.012,72.188,72.625,56.688,57.656,0.0,35.156,72,70,1000,200,0.104,356.5,81.938,80.0,0.022,72.375,71.625,56.0,56.5,0.0,35.688,72,70,1000,200,0.153,427.0,81.688,79.438,0.026,71.875,68.375,55.281,55.531,0.0,74.813,72,70,1000,200,0.763,956.5,73.438,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.796,11.955,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,535.0,537.0,303.75,519.5,525.5,525.5,0.001,1.276,0.0,2.635,1.292,0.39,0.012,0.006,0.009,-0.006
5122008,930,1,1,3,1,100,30.42,100.0,100.0,100.0,1,1,1311.471,396.956,0.01,12.802,0,80,55,1.4,1940.25,2053.809,2221.812,1823.316,54.983,57.444,71.527,57.075,51.804,1.368,2.461,0.257,75.441,60.379,55.832,30.587,56.079,57.28,126.475,108.409,125.475,40.074,54.862,41.548,-10.852,110,110,71.938,76.375,56.0,56.688,0.0,35.969,72,70,1000,200,0.1,197.25,79.563,72.563,0.012,72.188,72.563,56.688,57.656,0.0,35.719,72,70,1000,200,0.104,355.75,81.625,79.875,0.022,72.375,71.438,56.0,56.594,0.0,36.875,72,70,1000,200,0.151,424.75,81.5,79.438,0.026,71.875,68.313,55.063,55.531,0.0,74.25,72,70,1000,200,0.771,958.0,73.438,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.81,11.94,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.0,535.0,537.0,303.75,518.0,525.5,525.5,0.001,1.276,0.0,2.617,1.311,0.397,0.012,0.006,0.008,-0.006
5122008,931,1,1,3,1,100,30.402,100.0,100.0,100.0,1,1,1298.591,398.126,0.01,12.817,0,80,55,1.4,1947.5,2031.963,2218.09,1815.267,54.983,57.551,71.527,57.185,51.804,1.356,2.539,0.271,75.606,60.434,53.051,30.644,55.813,57.28,126.254,108.196,125.328,40.001,55.071,41.475,-10.852,110,110,71.938,76.5,55.906,56.688,0.0,34.813,72,70,1000,200,0.107,203.375,79.25,72.5,0.012,72.313,72.5,56.688,57.656,0.0,35.5,72,70,1000,200,0.104,353.0,81.5,79.875,0.022,72.375,71.375,56.0,56.375,0.0,36.281,72,70,1000,200,0.152,426.5,81.25,79.313,0.026,71.875,68.313,55.063,55.531,0.0,74.25,72,70,1000,200,0.766,958.0,73.375,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.846,12.807,11.94,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.0,535.0,537.0,303.75,519.0,525.5,525.5,0.001,1.254,0.0,2.621,1.299,0.398,0.012,0.005,0.007,-0.006
5122008,932,1,1,3,1,100,30.616,100.0,100.0,100.0,1,1,1323.181,395.785,0.01,12.773,0,80,55,1.4,1944.125,2005.789,2208.786,1832.986,55.09,57.551,71.418,57.185,51.804,1.372,2.518,0.275,75.562,60.446,53.635,30.644,56.027,57.173,126.033,108.09,125.18,39.929,54.966,41.475,-10.852,110,110,72.188,76.688,56.0,56.594,0.0,35.219,72,70,1000,200,0.106,205.5,79.188,72.5,0.012,72.188,72.563,56.688,57.656,0.0,34.906,72,70,1000,200,0.108,361.25,81.438,79.75,0.022,72.375,71.313,56.0,56.5,0.0,37.188,72,70,1000,200,0.15,423.5,81.125,79.25,0.026,71.688,68.25,55.063,55.531,0.0,73.625,72,70,1000,200,0.771,959.5,73.313,75.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.818,11.955,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,535.0,537.0,303.75,519.5,525.5,525.5,0.0,1.313,0.0,2.739,1.323,0.396,0.012,0.005,0.007,-0.007
5122008,933,1,1,3,1,100,30.433,100.0,100.0,100.0,1,1,1304.446,401.639,0.02,12.788,0,80,55,1.4,1968.125,1984.012,2227.395,1818.486,54.983,57.551,71.418,57.185,51.804,1.387,2.532,0.275,75.672,60.563,52.996,30.558,56.118,57.28,125.811,107.984,125.106,39.856,55.071,41.475,-10.852,110,110,71.938,76.813,55.906,56.688,0.0,35.094,72,70,1000,200,0.107,203.875,79.0,72.5,0.012,72.188,72.563,56.625,57.531,0.0,35.219,72,70,1000,200,0.108,358.5,81.313,79.75,0.022,72.375,71.25,56.0,56.5,0.0,36.5,72,70,1000,200,0.156,431.75,81.063,79.25,0.026,71.875,68.25,55.063,55.531,0.0,73.563,72,70,1000,200,0.767,957.0,73.375,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.815,11.951,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,535.0,537.0,303.75,518.5,525.5,525.5,0.001,1.361,0.0,2.872,1.304,0.402,0.011,0.005,0.007,-0.006
5122008,934,1,1,3,1,100,30.725,100.0,100.0,100.0,1,1,1307.958,375.878,0.01,12.875,0,80,55,1.4,1935.25,2010.148,2113.93,1845.896,55.09,57.765,71.527,57.295,51.913,1.406,2.532,0.26,75.647,60.53,53.913,30.529,56.267,57.494,125.59,107.877,124.885,39.856,54.966,41.402,-10.852,110,110,72.188,76.625,55.906,56.688,0.0,35.188,72,70,1000,200,0.102,199.75,78.75,72.25,0.011,72.188,72.625,56.625,57.656,0.0,35.813,72,70,1000,200,0.104,353.0,81.313,79.625,0.022,72.375,71.313,56.0,56.375,0.0,36.0,72,70,1000,200,0.163,439.25,81.063,79.063,0.026,71.688,68.313,55.063,55.531,0.0,72.563,72,70,1000,200,0.755,950.0,73.375,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.82,11.958,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,535.5,537.0,304.0,518.5,525.5,525.5,0.0,1.317,0.0,2.761,1.308,0.376,0.01,0.005,0.008,-0.006
5122008,935,1,1,3,1,100,30.814,100.0,100.0,100.0,1,1,1340.745,400.468,0.01,12.788,0,80,55,1.4,1936.875,2001.431,2223.673,1855.591,55.09,57.765,71.418,57.405,51.913,1.387,2.546,0.264,75.789,60.607,52.273,30.529,55.904,57.602,125.443,107.877,124.811,39.856,55.176,41.402,-10.852,110,110,71.938,76.5,55.906,56.688,0.0,35.531,72,70,1000,200,0.1,198.25,78.688,72.25,0.012,72.313,72.563,56.625,57.531,0.0,35.188,72,70,1000,200,0.111,365.75,81.0,79.625,0.022,72.25,71.188,56.0,56.5,0.0,35.75,72,70,1000,200,0.166,443.75,80.938,79.0,0.026,72.0,68.438,55.281,55.531,0.0,73.625,72,70,1000,200,0.737,939.5,73.375,74.938,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.801,11.95,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,535.0,537.0,304.0,518.0,525.5,525.5,0.0,1.29,0.0,2.742,1.341,0.4,0.011,0.004,0.007,-0.006
5122008,936,1,1,3,1,100,30.912,100.0,100.0,100.0,1,1,1319.668,400.468,0.01,12.802,0,80,55,1.4,1954.125,1986.914,2231.118,1828.149,55.09,57.765,71.527,57.514,52.022,1.387,2.561,0.286,75.766,60.582,52.968,30.5,55.943,57.602,125.221,107.664,124.663,39.856,55.281,41.402,-10.852,110,110,72.188,76.688,56.0,56.688,0.0,35.781,72,70,1000,200,0.1,197.625,78.563,72.188,0.012,72.188,72.5,56.625,57.531,0.0,35.0,72,70,1000,200,0.112,367.25,81.0,79.5,0.022,72.063,71.125,56.0,56.5,0.0,36.625,72,70,1000,200,0.161,434.5,80.75,79.0,0.026,71.688,68.563,55.281,55.625,0.0,74.0,72,70,1000,200,0.75,951.0,73.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.818,11.963,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,525.5,535.0,537.5,304.0,519.5,525.5,525.5,0.0,1.283,0.0,2.745,1.32,0.4,0.011,0.005,0.007,-0.006
5122008,937,1,1,3,1,100,31.002,100.0,100.0,100.0,1,1,1325.523,400.468,0.01,12.759,0,80,55,1.4,1964.75,2001.431,2232.979,1832.986,55.09,57.872,71.527,57.514,51.913,1.379,2.546,0.275,75.879,60.723,52.467,30.5,55.697,57.602,125.0,107.451,124.589,39.711,55.281,41.402,-10.852,110,110,72.188,76.813,56.0,56.688,0.0,34.438,72,70,1000,200,0.113,210.75,78.5,72.188,0.012,72.188,72.563,56.688,57.531,0.0,35.094,72,70,1000,200,0.113,368.5,80.938,79.5,0.022,72.25,71.063,56.0,56.375,0.0,36.594,72,70,1000,200,0.161,437.0,80.688,79.0,0.026,71.875,68.563,55.281,55.625,0.0,74.25,72,70,1000,200,0.745,945.5,73.313,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.863,12.833,11.977,12.496,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,526.0,535.5,537.0,304.0,519.5,525.5,525.5,0.0,1.386,0.0,2.993,1.326,0.4,0.011,0.005,0.006,-0.006
5122008,938,1,1,3,1,100,31.128,100.0,100.0,100.0,1,1,1325.523,403.981,0.01,12.802,0,80,55,1.4,1964.75,1991.268,2231.118,1844.281,55.09,57.872,71.418,57.514,51.913,1.36,2.557,0.271,75.893,60.692,53.051,30.472,55.839,57.602,124.779,107.451,124.442,39.711,55.176,41.475,-10.852,110,110,72.188,76.813,55.906,56.688,0.0,35.844,72,70,1000,200,0.101,201.875,78.375,72.188,0.012,72.188,72.563,56.625,57.531,0.0,35.625,72,70,1000,200,0.112,366.0,80.813,79.438,0.022,72.25,71.0,56.0,56.375,0.0,35.75,72,70,1000,200,0.167,447.75,80.563,78.875,0.026,71.875,68.563,55.281,55.625,0.0,74.563,72,70,1000,200,0.742,943.0,73.313,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.858,12.813,11.958,12.477,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,535.5,537.0,303.75,519.0,526.0,525.5,0.0,1.46,0.0,3.133,1.326,0.404,0.011,0.004,0.006,-0.006
5122008,939,1,1,3,1,100,30.992,100.0,100.0,100.0,1,1,1341.916,391.101,0.01,12.773,0,80,55,1.4,1959.625,2030.507,2214.368,1878.26,54.983,57.872,71.418,57.624,51.804,1.375,2.571,0.301,76.005,60.801,52.884,30.529,55.839,57.709,124.484,107.345,124.294,39.711,55.176,41.402,-10.852,110,110,72.188,76.813,55.906,56.594,0.0,34.813,72,70,1000,200,0.111,206.25,78.063,72.063,0.012,72.188,72.438,56.625,57.531,0.0,35.063,72,70,1000,200,0.112,367.5,80.688,79.438,0.022,72.375,70.938,55.875,56.375,0.0,37.063,72,70,1000,200,0.172,454.0,80.438,78.875,0.026,71.875,68.563,55.063,55.625,0.0,73.25,72,70,1000,200,0.758,954.0,73.188,74.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.801,11.958,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,525.5,535.5,537.0,304.0,519.5,526.0,525.5,0.0,1.397,0.0,2.996,1.342,0.391,0.011,0.004,0.006,-0.007
5122008,940,1,1,3,1,100,31.024,100.0,100.0,100.0,1,1,1319.668,400.468,-0.001,12.86,0,80,55,1.4,1979.5,1998.527,2219.951,1837.824,54.983,57.872,71.418,57.514,51.804,1.387,2.543,0.286,75.98,60.787,50.382,30.414,55.6,57.494,124.336,107.345,124.22,39.638,54.966,41.402,-10.852,110,110,72.188,76.625,55.906,56.594,0.0,35.094,72,70,1000,200,0.108,207.125,78.063,72.063,0.012,72.188,72.375,56.625,57.531,0.0,35.969,72,70,1000,200,0.105,357.25,80.688,79.375,0.022,72.375,70.813,55.875,56.375,0.0,37.969,72,70,1000,200,0.166,443.0,80.375,78.625,0.026,71.875,68.438,55.063,55.531,0.0,73.563,72,70,1000,200,0.752,947.5,73.188,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.798,11.939,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,525.5,535.5,537.0,303.75,520.0,526.0,525.5,0.0,1.48,0.0,3.147,1.32,0.4,0.011,0.004,0.007,-0.006
5122008,941,1,1,3,1,100,30.996,100.0,100.0,100.0,1,1,1344.258,405.152,0.01,12.788,0,80,55,1.4,1965.5,2045.066,2249.729,1865.299,54.983,57.765,71.31,57.405,51.696,1.383,2.564,0.301,76.034,60.827,51.856,30.242,55.548,57.494,124.189,107.132,124.072,39.638,54.757,41.329,-10.852,110,110,72.188,76.625,55.906,56.594,0.0,35.375,72,70,1000,200,0.106,203.25,77.875,72.063,0.012,72.188,72.375,56.625,57.531,0.0,36.469,72,70,1000,200,0.112,366.25,80.625,79.375,0.022,72.375,70.813,55.875,56.375,0.0,36.344,72,70,1000,200,0.176,459.75,80.125,78.75,0.026,72.0,68.438,55.063,55.531,0.0,73.25,72,70,1000,200,0.761,955.5,73.188,74.75,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.788,11.925,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.0,535.5,537.0,304.0,518.5,526.0,525.5,0.0,1.43,0.0,3.0,1.344,0.405,0.01,0.004,0.005,-0.006
5122008,942,1,1,3,1,100,30.713,100.0,100.0,100.0,1,1,1345.429,396.956,0.01,12.729,0,80,55,1.4,1976.125,2050.894,2212.507,1879.882,54.876,57.765,71.418,57.405,51.696,1.364,2.557,0.297,76.065,60.838,51.522,30.155,55.418,57.387,123.894,106.919,123.999,39.565,54.862,41.256,-10.852,110,110,72.25,76.688,55.813,56.594,0.0,34.781,72,70,1000,200,0.111,209.125,77.75,71.938,0.011,72.188,72.313,56.625,57.531,0.0,37.156,72,70,1000,200,0.112,366.5,80.313,79.125,0.022,72.375,70.813,55.875,56.344,0.0,37.719,72,70,1000,200,0.179,460.75,80.063,78.625,0.026,71.875,68.5,55.063,55.438,0.0,74.313,72,70,1000,200,0.746,947.5,73.188,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.788,11.94,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,525.5,535.5,537.0,304.0,518.5,526.0,525.5,0.0,1.407,0.0,2.986,1.345,0.397,0.009,0.004,0.005,-0.006
5122008,943,1,1,3,1,100,30.558,100.0,100.0,100.0,1,1,1338.403,403.981,0.01,12.788,0,80,55,1.4,2001.625,2081.524,2240.423,1857.208,54.876,57.765,71.31,57.405,51.696,1.383,2.486,0.264,76.108,60.89,52.467,30.069,55.561,57.494,123.672,106.813,123.925,39.565,54.757,41.256,-10.852,110,110,72.188,76.75,55.813,56.594,0.0,35.813,72,70,1000,200,0.104,201.125,77.563,71.938,0.012,72.188,72.375,56.625,57.5,0.0,36.281,72,70,1000,200,0.117,373.75,80.313,79.125,0.022,72.375,70.875,55.688,56.344,0.0,38.563,72,70,1000,200,0.172,454.0,80.063,78.5,0.026,71.875,68.375,55.063,55.531,0.0,74.5,72,70,1000,200,0.753,948.5,73.188,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.818,12.775,11.935,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,536.0,537.0,303.75,518.5,526.0,525.5,0.0,1.423,0.0,3.0,1.338,0.404,0.01,0.004,0.006,-0.006
5122008,944,1,1,3,1,100,30.396,100.0,100.0,100.0,1,1,1351.284,405.152,0.01,12.802,0,80,55,1.4,1985.125,2119.533,2231.118,1891.242,54.983,57.872,71.418,57.514,51.696,1.391,2.582,0.268,76.178,60.903,52.968,30.155,55.775,57.602,123.525,106.6,123.851,39.565,54.757,41.256,-10.852,110,110,72.188,76.75,55.813,56.594,0.0,35.188,72,70,1000,200,0.105,201.625,77.438,71.875,0.011,72.188,72.375,56.5,57.5,0.0,35.531,72,70,1000,200,0.122,383.25,80.188,79.063,0.022,72.375,70.75,55.875,56.344,0.0,37.906,72,70,1000,200,0.181,463.5,79.938,78.5,0.026,72.0,68.313,55.063,55.531,0.0,73.875,72,70,1000,200,0.744,943.0,73.0,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.795,11.94,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,526.0,536.0,537.5,303.75,519.5,526.0,525.5,0.0,1.425,0.0,3.003,1.351,0.405,0.009,0.004,0.005,-0.007
5122008,945,1,1,3,1,100,30.539,100.0,100.0,100.0,1,1,1368.848,401.639,0.01,12.788,0,80,55,1.4,1982.625,2126.853,2206.925,1910.755,54.983,57.872,71.31,57.624,51.804,1.379,2.618,0.268,76.287,60.97,51.745,30.184,55.723,57.709,123.156,106.6,123.629,39.42,55.071,41.11,-10.852,110,110,72.188,76.75,55.813,56.594,0.0,34.688,72,70,1000,200,0.112,209.875,77.375,71.875,0.012,72.313,72.375,56.5,57.5,0.0,36.813,72,70,1000,200,0.122,382.5,80.188,79.063,0.022,72.25,70.688,55.875,56.344,0.0,37.469,72,70,1000,200,0.186,472.75,79.813,78.5,0.026,71.875,68.375,55.063,55.625,0.0,74.125,72,70,1000,200,0.74,940.5,73.0,74.688,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.812,11.955,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.0,536.0,537.5,303.75,519.0,526.0,525.5,0.0,1.381,0.0,2.998,1.369,0.402,0.01,0.004,0.005,-0.007
5122008,946,1,1,3,1,100,30.522,100.0,100.0,100.0,1,1,1360.652,405.152,0.01,12.817,0,80,55,1.4,2001.875,2132.712,2249.729,1915.64,54.983,57.872,71.31,57.624,51.804,1.372,2.596,0.271,76.292,61.028,50.744,30.098,55.613,57.602,123.009,106.494,123.556,39.42,55.071,41.11,-10.852,110,110,72.25,76.688,55.906,56.594,0.0,34.719,72,70,1000,200,0.115,209.625,77.25,71.938,0.012,72.125,72.25,56.5,57.5,0.0,35.781,72,70,1000,200,0.124,385.25,80.0,78.938,0.022,72.375,70.563,55.875,56.344,0.0,37.75,72,70,1000,200,0.181,469.0,79.813,78.5,0.026,71.688,68.375,55.063,55.531,0.0,73.813,72,70,1000,200,0.743,943.5,73.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.795,11.937,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.0,536.0,537.5,304.0,519.5,526.0,525.5,0.0,1.384,0.0,3.005,1.361,0.405,0.009,0.003,0.005,-0.006
5122008,947,1,1,3,1,100,30.504,100.0,100.0,100.0,1,1,1364.164,401.639,0.01,12.802,0,80,55,1.4,2001.875,2145.902,2234.839,1899.366,54.983,57.979,71.31,57.624,51.804,1.36,2.6,0.286,76.358,61.05,51.745,30.04,55.904,57.602,122.861,106.387,123.408,39.42,54.966,41.037,-10.852,110,110,72.188,76.625,55.813,56.594,0.0,35.031,72,70,1000,200,0.11,208.75,77.125,71.688,0.012,72.188,72.188,56.5,57.5,0.0,35.906,72,70,1000,200,0.124,385.0,80.0,78.813,0.022,72.25,70.5,55.688,56.344,0.0,37.656,72,70,1000,200,0.185,472.0,79.5,78.438,0.026,71.875,68.375,55.063,55.531,0.0,73.563,72,70,1000,200,0.75,946.5,73.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.79,11.929,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,536.0,537.5,303.75,519.0,526.5,525.5,0.0,1.332,0.0,2.872,1.364,0.402,0.01,0.004,0.004,-0.006
5122008,948,1,1,3,1,100,30.485,100.0,100.0,100.0,1,1,1378.216,402.81,0.01,12.831,0,80,55,1.4,2013.5,2138.573,2227.395,1900.993,54.983,57.979,71.202,57.624,51.804,1.383,2.603,0.268,76.393,61.078,51.828,30.04,56.105,57.709,122.566,106.281,123.334,39.347,54.966,41.11,-10.852,110,110,72.25,76.5,55.906,56.594,0.0,34.281,72,70,1000,200,0.115,211.125,77.0,71.688,0.012,72.188,72.188,56.5,57.5,0.0,35.781,72,70,1000,200,0.125,386.5,79.813,78.813,0.022,72.25,70.563,55.688,56.344,0.0,37.75,72,70,1000,200,0.187,474.0,79.5,78.438,0.026,71.688,68.438,55.063,55.531,0.0,73.0,72,70,1000,200,0.746,944.0,73.0,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.793,11.935,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,536.0,537.5,303.75,520.5,526.0,525.5,0.0,1.448,0.0,3.138,1.378,0.403,0.009,0.003,0.004,-0.006
5122008,949,1,1,3,1,100,30.475,100.0,100.0,100.0,1,1,1365.335,399.297,0.01,12.817,0,80,55,1.4,2005.5,2125.389,2218.09,1902.619,54.983,57.979,71.202,57.734,51.804,1.402,2.596,0.286,76.383,61.126,51.216,30.069,56.092,57.816,122.345,106.068,123.186,39.347,55.071,41.037,-10.852,110,110,72.188,76.625,55.906,56.594,0.0,35.0,72,70,1000,200,0.112,210.375,76.875,71.688,0.012,72.125,72.25,56.5,57.5,0.0,37.125,72,70,1000,200,0.117,373.0,79.688,78.813,0.022,72.25,70.688,55.875,56.219,0.0,37.906,72,70,1000,200,0.187,475.75,79.438,78.25,0.026,71.875,68.438,55.063,55.531,0.0,72.563,72,70,1000,200,0.725,931.0,73.188,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.807,11.95,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,526.5,536.0,537.5,303.75,519.0,526.0,525.5,-0.001,1.378,0.0,3.005,1.365,0.399,0.009,0.003,0.005,-0.005
5122008,950,1,1,3,1,100,30.72,100.0,100.0,100.0,1,1,1362.994,405.152,0.01,12.817,0,80,55,1.4,2018.0,2094.671,2242.284,1914.011,55.09,58.086,71.31,57.734,51.913,1.375,2.589,0.286,76.465,61.172,52.356,30.04,56.04,57.816,122.197,106.068,123.112,39.275,55.176,40.965,-10.852,110,110,72.188,76.813,55.906,56.688,0.0,34.375,72,70,1000,200,0.115,212.125,76.75,71.688,0.012,72.188,72.313,56.625,57.5,0.0,36.875,72,70,1000,200,0.122,383.5,79.688,78.75,0.022,72.25,70.625,55.875,56.344,0.0,37.5,72,70,1000,200,0.191,479.0,79.375,78.125,0.026,71.875,68.375,55.281,55.625,0.0,72.875,72,70,1000,200,0.737,937.0,73.0,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.851,12.804,11.942,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,536.0,537.5,303.75,519.5,526.5,525.5,-0.001,1.362,0.0,3.005,1.363,0.405,0.009,0.003,0.005,-0.005
5122008,951,1,1,3,1,100,30.527,100.0,100.0,100.0,1,1,1377.045,401.639,0.01,12.7,0,80,55,1.4,1999.75,2071.308,2214.368,1891.242,54.983,57.979,71.31,57.734,51.913,1.387,2.596,0.304,76.443,61.163,52.606,30.098,55.93,57.709,121.976,105.749,122.965,39.275,55.176,40.965,-10.852,110,110,72.188,76.75,55.906,56.688,0.0,35.563,72,70,1000,200,0.105,205.625,76.688,71.563,0.012,72.125,72.25,56.5,57.5,0.0,36.219,72,70,1000,200,0.125,385.25,79.625,78.75,0.022,72.375,70.5,55.875,56.344,0.0,37.531,72,70,1000,200,0.192,479.5,79.375,78.125,0.026,71.563,68.375,55.063,55.531,0.0,71.813,72,70,1000,200,0.727,932.5,72.875,74.5,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.779,11.915,12.442,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,526.5,536.0,537.5,303.75,519.0,526.0,525.5,-0.001,1.35,0.0,2.978,1.377,0.402,0.009,0.003,0.005,-0.006
5122008,952,1,1,3,1,100,30.829,100.0,100.0,100.0,1,1,1372.361,406.323,0.01,12.773,0,80,55,1.4,1999.75,2082.985,2227.395,1889.618,55.09,58.086,71.31,57.734,51.913,1.383,2.6,0.29,76.451,61.161,53.162,30.242,56.17,57.816,121.755,105.749,122.891,39.202,55.071,40.965,-10.852,110,110,72.188,76.813,55.906,56.594,0.0,34.563,72,70,1000,200,0.115,212.125,76.563,71.563,0.012,72.125,72.313,56.5,57.5,0.0,35.938,72,70,1000,200,0.125,387.5,79.5,78.5,0.022,72.25,70.375,55.875,56.344,0.0,38.531,72,70,1000,200,0.192,479.75,79.25,78.063,0.026,71.5,68.438,55.063,55.531,0.0,71.188,72,70,1000,200,0.705,919.5,72.875,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.775,11.931,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,526.5,536.0,537.5,304.0,519.0,526.5,525.5,-0.001,1.419,0.0,3.124,1.372,0.406,0.009,0.003,0.005,-0.006
5122008,953,1,1,3,1,100,30.926,100.0,100.0,100.0,1,1,1372.361,403.981,0.01,12.788,0,80,55,1.4,1998.5,2072.767,2240.423,1873.397,55.09,58.193,71.31,57.844,51.913,1.406,2.539,0.286,76.474,61.208,52.189,30.299,56.312,57.923,121.46,105.642,122.743,39.202,55.176,40.892,-10.852,110,110,72.188,76.75,56.0,56.594,0.0,35.156,72,70,1000,200,0.111,206.625,76.563,71.563,0.012,72.188,72.25,56.5,57.5,0.0,36.875,72,70,1000,200,0.126,387.75,79.5,78.5,0.022,72.25,70.313,55.875,56.344,0.0,38.656,72,70,1000,200,0.18,467.25,79.125,78.125,0.026,71.563,68.563,55.281,55.625,0.0,70.125,72,70,1000,200,0.714,924.5,72.875,74.375,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.788,11.926,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,536.0,537.5,303.75,520.5,526.5,525.5,-0.001,1.353,0.0,2.998,1.372,0.404,0.009,0.003,0.004,-0.006
5122008,954,1,1,3,1,100,31.016,100.0,100.0,100.0,1,1,1365.335,407.494,0.01,12.831,0,80,55,1.4,1985.125,2065.472,2218.09,1892.866,55.09,58.3,71.31,57.844,51.913,1.387,2.586,0.293,76.471,61.171,53.441,30.27,56.215,58.03,121.312,105.429,122.669,39.129,55.071,40.819,-10.852,110,110,72.188,77.0,55.906,56.688,0.0,34.906,72,70,1000,200,0.113,211.0,76.375,71.438,0.012,72.188,72.188,56.5,57.5,0.0,37.375,72,70,1000,200,0.125,387.5,79.5,78.438,0.022,72.25,70.375,56.0,56.344,0.0,38.75,72,70,1000,200,0.192,479.75,79.125,78.063,0.026,71.688,68.563,55.281,55.531,0.0,71.688,72,70,1000,200,0.693,912.5,72.875,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.79,11.928,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,526.5,536.0,537.5,304.0,519.5,526.5,525.5,-0.001,1.36,0.0,3.009,1.365,0.407,0.009,0.003,0.004,-0.005
5122008,955,1,1,3,1,100,31.114,100.0,100.0,100.0,1,1,1365.335,405.152,0.01,12.788,0,80,55,1.4,1994.375,2065.472,2229.256,1905.872,55.09,58.3,71.31,57.954,51.913,1.387,2.628,0.271,76.498,61.197,51.55,30.184,56.066,58.03,121.165,105.323,122.522,39.129,55.281,40.892,-10.852,110,110,72.25,76.938,55.906,56.688,0.0,34.469,72,70,1000,200,0.115,213.125,76.25,71.438,0.012,72.313,72.25,56.625,57.5,0.0,37.906,72,70,1000,200,0.125,387.5,79.438,78.438,0.022,72.25,70.438,55.875,56.344,0.0,39.281,72,70,1000,200,0.193,480.5,79.0,77.938,0.026,71.875,68.625,55.281,55.625,0.0,70.25,72,70,1000,200,0.707,917.5,72.875,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.8,11.947,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,536.0,537.5,304.0,520.0,526.5,525.5,-0.001,1.396,0.0,3.128,1.365,0.405,0.008,0.003,0.004,-0.005
5122008,956,1,1,3,1,100,31.212,100.0,100.0,100.0,1,1,1389.925,400.468,0.01,12.773,0,80,55,1.4,1997.625,2172.316,2212.507,1930.315,55.09,58.3,71.418,57.954,51.913,1.372,2.586,0.282,76.57,61.252,52.884,30.184,56.442,58.138,120.87,105.323,122.374,39.057,55.281,40.819,-10.852,110,110,72.25,76.75,56.0,56.688,0.0,34.563,72,70,1000,200,0.115,211.625,76.188,71.313,0.012,72.125,72.188,56.625,57.375,0.0,36.688,72,70,1000,200,0.133,399.0,79.188,78.375,0.022,72.375,70.438,56.0,56.219,0.0,38.875,72,70,1000,200,0.199,489.0,78.813,77.938,0.026,71.563,68.563,55.281,55.625,0.0,70.938,72,70,1000,200,0.713,924.5,72.875,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.805,11.943,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,536.5,537.5,303.75,519.5,526.5,525.5,-0.001,1.387,0.0,3.123,1.39,0.4,0.009,0.003,0.003,-0.005
5122008,957,1,1,3,1,100,31.61,100.0,100.0,100.0,1,1,1387.583,402.81,0.01,12.86,0,80,55,1.4,2011.0,2170.847,2216.229,1917.27,55.196,58.621,71.31,58.173,52.022,1.383,2.575,0.268,76.566,61.25,52.301,30.299,56.403,58.566,120.648,105.004,122.3,38.984,55.176,40.892,-10.852,110,110,72.188,76.75,55.906,56.688,0.0,34.781,72,70,1000,200,0.115,211.875,76.063,71.438,0.012,72.188,72.188,56.625,57.5,0.0,37.219,72,70,1000,200,0.132,397.75,79.125,78.375,0.022,72.5,70.5,56.0,56.344,0.0,39.594,72,70,1000,200,0.197,487.0,78.813,77.813,0.026,71.563,68.688,55.344,55.625,0.0,70.938,72,70,1000,200,0.681,903.0,72.875,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.788,11.929,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,536.0,538.0,304.0,520.0,526.5,525.0,-0.001,1.515,0.0,3.405,1.388,0.403,0.008,0.002,0.004,-0.005
5122008,958,1,1,3,1,100,31.807,100.0,100.0,100.0,1,1,1391.096,408.665,0.01,12.802,0,80,55,1.4,2017.875,2131.247,2219.951,1941.747,55.196,58.621,71.31,58.283,52.022,1.406,2.664,0.275,76.609,61.282,50.91,30.213,56.092,58.566,120.575,105.11,122.226,38.984,55.386,40.965,-10.852,110,110,72.188,76.625,56.0,56.688,0.0,34.469,72,70,1000,200,0.117,212.0,75.938,71.313,0.011,72.313,72.188,56.625,57.5,0.0,37.5,72,70,1000,200,0.136,404.0,79.125,78.375,0.022,72.063,70.375,56.0,56.344,0.0,38.563,72,70,1000,200,0.207,497.75,78.75,77.813,0.026,71.5,68.688,55.344,55.813,0.0,70.188,72,70,1000,200,0.683,903.5,72.875,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.793,11.947,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,527.0,536.0,537.5,303.75,520.0,526.5,525.0,-0.001,1.546,0.0,3.519,1.391,0.409,0.007,0.002,0.004,-0.005
