DATE,TIME,SYS-CTL,RF-CTRL,ECONCTRL,ACCH-SEL,HWC-VLV,CHWC-VLV,EA-DMPR,RA-DMPR,OA-DMPR,SF-SST,RF-SST,SF-WAT,RF-WAT,HWP-GPM,CHWP-GPM,RFCFMLAG,RF-SFSPD,SAT_SPT,SA_SPSPT,RMT-CFM,SA-CFM,RA-CFM,OA-CFM,SA-TEMP,MA-TEMP,RA-TEMP,HWC-DAT,CHWC-DAT,SA-SP,SF-DP,RF-DP,SF-SPD,RF-SPD,SA-HUMD,RA-HUMD,OA-TEMP,OAD-TEMP,HWC-EWT,HWC-LWT,HWC-MWT,CHWC-EWT,CHWC-LWT,CHWC-MWT,HWP-DP,CHWC-EAH,CHWC-LAH,RM-TEMP,PLN-TEMP,VAV-EAT,VAV-DAT,VAVHCVLV,VAV-DMPR,RMCLGSPT,RMHTGSPT,OCC-MAX,OCC-MIN,VAV-DP,VAVCFMDP,VAVHCEWT,VAVHCLWT,VAVHCGPM,RM-TEMP.1,PLN-TEMP.1,VAV-EAT.1,VAV-DAT.1,VAVHCVLV.1,VAV-DMPR.1,RMCLGSPT.1,RMHTGSPT.1,OCC-MAX.1,OCC-MIN.1,VAV-DP.1,VAVCFMDP.1,VAVHCEWT.1,VAVHCLWT.1,VAVHCGPM.1,RM-TEMP.2,PLN-TEMP.2,VAV-EAT.2,VAV-DAT.2,VAVHCVLV.2,VAV-DMPR.2,RMCLGSPT.2,RMHTGSPT.2,OCC-MAX.2,OCC-MIN.2,VAV-DP.2,VAVCFMDP.2,VAVHCEWT.2,VAVHCLWT.2,VAVHCGPM.2,RM-TEMP.3,PLN-TEMP.3,VAV-EAT.3,VAV-DAT.3,VAVHCVLV.3,VAV-DMPR.3,RMCLGSPT.3,RMHTGSPT.3,OCC-MAX.3,OCC-MIN.3,VAV-DP.3,VAVCFMDP.3,VAVHCEWT.3,VAVHCLWT.3,VAVHCGPM.3,IABBHT1,IABBHT2,IBBBHT1,IBBBHT2,WABBHT1,WABBHT2,WBBBHT1,WBBBHT2,SABBHT1,SABBHT2,SBBBHT1,SBBBHT2,EABBHT1,EABBHT2,EBBBHT1,EBBBHT2,IBBAMPS,WBBAMPS,SBBAMPS,EBBAMPS,IALITES1,IALITES2,IBLITES1,IBLITES2,WALITES1,WALITES2,WBLITES1,WBLITES2,SALITES1,SALITES2,SBLITES1,SBLITES2,EALITES1,EALITES2,EBLITES1,EBLITES2,IALITWAT,WALITWAT,SALITWAT,EALITWAT,IBLITWAT,WBLITWAT,SBLITWAT,EBLITWAT,HWC_GPM,CHWC_GPM,E_hcoil,E_ccoil,E_SF,E_RF,E_ZONE_I,E_ZONE_W,E_ZONE_S,E_ZONE_E
5122008,959,1,1,3,1,100,31.778,100.0,100.0,100.0,1,1,1392.267,396.956,0.01,12.788,0,80,55,1.4,2017.875,2137.107,2206.925,1914.011,55.09,58.621,71.31,58.283,51.913,1.387,2.618,0.286,76.591,61.274,51.272,30.127,56.105,58.459,120.353,105.004,122.079,38.911,55.281,40.965,-10.867,110,110,72.25,76.625,56.0,56.688,0.0,35.188,72,70,1000,200,0.113,210.375,75.938,71.313,0.012,72.313,72.063,56.5,57.5,0.0,37.844,72,70,1000,200,0.137,404.75,79.0,78.25,0.022,72.063,70.25,55.875,56.344,0.0,38.656,72,70,1000,200,0.206,496.25,78.688,77.813,0.026,71.563,68.688,55.281,55.813,0.0,69.813,72,70,1000,200,0.672,895.5,72.813,74.25,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.79,11.937,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,536.0,537.5,304.0,520.5,526.5,525.0,-0.001,1.605,0.0,3.645,1.392,0.397,0.008,0.002,0.003,-0.006
5122008,1000,1,1,3,1,100,31.634,100.0,100.0,100.0,1,1,1379.387,399.297,0.01,12.788,0,80,55,1.4,2006.0,2068.39,2225.534,1902.619,54.983,58.729,71.31,58.393,51.804,1.391,2.635,0.29,76.595,61.272,51.55,30.012,56.053,58.566,120.058,104.791,122.005,38.839,54.966,40.965,-10.852,110,110,72.188,76.688,55.906,56.688,0.0,34.781,72,70,1000,200,0.116,213.25,75.75,71.313,0.012,72.188,72.125,56.5,57.375,0.0,38.406,72,70,1000,200,0.137,405.25,79.0,78.25,0.022,72.063,70.25,55.875,56.344,0.0,39.719,72,70,1000,200,0.191,478.5,78.688,77.625,0.026,71.688,68.813,55.063,55.625,0.0,68.875,72,70,1000,200,0.672,896.0,72.688,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.807,11.953,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,527.0,536.0,537.5,304.0,519.5,527.0,525.0,-0.001,1.686,0.0,3.772,1.379,0.399,0.008,0.002,0.004,-0.006
5122008,1001,1,1,3,1,100,31.615,100.0,100.0,100.0,1,1,1365.335,398.126,0.01,12.773,0,80,55,1.4,1994.25,2053.809,2201.343,1900.993,54.983,58.836,71.31,58.503,51.696,1.391,2.578,0.279,76.599,61.278,52.412,30.012,56.267,58.781,119.911,104.684,121.857,38.911,55.071,40.892,-10.852,110,110,72.188,76.813,55.906,56.688,0.0,35.0,72,70,1000,200,0.116,213.375,75.688,71.25,0.012,72.313,72.188,56.5,57.375,0.0,38.781,72,70,1000,200,0.138,407.0,78.875,78.25,0.022,72.063,70.313,55.875,56.219,0.0,39.938,72,70,1000,200,0.193,480.0,78.563,77.625,0.026,71.688,68.75,55.063,55.531,0.0,69.313,72,70,1000,200,0.657,885.5,72.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.795,11.923,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,536.0,538.0,303.75,520.5,527.0,525.0,-0.001,1.566,0.0,3.511,1.365,0.398,0.008,0.002,0.004,-0.005
5122008,1002,1,1,3,1,100,31.596,100.0,100.0,100.0,1,1,1394.609,406.323,0.01,12.759,0,80,55,1.4,1988.875,2075.685,2206.925,1912.383,54.983,58.943,71.31,58.612,51.696,1.41,2.639,0.286,76.6,61.28,52.551,30.012,56.287,58.781,119.69,104.471,121.783,38.839,55.071,40.892,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,35.094,72,70,1000,200,0.117,213.75,75.563,71.25,0.012,72.188,72.188,56.5,57.375,0.0,37.688,72,70,1000,200,0.146,419.75,78.813,78.125,0.022,71.938,70.375,55.875,56.344,0.0,40.031,72,70,1000,200,0.19,477.0,78.375,77.625,0.026,71.688,68.813,55.063,55.625,0.0,68.313,72,70,1000,200,0.672,894.5,72.813,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.795,11.925,12.458,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,527.0,536.0,538.0,304.0,519.0,527.0,525.0,-0.001,1.614,0.0,3.635,1.395,0.406,0.008,0.002,0.003,-0.005
5122008,1003,1,1,3,1,100,31.586,100.0,100.0,100.0,1,1,1393.438,400.468,0.01,12.773,0,80,55,1.4,1998.625,2081.524,2195.761,1918.899,54.983,58.943,71.31,58.612,51.696,1.391,2.625,0.29,76.606,61.286,52.023,30.012,56.364,58.781,119.616,104.471,121.709,38.911,55.176,40.965,-10.852,110,110,72.188,76.813,55.906,56.594,0.0,35.0,72,70,1000,200,0.116,213.125,75.438,71.25,0.012,72.188,72.063,56.5,57.375,0.0,38.969,72,70,1000,200,0.137,406.0,78.813,77.938,0.022,72.0,70.313,55.875,56.219,0.0,39.281,72,70,1000,200,0.197,487.5,78.375,77.563,0.026,71.875,68.813,55.063,55.531,0.0,68.563,72,70,1000,200,0.672,896.5,72.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.78,11.917,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.0,536.0,538.0,304.0,520.0,527.0,525.0,-0.001,1.613,0.0,3.64,1.393,0.4,0.007,0.003,0.003,-0.005
5122008,1004,1,1,3,1,100,31.567,100.0,100.0,100.0,1,1,1378.216,394.614,0.01,12.802,0,80,55,1.4,2007.625,2078.605,2205.064,1900.993,54.983,59.05,71.31,58.722,51.696,1.406,2.571,0.282,76.624,61.307,52.245,30.04,56.157,58.888,119.321,104.471,121.562,38.766,55.071,40.892,-10.852,110,110,72.188,76.938,55.906,56.594,0.0,35.0,72,70,1000,200,0.116,213.625,75.375,71.0,0.012,72.188,72.063,56.5,57.375,0.0,38.656,72,70,1000,200,0.138,407.5,78.625,77.938,0.022,72.063,70.25,55.688,56.219,0.0,39.594,72,70,1000,200,0.192,478.5,78.25,77.563,0.026,71.875,68.75,55.063,55.625,0.0,69.0,72,70,1000,200,0.689,906.5,72.813,74.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.788,11.926,12.445,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,536.5,538.0,304.0,520.0,526.5,525.0,-0.002,1.669,0.0,3.777,1.378,0.395,0.008,0.002,0.003,-0.005
5122008,1005,1,1,3,1,100,31.55,100.0,100.0,100.0,1,1,1395.78,400.468,0.01,12.831,0,80,55,1.4,2012.75,2074.226,2205.064,1925.42,54.983,59.05,71.31,58.722,51.804,1.406,2.618,0.29,76.636,61.306,51.995,30.04,56.403,58.995,119.247,104.152,121.562,38.839,55.071,40.892,-10.852,110,110,72.25,76.875,55.906,56.594,0.0,35.063,72,70,1000,200,0.117,213.625,75.375,71.0,0.012,72.188,72.063,56.5,57.375,0.0,37.75,72,70,1000,200,0.146,420.25,78.625,77.938,0.022,72.063,70.25,55.688,56.219,0.0,38.813,72,70,1000,200,0.198,485.0,78.25,77.563,0.026,71.875,68.813,55.063,55.531,0.0,68.75,72,70,1000,200,0.664,891.5,72.813,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.782,11.91,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,527.5,536.5,538.0,304.0,520.5,527.0,525.0,-0.002,1.623,0.0,3.655,1.396,0.4,0.008,0.002,0.003,-0.005
5122008,1006,1,1,3,1,100,31.551,100.0,100.0,100.0,1,1,1393.438,398.126,0.01,12.788,0,80,55,1.4,2012.75,2088.827,2208.786,1907.499,54.983,58.943,71.093,58.832,51.804,1.394,2.621,0.268,76.654,61.301,53.023,30.069,56.63,59.102,118.952,104.152,121.34,38.693,55.176,40.819,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,35.531,72,70,1000,200,0.116,212.875,75.375,71.0,0.012,72.188,72.063,56.5,57.375,0.0,38.188,72,70,1000,200,0.146,418.75,78.5,77.938,0.022,72.063,70.313,55.875,56.219,0.0,39.344,72,70,1000,200,0.199,486.5,78.25,77.438,0.026,71.375,68.813,55.063,55.625,0.0,70.375,72,70,1000,200,0.662,889.5,72.688,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.79,11.928,12.45,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,536.0,538.0,303.75,519.5,527.0,525.0,-0.002,1.649,0.0,3.773,1.393,0.398,0.008,0.002,0.003,-0.005
5122008,1007,1,1,3,1,100,31.852,100.0,100.0,100.0,1,1,1384.071,402.81,0.01,12.729,0,80,55,1.4,2007.375,2142.97,2214.368,1900.993,55.09,59.264,71.31,58.942,51.804,1.391,2.603,0.301,76.644,61.318,51.244,30.098,56.546,59.209,118.731,103.939,121.193,38.766,55.176,40.819,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,35.625,72,70,1000,200,0.115,212.375,75.063,71.0,0.012,72.188,72.063,56.5,57.375,0.0,37.938,72,70,1000,200,0.148,420.75,78.5,77.813,0.022,72.063,70.313,55.875,56.219,0.0,40.469,72,70,1000,200,0.194,481.25,78.188,77.438,0.026,71.563,68.813,55.281,55.625,0.0,68.938,72,70,1000,200,0.646,880.5,72.813,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.84,12.8,11.92,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,536.5,538.0,304.0,520.5,527.0,525.0,-0.002,1.592,0.0,3.626,1.384,0.403,0.007,0.002,0.003,-0.005
5122008,1008,1,1,3,1,100,31.932,100.0,100.0,100.0,1,1,1380.558,402.81,0.01,12.729,0,80,55,1.4,2003.5,2056.724,2210.646,1905.872,55.09,59.264,71.202,58.942,51.913,1.398,2.593,0.282,76.669,61.338,50.744,30.012,56.299,59.102,118.583,103.939,121.119,38.693,55.386,40.819,-10.852,110,110,72.188,76.75,55.906,56.594,0.0,35.813,72,70,1000,200,0.116,212.75,75.063,71.0,0.012,72.125,72.0,56.5,57.375,0.0,38.094,72,70,1000,200,0.148,420.75,78.438,77.813,0.022,72.0,70.375,55.875,56.219,0.0,40.25,72,70,1000,200,0.197,483.5,78.063,77.438,0.026,71.875,68.813,55.281,55.625,0.0,68.813,72,70,1000,200,0.64,875.0,72.813,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.85,12.804,11.922,12.464,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,527.5,536.5,537.5,304.0,520.0,527.0,525.0,-0.002,1.621,0.0,3.755,1.381,0.403,0.007,0.002,0.002,-0.005
5122008,1009,1,1,3,1,100,32.039,100.0,100.0,100.0,1,1,1385.242,399.297,0.01,12.817,0,80,55,1.4,1992.375,2043.61,2197.622,1915.64,55.09,59.157,71.31,58.942,51.913,1.398,2.621,0.279,76.73,61.435,50.966,29.839,56.299,58.995,118.362,103.833,120.971,38.693,55.176,40.746,-10.852,110,110,72.188,76.875,55.906,56.594,0.0,36.031,72,70,1000,200,0.116,213.0,75.0,71.0,0.012,72.188,71.938,56.5,57.375,0.0,38.063,72,70,1000,200,0.148,422.0,78.438,77.75,0.022,72.0,70.25,55.875,56.219,0.0,39.563,72,70,1000,200,0.197,485.0,78.063,77.375,0.026,71.875,68.813,55.281,55.625,0.0,68.25,72,70,1000,200,0.651,882.5,72.813,74.063,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.853,12.801,11.914,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,536.5,538.0,304.0,521.0,527.0,524.5,-0.002,1.596,0.0,3.651,1.385,0.399,0.007,0.002,0.003,-0.005
5122008,1010,1,1,3,1,100,32.129,100.0,100.0,100.0,1,1,1385.242,405.152,0.01,12.875,0,80,55,1.4,2003.125,2017.417,2238.562,1912.383,55.09,59.264,71.31,58.942,51.913,1.402,2.618,0.275,76.711,61.368,51.355,29.81,56.481,59.209,118.215,103.726,120.897,38.62,55.386,40.746,-10.852,110,110,72.25,76.875,55.906,56.688,0.0,36.375,72,70,1000,200,0.117,213.875,74.875,71.0,0.012,72.125,71.938,56.5,57.375,0.0,38.063,72,70,1000,200,0.149,422.5,78.313,77.813,0.022,71.938,70.313,55.875,56.344,0.0,39.344,72,70,1000,200,0.194,481.5,77.938,77.375,0.026,71.875,68.938,55.281,55.625,0.0,69.438,72,70,1000,200,0.651,882.5,72.688,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.787,11.907,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.0,536.5,538.0,304.0,521.0,527.0,525.0,-0.002,1.633,0.0,3.798,1.385,0.405,0.007,0.002,0.002,-0.005
5122008,1011,1,1,3,1,100,32.219,100.0,100.0,100.0,1,1,1386.413,400.468,0.01,12.759,0,80,55,1.4,2003.125,2015.962,2212.507,1910.755,55.09,59.371,71.418,59.052,51.913,1.391,2.603,0.304,76.726,61.369,52.106,29.753,56.643,59.209,117.993,103.62,120.75,38.62,55.281,40.819,-10.852,110,110,72.188,76.875,56.0,56.469,0.0,36.813,72,70,1000,200,0.116,213.125,74.875,71.0,0.012,72.125,72.0,56.5,57.375,0.0,39.0,72,70,1000,200,0.14,414.0,78.313,77.75,0.022,72.0,70.25,55.875,56.219,0.0,39.75,72,70,1000,200,0.194,483.0,77.938,77.25,0.026,71.875,68.875,55.281,55.625,0.0,68.375,72,70,1000,200,0.672,895.5,72.688,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.821,12.793,11.915,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,536.5,538.0,304.0,520.0,527.0,525.0,-0.002,1.684,0.0,3.893,1.386,0.4,0.007,0.002,0.003,-0.005
5122008,1012,1,1,3,1,100,32.333,100.0,100.0,100.0,1,1,1377.045,406.323,0.01,12.715,0,80,55,1.4,2006.875,2049.437,2231.118,1909.127,55.09,59.478,71.31,59.161,51.913,1.398,2.614,0.268,76.732,61.377,53.496,29.868,56.87,59.424,117.772,103.514,120.676,38.62,55.281,40.819,-10.852,110,110,72.25,76.813,55.906,56.688,0.0,37.125,72,70,1000,200,0.117,213.5,74.75,71.0,0.012,72.125,71.938,56.5,57.375,0.0,37.844,72,70,1000,200,0.149,422.75,78.313,77.75,0.022,72.0,70.25,55.875,56.219,0.0,39.0,72,70,1000,200,0.195,482.75,77.813,77.063,0.026,71.875,68.813,55.281,55.625,0.0,69.25,72,70,1000,200,0.651,881.5,72.688,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.81,11.922,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.0,537.0,538.0,304.0,521.0,527.0,525.0,-0.002,1.678,0.0,3.88,1.377,0.406,0.007,0.002,0.003,-0.005
5122008,1013,1,1,3,1,100,32.433,100.0,100.0,100.0,1,1,1385.242,403.981,0.01,12.788,0,80,55,1.4,2003.25,2106.366,2197.622,1917.27,55.09,59.585,71.418,59.271,51.804,1.398,2.6,0.282,76.727,61.382,52.69,29.983,56.973,59.424,117.551,103.301,120.454,38.548,55.386,40.819,-10.852,110,110,72.25,76.688,55.906,56.594,0.0,35.906,72,70,1000,200,0.126,222.0,74.438,70.875,0.012,72.188,71.875,56.5,57.375,0.0,39.313,72,70,1000,200,0.142,412.25,78.188,77.625,0.022,72.0,70.188,55.875,56.344,0.0,39.75,72,70,1000,200,0.193,480.75,77.625,77.25,0.026,72.0,68.813,55.344,55.625,0.0,69.813,72,70,1000,200,0.645,878.5,72.688,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.809,11.915,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.0,536.5,538.0,304.0,520.0,527.0,524.5,-0.002,1.725,0.0,4.03,1.385,0.404,0.006,0.002,0.001,-0.005
5122008,1014,1,1,3,1,100,32.521,100.0,100.0,100.0,1,1,1411.003,400.468,0.01,12.729,0,80,55,1.4,2001.75,2097.594,2210.646,1938.479,55.09,59.585,71.527,59.271,51.804,1.372,2.653,0.297,76.819,61.444,52.05,30.012,56.824,59.531,117.477,103.301,120.454,38.548,55.281,40.892,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,35.594,72,70,1000,200,0.127,222.75,74.563,70.875,0.012,72.125,71.875,56.5,57.375,0.0,38.5,72,70,1000,200,0.147,421.0,78.188,77.625,0.022,72.0,70.188,55.875,56.219,0.0,39.375,72,70,1000,200,0.201,488.75,77.625,77.063,0.026,72.0,68.875,55.281,55.625,0.0,68.313,72,70,1000,200,0.668,895.5,72.688,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.825,12.785,11.904,12.447,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.0,537.0,538.0,303.75,521.0,527.0,525.0,-0.002,1.783,0.0,4.14,1.411,0.4,0.006,0.002,0.002,-0.005
5122008,1015,1,1,3,1,100,32.297,100.0,100.0,100.0,1,1,1400.464,409.836,0.01,12.773,0,80,55,1.4,2013.25,2097.594,2247.868,1938.479,54.983,59.692,71.31,59.381,51.696,1.391,2.639,0.29,76.829,61.464,53.19,30.012,56.935,59.638,117.256,103.194,120.306,38.475,55.281,40.819,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,36.719,72,70,1000,200,0.119,214.375,74.438,70.875,0.012,72.188,71.875,56.5,57.375,0.0,39.375,72,70,1000,200,0.148,422.5,78.063,77.625,0.022,71.938,70.188,55.875,56.344,0.0,39.031,72,70,1000,200,0.202,493.75,77.563,77.063,0.026,72.0,68.813,55.063,55.625,0.0,69.813,72,70,1000,200,0.65,884.0,72.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.79,11.902,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,528.5,536.5,538.5,304.0,520.5,527.0,525.0,-0.002,1.782,0.0,4.155,1.4,0.41,0.006,0.001,0.002,-0.005
5122008,1016,1,1,3,1,100,32.298,100.0,100.0,100.0,1,1,1386.413,401.639,0.01,12.802,0,80,55,1.4,2002.125,2129.782,2208.786,1912.383,54.983,59.692,71.31,59.381,51.696,1.391,2.646,0.286,76.812,61.437,52.551,30.098,56.811,59.531,117.034,102.981,120.233,38.475,55.281,40.819,-10.852,110,110,72.25,76.688,55.813,56.469,0.0,36.313,72,70,1000,200,0.123,220.375,74.375,70.75,0.012,72.188,71.75,56.5,57.25,0.0,39.875,72,70,1000,200,0.149,423.0,78.063,77.563,0.022,72.0,70.188,55.875,56.219,0.0,38.906,72,70,1000,200,0.194,482.75,77.563,76.938,0.026,71.875,68.813,55.281,55.625,0.0,68.75,72,70,1000,200,0.635,873.5,72.625,73.875,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.793,11.922,12.456,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,528.5,537.0,538.0,304.0,521.5,527.0,525.0,-0.002,1.786,0.0,4.164,1.386,0.402,0.006,0.002,0.002,-0.005
5122008,1017,1,1,3,1,100,32.279,100.0,100.0,100.0,1,1,1402.806,412.178,0.01,12.788,0,80,55,1.4,2010.75,2150.301,2232.979,1927.052,54.983,59.799,71.31,59.491,51.696,1.394,2.618,0.271,76.81,61.449,52.94,30.069,56.824,59.638,116.887,102.769,120.085,38.475,55.281,40.819,-10.852,110,110,72.25,76.813,55.813,56.594,0.0,35.844,72,70,1000,200,0.127,222.875,74.375,70.875,0.012,72.0,71.813,56.438,57.25,0.0,39.781,72,70,1000,200,0.149,422.75,77.938,77.563,0.022,72.0,70.188,55.875,56.219,0.0,39.625,72,70,1000,200,0.193,481.0,77.563,77.063,0.026,71.875,68.875,55.063,55.625,0.0,68.25,72,70,1000,200,0.655,884.5,72.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.833,12.792,11.92,12.453,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.5,536.5,538.0,304.0,519.5,527.0,524.5,-0.002,1.784,0.0,4.16,1.403,0.412,0.006,0.001,0.002,-0.005
5122008,1018,1,1,3,1,100,32.261,100.0,100.0,100.0,1,1,1381.729,405.152,0.01,12.773,0,80,55,1.4,1996.375,2140.039,2216.229,1927.052,54.983,59.799,71.31,59.491,51.696,1.387,2.593,0.293,76.81,61.448,54.831,30.069,57.025,59.745,116.739,102.875,119.937,38.475,55.176,40.746,-10.852,110,110,72.25,76.688,55.813,56.469,0.0,35.75,72,70,1000,200,0.127,222.75,74.25,70.75,0.012,72.125,71.875,56.5,57.375,0.0,40.125,72,70,1000,200,0.149,422.0,77.938,77.313,0.022,72.063,70.25,55.875,56.219,0.0,40.375,72,70,1000,200,0.194,481.75,77.438,76.938,0.026,71.688,68.938,55.063,55.625,0.0,68.5,72,70,1000,200,0.631,868.0,72.625,73.813,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.772,11.914,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,528.5,537.0,538.0,303.75,521.0,527.0,524.5,-0.002,1.737,0.0,4.025,1.382,0.405,0.006,0.002,0.002,-0.005
5122008,1019,1,1,3,1,100,32.244,100.0,100.0,100.0,1,1,1394.609,407.494,0.01,12.773,0,80,55,1.4,1996.375,2094.671,2238.562,1907.499,54.983,59.906,71.418,59.491,51.696,1.398,2.642,0.275,76.823,61.461,52.523,30.184,57.09,59.745,116.518,102.769,119.863,38.402,55.281,40.746,-10.852,110,110,72.188,76.625,55.813,56.469,0.0,35.656,72,70,1000,200,0.127,223.0,74.188,70.75,0.012,72.188,71.813,56.438,57.25,0.0,39.125,72,70,1000,200,0.155,430.25,77.938,77.313,0.022,72.0,70.375,55.875,56.219,0.0,40.188,72,70,1000,200,0.195,484.0,77.438,76.875,0.026,71.875,68.938,55.063,55.625,0.0,68.063,72,70,1000,200,0.633,870.0,72.625,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.779,11.92,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,528.5,536.5,538.0,304.0,521.0,527.0,524.5,-0.002,1.774,0.0,4.155,1.395,0.407,0.006,0.002,0.002,-0.004
5122008,1020,1,1,3,1,100,31.757,100.0,100.0,100.0,1,1,1386.413,403.981,0.01,12.86,0,80,55,1.4,2014.0,2046.523,2240.423,1917.27,54.983,59.692,71.31,59.491,51.478,1.402,2.632,0.275,76.816,61.448,54.052,30.127,57.479,59.209,116.371,102.556,119.79,38.402,55.281,40.746,-10.852,110,110,72.25,76.5,55.906,56.469,0.0,36.531,72,70,1000,200,0.121,216.75,74.188,70.75,0.012,72.188,71.813,56.438,57.25,0.0,40.25,72,70,1000,200,0.15,423.75,77.813,77.313,0.022,72.063,70.375,55.875,56.219,0.0,39.75,72,70,1000,200,0.199,486.75,77.375,76.875,0.026,72.0,68.875,55.063,55.625,0.0,66.875,72,70,1000,200,0.639,874.5,72.625,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.856,12.81,11.942,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.0,537.0,538.0,303.75,520.0,527.0,524.5,-0.002,1.786,0.0,4.183,1.386,0.404,0.006,0.002,0.002,-0.004
5122008,1021,1,1,3,1,100,32.176,100.0,100.0,100.0,1,1,1396.951,408.665,0.01,12.788,0,80,55,1.4,2005.75,2058.181,2232.979,1928.683,54.983,59.906,71.31,59.491,51.696,1.394,2.589,0.297,76.846,61.476,55.359,30.328,57.421,59.852,116.961,102.449,119.642,38.402,55.176,40.746,-10.852,110,110,72.25,76.5,55.906,56.469,0.0,36.375,72,70,1000,200,0.123,220.375,74.188,70.75,0.012,72.125,71.813,56.438,57.25,0.0,39.063,72,70,1000,200,0.161,438.5,77.813,77.313,0.022,72.063,70.438,55.688,56.219,0.0,39.813,72,70,1000,200,0.2,487.0,77.375,76.875,0.026,71.688,68.938,55.063,55.625,0.0,68.688,72,70,1000,200,0.632,869.5,72.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.815,11.942,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.0,537.0,538.0,304.0,520.5,526.5,524.0,-0.002,1.787,0.0,4.16,1.397,0.409,0.006,0.002,0.002,-0.005
5122008,1022,1,1,3,1,100,32.412,100.0,100.0,100.0,1,1,1393.438,403.981,0.01,12.802,0,80,55,1.4,2018.75,2151.768,2244.146,1918.899,55.09,60.12,71.418,59.71,51.804,1.398,2.625,0.271,76.858,61.489,56.137,30.5,57.719,59.959,117.034,102.343,119.568,38.257,55.491,40.673,-10.852,110,110,72.188,76.563,55.906,56.469,0.0,36.063,72,70,1000,200,0.128,224.0,73.938,70.625,0.011,72.125,71.75,56.438,57.25,0.0,40.031,72,70,1000,200,0.152,426.25,77.75,77.25,0.022,72.0,70.375,55.875,56.219,0.0,39.688,72,70,1000,200,0.2,488.5,77.188,76.875,0.026,71.875,68.875,55.281,55.531,0.0,68.313,72,70,1000,200,0.635,874.5,72.625,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.809,11.932,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.0,537.0,538.5,303.75,520.5,526.5,524.5,-0.002,1.795,0.0,4.292,1.393,0.404,0.005,0.002,0.001,-0.004
5122008,1023,1,1,3,1,100,32.499,100.0,100.0,100.0,1,1,1396.951,414.52,0.01,12.817,0,80,55,1.4,2018.75,2101.979,2246.007,1940.113,55.09,60.013,71.31,59.82,51.913,1.406,2.618,0.29,76.86,61.485,55.303,30.731,57.997,59.852,116.592,102.236,119.273,38.402,55.491,40.746,-10.852,110,110,72.25,76.75,55.906,56.594,0.0,36.25,72,70,1000,200,0.127,223.0,73.938,70.625,0.012,72.125,71.75,56.5,57.25,0.0,39.469,72,70,1000,200,0.16,438.75,77.75,77.25,0.022,72.0,70.438,55.875,56.219,0.0,39.375,72,70,1000,200,0.199,486.75,77.188,76.75,0.026,71.875,68.875,55.281,55.625,0.0,68.625,72,70,1000,200,0.631,868.5,72.438,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.79,11.902,12.452,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,529.5,537.0,538.0,304.0,520.0,527.0,524.5,-0.002,1.758,0.0,4.169,1.397,0.415,0.006,0.002,0.002,-0.005
5122008,1024,1,1,3,1,100,32.597,100.0,100.0,100.0,1,1,1409.832,408.665,0.01,12.788,0,80,55,1.4,2016.125,2091.748,2259.037,1930.315,55.09,59.906,71.418,59.71,51.804,1.387,2.632,0.282,76.901,61.509,56.693,30.759,58.121,59.638,116.371,102.023,119.051,38.257,55.491,40.673,-10.852,110,110,72.188,76.75,55.813,56.594,0.0,36.281,72,70,1000,200,0.127,222.875,73.875,70.625,0.012,72.125,71.75,56.438,57.25,0.0,40.188,72,70,1000,200,0.152,429.25,77.75,77.25,0.022,72.063,70.375,55.875,56.219,0.0,39.813,72,70,1000,200,0.209,499.75,77.375,76.875,0.026,71.5,68.938,55.281,55.625,0.0,67.063,72,70,1000,200,0.648,879.0,72.625,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.78,11.904,12.44,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,529.5,537.0,538.5,304.0,521.0,527.0,524.0,-0.002,1.793,0.0,4.288,1.41,0.409,0.006,0.002,0.002,-0.004
5122008,1025,1,1,3,1,100,32.687,100.0,100.0,100.0,1,1,1401.635,406.323,0.01,12.744,0,80,55,1.4,2027.875,2126.853,2236.701,1930.315,55.09,59.906,71.418,59.601,51.804,1.394,2.653,0.275,76.882,61.506,55.192,30.846,58.224,59.852,116.223,102.023,118.903,38.33,55.281,40.746,-10.852,110,110,72.188,76.813,55.906,56.594,0.0,36.406,72,70,1000,200,0.127,223.0,73.875,70.625,0.011,72.0,71.688,56.438,57.25,0.0,38.75,72,70,1000,200,0.161,439.75,77.625,77.125,0.022,71.938,70.313,55.875,56.219,0.0,40.469,72,70,1000,200,0.197,485.0,77.063,76.75,0.026,71.688,69.0,55.281,55.625,0.0,66.813,72,70,1000,200,0.616,859.5,72.625,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.809,11.929,12.467,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,529.5,537.0,538.5,303.75,522.5,526.5,524.0,-0.002,1.816,0.0,4.273,1.402,0.406,0.005,0.002,0.001,-0.004
5122008,1026,1,1,3,1,100,32.764,100.0,100.0,100.0,1,1,1399.293,409.836,0.01,12.773,0,80,55,1.4,2008.25,2053.809,2232.979,1899.366,55.09,60.335,71.418,59.82,51.804,1.41,2.628,0.271,76.895,61.532,54.219,30.903,58.108,60.281,116.076,101.811,118.756,38.33,55.386,40.746,-10.852,110,110,72.25,76.938,55.813,56.594,0.0,36.531,72,70,1000,200,0.127,222.875,73.813,70.625,0.012,72.0,71.688,56.438,57.25,0.0,39.875,72,70,1000,200,0.151,425.25,77.625,77.125,0.022,72.0,70.313,55.875,56.219,0.0,39.969,72,70,1000,200,0.196,484.0,77.063,76.75,0.026,71.563,69.0,55.281,55.625,0.0,67.0,72,70,1000,200,0.604,849.0,72.625,73.625,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.813,11.939,12.475,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,537.0,538.0,304.0,522.0,526.5,524.5,-0.002,1.809,0.0,4.283,1.399,0.41,0.006,0.002,0.001,-0.004
5122008,1027,1,1,3,1,100,32.552,100.0,100.0,100.0,1,1,1385.242,405.152,0.01,12.831,0,80,55,1.4,1985.0,2043.61,2225.534,1881.504,54.983,60.335,71.418,59.93,51.804,1.406,2.632,0.293,76.879,61.492,53.496,30.788,57.92,60.281,115.854,101.917,118.608,38.184,55.386,40.673,-10.852,110,110,72.25,76.688,55.813,56.469,0.0,36.531,72,70,1000,200,0.128,223.875,73.688,70.625,0.012,72.125,71.688,56.438,57.25,0.0,39.781,72,70,1000,200,0.15,428.75,77.438,77.125,0.022,72.25,70.313,55.875,56.219,0.0,40.188,72,70,1000,200,0.196,484.0,76.938,76.625,0.026,71.5,69.063,55.281,55.625,0.0,66.75,72,70,1000,200,0.599,846.0,72.625,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.848,12.812,11.939,12.473,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.5,537.0,538.5,304.0,520.5,527.0,524.0,-0.002,1.857,0.0,4.432,1.385,0.405,0.005,0.001,0.001,-0.004
5122008,1028,1,1,3,1,100,32.534,100.0,100.0,100.0,1,1,1386.413,403.981,0.01,12.788,0,80,55,1.4,1985.0,2112.217,2223.673,1918.899,54.983,60.335,71.418,60.04,51.804,1.402,2.621,0.275,76.899,61.533,52.384,30.759,57.557,60.281,115.633,101.704,118.387,38.184,55.386,40.673,-10.852,110,110,72.25,76.438,55.813,56.469,0.0,36.781,72,70,1000,200,0.127,223.375,73.563,70.438,0.012,72.125,71.688,56.438,57.25,0.0,39.906,72,70,1000,200,0.156,433.25,77.438,77.125,0.022,72.063,70.313,55.688,56.219,0.0,39.375,72,70,1000,200,0.206,495.75,76.938,76.625,0.026,71.563,69.0,55.281,55.625,0.0,66.188,72,70,1000,200,0.597,846.0,72.625,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.838,12.801,11.926,12.46,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,529.5,537.5,538.5,303.75,522.0,526.5,524.0,-0.002,1.85,0.0,4.417,1.386,0.404,0.005,0.001,0.001,-0.004
5122008,1029,1,1,3,1,100,32.825,100.0,100.0,100.0,1,1,1402.806,406.323,0.01,12.831,0,80,55,1.4,1994.625,2082.985,2260.898,1931.947,55.09,60.442,71.418,60.04,51.804,1.413,2.625,0.282,76.913,61.531,54.163,30.587,57.803,60.281,115.486,101.491,118.239,38.184,55.491,40.673,-10.852,110,110,72.188,76.375,55.906,56.594,0.0,36.969,72,70,1000,200,0.127,223.5,73.563,70.438,0.012,72.125,71.625,56.438,57.25,0.0,40.281,72,70,1000,200,0.157,432.75,77.438,77.0,0.022,72.0,70.25,55.875,56.219,0.0,39.281,72,70,1000,200,0.202,491.25,76.938,76.625,0.026,71.688,69.125,55.281,55.625,0.0,66.688,72,70,1000,200,0.596,844.5,72.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.871,12.833,11.958,12.494,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.5,529.5,537.5,538.0,304.0,521.0,526.5,524.0,-0.002,1.845,0.0,4.432,1.403,0.406,0.005,0.001,0.001,-0.004
5122008,1030,1,1,3,1,100,32.661,100.0,100.0,100.0,1,1,1377.045,403.981,0.01,12.831,0,80,55,1.4,1994.0,2084.445,2219.951,1904.245,54.983,60.335,71.527,60.04,51.804,1.356,2.628,0.315,76.909,61.527,55.22,30.558,58.289,60.174,115.264,101.385,118.091,38.184,55.596,40.746,-10.852,110,110,72.25,76.625,55.906,56.469,0.0,36.875,72,70,1000,200,0.127,223.625,73.375,70.438,0.012,72.125,71.625,56.438,57.25,0.0,40.688,72,70,1000,200,0.156,431.5,77.313,77.0,0.022,72.063,70.313,55.688,56.219,0.0,39.094,72,70,1000,200,0.201,491.0,76.875,76.438,0.026,71.563,69.125,55.063,55.813,0.0,66.563,72,70,1000,200,0.594,843.0,72.625,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.864,12.823,11.955,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,530.0,537.0,538.5,304.0,520.0,526.5,524.0,-0.002,1.888,0.0,4.562,1.377,0.404,0.005,0.001,0.002,-0.004
5122008,1031,1,1,3,1,100,32.642,100.0,100.0,100.0,1,1,1399.293,408.665,0.01,12.773,0,80,55,1.4,1990.75,2109.291,2231.118,1925.42,54.983,60.335,71.418,60.15,51.696,1.406,2.628,0.293,76.927,61.549,53.413,30.587,57.829,60.174,115.043,101.385,117.87,38.112,55.491,40.673,-10.867,110,110,72.188,76.688,55.813,56.594,0.0,37.313,72,70,1000,200,0.128,223.125,73.375,70.438,0.012,72.125,71.688,56.438,57.25,0.0,39.594,72,70,1000,200,0.163,444.0,77.313,76.938,0.022,72.25,70.438,55.875,56.219,0.0,39.188,72,70,1000,200,0.2,489.25,76.875,76.438,0.026,71.688,69.188,55.281,55.625,0.0,64.625,72,70,1000,200,0.595,844.0,72.438,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.854,12.815,11.937,12.47,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,530.0,537.0,538.5,303.75,521.0,526.5,524.0,-0.002,1.882,0.0,4.54,1.399,0.409,0.005,0.001,0.002,-0.004
5122008,1032,1,1,3,1,100,32.623,100.0,100.0,100.0,1,1,1382.9,403.981,0.01,12.817,0,80,55,1.4,1990.25,2043.61,2210.646,1928.683,54.983,60.335,71.527,60.04,51.696,1.391,2.639,0.271,76.921,61.531,53.774,30.472,57.505,60.281,115.043,101.278,117.796,38.257,55.281,40.746,-10.852,110,110,72.25,76.75,55.813,56.594,0.0,37.313,72,70,1000,200,0.128,223.375,73.25,70.438,0.011,72.125,71.625,56.438,57.063,0.0,40.688,72,70,1000,200,0.158,434.5,77.313,76.938,0.022,72.25,70.375,55.688,56.219,0.0,39.844,72,70,1000,200,0.201,489.75,76.875,76.438,0.026,71.875,69.188,55.281,55.531,0.0,65.063,72,70,1000,200,0.593,843.5,72.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.867,12.828,11.939,12.485,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,529.5,537.5,538.5,303.75,520.5,526.5,524.0,-0.002,1.874,0.0,4.427,1.383,0.404,0.005,0.001,0.002,-0.004
5122008,1033,1,1,3,1,100,32.566,100.0,100.0,100.0,1,1,1400.464,403.981,0.01,12.86,0,80,55,1.4,1991.875,2093.21,2218.09,1949.923,54.876,60.335,71.527,60.04,51.587,1.379,2.632,0.279,76.953,61.557,52.412,30.472,57.395,60.174,114.822,101.066,117.722,38.766,55.281,41.183,-10.852,110,110,72.188,76.75,55.813,56.469,0.0,37.656,72,70,1000,200,0.127,222.375,73.375,70.375,0.012,72.0,71.625,56.438,57.25,0.0,39.375,72,70,1000,200,0.166,445.5,77.313,76.938,0.022,72.0,70.313,55.688,56.219,0.0,40.25,72,70,1000,200,0.21,500.5,76.75,76.438,0.026,71.5,69.125,55.063,55.625,0.0,65.063,72,70,1000,200,0.587,839.5,72.625,73.563,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.817,11.947,12.478,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,530.5,537.5,538.5,304.0,522.0,526.5,524.0,-0.002,1.882,0.0,4.313,1.4,0.404,0.005,0.001,0.001,-0.004
5122008,1034,1,1,3,1,100,32.296,100.0,100.0,100.0,1,1,1388.755,403.981,0.01,12.86,0,80,55,1.4,1985.875,2085.905,2229.256,1905.872,54.876,60.335,71.418,60.04,51.587,1.402,2.621,0.308,76.951,61.567,52.217,30.443,57.239,60.174,114.674,100.959,117.5,39.275,55.281,41.548,-10.852,110,110,72.188,76.625,55.813,56.469,0.0,38.063,72,70,1000,200,0.128,223.625,73.25,70.375,0.012,72.188,71.625,56.313,57.063,0.0,40.938,72,70,1000,200,0.157,434.75,77.188,76.938,0.022,72.063,70.188,55.688,56.0,0.0,40.5,72,70,1000,200,0.197,486.0,76.75,76.375,0.026,71.688,69.063,55.063,55.531,0.0,65.0,72,70,1000,200,0.574,828.5,72.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.843,12.81,11.925,12.472,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,530.5,537.5,538.5,303.75,520.5,526.5,523.5,-0.002,1.826,0.0,4.055,1.389,0.404,0.005,0.001,0.001,-0.004
5122008,1035,1,1,3,1,100,32.5,100.0,100.0,100.0,1,1,1389.925,405.152,0.01,12.817,0,80,55,1.4,1996.875,2118.07,2223.673,1936.846,54.983,60.227,71.527,60.04,51.696,1.394,2.66,0.293,76.958,61.567,53.162,30.385,57.291,60.067,114.527,100.959,117.427,39.42,55.386,41.694,-10.852,110,110,72.25,76.563,55.813,56.469,0.0,37.094,72,70,1000,200,0.137,231.375,73.25,70.375,0.012,72.125,71.625,56.438,57.063,0.0,39.281,72,70,1000,200,0.167,446.0,77.188,76.938,0.022,72.0,70.188,55.688,56.0,0.0,40.188,72,70,1000,200,0.196,489.0,76.75,76.375,0.026,71.875,69.125,55.063,55.625,0.0,64.75,72,70,1000,200,0.578,832.0,72.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.804,11.934,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,530.5,537.0,538.5,303.75,522.5,526.5,523.5,-0.002,1.825,0.0,4.044,1.39,0.405,0.005,0.001,0.001,-0.004
5122008,1036,1,1,3,1,100,32.744,100.0,100.0,100.0,1,1,1396.951,409.836,0.01,12.918,0,80,55,1.4,1996.875,2134.177,2264.621,1910.755,55.09,60.335,71.527,60.04,51.804,1.398,2.642,0.29,76.962,61.573,52.467,30.328,57.44,60.174,114.453,100.746,117.279,39.711,55.491,41.985,-10.852,110,110,72.25,76.688,55.813,56.469,0.0,37.375,72,70,1000,200,0.132,226.0,73.188,70.375,0.012,72.0,71.625,56.438,57.25,0.0,39.688,72,70,1000,200,0.166,445.5,77.125,76.75,0.022,72.063,70.188,55.688,56.219,0.0,40.0,72,70,1000,200,0.198,490.75,76.563,76.375,0.026,71.875,69.25,55.281,55.625,0.0,64.063,72,70,1000,200,0.581,833.0,72.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.861,12.825,11.958,12.488,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,339.0,531.0,537.5,538.5,303.75,522.5,526.5,523.5,-0.002,1.862,0.0,4.075,1.397,0.41,0.005,0.001,0.001,-0.004
5122008,1037,1,1,3,1,100,32.618,100.0,100.0,100.0,1,1,1407.49,416.862,0.01,12.846,0,80,55,1.4,2000.75,2169.379,2273.929,1938.479,55.196,60.335,71.527,60.04,51.696,1.394,2.66,0.271,76.974,61.581,51.772,30.299,57.434,59.959,114.232,100.746,117.131,39.638,55.596,41.985,-10.852,110,110,72.25,76.875,55.906,56.469,0.0,37.969,72,70,1000,200,0.128,224.0,73.063,70.375,0.012,71.938,71.563,56.438,57.25,0.0,40.188,72,70,1000,200,0.158,435.5,77.125,76.75,0.022,72.063,70.25,55.875,56.219,0.0,39.25,72,70,1000,200,0.208,500.25,76.563,76.25,0.026,72.0,69.25,55.344,55.813,0.0,65.0,72,70,1000,200,0.59,842.0,72.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.837,12.804,11.934,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.0,537.5,538.5,304.0,522.5,526.5,523.5,-0.002,1.889,0.0,4.182,1.407,0.417,0.005,0.001,0.001,-0.003
5122008,1038,1,1,3,1,100,33.28,100.0,100.0,100.0,1,1,1395.78,408.665,0.01,12.875,0,80,55,1.4,2007.25,2072.767,2249.729,1918.899,55.196,60.227,71.418,60.04,51.913,1.394,2.639,0.282,76.963,61.565,53.524,30.155,57.732,59.959,114.158,100.427,116.984,39.856,55.596,42.204,-10.852,110,110,72.25,76.938,56.0,56.594,0.0,37.063,72,70,1000,200,0.138,231.875,73.188,70.25,0.012,72.0,71.625,56.5,57.25,0.0,38.813,72,70,1000,200,0.161,439.25,77.125,76.75,0.022,72.25,70.25,56.0,56.219,0.0,39.594,72,70,1000,200,0.206,497.75,76.5,76.25,0.026,71.563,69.25,55.344,55.813,0.0,64.875,72,70,1000,200,0.558,817.0,72.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.803,11.923,12.465,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.0,531.0,537.5,539.0,304.0,520.0,526.5,523.5,-0.002,1.921,0.0,4.193,1.396,0.409,0.005,0.001,0.001,-0.004
5122008,1039,1,1,3,1,100,33.495,100.0,100.0,100.0,1,1,1407.49,408.665,0.01,12.831,0,80,55,1.4,1991.0,2170.847,2266.482,1920.529,55.196,60.227,71.527,60.04,51.913,1.429,2.642,0.282,77.002,61.558,51.856,30.213,57.79,60.067,114.01,100.427,116.836,40.001,55.596,42.35,-10.852,110,110,72.188,76.875,55.906,56.594,0.0,36.531,72,70,1000,200,0.14,234.125,73.063,70.375,0.012,72.125,71.625,56.5,57.25,0.0,40.25,72,70,1000,200,0.161,439.25,77.125,76.625,0.022,72.0,70.25,55.875,56.219,0.0,39.5,72,70,1000,200,0.208,500.0,76.5,76.125,0.026,71.875,69.313,55.281,55.813,0.0,64.313,72,70,1000,200,0.556,816.0,72.438,73.438,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.821,11.943,12.481,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.0,537.5,539.0,304.0,520.5,526.5,523.5,-0.002,1.933,0.0,4.181,1.407,0.409,0.005,0.002,0.001,-0.004
5122008,1040,1,1,3,1,100,33.428,100.0,100.0,100.0,1,1,1393.438,413.349,0.01,12.875,0,80,55,1.4,1974.5,2151.768,2257.175,1923.79,55.09,60.227,71.527,59.93,51.804,1.406,2.625,0.275,76.979,61.583,52.551,30.127,57.894,59.959,113.789,100.321,116.762,40.074,55.491,42.569,-10.852,110,110,72.188,76.625,55.906,56.594,0.0,37.656,72,70,1000,200,0.13,225.125,72.938,70.25,0.012,71.938,71.688,56.438,57.25,0.0,39.375,72,70,1000,200,0.162,440.75,77.063,76.625,0.022,72.063,70.25,55.875,56.219,0.0,39.375,72,70,1000,200,0.208,501.0,76.5,76.25,0.026,71.875,69.375,55.281,55.813,0.0,65.063,72,70,1000,200,0.555,815.0,72.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.804,11.937,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.0,537.5,538.5,303.75,521.5,527.0,523.5,-0.002,2.084,0.0,4.456,1.393,0.413,0.005,0.001,0.001,-0.004
5122008,1041,1,1,3,1,100,33.526,100.0,100.0,100.0,1,1,1403.977,406.323,0.01,12.889,0,80,55,1.4,1974.5,2081.524,2257.175,1930.315,55.09,60.335,71.527,60.04,51.804,1.398,2.632,0.29,76.969,61.583,55.804,30.328,58.172,60.281,113.715,100.108,116.614,40.292,55.281,42.569,-10.852,110,110,72.25,76.5,55.906,56.469,0.0,37.719,72,70,1000,200,0.129,227.5,72.938,70.25,0.012,72.0,71.625,56.438,57.25,0.0,39.094,72,70,1000,200,0.163,441.25,77.063,76.625,0.022,72.0,70.25,55.688,56.219,0.0,40.063,72,70,1000,200,0.204,497.25,76.5,76.125,0.026,71.563,69.375,55.281,55.625,0.0,64.125,72,70,1000,200,0.579,832.0,72.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.835,12.801,11.948,12.461,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.0,537.5,539.0,303.75,521.0,526.5,523.5,-0.002,1.958,0.0,4.071,1.404,0.406,0.005,0.001,0.001,-0.003
5122008,1042,1,1,3,1,100,33.616,100.0,100.0,100.0,1,1,1368.848,413.349,0.01,12.802,0,80,55,1.4,2005.25,2015.962,2238.562,1894.491,55.09,60.442,71.527,60.15,51.804,1.41,2.61,0.282,76.95,61.551,55.859,30.472,57.959,60.388,113.568,100.001,116.467,40.438,55.491,42.787,-10.852,110,110,72.25,76.438,55.906,56.594,0.0,36.5,72,70,1000,200,0.141,233.375,72.75,70.25,0.012,72.0,71.625,56.438,57.25,0.0,39.563,72,70,1000,200,0.16,435.25,77.063,76.625,0.022,72.0,70.313,55.875,56.219,0.0,40.5,72,70,1000,200,0.199,488.5,76.375,76.125,0.026,71.688,69.25,55.281,55.813,0.0,63.938,72,70,1000,200,0.55,812.0,72.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.842,12.805,11.948,12.462,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.5,537.5,538.5,303.75,521.5,526.5,523.0,-0.002,1.998,0.0,4.171,1.369,0.413,0.004,0.001,0.001,-0.004
5122008,1043,1,1,3,1,100,34.014,100.0,100.0,100.0,1,1,1381.729,407.494,0.01,12.802,0,80,55,1.4,1966.25,2053.809,2206.925,1897.741,55.196,60.549,71.418,60.15,51.804,1.353,2.635,0.304,77.02,61.604,54.775,30.558,58.082,60.388,113.42,100.001,116.393,40.51,55.596,42.933,-10.852,110,110,72.188,76.438,56.0,56.469,0.0,37.688,72,70,1000,200,0.133,229.625,72.75,70.25,0.012,71.938,71.625,56.5,57.25,0.0,39.406,72,70,1000,200,0.16,439.0,76.813,76.563,0.022,72.0,70.313,55.875,56.219,0.0,40.063,72,70,1000,200,0.203,490.0,76.375,76.125,0.026,72.0,69.313,55.344,55.813,0.0,63.844,72,70,1000,200,0.571,827.0,72.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.845,12.807,11.95,12.468,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.75,531.0,537.5,538.5,304.0,521.5,526.5,523.0,-0.002,2.056,0.0,4.302,1.382,0.407,0.004,0.001,0.001,-0.004
5122008,1044,1,1,3,1,100,33.947,100.0,100.0,100.0,1,1,1407.49,413.349,0.01,12.875,0,80,55,1.4,1990.5,2072.767,2244.146,1927.052,55.09,60.549,71.527,60.259,51.804,1.394,2.66,0.275,76.998,61.6,55.387,30.616,57.946,60.388,113.273,99.895,116.319,40.583,55.491,43.079,-10.852,110,110,72.188,76.5,55.906,56.688,0.0,36.688,72,70,1000,200,0.14,233.75,72.625,70.25,0.012,72.0,71.563,56.5,57.25,0.0,39.375,72,70,1000,200,0.16,439.25,77.063,76.563,0.022,72.0,70.313,55.875,56.0,0.0,39.063,72,70,1000,200,0.211,503.75,76.25,76.125,0.026,72.0,69.313,55.281,55.813,0.0,64.125,72,70,1000,200,0.572,828.0,72.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.807,12.762,11.91,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,531.5,537.5,539.0,304.0,520.5,526.5,523.5,-0.002,2.156,0.0,4.457,1.407,0.413,0.004,0.002,0.0,-0.004
5122008,1045,1,1,3,1,100,34.045,100.0,100.0,100.0,1,1,1381.729,405.152,0.01,12.875,0,80,55,1.4,1988.875,2039.241,2231.118,1902.619,55.09,60.549,71.527,60.259,51.804,1.41,2.593,0.301,76.991,61.589,55.276,30.644,58.302,60.388,113.125,99.469,116.171,40.656,55.491,43.152,-10.852,110,110,72.375,76.688,56.0,56.594,0.0,37.375,72,70,1000,200,0.134,227.75,72.625,70.25,0.012,72.0,71.5,56.438,57.25,0.0,39.063,72,70,1000,200,0.162,440.5,76.813,76.563,0.022,72.063,70.375,55.875,56.219,0.0,40.188,72,70,1000,200,0.197,485.25,76.25,76.125,0.026,72.0,69.313,55.281,55.813,0.0,64.188,72,70,1000,200,0.572,827.0,72.438,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.779,11.928,12.443,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.5,531.5,537.5,539.0,304.0,521.0,527.0,523.0,-0.002,2.166,0.0,4.457,1.382,0.405,0.004,0.001,0.0,-0.003
5122008,1046,1,1,3,1,100,34.143,100.0,100.0,100.0,1,1,1401.635,407.494,0.01,12.846,0,80,55,1.4,1988.875,2074.226,2234.839,1925.42,55.09,60.656,71.635,60.369,51.696,1.398,2.639,0.282,76.995,61.595,55.915,30.759,58.717,60.603,112.978,99.469,116.024,40.728,55.596,43.225,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,37.531,72,70,1000,200,0.136,231.125,72.563,70.125,0.012,72.0,71.5,56.438,57.25,0.0,40.063,72,70,1000,200,0.162,439.5,76.813,76.563,0.022,72.063,70.438,55.688,56.219,0.0,39.438,72,70,1000,200,0.21,502.5,76.25,76.125,0.026,71.875,69.375,55.281,55.813,0.0,64.25,72,70,1000,200,0.571,825.0,72.313,73.313,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.832,12.804,11.945,12.455,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,338.25,531.5,537.5,539.0,303.75,521.5,526.5,523.5,-0.002,2.157,0.0,4.448,1.402,0.407,0.004,0.001,0.0,-0.004
5122008,1047,1,1,3,1,100,34.249,100.0,100.0,100.0,1,1,1394.609,403.981,0.01,12.831,0,80,55,1.4,1999.125,2033.418,2225.534,1912.383,55.09,60.87,71.635,60.589,51.804,1.372,2.646,0.301,77.035,61.596,54.775,30.903,58.464,60.817,112.83,99.363,115.876,40.874,55.701,43.371,-10.852,110,110,72.188,76.625,55.906,56.594,0.0,36.906,72,70,1000,200,0.14,233.25,72.563,70.125,0.012,72.0,71.5,56.5,57.25,0.0,39.219,72,70,1000,200,0.163,440.5,76.813,76.438,0.022,72.0,70.375,55.875,56.219,0.0,39.156,72,70,1000,200,0.212,503.5,76.25,76.063,0.026,71.563,69.313,55.344,55.813,0.0,64.0,72,70,1000,200,0.549,810.0,72.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.809,12.765,11.906,12.425,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,531.5,537.5,539.0,303.75,522.0,526.5,523.5,-0.002,2.161,0.0,4.443,1.395,0.404,0.004,0.001,0.001,-0.003
5122008,1048,1,1,3,1,100,34.613,100.0,100.0,100.0,1,1,1387.583,407.494,0.01,12.817,0,80,55,1.4,1974.375,2043.61,2246.007,1909.127,55.196,60.977,71.527,60.589,51.913,1.421,2.625,0.275,77.009,61.597,55.554,30.932,58.516,60.924,112.683,99.256,115.802,40.946,55.806,43.517,-10.852,110,110,72.25,76.375,55.906,56.469,0.0,36.938,72,70,1000,200,0.14,234.375,72.563,70.063,0.012,72.0,71.438,56.5,57.25,0.0,39.844,72,70,1000,200,0.164,442.75,76.75,76.438,0.022,72.0,70.375,55.875,56.219,0.0,39.344,72,70,1000,200,0.21,503.0,76.25,76.063,0.026,71.563,69.313,55.344,55.813,0.0,64.125,72,70,1000,200,0.534,799.0,72.438,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.775,11.91,12.435,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,531.5,537.5,539.0,303.75,522.5,526.5,523.5,-0.002,2.218,0.0,4.57,1.388,0.407,0.004,0.001,0.001,-0.003
5122008,1049,1,1,3,1,100,34.836,100.0,100.0,100.0,1,1,1373.532,409.836,0.01,12.904,0,80,55,1.4,1993.0,2013.055,2240.423,1894.491,55.196,61.191,71.527,60.808,51.804,1.402,2.642,0.275,76.956,61.604,57.778,31.047,58.931,61.246,112.535,99.15,115.654,41.019,55.911,43.662,-10.852,110,110,72.188,76.313,55.906,56.594,0.0,36.938,72,70,1000,200,0.14,234.125,72.563,70.125,0.012,72.188,71.375,56.5,57.25,0.0,40.344,72,70,1000,200,0.163,440.75,76.75,76.438,0.022,72.25,70.438,56.0,56.219,0.0,40.406,72,70,1000,200,0.203,495.5,76.188,76.063,0.026,71.875,69.375,55.344,55.906,0.0,63.906,72,70,1000,200,0.539,801.5,72.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.829,12.788,11.906,12.448,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,531.5,537.5,539.0,304.0,521.0,526.5,523.5,-0.002,2.29,0.0,4.729,1.374,0.41,0.004,0.001,0.0,-0.003
5122008,1050,1,1,3,1,100,35.059,100.0,100.0,100.0,1,1,1402.806,407.494,0.01,12.904,0,80,55,1.4,1993.0,2078.605,2229.256,1914.011,55.196,61.298,71.635,61.028,51.804,1.417,2.646,0.297,76.983,61.587,56.972,31.277,59.138,61.353,112.462,99.043,115.581,41.237,55.911,43.954,-10.867,110,110,72.188,76.375,55.906,56.594,0.0,37.125,72,70,1000,200,0.139,233.375,72.438,70.125,0.012,72.125,71.375,56.438,57.25,0.0,39.938,72,70,1000,200,0.161,439.25,76.75,76.438,0.022,72.0,70.5,55.875,56.219,0.0,39.5,72,70,1000,200,0.212,504.0,76.188,75.875,0.026,71.688,69.25,55.344,55.813,0.0,63.469,72,70,1000,200,0.555,815.5,72.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.815,12.774,11.923,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,531.5,537.5,539.0,304.0,520.5,526.5,523.0,-0.002,2.389,0.0,4.861,1.403,0.407,0.004,0.001,0.001,-0.003
5122008,1051,1,1,3,1,100,34.945,100.0,100.0,100.0,1,1,1391.096,409.836,0.01,12.875,0,80,55,1.4,1991.25,2034.874,2242.284,1896.116,55.09,61.405,71.635,61.028,51.696,1.429,2.65,0.279,76.975,61.589,55.998,31.363,59.313,61.46,112.24,98.937,115.433,41.164,55.806,43.954,-10.852,110,110,72.188,76.438,55.906,56.594,0.0,36.719,72,70,1000,200,0.14,234.375,72.375,70.125,0.011,72.125,71.5,56.5,57.25,0.0,40.0,72,70,1000,200,0.162,440.0,76.75,76.438,0.022,71.938,70.563,55.875,56.219,0.0,40.188,72,70,1000,200,0.203,494.75,75.938,75.75,0.026,71.688,69.313,55.344,55.813,0.0,62.906,72,70,1000,200,0.542,805.0,72.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.777,12.734,11.896,12.396,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,336.75,532.0,537.5,539.0,304.0,522.5,526.5,523.0,-0.002,2.453,0.0,4.981,1.391,0.41,0.004,0.001,0.001,-0.003
5122008,1052,1,1,3,1,100,35.051,100.0,100.0,100.0,1,1,1387.583,406.323,0.01,12.846,0,80,55,1.4,1977.5,2034.874,2223.673,1892.866,55.09,61.405,71.527,61.138,51.696,1.421,2.546,0.297,77.013,61.583,55.359,31.277,59.112,61.46,112.093,98.937,115.285,41.237,55.911,44.1,-10.852,110,110,72.188,76.5,55.906,56.469,0.0,36.594,72,70,1000,200,0.141,234.5,72.375,70.063,0.012,72.0,71.5,56.438,57.25,0.0,40.063,72,70,1000,200,0.162,440.25,76.688,76.438,0.022,71.938,70.625,55.875,56.219,0.0,40.094,72,70,1000,200,0.2,490.75,75.938,75.875,0.026,71.688,69.375,55.281,55.813,0.0,63.063,72,70,1000,200,0.534,798.0,72.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.788,12.755,11.909,12.42,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,531.5,537.5,539.5,304.0,522.0,526.5,523.5,-0.002,2.506,0.0,5.1,1.388,0.406,0.004,0.001,0.0,-0.003
5122008,1053,1,1,3,1,100,35.141,100.0,100.0,100.0,1,1,1385.242,409.836,0.01,12.918,0,80,55,1.4,1974.75,2043.61,2229.256,1892.866,55.09,61.619,71.635,61.248,51.696,1.417,2.596,0.286,76.978,61.585,56.082,31.22,59.073,61.567,112.093,98.831,115.285,41.455,56.015,44.173,-10.852,110,110,72.188,76.5,55.906,56.594,0.0,36.469,72,70,1000,200,0.141,234.875,72.375,70.063,0.012,72.0,71.563,56.438,57.25,0.0,40.875,72,70,1000,200,0.163,442.0,76.688,76.313,0.022,72.0,70.625,55.875,56.219,0.0,39.094,72,70,1000,200,0.206,496.0,76.188,75.875,0.026,71.875,69.375,55.344,55.813,0.0,62.719,72,70,1000,200,0.53,796.5,72.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.813,12.767,11.914,12.432,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.75,532.0,537.5,539.0,303.75,520.5,526.5,523.0,-0.002,2.411,0.0,4.868,1.385,0.41,0.004,0.001,0.001,-0.003
5122008,1054,1,1,3,1,100,35.22,100.0,100.0,100.0,1,1,1386.413,413.349,0.01,12.831,0,80,55,1.4,1972.375,2059.639,2264.621,1917.27,55.09,61.619,71.635,61.357,51.696,1.402,2.561,0.275,76.976,61.61,56.749,31.306,59.449,61.674,111.945,98.618,115.137,41.237,55.911,44.173,-10.852,110,110,72.25,76.625,55.906,56.594,0.0,37.656,72,70,1000,200,0.134,230.375,72.188,70.063,0.012,72.188,71.5,56.5,57.25,0.0,40.5,72,70,1000,200,0.162,441.25,76.688,76.313,0.022,72.0,70.688,55.875,56.219,0.0,40.188,72,70,1000,200,0.206,496.75,75.938,75.75,0.026,71.688,69.375,55.344,55.813,0.0,63.281,72,70,1000,200,0.54,802.5,72.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.82,12.775,11.899,12.439,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.25,531.5,538.0,539.0,303.75,521.0,526.5,523.0,-0.002,2.567,0.0,5.224,1.386,0.413,0.004,0.001,0.001,-0.003
5122008,1055,1,1,3,1,100,35.57,100.0,100.0,100.0,1,1,1399.293,408.665,0.01,12.802,0,80,55,1.4,1972.375,2050.894,2251.591,1923.79,55.196,61.833,71.635,61.467,51.804,1.413,2.635,0.26,76.973,61.565,57.861,31.335,59.598,61.889,111.798,98.511,115.064,40.656,56.015,43.735,-10.852,110,110,72.25,76.625,56.0,56.469,0.0,37.531,72,70,1000,200,0.14,233.375,72.375,70.063,0.012,72.0,71.5,56.5,57.25,0.0,39.781,72,70,1000,200,0.171,453.5,76.563,76.313,0.022,72.0,70.75,56.0,56.219,0.0,39.094,72,70,1000,200,0.206,496.0,75.938,75.75,0.026,71.688,69.438,55.344,55.813,0.0,61.969,72,70,1000,200,0.526,793.5,72.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.823,12.779,11.901,12.437,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.5,531.5,538.0,539.5,303.75,521.0,526.5,523.0,-0.002,2.566,0.0,5.466,1.399,0.409,0.004,0.001,0.001,-0.003
5122008,1056,1,1,3,1,100,35.445,100.0,100.0,100.0,1,1,1377.045,412.178,0.01,12.86,0,80,55,1.4,1977.25,2045.066,2259.037,1925.42,55.09,61.619,71.635,61.467,51.696,1.398,2.614,0.264,76.958,61.609,55.025,31.421,59.339,61.567,111.65,98.405,114.916,40.365,56.015,43.517,-10.852,110,110,72.25,76.5,55.906,56.469,0.0,37.563,72,70,1000,200,0.141,234.375,72.188,70.063,0.012,72.188,71.438,56.5,57.25,0.0,41.344,72,70,1000,200,0.165,443.25,76.563,76.313,0.022,72.063,70.75,55.875,56.219,0.0,39.438,72,70,1000,200,0.207,497.25,75.938,75.75,0.026,71.563,69.438,55.281,55.813,0.0,62.563,72,70,1000,200,0.537,802.0,72.313,73.188,0.027,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,12.799,12.76,11.904,12.422,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,1,337.0,532.0,537.5,539.5,303.75,520.0,526.5,523.0,-0.002,2.59,0.0,5.622,1.377,0.412,0.004,0.001,0.001,-0.003
